timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-11 08:00:00,3.3221095557881686,19.999999999999996,12.0,3.691232839764632,28.578754829380788,26.271734304527893,1.3793103448275863,30.578754829380788,30.615384615384617,30.615384615384617,26.271734304527893,0.7325859698479139,28.578754829380788,26.271734304527893,0.461404104970579,0.35641173921380853,0.024,0.3207705652924277,3.691232839764632,3.7028740136860128,1.3836603255285387,27.0,3.7028740136860128,38.40909090909091,26.271734304527897,1.163793103448276,106.86413284773604,3.465029767248478,0.0,0.0,0.0,3.7028740136860128,3.465029767248478,0.0
2009-12-11 09:00:00,3.350890649653594,20.0,13.0,3.723211832948438,28.647205854175546,26.320198458582773,1.3793103448275863,30.647205854175546,29.96153846153846,29.96153846153846,26.320198458582773,0.8814517102566959,28.647205854175546,26.320198458582773,0.46540147911855473,0.35921770350619964,0.024,0.32329593315557964,3.723211832948438,3.7351336032990576,1.38372691361579,27.0,3.7351336032990576,37.27272727272727,26.320198458582766,1.163793103448276,106.83990077070862,3.4960099891098806,0.0,0.0,0.0,3.7351336032990576,3.4960099891098806,0.0
2009-12-11 10:00:00,3.4137166652485327,20.0,12.0,3.793018516942814,28.79646910959574,26.425832536506483,1.3793103448275863,30.79646910959574,30.615384615384617,30.615384615384617,26.425832536506483,0.7804756898890781,28.79646910959574,26.425832536506483,0.47412731461785174,0.36533523950645336,0.024,0.328801715555808,3.793018516942814,3.8055520408934598,1.3838680919530097,27.0,3.8055520408934598,38.40909090909091,26.425832536506483,1.163793103448276,106.78708373174676,3.563681962186693,0.0,0.0,0.0,3.8055520408934598,3.563681962186693,0.0
2009-12-11 11:00:00,3.349046588343809,20.0,12.0,3.7211628759375657,28.642821434970948,26.317094637509967,1.3793103448275863,30.642821434970948,30.615384615384617,30.615384615384617,26.317094637509967,0.7463198266038932,28.642821434970948,26.317094637509967,0.4651453594921957,0.359037985739542,0.024,0.3231341871655878,3.7211628759375657,3.73306667451152,1.3837226839439327,27.0,3.73306667451152,38.40909090909091,26.317094637509967,1.163793103448276,106.84145268124502,3.494024632601073,0.0,0.0,0.0,3.73306667451152,3.494024632601073,0.0
2009-12-11 12:00:00,3.0691760434091266,19.999999999999993,14.6,3.4101956037879186,27.97516305546449,25.84379080309704,1.3793103448275863,29.97516305546449,28.915384615384614,28.915384615384614,25.84379080309704,0.9571004423203526,27.97516305546449,25.84379080309704,0.42627445047348983,0.33165489260547704,0.024,0.29848940334492935,3.4101956037879186,3.419361093048466,1.38301747943841,27.0,3.419361093048466,35.45454545454545,25.84379080309704,1.1637931034482758,107.07810459845147,3.1933336006191464,0.0,0.0,0.0,3.419361093048466,3.1933336006191464,0.0
2009-12-11 13:00:00,3.0992051172847357,20.0,13.0,3.443561241427484,28.047019761509418,25.89479398561724,1.3793103448275863,30.047019761509418,29.96153846153846,29.96153846153846,25.89479398561724,0.7299665112153868,28.047019761509418,25.89479398561724,0.4304451551784355,0.3346035299310398,0.024,0.30114317693793585,3.443561241427484,3.453021594420588,1.383099666937537,27.0,3.453021594420588,37.27272727272727,25.89479398561724,1.1637931034482758,107.05260300719138,3.225537256846176,0.0,0.0,0.0,3.453021594420588,3.225537256846176,0.0
2009-12-11 14:00:00,3.0477739193703446,19.999999999999996,13.0,3.3864154659670493,27.923916486780826,25.80740682055142,1.3793103448275863,29.923916486780826,29.96153846153846,29.96153846153846,25.80740682055142,0.7027518455973046,27.923916486780826,25.80740682055142,0.42330193324588117,0.3295517593759741,0.024,0.29659658343837664,3.3864154659670493,3.3953706419046465,1.3829578496699828,27.0,3.3953706419046465,37.27272727272727,25.80740682055142,1.163793103448276,107.09629658972429,3.170390340304659,0.0,0.0,0.0,3.3953706419046465,3.170390340304659,0.0
2009-12-11 15:00:00,2.9101121731913904,20.000000000000004,14.4,3.233457970212656,27.593612399393727,25.572701168010816,1.3793103448275863,29.593612399393727,29.046153846153846,29.046153846153846,25.572701168010816,0.8025051802101797,27.593612399393727,25.572701168010816,0.404182246276582,0.3159915256177089,0.024,0.284392373055938,3.233457970212656,3.2410571227744267,1.382551948657582,27.0,3.2410571227744267,35.68181818181818,25.57270116801082,1.163793103448276,107.2136494159946,3.0229892746202065,0.0,0.0,0.0,3.2410571227744267,3.0229892746202065,0.0
2009-12-11 16:00:00,2.9510878193845556,20.0,13.0,3.2789864659828396,27.692053407908077,25.642686866668804,1.3793103448275863,29.692053407908077,29.96153846153846,29.96153846153846,25.642686866668804,0.6545055806114525,27.692053407908077,25.642686866668804,0.40987330824785495,0.3200337665898451,0.024,0.2880303899308606,3.2789864659828396,3.286989842641824,1.3826769766614826,27.0,3.286989842641824,37.27272727272727,25.642686866668804,1.1637931034482758,107.1786565666656,3.0668324720018316,0.0,0.0,0.0,3.286989842641824,3.0668324720018316,0.0
2009-12-11 17:00:00,2.938398940783106,20.0,13.4,3.264887711981229,27.661580730862337,25.62102591087407,1.3793103448275863,29.661580730862337,29.7,29.7,25.62102591087407,0.690016242049906,27.661580730862337,25.62102591087407,0.4081109639976536,0.31878255940167377,0.024,0.28690430346150636,3.264887711981229,3.272765967921396,1.3826386552860437,27.0,3.272765967921396,36.81818181818182,25.621025910874074,1.163793103448276,107.18948704456297,3.0532527565513736,0.0,0.0,0.0,3.272765967921396,3.053252756551374,0.0
2009-12-11 18:00:00,2.902617617304193,20.0,13.8,3.225130685893548,27.575595654003163,25.559888975319698,1.3793103448275863,29.575595654003163,29.43846153846154,29.43846153846154,25.559888975319698,0.7168320377623643,27.575595654003163,25.559888975319698,0.4031413357366935,0.31525163110374865,0.024,0.28372646799337375,3.225130685893548,3.2326558490039226,1.3825286749777599,27.0,3.2326558490039226,36.36363636363636,25.559888975319694,1.163793103448276,107.22005551234015,3.014973116323252,0.0,0.0,0.0,3.2326558490039226,3.014973116323252,0.0
2009-12-11 19:00:00,2.915775892617472,20.000000000000007,13.0,3.239750991797191,27.607225460301372,25.58238109042813,1.3793103448275863,29.607225460301372,29.96153846153846,29.96153846153846,25.58238109042813,0.6377685361245483,27.607225460301372,25.58238109042813,0.40496887397464887,0.3165505572175077,0.024,0.28489550149575693,3.239750991797191,3.2474060475189415,1.3825694525719714,27.0,3.2474060475189415,37.27272727272727,25.58238109042813,1.163793103448276,107.20880945478594,3.0290477657887775,0.0,0.0,0.0,3.2474060475189415,3.029047765788778,0.0
2009-12-11 20:00:00,3.014596924234555,20.0,12.0,3.3495521380383946,27.84442005517436,25.750949968900365,1.3793103448275863,29.84442005517436,30.615384615384617,30.615384615384617,25.750949968900365,0.5936034002783412,27.84442005517436,25.750949968900365,0.4186940172547993,0.3262888805777934,0.024,0.29365999252001407,3.3495521380383946,3.3581810260961737,1.3828636301839463,27.0,3.3581810260961737,38.40909090909091,25.75094996890037,1.163793103448276,107.12452501554982,3.1348386614631076,0.0,0.0,0.0,3.3581810260961737,3.1348386614631076,0.0
2009-12-11 21:00:00,2.9214050315263522,19.999999999999993,13.4,3.246005590584836,27.620753367401207,25.591999873285687,1.3793103448275863,29.620753367401207,29.7,29.7,25.591999873285687,0.6811783337934779,27.620753367401207,25.591999873285687,0.4057506988231045,0.3171060777764858,0.024,0.28539546999883725,3.246005590584836,3.2537161983624845,1.382586778208808,27.0,3.2537161983624845,36.81818181818182,25.591999873285694,1.163793103448276,107.20400006335716,3.0350697701947227,0.0,0.0,0.0,3.2537161983624845,3.0350697701947227,0.0
2009-12-11 22:00:00,3.0380831095736345,19.999999999999993,12.0,3.3756478995262604,27.900703022729733,25.790923085525822,1.3793103448275863,29.900703022729733,30.615384615384617,30.615384615384617,25.790923085525822,0.603184681789809,27.900703022729733,25.790923085525822,0.42195598744078255,0.32859902659813367,0.024,0.2957391239383203,3.3756478995262604,3.3845078021860737,1.3829305551565623,27.0,3.3845078021860737,38.40909090909091,25.790923085525822,1.163793103448276,107.10453845723708,3.1600040959397657,0.0,0.0,0.0,3.3845078021860737,3.1600040959397657,0.0
2009-12-11 23:00:00,0.0,19.015900818418018,12.0,0.0,19.015900818418018,19.015900818418018,1.3793103448275863,21.015900818418018,30.615384615384617,30.615384615384617,19.015900818418018,0.0,19.015900818418018,19.015900818418018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.015900818418018,19.015900818418018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.769941328246667,12.4,0.0,18.769941328246667,18.769941328246667,1.3793103448275863,20.769941328246667,30.353846153846153,30.353846153846153,18.769941328246667,0.0,18.769941328246667,18.769941328246667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.769941328246667,18.769941328246667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.66027755633822,10.0,0.0,18.66027755633822,18.66027755633822,1.3793103448275863,20.66027755633822,31.923076923076923,31.923076923076923,18.66027755633822,0.0,18.66027755633822,18.66027755633822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66027755633822,18.66027755633822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.590353607884612,10.0,0.0,18.590353607884612,18.590353607884612,1.3793103448275863,20.590353607884612,31.923076923076923,31.923076923076923,18.590353607884612,0.0,18.590353607884612,18.590353607884612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.590353607884612,18.590353607884612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.55186045386103,12.4,0.0,18.55186045386103,18.55186045386103,1.3793103448275863,20.55186045386103,30.353846153846153,30.353846153846153,18.55186045386103,0.0,18.55186045386103,18.55186045386103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55186045386103,18.55186045386103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.497242912147705,11.0,0.0,18.497242912147705,18.497242912147705,1.3793103448275863,20.497242912147705,31.26923076923077,31.26923076923077,18.497242912147705,0.0,18.497242912147705,18.497242912147705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.497242912147705,18.497242912147705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,4.585738060484655,20.0,11.0,5.095264511649616,31.545847868652018,28.36130754887101,1.3793103448275863,33.54584786865202,31.26923076923077,31.26923076923077,28.36130754887101,1.5105176697378808,31.545847868652018,28.36130754887101,0.636908063956202,0.4777717300205527,0.024,0.4299945570184974,5.095264511649616,5.1190416846516715,1.3857469293498448,27.0,5.1190416846516715,39.54545454545455,28.36130754887101,1.163793103448276,105.81934622556449,4.837529116594544,0.0,0.0,0.0,5.1190416846516715,4.837529116594544,0.0
2009-12-12 06:00:00,3.8558334238093717,20.0,11.0,4.284259359788191,29.841061371118855,27.163399271251237,1.3793103448275863,31.841061371118855,31.26923076923077,31.26923076923077,27.163399271251237,0.899532052427782,29.841061371118855,27.163399271251237,0.5355324199735239,0.4081070554168822,0.024,0.367296349875194,4.284259359788191,4.301070065329879,1.384722524182351,27.0,4.301070065329879,39.54545454545455,27.16339927125123,1.1637931034482758,106.41830036437439,4.041663934307436,0.0,0.0,0.0,4.301070065329879,4.041663934307436,0.0
2009-12-12 07:00:00,3.927651094132463,19.999999999999996,10.0,4.3640567712582925,30.009840772868483,27.282305290832053,1.3793103448275863,32.009840772868486,31.923076923076923,31.923076923076923,27.282305290832053,0.8106664590253297,30.009840772868483,27.282305290832053,0.5455070964072866,0.415011505528813,0.024,0.37351035497593166,4.3640567712582925,4.381557921811174,1.3848417847856922,27.0,4.381557921811174,40.68181818181818,27.282305290832056,1.163793103448276,106.35884735458397,4.119598915174152,0.0,0.0,0.0,4.381557921811174,4.119598915174152,0.0
2009-12-12 08:00:00,3.9516480371087326,20.0,10.0,4.390720041231925,30.066182731556705,27.32198270578675,1.3793103448275863,32.06618273155671,31.923076923076923,31.923076923076923,27.32198270578675,0.822652896260375,30.066182731556705,27.32198270578675,0.5488400051539907,0.41731597049624286,0.024,0.37558437344661855,4.390720041231925,4.40845163828155,1.3848805872960614,27.0,4.40845163828155,40.68181818181818,27.32198270578675,1.163793103448276,106.33900864710662,4.145658018038613,0.0,0.0,0.0,4.40845163828155,4.145658018038613,0.0
2009-12-12 09:00:00,4.001745267053825,20.000000000000007,10.8,4.446383630059805,30.18371985442637,27.404730085638995,1.3793103448275863,32.18371985442637,31.4,31.4,27.404730085638995,0.9594068532091933,30.18371985442637,27.404730085638995,0.5557979537574756,0.4221227985615685,0.024,0.37991051870541165,4.446383630059805,4.464595909915962,1.3849599666547878,27.0,4.464595909915962,39.77272727272727,27.404730085639,1.163793103448276,106.2976349571805,4.200089599090722,0.0,0.0,0.0,4.464595909915962,4.200089599090722,0.0
2009-12-12 10:00:00,4.038490379814302,20.0,10.0,4.487211533127002,30.26985800370528,27.465350795500903,1.3793103448275863,32.26985800370528,31.923076923076923,31.923076923076923,27.465350795500903,0.8677710773863287,30.26985800370528,27.465350795500903,0.5609014416408753,0.42564501118094844,0.024,0.3830805100628536,4.487211533127002,4.505776034245097,1.3850168305258226,27.0,4.505776034245097,40.68181818181818,27.465350795500903,1.1637931034482758,106.26732460224954,4.2400390252694065,0.0,0.0,0.0,4.505776034245097,4.2400390252694065,0.0
2009-12-12 11:00:00,3.981041617474542,20.0,10.0,4.4233795749717135,30.13515926339254,27.37054702903522,1.3793103448275863,32.13515926339254,31.923076923076923,31.923076923076923,27.37054702903522,0.8376130070615695,30.13515926339254,27.37054702903522,0.5529224468714642,0.42013695101826626,0.024,0.37812325591643964,4.4233795749717135,4.44139327007354,1.3849274246149736,27.0,4.44139327007354,40.68181818181818,27.37054702903522,1.163793103448276,106.3147264854824,4.177589894547701,0.0,0.0,0.0,4.44139327007354,4.177589894547701,0.0
2009-12-12 12:00:00,3.7919301428555006,20.0,11.6,4.213255714283889,29.69067684173483,27.0573920203074,1.3793103448275863,31.69067684173483,30.876923076923077,30.876923076923077,27.0573920203074,0.9509327038410263,29.69067684173483,27.0573920203074,0.5266569642854861,0.40195365268901356,0.024,0.3617582874201122,4.213255714283889,4.22945107955279,1.3846122862165042,27.0,4.22945107955279,38.86363636363637,27.057392020307397,1.1637931034482758,106.4713039898463,3.972385911565556,0.0,0.0,0.0,4.22945107955279,3.9723859115655564,0.0
2009-12-12 13:00:00,3.6616984803918933,20.0,12.0,4.0685538671021035,29.38358834212097,26.840742175182154,1.3793103448275863,31.38358834212097,30.615384615384617,30.615384615384617,26.840742175182154,0.9291937127628319,29.38358834212097,26.840742175182154,0.5085692333877629,0.38938393241527497,0.024,0.3504455391737475,4.0685538671021035,4.083492260343632,1.3843747192972837,27.0,4.083492260343632,38.40909090909091,26.840742175182157,1.163793103448276,106.57962891240892,3.831400336080731,0.0,0.0,0.0,4.083492260343632,3.831400336080731,0.0
2009-12-12 14:00:00,3.585931840605857,20.000000000000004,12.0,3.9843687117842856,29.204541133702918,26.71431068883774,1.3793103448275863,31.204541133702918,30.615384615384617,30.615384615384617,26.71431068883774,0.8804756531870022,29.204541133702918,26.71431068883774,0.4980460889730357,0.3820524437409757,0.024,0.3438471993668781,3.9843687117842856,3.998573956158383,1.3842279219730076,27.0,3.998573956158383,38.40909090909091,26.71431068883774,1.163793103448276,106.64284465558113,3.749500464913863,0.0,0.0,0.0,3.998573956158383,3.749500464913863,0.0
2009-12-12 15:00:00,3.4792728829701285,20.000000000000004,12.8,3.8658587588556985,28.951991739764672,26.53583001547986,1.3793103448275863,30.951991739764672,30.092307692307692,30.092307692307692,26.53583001547986,0.9370610935635098,28.951991739764672,26.53583001547986,0.4832323448569623,0.3717077221258686,0.024,0.33453694991328176,3.8658587588556985,3.879029531068285,1.3840095807529993,27.0,3.879029531068285,37.5,26.535830015479863,1.163793103448276,106.73208499226007,3.6343612432471284,0.0,0.0,0.0,3.879029531068285,3.6343612432471284,0.0
2009-12-12 16:00:00,3.4675719016366053,20.0,12.0,3.8528576684851172,28.92424965024053,26.516213607437333,1.3793103448275863,30.92424965024053,30.615384615384617,30.615384615384617,26.516213607437333,0.8102684708973356,28.92424965024053,26.516213607437333,0.48160720856063965,0.3705711181842687,0.024,0.33351400636584183,3.8528576684851172,3.865914780303544,1.3839847478173575,27.0,3.865914780303544,38.40909090909091,26.51621360743734,1.1637931034482758,106.74189319628132,3.6217408784334966,0.0,0.0,0.0,3.865914780303544,3.6217408784334966,0.0
2009-12-12 17:00:00,3.4910506713047944,20.0,12.0,3.8789451903386603,28.979908622752717,26.555567878791052,1.3793103448275863,30.979908622752717,30.615384615384617,30.615384615384617,26.555567878791052,0.8236623681538593,28.979908622752717,26.555567878791052,0.48486814879233253,0.37285143603705045,0.024,0.3355662924333454,3.8789451903386603,3.8922303339423654,1.384034396111102,27.0,3.8922303339423654,38.40909090909091,26.555567878791056,1.1637931034482758,106.72221606060447,3.6470666348720497,0.0,0.0,0.0,3.8922303339423654,3.6470666348720493,0.0
2009-12-12 18:00:00,3.4994894333973803,20.0,11.8,3.8883215926637558,28.999906519567077,26.569705524152226,1.3793103448275863,30.999906519567077,30.746153846153845,30.746153846153845,26.569705524152226,0.8025961569613065,28.999906519567077,26.569705524152226,0.48604019908296947,0.37367068904926326,0.024,0.33630362014433696,3.8883215926637558,3.9016886615686825,1.384052065896998,27.0,3.9016886615686825,38.63636363636363,26.569705524152226,1.163793103448276,106.71514723792389,3.656171370751874,0.0,0.0,0.0,3.9016886615686825,3.6561713707518746,0.0
2009-12-12 19:00:00,3.5191283365248363,20.0,11.0,3.910142596138707,29.046431669235353,26.602592546648665,1.3793103448275863,31.046431669235353,31.26923076923077,31.26923076923077,26.602592546648665,0.722321384710445,29.046431669235353,26.602592546648665,0.48876782451733836,0.37557658118121645,0.024,0.33801892306309483,3.910142596138707,3.9237002542568287,1.3840928348862447,27.0,3.9237002542568287,39.54545454545455,26.602592546648673,1.163793103448276,106.69870372667566,3.6773645013607297,0.0,0.0,0.0,3.9237002542568287,3.6773645013607297,0.0
2009-12-12 20:00:00,3.539230885270681,20.0,11.0,3.932478761411868,29.094034352425904,26.636235126543486,1.3793103448275863,31.094034352425904,31.26923076923077,31.26923076923077,26.636235126543486,0.7317226605036272,29.094034352425904,26.636235126543486,0.4915598451764835,0.37752646749526536,0.024,0.3397738207457388,3.932478761411868,3.9462314081613945,1.3841340626608567,27.0,3.9462314081613945,39.54545454545455,26.63623512654349,1.163793103448276,106.68188243672826,3.6990642816055077,0.0,0.0,0.0,3.9462314081613945,3.6990642816055077,0.0
2009-12-12 21:00:00,3.5588508015023343,20.0,11.0,3.954278668335927,29.140473943180794,26.66904977547084,1.3793103448275863,31.140473943180794,31.26923076923077,31.26923076923077,26.66904977547084,0.741027565133483,29.140473943180794,26.66904977547084,0.4942848335419909,0.3794285692476392,0.024,0.3414857123228752,3.954278668335927,3.968221525260691,1.3841738176391445,27.0,3.968221525260691,39.54545454545455,26.669049775470846,1.163793103448276,106.66547511226457,3.720249238175866,0.0,0.0,0.0,3.968221525260691,3.720249238175866,0.0
2009-12-12 22:00:00,3.5672127554865365,20.0,11.0,3.9635697283183737,29.16026032677461,26.683029246575625,1.3793103448275863,31.16026032677461,31.26923076923077,31.26923076923077,26.683029246575625,0.7450327768128043,29.16026032677461,26.683029246575625,0.4954462160397967,0.3802389497604056,0.024,0.34221505478436504,3.9635697283183737,3.977593623294414,1.3841906181017076,27.0,3.977593623294414,39.54545454545455,26.68302924657562,1.163793103448276,106.65848537671219,3.7292800561022044,0.0,0.0,0.0,3.977593623294414,3.7292800561022044,0.0
2009-12-12 23:00:00,0.0,18.829076310600378,10.0,0.0,18.829076310600378,18.829076310600378,1.3793103448275863,20.829076310600378,31.923076923076923,31.923076923076923,18.829076310600378,0.0,18.829076310600378,18.829076310600378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.829076310600378,18.829076310600378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.536157919433556,10.4,0.0,18.536157919433556,18.536157919433556,1.3793103448275863,20.536157919433556,31.661538461538463,31.661538461538463,18.536157919433556,0.0,18.536157919433556,18.536157919433556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.536157919433556,18.536157919433556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.42788980504003,10.0,0.0,18.42788980504003,18.42788980504003,1.3793103448275863,20.42788980504003,31.923076923076923,31.923076923076923,18.42788980504003,0.0,18.42788980504003,18.42788980504003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42788980504003,18.42788980504003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,18.346988006026898,10.0,0.0,18.346988006026898,18.346988006026898,1.3793103448275863,20.346988006026898,31.923076923076923,31.923076923076923,18.346988006026898,0.0,18.346988006026898,18.346988006026898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.346988006026898,18.346988006026898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,18.28196565664902,9.6,0.0,18.28196565664902,18.28196565664902,1.3793103448275863,20.28196565664902,32.184615384615384,32.184615384615384,18.28196565664902,0.0,18.28196565664902,18.28196565664902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28196565664902,18.28196565664902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,18.217027709324757,9.0,0.0,18.217027709324757,18.217027709324757,1.3793103448275863,20.217027709324757,32.57692307692308,32.57692307692308,18.217027709324757,0.0,18.217027709324757,18.217027709324757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.217027709324757,18.217027709324757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,4.692899603636219,20.0,9.0,5.214332892929132,31.794288180142807,28.5353301220621,1.3793103448275863,33.79428818014281,32.57692307692308,32.57692307692308,28.5353301220621,1.1122135784266678,31.794288180142807,28.5353301220621,0.6517916116161415,0.4879108392529177,0.024,0.439119755327626,5.214332892929132,5.239123976854424,1.3858681537016635,27.0,5.239123976854424,41.81818181818182,28.535330122062092,1.163793103448276,105.73233493896896,4.955082075770447,0.0,0.0,0.0,5.239123976854424,4.955082075770447,0.0
2009-12-13 06:00:00,3.6886836040955773,20.0,10.4,4.0985373378839745,29.4472883164442,26.885702480266715,1.3793103448275863,31.4472883164442,31.661538461538463,31.661538461538463,26.885702480266715,0.7398122248877091,29.4472883164442,26.885702480266715,0.5123171672354968,0.391991779121062,0.024,0.3527926012089558,4.0985373378839745,4.113736515796081,1.384425433845627,27.0,4.113736515796081,40.22727272727273,26.885702480266715,1.163793103448276,106.55714875986664,3.860591770399797,0.0,0.0,0.0,4.113736515796081,3.860591770399797,0.0
2009-12-13 07:00:00,4.46127220628419,20.000000000000004,9.0,4.956969118093545,31.25672500644182,28.15861930763335,1.3793103448275863,33.25672500644182,32.57692307692308,32.57692307692308,28.15861930763335,0.9671696340658731,31.25672500644182,28.15861930763335,0.6196211397616931,0.4659682635378039,0.024,0.41937143718402353,4.956969118093545,4.979565944447326,1.3855980653292677,27.0,4.979565944447326,41.81818181818182,28.158619307633355,1.163793103448276,105.92069034618332,4.701221195002112,0.0,0.0,0.0,4.979565944447326,4.701221195002112,0.0
2009-12-13 08:00:00,4.473321486015634,20.0,9.0,4.970357206684038,31.28474138897936,28.178268134801836,1.3793103448275863,33.284741388979356,32.57692307692308,32.57692307692308,28.178268134801836,0.9741138488464706,31.28474138897936,28.178268134801836,0.6212946508355047,0.4671122285707487,0.024,0.42040100571367384,4.970357206684038,4.993068429541112,1.3856128746715828,27.0,4.993068429541112,41.81818181818182,28.178268134801833,1.163793103448276,105.91086593259908,4.714406199566592,0.0,0.0,0.0,4.993068429541112,4.714406199566592,0.0
2009-12-13 09:00:00,4.390964106726435,20.0,10.4,4.878849007473817,31.09313086594226,28.043850236271123,1.3793103448275863,33.09313086594226,31.661538461538463,31.661538461538463,28.043850236271123,1.1625944677631708,31.09313086594226,28.043850236271123,0.6098561259342271,0.4592875464531212,0.024,0.41335879180780905,4.878849007473817,4.900777762119129,1.385509872233564,27.0,4.900777762119129,40.22727272727273,28.043850236271123,1.1637931034482758,105.97807488186444,4.624331747469568,0.0,0.0,0.0,4.900777762119129,4.624331747469568,0.0
2009-12-13 10:00:00,4.484758081362162,19.999999999999996,9.0,4.9830645348468465,31.31132779046541,28.19691245618613,1.3793103448275863,33.31132779046541,32.57692307692308,32.57692307692308,28.19691245618613,0.9807613863589908,31.31132779046541,28.19691245618613,0.6228830668558558,0.46819776591963713,0.024,0.4213779893276734,4.9830645348468465,5.00588431143881,1.385626850202911,27.0,5.00588431143881,41.81818181818182,28.196912456186134,1.163793103448276,105.90154377190693,4.726922888131446,0.0,0.0,0.0,5.00588431143881,4.726922888131446,0.0
2009-12-13 11:00:00,4.347802875794381,20.000000000000004,10.0,4.830892084215979,30.992602331837837,27.973294779202853,1.3793103448275863,32.99260233183784,31.923076923076923,31.923076923076923,27.973294779202853,1.054377682076603,30.992602331837837,27.973294779202853,0.6038615105269973,0.45518153066497635,0.024,0.40966337759847876,4.830892084215979,4.852410237282476,1.385454181329996,27.0,4.852410237282476,40.68181818181818,27.973294779202845,1.163793103448276,106.01335261039858,4.577168929950919,0.0,0.0,0.0,4.852410237282476,4.577168929950919,0.0
2009-12-13 12:00:00,4.159937452288022,20.0,11.4,4.62215272476447,30.554126668257116,27.665281215279325,1.3793103448275863,32.55412666825711,31.007692307692306,31.007692307692306,27.665281215279325,1.1921377436022689,30.554126668257116,27.665281215279325,0.5777690905955587,0.4372657892048746,0.024,0.3935392102843871,4.62215272476447,4.6418793036849575,1.3851970119269474,27.0,4.6418793036849575,39.09090909090909,27.665281215279315,1.163793103448276,106.16735939236034,4.372228272655881,0.0,0.0,0.0,4.6418793036849575,4.372228272655881,0.0
2009-12-13 13:00:00,4.206607489309535,19.999999999999993,10.0,4.674008321455039,30.663194453687204,27.741939252777804,1.3793103448275863,32.663194453687204,31.923076923076923,31.923076923076923,27.741939252777804,0.963689272208888,30.663194453687204,27.741939252777804,0.5842510401818799,0.44172320895516054,0.024,0.3975508880596445,4.674008321455039,4.694180642350555,1.3852632419935256,27.0,4.694180642350555,40.68181818181818,27.7419392527778,1.1637931034482758,106.1290303736111,4.423088221785695,0.0,0.0,0.0,4.694180642350555,4.423088221785695,0.0
2009-12-13 14:00:00,4.1682846925874575,20.0,10.0,4.631427436208286,30.573641077776273,27.678998930146093,1.3793103448275863,32.57364107777627,31.923076923076923,31.923076923076923,27.678998930146093,0.9407484653794199,30.573641077776273,27.678998930146093,0.5789284295260357,0.4380633601901368,0.024,0.3942570241711231,4.631427436208286,4.651233772227299,1.385208976413731,27.0,4.651233772227299,40.68181818181818,27.678998930146093,1.163793103448276,106.16050053492695,4.381322383363327,0.0,0.0,0.0,4.651233772227299,4.381322383363327,0.0
2009-12-13 15:00:00,4.078678762743988,20.000000000000007,11.0,4.531865291937764,30.363998445784596,27.531582638323492,1.3793103448275863,32.363998445784596,31.26923076923077,31.26923076923077,27.531582638323492,1.045250994008349,30.363998445784596,27.531582638323492,0.5664831614922206,0.42949394601859375,0.024,0.3865445514167344,4.531865291937764,4.550814686539624,1.3850777483841443,27.0,4.550814686539624,39.54545454545455,27.531582638323492,1.1637931034482758,106.23420868083825,4.28375637475847,0.0,0.0,0.0,4.550814686539624,4.28375637475847,0.0
2009-12-13 16:00:00,4.142306083765483,20.000000000000007,10.0,4.602562315294981,30.512897594954165,27.6362961478948,1.3793103448275863,32.51289759495417,31.923076923076923,31.923076923076923,27.6362961478948,0.925572438144196,30.512897594954165,27.6362961478948,0.5753202894118726,0.4355806498283748,0.024,0.3920225848455373,4.602562315294981,4.622120380277819,1.3851715672310263,27.0,4.622120380277819,40.68181818181818,27.636296147894797,1.163793103448276,106.1818519260526,4.353022947364646,0.0,0.0,0.0,4.622120380277819,4.353022947364646,0.0
2009-12-13 17:00:00,4.136056112891167,20.0,10.0,4.595617903212407,30.498279446589862,27.62601825708211,1.3793103448275863,32.49827944658986,31.923076923076923,31.923076923076923,27.62601825708211,0.9219654372155631,30.498279446589862,27.62601825708211,0.5744522379015509,0.4349831448881273,0.024,0.3914848303993146,4.595617903212407,4.615116217701219,1.3851624908169913,27.0,4.615116217701219,40.68181818181818,27.626018257082105,1.1637931034482758,106.18699087145895,4.346216217095643,0.0,0.0,0.0,4.615116217701219,4.346216217095643,0.0
2009-12-13 18:00:00,4.112528655277167,20.0,10.4,4.569476283641297,30.44323537245752,27.587312695181705,1.3793103448275863,32.44323537245752,31.661538461538463,31.661538461538463,27.587312695181705,0.9668594522479605,30.44323537245752,27.587312695181705,0.5711845354551621,0.43273315362334136,0.024,0.3894598382610072,4.569476283641297,4.5887495990036316,1.3851280538183421,27.0,4.5887495990036316,40.22727272727273,27.587312695181712,1.1637931034482758,106.20634365240915,4.320598413614197,0.0,0.0,0.0,4.5887495990036316,4.320598413614197,0.0
2009-12-13 19:00:00,4.14346683864495,20.000000000000004,10.0,4.603852042938834,30.515612313461236,27.638204786624467,1.3793103448275863,32.51561231346123,31.923076923076923,31.923076923076923,27.638204786624467,0.9262442009148517,30.515612313461236,27.638204786624467,0.5754815053673542,0.43569161040205673,0.024,0.3921224493618511,4.603852042938834,4.623421203979039,1.3851732496322173,27.0,4.623421203979039,40.68181818181818,27.638204786624463,1.1637931034482758,106.18089760668776,4.354287172354658,0.0,0.0,0.0,4.623421203979039,4.354287172354658,0.0
2009-12-13 20:00:00,4.153329650262141,20.0,10.0,4.61481072251349,30.538676616415472,27.65441991484454,1.3793103448275863,32.53867661641547,31.923076923076923,31.923076923076923,27.65441991484454,0.9319758176734965,30.538676616415472,27.65441991484454,0.5768513403141863,0.4366343167502403,0.024,0.39297088507521627,4.61481072251349,4.6344741541885135,1.3851875034707026,27.0,4.6344741541885135,40.68181818181818,27.654419914844535,1.1637931034482758,106.17279004257773,4.365030016005026,0.0,0.0,0.0,4.6344741541885135,4.365030016005026,0.0
2009-12-13 21:00:00,3.4599313961865654,20.0,10.0,3.844368217985073,28.90613070465427,26.5034005684136,1.3793103448275863,30.90613070465427,31.923076923076923,31.923076923076923,26.5034005684136,0.6114960222475552,28.90613070465427,26.5034005684136,0.4805460272481341,0.3698287505536289,0.024,0.33284587549826605,3.844368217985073,3.8573510930404358,1.3839684350140806,27.0,3.8573510930404358,40.68181818181818,26.503400568413596,1.163793103448276,106.7482997157932,3.613501201714924,0.0,0.0,0.0,3.8573510930404358,3.613501201714924,0.0
2009-12-13 22:00:00,3.4830048784397842,20.0,9.0,3.870005420488649,28.96083847832435,26.54208509051895,1.3793103448275863,30.96083847832435,32.57692307692308,32.57692307692308,26.54208509051895,0.5528253744181547,28.96083847832435,26.54208509051895,0.48375067756108114,0.3720701656522392,0.024,0.3348631490870153,3.870005420488649,3.8832124370538734,1.3840174634471851,27.0,3.8832124370538734,41.81818181818182,26.542085090518952,1.163793103448276,106.72895745474052,3.6383869285901986,0.0,0.0,0.0,3.8832124370538734,3.6383869285901986,0.0
2009-12-13 23:00:00,0.0,18.622682815052563,9.0,0.0,18.622682815052563,18.622682815052563,1.3793103448275863,20.622682815052563,32.57692307692308,32.57692307692308,18.622682815052563,0.0,18.622682815052563,18.622682815052563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.622682815052563,18.622682815052563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,18.28734164580372,9.8,0.0,18.28734164580372,18.28734164580372,1.3793103448275863,20.28734164580372,32.05384615384615,32.05384615384615,18.28734164580372,0.0,18.28734164580372,18.28734164580372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28734164580372,18.28734164580372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,18.16599051403778,9.0,0.0,18.16599051403778,18.16599051403778,1.3793103448275863,20.16599051403778,32.57692307692308,32.57692307692308,18.16599051403778,0.0,18.16599051403778,18.16599051403778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16599051403778,18.16599051403778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,18.079997083380928,9.0,0.0,18.079997083380928,18.079997083380928,1.3793103448275863,20.079997083380928,32.57692307692308,32.57692307692308,18.079997083380928,0.0,18.079997083380928,18.079997083380928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.079997083380928,18.079997083380928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,18.024821444199798,10.0,0.0,18.024821444199798,18.024821444199798,1.3793103448275863,20.024821444199798,31.923076923076923,31.923076923076923,18.024821444199798,0.0,18.024821444199798,18.024821444199798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.024821444199798,18.024821444199798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.963091334339953,9.0,0.0,17.963091334339953,17.963091334339953,1.3793103448275863,19.963091334339953,32.57692307692308,32.57692307692308,17.963091334339953,0.0,17.963091334339953,17.963091334339953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.963091334339953,17.963091334339953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,5.32922297703835,20.0,9.0,5.921358863375945,33.26084432850254,29.55999503889258,1.3793103448275863,35.26084432850254,32.57692307692308,32.57692307692308,29.55999503889258,1.6919925319595057,33.26084432850254,29.55999503889258,0.7401698579219931,0.547700144817483,0.024,0.4929301303357347,5.921358863375945,5.952128877857693,1.386477854898236,27.0,5.952128877857693,41.81818181818182,29.55999503889258,1.163793103448276,105.22000248055372,5.656841605718208,0.0,0.0,0.0,5.952128877857693,5.656841605718208,0.0
2009-12-14 06:00:00,4.16315772837582,20.0,10.4,4.625730809306467,30.561655477650596,27.670573721834053,1.3793103448275863,32.561655477650596,31.661538461538463,31.661538461538463,27.670573721834053,0.9991817100933362,30.561655477650596,27.670573721834053,0.5782163511633084,0.4375735007876316,0.024,0.39381615070886844,4.625730809306467,4.64548815938523,1.38520163389594,27.0,4.64548815938523,40.22727272727273,27.670573721834053,1.1637931034482758,106.16471313908298,4.375736553160865,0.0,0.0,0.0,4.64548815938523,4.375736553160865,0.0
2009-12-14 07:00:00,4.927187565115782,20.0,9.0,5.474652850128646,32.335943578550335,28.91428554721993,1.3793103448275863,34.335943578550335,32.57692307692308,32.57692307692308,28.91428554721993,1.2885600283408136,32.335943578550335,28.91428554721993,0.6843316062660808,0.5100054990184862,0.024,0.45900494911663764,5.474652850128646,5.501653400030495,1.3861129931077918,27.0,5.501653400030495,41.81818181818182,28.91428554721993,1.163793103448276,105.54285722639004,5.212719784750016,0.0,0.0,0.0,5.501653400030495,5.212719784750016,0.0
2009-12-14 08:00:00,4.919257729263919,19.999999999999996,9.0,5.465841921404354,32.31764347733291,28.901492276455187,1.3793103448275863,34.31764347733291,32.57692307692308,32.57692307692308,28.901492276455187,1.282008272408769,32.31764347733291,28.901492276455187,0.6832302401755442,0.5092592580909144,0.024,0.458333332281823,5.465841921404354,5.492767847213445,1.3861051275063723,27.0,5.492767847213445,41.81818181818182,28.901492276455194,1.1637931034482758,105.5492538617724,5.2039854818934,0.0,0.0,0.0,5.492767847213445,5.2039854818934,0.0
2009-12-14 09:00:00,4.783794838912134,20.0,10.8,5.31532759879126,32.00467333169577,28.682593582451233,1.3793103448275863,34.00467333169577,31.4,31.4,28.682593582451233,1.686232480678608,32.00467333169577,28.682593582451233,0.6644159498489075,0.49649440593952804,0.024,0.4468449653455753,5.31532759879126,5.340977039385213,1.3859662918210183,27.0,5.340977039385213,39.77272727272727,28.682593582451233,1.163793103448276,105.65870320877438,5.054933362973239,0.0,0.0,0.0,5.340977039385213,5.054933362973239,0.0
2009-12-14 10:00:00,4.89201279124425,20.0,9.0,5.435569768049167,32.25475150731713,28.8575204022864,1.3793103448275863,34.25475150731713,32.57692307692308,32.57692307692308,28.8575204022864,1.2598356286864425,32.25475150731713,28.8575204022864,0.6794462210061458,0.5066945258304848,0.024,0.45602507324743635,5.435569768049167,5.462239220632215,1.386077887773114,27.0,5.462239220632215,41.81818181818182,28.857520402286397,1.163793103448276,105.5712397988568,5.173984156138862,0.0,0.0,0.0,5.462239220632215,5.173984156138862,0.0
2009-12-14 11:00:00,4.754240256913212,20.000000000000007,10.0,5.282489174348013,31.936300781650186,28.634745047682674,1.3793103448275863,33.93630078165019,31.923076923076923,31.923076923076923,28.634745047682674,1.3848571708840185,31.936300781650186,28.634745047682674,0.6603111467935017,0.4937050999039883,0.024,0.4443345899135895,5.282489174348013,5.307859684338412,1.385934836753331,27.0,5.307859684338412,40.68181818181818,28.634745047682678,1.163793103448276,105.68262747615866,5.022452422973523,0.0,0.0,0.0,5.307859684338412,5.022452422973523,0.0
2009-12-14 12:00:00,4.5591803603358585,19.999999999999996,11.6,5.065755955928732,31.484208221611862,28.318110749156407,1.3793103448275863,33.484208221611865,30.876923076923077,30.876923076923077,28.318110749156407,1.7066632629137863,31.484208221611862,28.318110749156407,0.6332194944910915,0.4752556552984386,0.024,0.4277300897685947,5.065755955928732,5.089281521458576,1.3857159151285523,27.0,5.089281521458576,38.86363636363637,28.318110749156403,1.163793103448276,105.8409446254218,4.808424130632889,0.0,0.0,0.0,5.089281521458576,4.808424130632889,0.0
2009-12-14 13:00:00,4.6157008556674715,19.999999999999996,10.0,5.1285565062971905,31.615357527297757,28.41000971086201,1.3793103448275863,33.61535752729776,31.923076923076923,31.923076923076923,28.41000971086201,1.2584926888412376,31.615357527297757,28.41000971086201,0.6410695632871488,0.4806088137158346,0.024,0.43254793234425115,5.1285565062971905,5.152617387668774,1.3857814488391609,27.0,5.152617387668774,40.68181818181818,28.410009710862013,1.163793103448276,105.79499514456899,4.870379152272482,0.0,0.0,0.0,5.152617387668774,4.870379152272482,0.0
2009-12-14 14:00:00,4.562676751722329,19.999999999999996,10.0,5.069640835247032,31.492324827284175,28.323799305254777,1.3793103448275863,33.49232482728418,31.923076923076923,31.923076923076923,28.323799305254777,1.21423810398649,31.492324827284175,28.323799305254777,0.633705104405879,0.475586979180935,0.024,0.4280282812628415,5.069640835247032,5.093199533165126,1.385720020937808,27.0,5.093199533165126,40.68181818181818,28.32379930525478,1.163793103448276,105.8381003473726,4.81225524310118,0.0,0.0,0.0,5.093199533165126,4.81225524310118,0.0
2009-12-14 15:00:00,4.296979431950687,20.0,12.8,4.774421591056319,30.874128351235203,27.890114856825004,1.3793103448275863,32.8741283512352,30.092307692307692,30.092307692307692,27.890114856825004,1.868991950036457,30.874128351235203,27.890114856825004,0.5968026988820399,0.450341836993445,0.024,0.4053076532941005,4.774421591056319,4.795455774755664,1.3853870321536192,27.0,4.795455774755664,37.5,27.890114856825008,1.1637931034482758,106.0549425715875,4.521671181443252,0.0,0.0,0.0,4.795455774755664,4.521671181443252,0.0
2009-12-14 16:00:00,4.295548411000238,20.0,12.0,4.772831567778042,30.870790950183377,27.8877712203221,1.3793103448275863,32.87079095018338,30.615384615384617,30.615384615384617,27.8877712203221,1.5084652317921865,30.870790950183377,27.8877712203221,0.5966039459722553,0.45020549209213145,0.024,0.40518494288291834,4.772831567778042,4.793852116987256,1.3853851162848418,27.0,4.793852116987256,38.40909090909091,27.8877712203221,1.1637931034482758,106.05611438983895,4.520109137098979,0.0,0.0,0.0,4.793852116987256,4.520109137098979,0.0
2009-12-14 17:00:00,4.257049030610742,20.0,12.0,4.730054478456379,30.780971002690066,27.824686953654826,1.3793103448275863,32.780971002690066,30.615384615384617,30.615384615384617,27.824686953654826,1.4611518929483744,30.780971002690066,27.824686953654826,0.5912568098070474,0.4465357909522774,0.024,0.4018822118570497,4.730054478456379,4.750708057551607,1.3853330440234428,27.0,4.750708057551607,38.40909090909091,27.824686953654826,1.163793103448276,106.08765652317258,4.4780968995331865,0.0,0.0,0.0,4.750708057551607,4.4780968995331865,0.0
2009-12-14 18:00:00,4.137108552748651,20.0,13.0,4.596787280831834,30.50074113324069,27.627749082720793,1.3793103448275863,32.500741133240695,29.96153846153846,29.96153846153846,27.627749082720793,1.6979885553755931,30.50074113324069,27.627749082720793,0.5745984101039793,0.4350837651830756,0.024,0.39157538866476804,4.596787280831834,4.6162956573501415,1.3851640212973884,27.0,4.6162956573501415,37.27272727272727,27.627749082720797,1.163793103448276,106.1861254586396,4.347362367175011,0.0,0.0,0.0,4.6162956573501415,4.347362367175011,0.0
2009-12-14 19:00:00,4.176185710595502,19.999999999999996,12.0,4.6402063451061135,30.59210950987869,27.691980544187366,1.3793103448275863,32.59210950987869,30.615384615384617,30.615384615384617,27.691980544187366,1.3683287654702947,30.59210950987869,27.691980544187366,0.5800257931382642,0.4388181612975855,0.024,0.39493634516782694,4.6402063451061135,4.660088161235872,1.3852202532717774,27.0,4.660088161235872,38.40909090909091,27.691980544187373,1.1637931034482758,106.15400972790631,4.389931358392017,0.0,0.0,0.0,4.660088161235872,4.389931358392017,0.0
2009-12-14 20:00:00,4.150885861687847,20.0,12.0,4.6120954018753855,30.53296218310035,27.65040255692823,1.3793103448275863,32.53296218310035,30.615384615384617,30.615384615384617,27.65040255692823,1.3409674101135964,30.53296218310035,27.65040255692823,0.5765119252344232,0.43640075376068593,0.024,0.39276067838461737,4.6120954018753855,4.631735477251453,1.3851839785621325,27.0,4.631735477251453,38.40909090909091,27.650402556928235,1.163793103448276,106.17479872153588,4.362368031795458,0.0,0.0,0.0,4.631735477251453,4.362368031795458,0.0
2009-12-14 21:00:00,3.5421881410127405,19.999999999999996,12.0,3.935764601125267,29.101035339135606,26.641182463432315,1.3793103448275863,31.101035339135606,30.615384615384617,30.615384615384617,26.641182463432315,0.8537312367325595,29.101035339135606,26.641182463432315,0.4919705751406584,0.3778132272616303,0.024,0.3400319045354673,3.935764601125267,3.94954592385143,1.3841400851520387,27.0,3.94954592385143,38.40909090909091,26.641182463432322,1.1637931034482758,106.67940876828384,3.7022570423409062,0.0,0.0,0.0,3.94954592385143,3.7022570423409062,0.0
2009-12-14 22:00:00,3.5103840402898623,20.0,12.0,3.9004267114331803,29.025718664078568,26.58795196943283,1.3793103448275863,31.025718664078568,30.615384615384617,30.615384615384617,26.58795196943283,0.8348834395978797,29.025718664078568,26.58795196943283,0.48755333892914754,0.3747280952042735,0.024,0.33725528568384616,3.9004267114331803,3.913899520953608,1.3840747429102227,27.0,3.913899520953608,38.40909090909091,26.587951969432837,1.163793103448276,106.70602401528359,3.667927426846133,0.0,0.0,0.0,3.913899520953608,3.667927426846133,0.0
2009-12-14 23:00:00,0.0,18.618808297413224,11.0,0.0,18.618808297413224,18.618808297413224,1.3793103448275863,20.618808297413224,31.26923076923077,31.26923076923077,18.618808297413224,0.0,18.618808297413224,18.618808297413224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618808297413224,18.618808297413224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,18.30492962724493,13.0,0.0,18.30492962724493,18.30492962724493,1.3793103448275863,20.30492962724493,29.96153846153846,29.96153846153846,18.30492962724493,0.0,18.30492962724493,18.30492962724493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30492962724493,18.30492962724493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,18.212356033115455,13.0,0.0,18.212356033115455,18.212356033115455,1.3793103448275863,20.212356033115455,29.96153846153846,29.96153846153846,18.212356033115455,0.0,18.212356033115455,18.212356033115455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.212356033115455,18.212356033115455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,18.167415779182186,13.0,0.0,18.167415779182186,18.167415779182186,1.3793103448275863,20.167415779182186,29.96153846153846,29.96153846153846,18.167415779182186,0.0,18.167415779182186,18.167415779182186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.167415779182186,18.167415779182186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,18.161531057413463,16.0,0.0,18.161531057413463,18.161531057413463,1.3793103448275863,20.161531057413463,28.0,28.0,18.161531057413463,0.0,18.161531057413463,18.161531057413463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.161531057413463,18.161531057413463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,18.13234106762667,14.0,0.0,18.13234106762667,18.13234106762667,1.3793103448275863,20.13234106762667,29.307692307692307,29.307692307692307,18.13234106762667,0.0,18.13234106762667,18.13234106762667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13234106762667,18.13234106762667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,5.285037197333481,20.0,14.0,5.872263552592757,33.15946376714036,29.489299046769883,1.3793103448275863,35.15946376714036,29.307692307692307,29.307692307692307,29.489299046769883,0.0,33.15946376714036,29.489299046769883,0.7340329440740946,0.5435703075338457,0.024,0.4892132767804611,5.872263552592757,5.902620583346141,1.386440775228296,27.0,5.902620583346141,36.13636363636363,29.489299046769883,1.163793103448276,105.25535047661506,5.607905495177222,0.0,0.0,0.0,5.902620583346141,5.607905495177222,0.0
2009-12-15 06:00:00,4.09421871289018,20.0,16.2,4.549131903211311,30.400381161647537,27.55717372214047,1.3793103448275863,32.40038116164754,28.0,28.0,27.55717372214047,8.855990779858024,30.400381161647537,27.55717372214047,0.5686414879014139,0.43098131721091215,0.024,0.3878831854898209,4.549131903211311,4.568230034932402,1.385100955258378,27.0,4.568230034932402,35.0,27.55717372214047,1.1637931034482758,106.22141313892976,4.300667727850216,0.0,0.0,0.0,4.568230034932402,4.300667727850216,0.0
2009-12-15 07:00:00,4.171654335226393,20.0,14.0,4.63517148358488,30.581517864313316,27.684535687072763,1.3793103448275863,32.58151786431331,29.307692307692307,29.307692307692307,27.684535687072763,2.4617695144685805,30.581517864313316,27.684535687072763,0.57939643544811,0.4383852852332659,0.024,0.3945467567099394,4.63517148358488,4.655010012108207,1.3852137914886822,27.0,4.655010012108207,36.13636363636363,27.68453568707276,1.163793103448276,106.15773215646362,4.38499383657451,0.0,0.0,0.0,4.655010012108207,4.38499383657451,0.0
2009-12-15 08:00:00,4.117545799475665,20.0,14.0,4.575050888306294,30.45497536017233,27.595568554980897,1.3793103448275863,32.45497536017233,29.307692307692307,29.307692307692307,27.595568554980897,2.3035772853597773,30.45497536017233,27.595568554980897,0.5718813610382868,0.43321305396367743,0.024,0.3898917485673097,4.575050888306294,4.594372193702662,1.385135433347782,27.0,4.594372193702662,36.13636363636363,27.595568554980897,1.163793103448276,106.20221572250955,4.326060583996728,0.0,0.0,0.0,4.594372193702662,4.326060583996728,0.0
