timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-15 09:00:00,3.94246479302073,20.0,16.6,4.3805164366897005,30.044624709576187,27.306801936645126,1.3793103448275863,32.04462470957618,28.0,28.0,27.306801936645126,5.447659871887336,30.044624709576187,27.306801936645126,0.5475645545862126,0.4164342395093115,0.024,0.37479081555838034,4.3805164366897005,4.398159860640632,1.3848657987393387,27.0,4.398159860640632,35.0,27.306801936645133,1.1637931034482758,106.34659903167743,4.135684545333278,0.0,0.0,0.0,4.398159860640632,4.135684545333278,0.0
2009-12-15 10:00:00,3.984952440614303,20.000000000000004,15.0,4.427724934015893,30.144333628648816,27.37700554488888,1.3793103448275863,32.144333628648816,28.653846153846153,28.653846153846153,27.37700554488888,2.989413264807673,30.144333628648816,27.37700554488888,0.5534656167519866,0.42051214016490457,0.024,0.3784609261484141,4.427724934015893,4.445776148032383,1.3849335997950205,27.0,4.445776148032383,35.0,27.37700554488889,1.1637931034482758,106.31149722755555,4.181839466070518,0.0,0.0,0.0,4.445776148032383,4.181839466070518,0.0
2009-12-15 11:00:00,3.8828784296944203,20.000000000000004,15.0,4.314309366327134,29.904648451272504,27.208205097318046,1.3793103448275863,31.904648451272504,28.653846153846153,28.653846153846153,27.208205097318046,2.5727217662752278,29.904648451272504,27.208205097318046,0.5392886707908917,0.41070848516617303,0.024,0.36963763664955573,4.314309366327134,4.331380214843751,1.3847679965522708,27.0,4.331380214843751,35.0,27.20820509731805,1.1637931034482758,106.39589745134097,4.071003035455067,0.0,0.0,0.0,4.331380214843751,4.071003035455067,0.0
2009-12-15 12:00:00,3.602731514576242,20.000000000000007,17.2,4.003035016195825,29.244266225015757,26.742369339893365,1.3793103448275863,31.244266225015757,28.0,28.0,26.742369339893365,2.74396320383015,29.244266225015757,26.742369339893365,0.5003793770244781,0.38367925355781857,0.024,0.34531132820203675,4.003035016195825,4.017402941551606,1.3842610454826534,27.0,4.017402941551606,35.0,26.742369339893365,1.1637931034482758,106.62881533005331,3.7676522327631092,0.0,0.0,0.0,4.017402941551606,3.7676522327631092,0.0
2009-12-15 13:00:00,3.639059921987517,20.0,15.0,4.043399913319464,29.33012061686953,26.80299567104486,1.3793103448275863,31.33012061686953,28.653846153846153,28.653846153846153,26.80299567104486,1.8832907427358296,29.33012061686953,26.80299567104486,0.505424989164933,0.38719479090994535,0.024,0.3484753118189508,4.043399913319464,4.058119392410458,1.3843315473343671,27.0,4.058119392410458,35.0,26.80299567104487,1.1637931034482758,106.59850216447757,3.806919712763815,0.0,0.0,0.0,4.058119392410458,3.806919712763815,0.0
2009-12-15 14:00:00,3.533345137625527,19.999999999999993,15.0,3.9259390418061413,29.08009912347491,26.626387222346068,1.3793103448275863,31.08009912347491,28.653846153846153,28.653846153846153,26.626387222346068,1.6692965543570755,29.08009912347491,26.626387222346068,0.49074238022576766,0.3769556722997038,0.024,0.3392601050697334,3.9259390418061413,3.9396346090361116,1.3841220439796655,27.0,3.9396346090361116,35.0,26.626387222346064,1.1637931034482758,106.68680638882697,3.692710225740434,0.0,0.0,0.0,3.9396346090361116,3.692710225740434,0.0
2009-12-15 15:00:00,3.285509972122585,20.0,17.0,3.650566635691761,28.49164224795927,26.21003810065192,1.3793103448275863,30.49164224795927,28.0,28.0,26.21003810065192,1.7581604414757293,28.49164224795927,26.21003810065192,0.4563208294614701,0.35284032836666857,0.024,0.3175562955300017,3.650566635691761,3.661850668528428,1.3835738427379716,27.0,3.661850668528428,35.0,26.21003810065193,1.163793103448276,106.89498094967404,3.425652576010487,0.0,0.0,0.0,3.661850668528428,3.425652576010487,0.0
2009-12-15 16:00:00,3.4048784380164707,20.0,14.0,3.783198264462745,28.775484056511043,26.410985141221826,1.3793103448275863,30.775484056511043,29.307692307692307,29.307692307692307,26.410985141221826,1.125891443892783,28.775484056511043,26.410985141221826,0.47289978305784314,0.36447526074558884,0.024,0.32802773467102997,3.783198264462745,3.795645790537304,1.3838485689125941,27.0,3.795645790537304,36.13636363636363,26.41098514122182,1.1637931034482758,106.79450742938909,3.55415824455853,0.0,0.0,0.0,3.795645790537304,3.55415824455853,0.0
2009-12-15 17:00:00,3.3071561099312308,20.0,15.0,3.67461789992359,28.543172401579906,26.246536214127662,1.3793103448275863,30.543172401579906,28.653846153846153,28.653846153846153,26.246536214127662,1.3158978822763072,28.543172401579906,26.246536214127662,0.45932723749044874,0.3549530067769816,0.024,0.3194577060992835,3.67461789992359,3.6861132006012878,1.3836252389399735,27.0,3.6861132006012878,35.0,26.246536214127666,1.163793103448276,106.87673189293616,3.4489389180554793,0.0,0.0,0.0,3.6861132006012878,3.4489389180554793,0.0
2009-12-15 18:00:00,3.1971987276184577,20.0,15.8,3.5524430306871753,28.281135823821952,26.060858929642468,1.3793103448275863,30.281135823821952,28.130769230769232,28.130769230769232,26.060858929642468,1.4795089849334868,28.281135823821952,26.060858929642468,0.4440553788358969,0.34420787408314607,0.024,0.30978708667483146,3.5524430306871753,3.56286381809549,1.3833564336035007,27.0,3.56286381809549,35.0,26.06085892964247,1.1637931034482758,106.96957053517876,3.3307264862990005,0.0,0.0,0.0,3.56286381809549,3.330726486299,0.0
2009-12-15 19:00:00,3.3376074505768845,20.0,13.0,3.708452722863205,28.615619679367974,26.29783672757847,1.3793103448275863,30.615619679367974,29.96153846153846,29.96153846153846,26.29783672757847,0.8725988725650977,28.615619679367974,26.29783672757847,0.46355659035790064,0.3579229537667147,0.024,0.32213065839004323,3.708452722863205,3.7202450182398765,1.3836963344081,27.0,3.7202450182398765,37.27272727272727,26.297836727578478,1.163793103448276,106.85108163621076,3.4817102094539045,0.0,0.0,0.0,3.7202450182398765,3.4817102094539045,0.0
2009-12-15 20:00:00,3.335449878577054,19.999999999999993,13.0,3.706055420641171,28.610488259470234,26.294203621569505,1.3793103448275863,30.610488259470234,29.96153846153846,29.96153846153846,26.294203621569505,0.8711708916791313,28.610488259470234,26.294203621569505,0.46325692758014636,0.35771260514495407,0.024,0.32194134463045865,3.706055420641171,3.717826681155666,1.3836913428312536,27.0,3.717826681155666,37.27272727272727,26.2942036215695,1.1637931034482762,106.85289818921525,3.479387779049412,0.0,0.0,0.0,3.717826681155666,3.479387779049412,0.0
2009-12-15 21:00:00,3.079359042004823,20.0,16.0,3.4215100466720254,27.99953609504692,25.861092315876903,1.3793103448275863,29.99953609504692,28.0,28.0,25.861092315876903,1.3790111879703029,27.99953609504692,25.861092315876903,0.4276887558340032,0.33265508186217174,0.024,0.2993895736759546,3.4215100466720254,3.4307755548582426,1.383045541017865,27.0,3.4307755548582426,35.0,25.861092315876906,1.163793103448276,107.06945384206155,3.2042524097666445,0.0,0.0,0.0,3.4307755548582426,3.2042524097666445,0.0
2009-12-15 22:00:00,3.285877453678777,20.0,13.0,3.6509749485319745,28.492517283154825,26.210657940322342,1.3793103448275863,30.492517283154825,29.96153846153846,29.96153846153846,26.210657940322342,0.8391075586672831,28.492517283154825,26.210657940322342,0.4563718685664968,0.352876205363452,0.024,0.3175885848271068,3.6509749485319745,3.6622625690683193,1.3835747213280416,27.0,3.6622625690683193,37.27272727272727,26.210657940322342,1.163793103448276,106.89467102983883,3.4260478410996056,0.0,0.0,0.0,3.6622625690683193,3.4260478410996056,0.0
2009-12-15 23:00:00,0.0,18.908298739250498,13.0,0.0,18.908298739250498,18.908298739250498,1.3793103448275863,20.908298739250498,29.96153846153846,29.96153846153846,18.908298739250498,0.0,18.908298739250498,18.908298739250498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.908298739250498,18.908298739250498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.654726366075124,14.4,0.0,18.654726366075124,18.654726366075124,1.3793103448275863,20.654726366075124,29.046153846153846,29.046153846153846,18.654726366075124,0.0,18.654726366075124,18.654726366075124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.654726366075124,18.654726366075124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.573213968432896,14.0,0.0,18.573213968432896,18.573213968432896,1.3793103448275863,20.573213968432896,29.307692307692307,29.307692307692307,18.573213968432896,0.0,18.573213968432896,18.573213968432896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.573213968432896,18.573213968432896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.51143573898346,12.0,0.0,18.51143573898346,18.51143573898346,1.3793103448275863,20.51143573898346,30.615384615384617,30.615384615384617,18.51143573898346,0.0,18.51143573898346,18.51143573898346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51143573898346,18.51143573898346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.47035694466677,12.8,0.0,18.47035694466677,18.47035694466677,1.3793103448275863,20.47035694466677,30.092307692307692,30.092307692307692,18.47035694466677,0.0,18.47035694466677,18.47035694466677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47035694466677,18.47035694466677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.42265256553771,12.0,0.0,18.42265256553771,18.42265256553771,1.3793103448275863,20.42265256553771,30.615384615384617,30.615384615384617,18.42265256553771,0.0,18.42265256553771,18.42265256553771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42265256553771,18.42265256553771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,4.791470862563032,20.0,11.0,5.3238565139589245,32.02242595280598,28.695015631581654,1.3793103448275863,34.02242595280598,31.26923076923077,31.26923076923077,28.695015631581654,1.7828857465822205,32.02242595280598,28.695015631581654,0.6654820642448656,0.49721859802530327,0.024,0.44749673822277297,5.3238565139589245,5.349578373761455,1.3859743913173466,27.0,5.349578373761455,39.54545454545455,28.695015631581658,1.163793103448276,105.65249218420917,5.063371685008868,0.0,0.0,0.0,5.349578373761455,5.063371685008868,0.0
2009-12-16 06:00:00,3.9493546813917786,20.0,11.8,4.388171868213087,30.06079935389591,27.31819193626273,1.3793103448275863,32.06079935389591,30.746153846153845,30.746153846153845,27.31819193626273,1.1035439956398099,30.06079935389591,27.31819193626273,0.5485214835266359,0.4170957909638073,0.024,0.37538621186742654,4.388171868213087,4.405881447309468,1.3848769011029045,27.0,4.405881447309468,38.63636363636363,27.31819193626273,1.1637931034482758,106.34090403186863,4.143167191797708,0.0,0.0,0.0,4.405881447309468,4.143167191797708,0.0
2009-12-16 07:00:00,4.060022913370104,20.0,10.2,4.511136570411226,30.320306486330164,27.50084612982315,1.3793103448275863,32.32030648633017,31.79230769230769,31.79230769230769,27.50084612982315,0.9061972896501761,30.320306486330164,27.50084612982315,0.5638920713014033,0.4277076627876795,0.024,0.38493689650891155,4.511136570411226,4.529907336689995,1.385049632855013,27.0,4.529907336689995,40.45454545454545,27.500846129823145,1.1637931034482758,106.24957693508843,4.26345917542568,0.0,0.0,0.0,4.529907336689995,4.26345917542568,0.0
2009-12-16 08:00:00,4.096428065141368,20.000000000000007,10.0,4.551586739045964,30.405552911246918,27.56081119934319,1.3793103448275863,32.405552911246915,31.923076923076923,31.923076923076923,27.56081119934319,0.8994824983364195,30.405552911246918,27.56081119934319,0.5689483423807455,0.4311927386541622,0.024,0.388073464788746,4.551586739045964,4.570706012911381,1.3851042390759214,27.0,4.570706012911381,40.68181818181818,27.560811199343185,1.1637931034482758,106.2195944003284,4.303072365052497,0.0,0.0,0.0,4.570706012911381,4.303072365052497,0.0
2009-12-16 09:00:00,4.196265162024608,20.0,10.2,4.662516846694009,30.63903256898905,27.724959539805297,1.3793103448275863,32.63903256898905,31.79230769230769,31.79230769230769,27.724959539805297,0.9882141690436099,30.63903256898905,27.724959539805297,0.5828146058367512,0.44073581061106437,0.024,0.39666222954995795,4.662516846694009,4.682590427755116,1.3852487036423013,27.0,4.682590427755116,40.45454545454545,27.724959539805297,1.1637931034482758,106.13752023009735,4.411814424911801,0.0,0.0,0.0,4.682590427755116,4.411814424911801,0.0
2009-12-16 10:00:00,4.222704627571092,20.0,9.0,4.691894030634547,30.700791664054773,27.76835789490818,1.3793103448275863,32.700791664054776,32.57692307692308,32.57692307692308,27.76835789490818,0.8411524186952598,30.700791664054773,27.76835789490818,0.5864867538293184,0.4432595894151109,0.024,0.3989336304735998,4.691894030634547,4.712219989576058,1.3852857153823164,27.0,4.712219989576058,41.81818181818182,27.768357894908185,1.1637931034482758,106.11582105254591,4.440638486171335,0.0,0.0,0.0,4.712219989576058,4.440638486171335,0.0
2009-12-16 11:00:00,3.8176221550777476,20.0,13.0,4.241802394530831,29.751161656219484,27.100035159637716,1.3793103448275863,31.751161656219484,29.96153846153846,29.96153846153846,27.100035159637716,1.2779038905014661,29.751161656219484,27.100035159637716,0.5302252993163539,0.4044287235805728,0.024,0.36398585122251553,4.241802394530831,4.258245266888888,1.3846570870453272,27.0,4.258245266888888,37.27272727272727,27.100035159637713,1.1637931034482758,106.44998242018114,4.000231066343132,0.0,0.0,0.0,4.258245266888888,4.000231066343132,0.0
2009-12-16 12:00:00,3.43180438623766,20.0,16.2,3.8131159847085114,28.839402575499523,26.456205085056705,1.3793103448275863,30.839402575499523,28.0,28.0,26.456205085056705,2.1292782613263532,28.839402575499523,26.456205085056705,0.47663949808856393,0.3670945838533495,0.024,0.3303851254680146,3.8131159847085114,3.825825443093847,1.3839077102102164,27.0,3.825825443093847,35.0,26.456205085056705,1.1637931034482758,106.77189745747165,3.583176410831991,0.0,0.0,0.0,3.825825443093847,3.583176410831991,0.0
2009-12-16 13:00:00,3.3599314356198065,20.0,15.0,3.733257150688674,28.668698415966922,26.3354126967865,1.3793103448275863,30.668698415966922,28.653846153846153,28.653846153846153,26.3354126967865,1.388146431420835,28.668698415966922,26.3354126967865,0.46665714383608425,0.3600986667060821,0.024,0.32408880003547386,3.733257150688674,3.745267017359282,1.3837475782326596,27.0,3.745267017359282,35.0,26.3354126967865,1.1637931034482758,106.83229365160675,3.505744273892554,0.0,0.0,0.0,3.745267017359282,3.505744273892554,0.0
2009-12-16 14:00:00,3.2527250211254466,19.999999999999996,15.0,3.6141389123616072,28.413545087926064,26.154708267700062,1.3793103448275863,30.413545087926064,28.653846153846153,28.653846153846153,26.154708267700062,1.246684711030406,28.413545087926064,26.154708267700062,0.4517673640452009,0.3496380805350272,0.024,0.31467427248152446,3.6141389123616072,3.62510272041511,1.3834946039923857,27.0,3.62510272041511,35.0,26.154708267700066,1.1637931034482758,106.92264586614996,3.3903975075150665,0.0,0.0,0.0,3.62510272041511,3.3903975075150665,0.0
2009-12-16 15:00:00,3.016473985120197,20.0,17.2,3.351637761244663,27.848919547574983,25.75414594679707,1.3793103448275863,29.848919547574983,28.0,28.0,25.75414594679707,1.2865230015744198,27.848919547574983,25.75414594679707,0.4189547201555829,0.32647357186492926,0.024,0.29382621467843634,3.351637761244663,3.3602851184311557,1.3828690197418836,27.0,3.3602851184311557,35.0,25.754145946797074,1.163793103448276,107.12292702660146,3.136849609791476,0.0,0.0,0.0,3.3602851184311557,3.136849609791476,0.0
2009-12-16 16:00:00,3.074091644616705,19.999999999999996,15.0,3.41565738290745,27.986929346015007,25.852143481697848,1.3793103448275863,29.986929346015007,28.653846153846153,28.653846153846153,25.852143481697848,1.0509795546529312,27.986929346015007,25.852143481697848,0.42695717286343127,0.3321377478651087,0.024,0.2989239730785978,3.41565738290745,3.424871157693961,1.3830310502301646,27.0,3.424871157693961,35.0,25.852143481697844,1.1637931034482758,107.07392825915107,3.1986041918670844,0.0,0.0,0.0,3.424871157693961,3.1986041918670844,0.0
2009-12-16 17:00:00,3.059560408858367,20.000000000000004,15.0,3.3995115653981856,27.95214223359484,25.827447505220974,1.3793103448275863,29.95214223359484,28.653846153846153,28.653846153846153,25.827447505220974,1.0368719288314918,27.95214223359484,25.827447505220974,0.4249389456747732,0.3307101537315794,0.024,0.2976391383584215,3.3995115653981856,3.4085825807713435,1.3829907986520809,27.0,3.4085825807713435,35.0,25.827447505220974,1.1637931034482758,107.08627624738952,3.183024660318633,0.0,0.0,0.0,3.4085825807713435,3.183024660318633,0.0
2009-12-16 18:00:00,3.0277253555201513,20.0,15.0,3.364139283911279,27.875885588696082,25.773298536251534,1.3793103448275863,29.875885588696082,28.653846153846153,28.653846153846153,25.773298536251534,1.0067946992520245,27.875885588696082,25.773298536251534,0.4205174104889099,0.3275804189987428,0.024,0.29482237709886855,3.364139283911279,3.372897325811153,1.3829011764708257,27.0,3.372897325811153,35.0,25.773298536251534,1.1637931034482758,107.11335073187423,3.1489046909326723,0.0,0.0,0.0,3.372897325811153,3.1489046909326723,0.0
2009-12-16 19:00:00,3.0355604725927345,20.0,14.0,3.372844969547483,27.89465932904945,25.78663122308227,1.3793103448275863,29.89465932904945,29.307692307692307,29.307692307692307,25.78663122308227,0.8257808949854829,27.89465932904945,25.78663122308227,0.42160562119343536,0.3283509732511613,0.024,0.29551587592604517,3.372844969547483,3.3816800668725993,1.382923419619969,27.0,3.3816800668725993,36.13636363636363,25.78663122308227,1.1637931034482756,107.10668438845886,3.1573006728579007,0.0,0.0,0.0,3.3816800668725993,3.1573006728579007,0.0
2009-12-16 20:00:00,3.0304466399632335,20.000000000000004,14.0,3.3671629332924815,27.882406491585446,25.777929658277646,1.3793103448275863,29.882406491585446,29.307692307692307,29.307692307692307,25.777929658277646,0.8223574656252901,27.882406491585446,25.777929658277646,0.4208953666615602,0.32784806759671403,0.024,0.29506326083704265,3.3671629332924815,3.375947740052153,1.3829089158147887,27.0,3.375947740052153,36.13636363636363,25.77792965827765,1.163793103448276,107.11103517086117,3.1518206641051645,0.0,0.0,0.0,3.375947740052153,3.1518206641051645,0.0
2009-12-16 21:00:00,2.9920005333954984,20.0,14.4,3.324445037106109,27.79023723405056,25.71245908585924,1.3793103448275863,29.79023723405056,29.046153846153846,29.046153846153846,25.71245908585924,0.8596770550773897,27.79023723405056,25.71245908585924,0.41555562963826365,0.32406471167783524,0.024,0.2916582405100517,3.324445037106109,3.3328515082738925,1.382798184907898,27.0,3.3328515082738925,35.68181818181818,25.712459085859244,1.163793103448276,107.14377045707037,3.1106348918430835,0.0,0.0,0.0,3.3328515082738925,3.110634891843083,0.0
2009-12-16 22:00:00,3.0917533402683106,20.0,13.0,3.4352814891870116,28.02919343856189,25.882142507820006,1.3793103448275863,30.02919343856189,29.96153846153846,29.96153846153846,25.882142507820006,0.7259529580462896,28.02919343856189,25.882142507820006,0.42941018614837645,0.3338720627131655,0.024,0.3004848564418489,3.4352814891870116,3.4446686954583283,1.3830794306389846,27.0,3.4446686954583283,37.27272727272727,25.88214250782001,1.163793103448276,107.05892874608999,3.2175445203902573,0.0,0.0,0.0,3.4446686954583283,3.2175445203902573,0.0
2009-12-16 23:00:00,0.0,18.969331384268905,12.0,0.0,18.969331384268905,18.969331384268905,1.3793103448275863,20.969331384268905,30.615384615384617,30.615384615384617,18.969331384268905,0.0,18.969331384268905,18.969331384268905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.969331384268905,18.969331384268905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.71476756437545,12.6,0.0,18.71476756437545,18.71476756437545,1.3793103448275863,20.71476756437545,30.223076923076924,30.223076923076924,18.71476756437545,0.0,18.71476756437545,18.71476756437545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71476756437545,18.71476756437545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.6205489635109,12.0,0.0,18.6205489635109,18.6205489635109,1.3793103448275863,20.6205489635109,30.615384615384617,30.615384615384617,18.6205489635109,0.0,18.6205489635109,18.6205489635109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6205489635109,18.6205489635109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.553977431631957,11.0,0.0,18.553977431631957,18.553977431631957,1.3793103448275863,20.553977431631957,31.26923076923077,31.26923076923077,18.553977431631957,0.0,18.553977431631957,18.553977431631957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.553977431631957,18.553977431631957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.50186250485484,11.4,0.0,18.50186250485484,18.50186250485484,1.3793103448275863,20.50186250485484,31.007692307692306,31.007692307692306,18.50186250485484,0.0,18.50186250485484,18.50186250485484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50186250485484,18.50186250485484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.428690083469334,9.0,0.0,18.428690083469334,18.428690083469334,1.3793103448275863,20.428690083469334,32.57692307692308,32.57692307692308,18.428690083469334,0.0,18.428690083469334,18.428690083469334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.428690083469334,18.428690083469334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,4.927433658154106,20.000000000000004,9.0,5.474926286837896,32.33651146405022,28.91468253477653,1.3793103448275863,34.33651146405022,32.57692307692308,32.57692307692308,28.91468253477653,1.2887640738123396,32.33651146405022,28.91468253477653,0.684365785854737,0.5100286559718419,0.024,0.4590257903746577,5.474926286837896,5.50192915243508,1.3861132367583364,27.0,5.50192915243508,41.81818181818182,28.91468253477653,1.163793103448276,105.54265873261173,5.21299085933964,0.0,0.0,0.0,5.50192915243508,5.21299085933964,0.0
2009-12-17 06:00:00,4.151239214299175,19.999999999999996,9.4,4.612488015887973,30.533788461325003,27.65098345139502,1.3793103448275863,32.533788461325,32.315384615384616,32.315384615384616,27.65098345139502,0.852474440452328,30.533788461325003,27.65098345139502,0.5765610019859966,0.43643452590528076,0.024,0.39279107331475266,4.612488015887973,4.632131468478501,1.3851844885159645,27.0,4.632131468478501,41.36363636363636,27.650983451395017,1.1637931034482758,106.1745082743025,4.362752927954571,0.0,0.0,0.0,4.632131468478501,4.362752927954571,0.0
2009-12-17 07:00:00,4.190990580615588,20.0,9.0,4.656656200683987,30.626708246514077,27.716298121086588,1.3793103448275863,32.62670824651408,32.57692307692308,32.57692307692308,27.716298121086588,0.8258935487036025,30.626708246514077,27.716298121086588,0.5820820250854983,0.44023215282241596,0.024,0.3962089375401744,4.656656200683987,4.676679415966229,1.3852412589396168,27.0,4.676679415966229,41.81818181818182,27.716298121086588,1.163793103448276,106.1418509394567,4.4060654440950024,0.0,0.0,0.0,4.676679415966229,4.4060654440950024,0.0
2009-12-17 08:00:00,4.054332682480754,19.999999999999996,11.0,4.504814091645282,30.30697688679057,27.49146807951227,1.3793103448275863,32.306976886790565,31.26923076923077,31.26923076923077,27.49146807951227,1.0279789237162262,30.30697688679057,27.49146807951227,0.5631017614556603,0.42716267919126827,0.024,0.38444641127214146,4.504814091645282,4.523530359564409,1.3850410012835987,27.0,4.523530359564409,39.54545454545455,27.491468079512266,1.1637931034482758,106.25426596024387,4.257269408135514,0.0,0.0,0.0,4.523530359564409,4.257269408135514,0.0
2009-12-17 09:00:00,4.208047457897355,20.0,10.4,4.675608286552617,30.666558162874402,27.744302983779015,1.3793103448275863,32.6665581628744,31.661538461538463,31.661538461538463,27.744302983779015,1.028964641425566,30.666558162874402,27.744302983779015,0.5844510358190771,0.441860667519682,0.024,0.39767460076771377,4.675608286552617,4.695794353304585,1.3852652599928374,27.0,4.695794353304585,40.22727272727273,27.744302983779022,1.1637931034482758,106.12784850811049,4.424658013250617,0.0,0.0,0.0,4.695794353304585,4.424658013250617,0.0
2009-12-17 10:00:00,4.128998198351425,19.999999999999993,11.0,4.587775775946028,30.48176953078766,27.614409670821388,1.3793103448275863,32.48176953078766,31.26923076923077,31.26923076923077,27.614409670821388,1.0821265968164906,30.48176953078766,27.614409670821388,0.5734719719932535,0.4343083008386175,0.024,0.39087747075475576,4.587775775946028,4.60720660602989,1.385152205077987,27.0,4.60720660602989,39.54545454545455,27.614409670821388,1.163793103448276,106.19279516458931,4.338530310732599,0.0,0.0,0.0,4.60720660602989,4.338530310732599,0.0
2009-12-17 11:00:00,3.9689789160078135,20.0,12.0,4.409976573342015,30.10685707861662,27.350621720277864,1.3793103448275863,32.10685707861662,30.615384615384617,30.615384615384617,27.350621720277864,1.164465556820141,30.10685707861662,27.350621720277864,0.5512470716677519,0.4189794911734676,0.024,0.3770815420561208,4.409976573342015,4.427874522459362,1.3849082943763418,27.0,4.427874522459362,38.40909090909091,27.350621720277868,1.163793103448276,106.32468913986106,4.164483863794674,0.0,0.0,0.0,4.427874522459362,4.164483863794674,0.0
2009-12-17 12:00:00,3.6666046487902486,20.0,14.6,4.0740051653224985,29.395172341305784,26.84891911297922,1.3793103448275863,31.395172341305784,28.915384615384614,28.915384615384614,26.84891911297922,1.699555794322898,29.395172341305784,26.84891911297922,0.5092506456653123,0.3898581949028401,0.024,0.3508723754125561,4.0740051653224985,4.088990984812782,1.3843839996242482,27.0,4.088990984812782,35.45454545454545,26.848919112979218,1.163793103448276,106.57554044351039,3.8367067788693254,0.0,0.0,0.0,4.088990984812782,3.8367067788693254,0.0
2009-12-17 13:00:00,3.588268359371784,19.999999999999993,14.0,3.986964843746427,29.2100670096426,26.71821398230108,1.3793103448275863,31.2100670096426,29.307692307692307,29.307692307692307,26.71821398230108,1.3273092980543924,29.2100670096426,26.71821398230108,0.49837060546830336,0.38227874380664867,0.024,0.3440508694259838,3.986964843746427,4.001192718127092,1.3842325488317004,27.0,4.001192718127092,36.13636363636363,26.71821398230108,1.163793103448276,106.64089300884946,3.752024767642425,0.0,0.0,0.0,4.001192718127092,3.752024767642425,0.0
2009-12-17 14:00:00,3.5002012590653435,20.0,14.0,3.889112510072604,29.001593209046288,26.570897890250908,1.3793103448275863,31.001593209046288,29.307692307692307,29.307692307692307,26.570897890250908,1.2250402065175365,29.001593209046288,26.570897890250908,0.4861390637590755,0.3737397863831327,0.024,0.33636580774481945,3.889112510072604,3.9024864887109176,1.384053552189047,27.0,3.9024864887109176,36.13636363636363,26.570897890250915,1.163793103448276,106.71455105487455,3.6569394240380477,0.0,0.0,0.0,3.9024864887109176,3.6569394240380477,0.0
2009-12-17 15:00:00,3.224385040827908,20.0,16.6,3.582650045364342,28.34598705197404,26.106830773621322,1.3793103448275863,30.34598705197404,28.0,28.0,26.106830773621322,1.6313868699024408,28.34598705197404,26.106830773621322,0.44783125567054277,0.34686762781428865,0.024,0.3121808650328598,3.582650045364342,3.593336808145771,1.3834247188999884,27.0,3.593336808145771,35.0,26.106830773621322,1.1637931034482758,106.94658461318934,3.359936010245079,0.0,0.0,0.0,3.593336808145771,3.359936010245079,0.0
2009-12-17 16:00:00,3.2283086656774738,20.0,15.0,3.5870096285305264,28.355343095382985,26.113462077551404,1.3793103448275863,30.355343095382985,28.653846153846153,28.653846153846153,26.113462077551404,1.2172370739616127,28.355343095382985,26.113462077551404,0.4483762035663158,0.3472513241504253,0.024,0.31252619173538276,3.5870096285305264,3.5977347609455688,1.383434472616942,27.0,3.5977347609455688,35.0,26.113462077551404,1.1637931034482758,106.9432689612243,3.364152597813372,0.0,0.0,0.0,3.5977347609455688,3.364152597813372,0.0
2009-12-17 17:00:00,3.297194697993173,20.0,14.0,3.663549664436859,28.519461823085365,26.22974328281233,1.3793103448275863,30.519461823085365,29.307692307692307,29.307692307692307,26.22974328281233,1.0260834223741808,28.519461823085365,26.22974328281233,0.4579437080546074,0.3539809225415447,0.024,0.3185828302873902,3.663549664436859,3.6749477566910134,1.3836016764587828,27.0,3.6749477566910134,36.13636363636363,26.22974328281233,1.163793103448276,106.88512835859383,3.4382217742787957,0.0,0.0,0.0,3.6749477566910134,3.4382217742787957,0.0
2009-12-17 18:00:00,3.265271740755105,20.0,14.0,3.6280797119501167,28.443439865318563,26.175890045349743,1.3793103448275863,30.443439865318563,29.307692307692307,29.307692307692307,26.175890045349743,0.9986757343215745,28.443439865318563,26.175890045349743,0.4535099639937646,0.3508639178560393,0.024,0.3157775260704354,3.6280797119501167,3.6391661037357204,1.3835251295321043,27.0,3.6391661037357204,36.13636363636363,26.17589004534974,1.163793103448276,106.91205497732513,3.403887526535289,0.0,0.0,0.0,3.6391661037357204,3.403887526535289,0.0
2009-12-17 19:00:00,3.2788878955206666,20.0,13.0,3.6432087728007407,28.475872669994008,26.198867186993542,1.3793103448275863,30.475872669994008,29.96153846153846,29.96153846153846,26.198867186993542,0.8346988053883421,28.475872669994008,26.198867186993542,0.4554010966000926,0.3521937565677012,0.024,0.3169743809109311,3.6432087728007407,3.6544281484575105,1.383557974285831,27.0,3.6544281484575105,37.27272727272727,26.198867186993546,1.1637931034482758,106.90056640650323,3.4185302017587773,0.0,0.0,0.0,3.6544281484575105,3.4185302017587773,0.0
2009-12-17 20:00:00,3.2786821237313664,20.0,13.0,3.642980137479296,28.475382612770865,26.198520026846303,1.3793103448275863,30.475382612770865,29.96153846153846,29.96153846153846,26.198520026846303,0.8345694216014521,28.475382612770865,26.198520026846303,0.455372517184912,0.352173663350812,0.024,0.3169562970157308,3.642980137479296,3.6541975038143772,1.383557480097009,27.0,3.6541975038143772,37.27272727272727,26.198520026846296,1.1637931034482758,106.90073998657685,3.4183088950303073,0.0,0.0,0.0,3.6541975038143772,3.4183088950303073,0.0
2009-12-17 21:00:00,3.2620194439723935,20.0,13.2,3.624466048858215,28.435691551196797,26.170400270660416,1.3793103448275863,30.435691551196797,29.83076923076923,29.83076923076923,26.170400270660416,0.8536133191334566,28.435691551196797,26.170400270660416,0.4530582561072769,0.3505462037245731,0.024,0.3154915833521158,3.624466048858215,3.6355206692306727,1.3835172409696217,27.0,3.6355206692306727,37.04545454545455,26.170400270660416,1.163793103448276,106.91479986466979,3.400390473379203,0.0,0.0,0.0,3.6355206692306727,3.400390473379203,0.0
2009-12-17 22:00:00,3.3518325688016244,20.0,12.0,3.7242584097795826,28.649445278153564,26.32178377204133,1.3793103448275863,30.649445278153564,30.615384615384617,30.615384615384617,26.32178377204133,0.7477564197927644,28.649445278153564,26.32178377204133,0.4655323012224478,0.3593094972046774,0.024,0.3233785474842097,3.7242584097795826,3.7361893595000497,1.3837290721451785,27.0,3.7361893595000497,38.40909090909091,26.321783772041336,1.1637931034482758,106.83910811397934,3.497024100495265,0.0,0.0,0.0,3.7361893595000497,3.497024100495265,0.0
2009-12-17 23:00:00,0.0,18.900405278103573,12.0,0.0,18.900405278103573,18.900405278103573,1.3793103448275863,20.900405278103573,30.615384615384617,30.615384615384617,18.900405278103573,0.0,18.900405278103573,18.900405278103573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.900405278103573,18.900405278103573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.632779643861348,12.6,0.0,18.632779643861348,18.632779643861348,1.3793103448275863,20.632779643861348,30.223076923076924,30.223076923076924,18.632779643861348,0.0,18.632779643861348,18.632779643861348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.632779643861348,18.632779643861348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.53751471736164,12.0,0.0,18.53751471736164,18.53751471736164,1.3793103448275863,20.53751471736164,30.615384615384617,30.615384615384617,18.53751471736164,0.0,18.53751471736164,18.53751471736164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53751471736164,18.53751471736164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.472367572447364,11.0,0.0,18.472367572447364,18.472367572447364,1.3793103448275863,20.472367572447364,31.26923076923077,31.26923076923077,18.472367572447364,0.0,18.472367572447364,18.472367572447364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.472367572447364,18.472367572447364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.42404791821319,11.6,0.0,18.42404791821319,18.42404791821319,1.3793103448275863,20.42404791821319,30.876923076923077,30.876923076923077,18.42404791821319,0.0,18.42404791821319,18.42404791821319,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42404791821319,18.42404791821319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,18.371431625711054,11.0,0.0,18.371431625711054,18.371431625711054,1.3793103448275863,20.371431625711054,31.26923076923077,31.26923076923077,18.371431625711054,0.0,18.371431625711054,18.371431625711054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.371431625711054,18.371431625711054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,5.082713307104408,20.0,9.0,5.6474592301160085,32.69440372785812,29.16474170903562,1.3793103448275863,34.69440372785812,32.57692307692308,32.57692307692308,29.16474170903562,1.4267996953869648,32.69440372785812,29.16474170903562,0.7059324037645011,0.5246194904854498,0.024,0.47215754143690475,5.6474592301160085,5.675921179164554,1.386261764777158,27.0,5.675921179164554,41.81818181818182,29.164741709035617,1.163793103448276,105.4176291454822,5.384223896110837,0.0,0.0,0.0,5.675921179164554,5.384223896110837,0.0
2009-12-18 06:00:00,4.1643510268254404,20.0,10.6,4.627056696472712,30.56444522227013,27.672534786974687,1.3793103448275863,32.56444522227013,31.53076923076923,31.53076923076923,27.672534786974687,1.033851632871449,30.56444522227013,27.672534786974687,0.578382087059089,0.4376875202218756,0.024,0.3939187681996881,4.627056696472712,4.6468254484949,1.3852033446236174,27.0,4.6468254484949,40.0,27.672534786974687,1.163793103448276,106.16373260651265,4.3770366154306055,0.0,0.0,0.0,4.6468254484949,4.3770366154306055,0.0
2009-12-18 07:00:00,4.284740561135605,19.999999999999993,9.0,4.760822845706228,30.845582298535195,27.8700680199688,1.3793103448275863,32.84558229853519,32.57692307692308,32.57692307692308,27.8700680199688,0.8719532630487551,30.845582298535195,27.8700680199688,0.5951028557132785,0.44917560764409625,0.024,0.40425804687968664,4.760822845706228,4.781740406470638,1.3853706014021256,27.0,4.781740406470638,41.81818181818182,27.870068019968798,1.163793103448276,106.0649659900156,4.508312770232506,0.0,0.0,0.0,4.781740406470638,4.508312770232506,0.0
2009-12-18 08:00:00,4.312751060720417,20.0,9.0,4.791945623022685,30.910904967302002,27.915938952912825,1.3793103448275863,32.910904967302,32.57692307692308,32.57692307692308,27.915938952912825,0.8862908553526216,30.910904967302002,27.915938952912825,0.5989932028778356,0.4518442540851558,0.024,0.4066598286766403,4.791945623022685,4.8131300484312005,1.385408055322215,27.0,4.8131300484312005,41.81818181818182,27.915938952912825,1.163793103448276,106.04203052354359,4.538888990212785,0.0,0.0,0.0,4.8131300484312005,4.538888990212785,0.0
2009-12-18 09:00:00,4.31589189524988,20.0,10.4,4.795435439166534,30.918227587796835,27.92108043831775,1.3793103448275863,32.918227587796835,31.661538461538463,31.661538461538463,27.92108043831775,1.1052111914057643,30.918227587796835,27.92108043831775,0.5994294298958167,0.4521433926267501,0.024,0.40692905336407503,4.795435439166534,4.816649778429209,1.3854122219094256,27.0,4.816649778429209,40.22727272727273,27.92108043831775,1.1637931034482758,106.03945978084113,4.5423182920623155,0.0,0.0,0.0,4.816649778429209,4.5423182920623155,0.0
2009-12-18 10:00:00,4.347797713374769,20.0,9.0,4.830886348194188,30.99259030323882,27.973286335617452,1.3793103448275863,32.99259030323882,32.57692307692308,32.57692307692308,27.973286335617452,0.9046233294979799,30.99259030323882,27.973286335617452,0.6038607935242735,0.45518103933255055,0.024,0.40966293539929555,4.830886348194188,4.852404452127442,1.3854541745964868,27.0,4.852404452127442,41.81818181818182,27.97328633561746,1.1637931034482758,106.01335683219128,4.577163290667535,0.0,0.0,0.0,4.852404452127442,4.577163290667535,0.0
2009-12-18 11:00:00,4.108567314624205,20.0,11.0,4.565074794026894,30.43396515440292,27.58079340813611,1.3793103448275863,32.43396515440292,31.26923076923077,31.26923076923077,27.58079340813611,1.0669584216627828,30.43396515440292,27.58079340813611,0.5706343492533618,0.43235420550093673,0.024,0.389118784950843,4.565074794026894,4.584310214576988,1.385122213361825,27.0,4.584310214576988,39.54545454545455,27.58079340813611,1.163793103448276,106.20960329593194,4.316285978212082,0.0,0.0,0.0,4.584310214576988,4.316285978212082,0.0
2009-12-18 12:00:00,3.906829094559481,20.0,12.4,4.340921216177201,29.960931595326368,27.24785583521562,1.3793103448275863,31.960931595326368,30.353846153846153,30.353846153846153,27.24785583521562,1.2048245739129329,29.960931595326368,27.24785583521562,0.5426151520221502,0.41301089833300775,0.024,0.371709808499707,4.340921216177201,4.358222306010502,1.3848076968861627,27.0,4.358222306010502,37.95454545454545,27.247855835215617,1.1637931034482758,106.3760720823922,4.096994954499634,0.0,0.0,0.0,4.358222306010502,4.096994954499634,0.0
2009-12-18 13:00:00,3.806319100902649,20.000000000000007,12.0,4.229243445447388,29.724555606268492,27.081278452863874,1.3793103448275863,31.724555606268492,30.615384615384617,30.615384615384617,27.081278452863874,1.0316327111511905,29.724555606268492,27.081278452863874,0.5286554306809235,0.4033400174191764,0.024,0.36300601567725876,4.229243445447388,4.245577447189305,1.3846374577889622,27.0,4.245577447189305,38.40909090909091,27.08127845286388,1.163793103448276,106.45936077356806,3.9879794659103434,0.0,0.0,0.0,4.245577447189305,3.9879794659103434,0.0
2009-12-18 14:00:00,3.6261861333778307,20.0,13.0,4.029095703753145,29.299703819119525,26.781519004273807,1.3793103448275863,31.299703819119525,29.96153846153846,29.96153846153846,26.781519004273807,1.092244375225334,29.299703819119525,26.781519004273807,0.5036369629691432,0.38594934776143996,0.024,0.34735441298529596,4.029095703753145,4.04369063852929,1.3843067375665483,27.0,4.04369063852929,37.27272727272727,26.781519004273804,1.1637931034482758,106.6092404978631,3.7930020133764506,0.0,0.0,0.0,4.04369063852929,3.7930020133764506,0.0
2009-12-18 15:00:00,3.522983495472023,20.000000000000004,13.6,3.9144261060800254,29.05556228769123,26.609045971391218,1.3793103448275863,31.05556228769123,29.56923076923077,29.56923076923077,26.609045971391218,1.1399643921977183,29.05556228769123,26.609045971391218,0.4893032632600032,0.3759505982179786,0.024,0.3383555383961807,3.9144261060800254,3.928021165901823,1.3841007805498589,27.0,3.928021165901823,36.59090909090909,26.60904597139122,1.1637931034482758,106.69547701430439,3.6815254740134895,0.0,0.0,0.0,3.928021165901823,3.6815254740134895,0.0
2009-12-18 16:00:00,3.4932388988946896,20.0,13.0,3.881376554327433,28.98509457130542,26.559234224850773,1.3793103448275863,30.98509457130542,29.96153846153846,29.96153846153846,26.559234224850773,0.9834553403223683,28.98509457130542,26.559234224850773,0.4851720692909291,0.3730638911077486,0.024,0.33575750199697374,3.881376554327433,3.894682943438207,1.3840389868173266,27.0,3.894682943438207,37.27272727272727,26.55923422485077,1.1637931034482758,106.72038288757462,3.6494274458714133,0.0,0.0,0.0,3.894682943438207,3.6494274458714133,0.0
2009-12-18 17:00:00,3.5131043494902325,19.999999999999996,13.0,3.9034492772113696,29.032162810502204,26.592507012245097,1.3793103448275863,31.032162810502204,29.96153846153846,29.96153846153846,26.592507012245097,0.9988159894026604,29.032162810502204,26.592507012245097,0.4879311596514212,0.3749920757459354,0.024,0.33749286817134183,3.9034492772113696,3.916948484785963,1.3840803816161549,27.0,3.916948484785963,37.27272727272727,26.592507012245093,1.1637931034482758,106.70374649387745,3.67086312663887,0.0,0.0,0.0,3.916948484785963,3.67086312663887,0.0
2009-12-18 18:00:00,3.563796933964152,20.000000000000007,11.8,3.9597743710712803,29.152178111006275,26.677319129086722,1.3793103448275863,31.152178111006275,30.746153846153845,30.746153846153845,26.677319129086722,0.8389622172246104,29.152178111006275,26.677319129086722,0.49497179638391003,0.3799079337622316,0.024,0.3419171403860084,3.9597743710712803,3.973765164447504,1.3841837654389086,27.0,3.973765164447504,38.63636363636363,26.677319129086726,1.163793103448276,106.66134043545664,3.7255908731543887,0.0,0.0,0.0,3.973765164447504,3.7255908731543887,0.0
2009-12-18 19:00:00,3.5794211910246254,20.0,11.0,3.9771346566940284,29.1891419482792,26.703432787845436,1.3793103448275863,31.1891419482792,31.26923076923077,31.26923076923077,26.703432787845436,0.7509233595523012,29.1891419482792,26.703432787845436,0.49714183208675355,0.3814217936669913,0.024,0.3432796143002922,3.9771346566940284,3.9912768360607274,1.3842149950299805,27.0,3.9912768360607274,39.54545454545455,26.70343278784544,1.163793103448276,106.64828360607729,3.742467015037162,0.0,0.0,0.0,3.9912768360607274,3.742467015037162,0.0
2009-12-18 20:00:00,3.6862177517748513,19.999999999999996,10.0,4.095797501972057,29.441469030656272,26.881595591923734,1.3793103448275863,31.441469030656272,31.923076923076923,31.923076923076923,26.881595591923734,0.7003615968335845,29.441469030656272,26.881595591923734,0.5119746877465071,0.3917535509419203,0.024,0.3525781958477283,4.095797501972057,4.1109728570662485,1.3844208328968248,27.0,4.1109728570662485,40.68181818181818,26.88159559192373,1.1637931034482758,106.55920220403813,3.857923832044663,0.0,0.0,0.0,4.1109728570662485,3.857923832044663,0.0
2009-12-18 21:00:00,3.7029021249864695,20.000000000000004,10.2,4.1143356944294105,29.48083742422257,26.909377615204193,1.3793103448275863,31.48083742422257,31.79230769230769,31.79230769230769,26.909377615204193,0.7263755695619895,29.48083742422257,26.909377615204193,0.5142919618036763,0.39336516094624213,0.024,0.35402864485161795,4.1143356944294105,4.129672210524035,1.384451834699591,27.0,4.129672210524035,40.45454545454545,26.909377615204193,1.163793103448276,106.5453111923979,3.875977426230175,0.0,0.0,0.0,4.129672210524035,3.8759774262301745,0.0
2009-12-18 22:00:00,3.739861906671175,19.999999999999996,10.0,4.1554021185235275,29.567998736103146,26.970872412025944,1.3793103448275863,31.567998736103146,31.923076923076923,31.923076923076923,26.970872412025944,0.7233633420489516,29.567998736103146,26.970872412025944,0.5194252648154409,0.3969329075550983,0.024,0.3572396167995885,4.1554021185235275,4.1710954092790375,1.3845194479820024,27.0,4.1710954092790375,40.68181818181818,26.97087241202594,1.163793103448276,106.51456379398704,3.9159860029530575,0.0,0.0,0.0,4.1710954092790375,3.9159860029530575,0.0
2009-12-18 23:00:00,0.0,18.78148997293018,9.0,0.0,18.78148997293018,18.78148997293018,1.3793103448275863,20.78148997293018,32.57692307692308,32.57692307692308,18.78148997293018,0.0,18.78148997293018,18.78148997293018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78148997293018,18.78148997293018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.476077689369472,9.8,0.0,18.476077689369472,18.476077689369472,1.3793103448275863,20.476077689369472,32.05384615384615,32.05384615384615,18.476077689369472,0.0,18.476077689369472,18.476077689369472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.476077689369472,18.476077689369472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,18.357331039552378,9.0,0.0,18.357331039552378,18.357331039552378,1.3793103448275863,20.357331039552378,32.57692307692308,32.57692307692308,18.357331039552378,0.0,18.357331039552378,18.357331039552378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.357331039552378,18.357331039552378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,18.263355250074714,7.0,0.0,18.263355250074714,18.263355250074714,1.3793103448275863,20.263355250074714,33.88461538461539,33.88461538461539,18.263355250074714,0.0,18.263355250074714,18.263355250074714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.263355250074714,18.263355250074714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,18.178127085285176,6.4,0.0,18.178127085285176,18.178127085285176,1.3793103448275863,20.178127085285176,34.276923076923076,34.276923076923076,18.178127085285176,0.0,18.178127085285176,18.178127085285176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.178127085285176,18.178127085285176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,18.095926302879896,6.2,0.0,18.095926302879896,18.095926302879896,1.3793103448275863,20.095926302879896,34.40769230769231,34.40769230769231,18.095926302879896,0.0,18.095926302879896,18.095926302879896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.095926302879896,18.095926302879896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,6.0106464681568035,19.999999999999996,6.0,6.6784960757297815,34.81643924436608,30.64237919703497,1.3793103448275863,36.81643924436608,34.53846153846154,34.53846153846154,30.64237919703497,1.4777213874559065,34.81643924436608,30.64237919703497,0.8348120094662227,0.6110116425936253,0.024,0.5499104783342628,6.6784960757297815,6.715597239989144,1.3869728513392041,27.0,6.715597239989144,45.22727272727273,30.64237919703497,1.163793103448276,104.67881040148251,6.415431369760803,0.0,0.0,0.0,6.715597239989144,6.415431369760803,0.0
2009-12-19 06:00:00,4.992016797619128,20.0,7.2,5.54668533068792,32.485468474086105,29.018790142406154,1.3793103448275863,34.485468474086105,33.753846153846155,33.753846153846155,29.018790142406154,1.0098349995276255,32.485468474086105,29.018790142406154,0.69333566633599,0.5161022067958142,0.024,0.4644919861162328,5.54668533068792,5.574295551367501,1.3861762585645014,27.0,5.574295551367501,43.86363636363636,29.018790142406154,1.163793103448276,105.49060492879693,5.284163035305359,0.0,0.0,0.0,5.574295551367501,5.284163035305359,0.0
2009-12-19 07:00:00,5.013600822214505,20.0,7.0,5.5706675802383385,32.53521742593818,29.053550188289215,1.3793103448275863,34.53521742593818,33.88461538461539,33.88461538461539,29.053550188289215,0.9940457110345876,32.53521742593818,29.053550188289215,0.6963334475297923,0.5181304227414575,0.024,0.46631738046731175,5.5706675802383385,5.598480622512484,1.386196919260055,27.0,5.598480622512484,44.09090909090909,29.053550188289215,1.163793103448276,105.47322490585539,5.307963824477393,0.0,0.0,0.0,5.598480622512484,5.307963824477393,0.0
2009-12-19 08:00:00,5.043430188703182,20.0,7.0,5.603811320781313,32.60394384238724,29.10156176689892,1.3793103448275863,34.60394384238724,33.88461538461539,33.88461538461539,29.10156176689892,1.009997423061738,32.60394384238724,29.10156176689892,0.7004764150976641,0.5209321346228679,0.024,0.4688389211605811,5.603811320781313,5.631904534243599,1.386225149365043,27.0,5.631904534243599,44.09090909090909,29.10156176689892,1.163793103448276,105.44921911655054,5.340868885922036,0.0,0.0,0.0,5.631904534243599,5.340868885922036,0.0
2009-12-19 09:00:00,5.149673703866484,20.0,7.2,5.72185967096276,32.848473821174295,29.272311526822573,1.3793103448275863,34.848473821174295,33.753846153846155,33.753846153846155,29.272311526822573,1.1006581579528505,32.848473821174295,29.272311526822573,0.715232458870345,0.5308988483519249,0.024,0.4778089635167324,5.72185967096276,5.750949555797953,1.3863227466323094,27.0,5.750949555797953,43.86363636363636,29.272311526822573,1.1637931034482758,105.36384423658872,5.4581812171588115,0.0,0.0,0.0,5.750949555797953,5.4581812171588115,0.0
2009-12-19 10:00:00,5.082143732008407,20.0,7.0,5.64682636889823,32.693092515471285,29.163826034909892,1.3793103448275863,34.693092515471285,33.88461538461539,33.88461538461539,29.163826034909892,1.0311736884839533,32.693092515471285,29.163826034909892,0.7058532961122788,0.5245660452091483,0.024,0.47210944068823346,5.64682636889823,5.6752829734191454,1.3862612383791486,27.0,5.6752829734191454,44.09090909090909,29.163826034909896,1.163793103448276,105.41808698254505,5.38359510769613,0.0,0.0,0.0,5.6752829734191454,5.38359510769613,0.0
