timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-19 11:00:00,4.836036468295399,20.0,9.0,5.373373853661555,32.12545117479099,28.767092516252514,1.3793103448275863,34.12545117479099,32.57692307692308,32.57692307692308,28.767092516252514,1.2158595416768603,32.12545117479099,28.767092516252514,0.6716717317076943,0.501421048585044,0.024,0.45127894372653965,5.373373853661555,5.399515958520059,1.3860208542112438,27.0,5.399515958520059,41.81818181818182,28.767092516252518,1.1637931034482758,105.61645374187374,5.112381420906687,0.0,0.0,0.0,5.399515958520059,5.112381420906687,0.0
2009-12-19 12:00:00,4.467507929268303,20.0,12.2,4.963897699187003,31.271224727184862,28.168788665192988,1.3793103448275863,33.27122472718486,30.484615384615385,30.484615384615385,28.168788665192988,1.8478162111968632,31.271224727184862,28.168788665192988,0.6204872123983753,0.4665603214170684,0.024,0.41990428927536155,4.963897699187003,4.986553731328709,1.3856057403815532,27.0,4.986553731328709,38.18181818181818,28.16878866519299,1.163793103448276,105.9156056674035,4.708044390538161,0.0,0.0,0.0,4.986553731328709,4.708044390538161,0.0
2009-12-19 13:00:00,4.3212788364460994,20.0,12.0,4.801420929384555,30.930785877992996,27.92989779712765,1.3793103448275863,32.930785877992996,30.615384615384617,30.615384615384617,27.92989779712765,1.5413056379453485,30.930785877992996,27.92989779712765,0.6001776161730694,0.45265640820289554,0.024,0.407390767382606,4.801420929384555,4.822686570204845,1.3854193527242504,27.0,4.822686570204845,38.40909090909091,27.92989779712766,1.163793103448276,106.03505110143617,4.54820035460852,0.0,0.0,0.0,4.822686570204845,4.54820035460852,0.0
2009-12-19 14:00:00,4.115169312034189,20.0,13.0,4.572410346704654,30.44941457913286,27.59165811244245,1.3793103448275863,32.44941457913286,29.96153846153846,29.96153846153846,27.59165811244245,1.663262476102468,30.44941457913286,27.59165811244245,0.5715512933380817,0.4329857445978074,0.024,0.3896871701380267,4.572410346704654,4.591708921164435,1.3851319403044624,27.0,4.591708921164435,37.27272727272727,27.591658112442442,1.163793103448276,106.20417094377878,4.323473250024374,0.0,0.0,0.0,4.591708921164435,4.323473250024374,0.0
2009-12-19 15:00:00,3.8616088970066014,20.0,15.0,4.290676552229558,29.854643314659075,27.1729704695156,1.3793103448275863,31.854643314659075,28.653846153846153,28.653846153846153,27.1729704695156,2.4977512534563173,29.854643314659075,27.1729704695156,0.5363345690286947,0.4086627308201922,0.024,0.367796457738173,4.290676552229558,4.307542825311577,1.3847322927785746,27.0,4.307542825311577,35.0,27.172970469515604,1.163793103448276,106.4135147652422,4.047928343325943,0.0,0.0,0.0,4.307542825311577,4.047928343325943,0.0
2009-12-19 16:00:00,3.905719753606833,19.999999999999993,13.0,4.339688615118703,29.95832527826482,27.24601989381563,1.3793103448275863,31.95832527826482,29.96153846153846,29.96153846153846,27.24601989381563,1.3776782525333793,29.95832527826482,27.24601989381563,0.5424610768898379,0.4129042841299312,0.024,0.37161385571693806,4.339688615118703,4.356979043531696,1.3848058697123582,27.0,4.356979043531696,37.27272727272727,27.24601989381563,1.1637931034482758,106.37699005309219,4.095790867326808,0.0,0.0,0.0,4.356979043531696,4.095790867326808,0.0
2009-12-19 17:00:00,3.911712454465933,20.0,12.9,4.346347171628814,29.97240401796796,27.25593703569995,1.3793103448275863,31.97240401796796,30.026923076923076,30.026923076923076,27.25593703569995,1.3521724592921314,29.97240401796796,27.25593703569995,0.5432933964536018,0.4134801852880299,0.024,0.3721321667592269,4.346347171628814,4.3636951901576175,1.3848157268125394,27.0,4.3636951901576175,37.38636363636363,27.255937035699944,1.163793103448276,106.37203148215002,4.102295621654905,0.0,0.0,0.0,4.3636951901576175,4.102295621654905,0.0
2009-12-19 18:00:00,3.854806008162127,19.999999999999996,12.8,4.283117786846808,29.838645074770245,27.16169645799099,1.3793103448275863,31.838645074770245,30.092307692307692,30.092307692307692,27.16169645799099,1.2599224613825057,29.838645074770245,27.16169645799099,0.535389723355851,0.40800819678626976,0.024,0.36720737710764273,4.283117786846808,4.299918606525435,1.384720783096521,27.0,4.299918606525435,37.5,27.161696457990985,1.163793103448276,106.41915177100451,4.040549595601092,0.0,0.0,0.0,4.299918606525435,4.040549595601092,0.0
2009-12-19 19:00:00,3.7567563913645734,20.0,13.0,4.174173768182859,29.607818296699367,26.998959691585082,1.3793103448275863,31.607818296699367,29.96153846153846,29.96153846153846,26.998959691585082,1.2146261556728941,29.607818296699367,26.998959691585082,0.5217717210228574,0.39856267171882676,0.024,0.3587064045469441,4.174173768182859,4.1900300353547415,1.384549875943238,27.0,4.1900300353547415,37.27272727272727,26.99895969158508,1.163793103448276,106.50052015420746,3.934281287347504,0.0,0.0,0.0,4.1900300353547415,3.934281287347504,0.0
2009-12-19 20:00:00,3.9064066932687367,20.000000000000004,11.0,4.340451881409708,29.959939200527597,27.24715677464653,1.3793103448275863,31.959939200527597,31.26923076923077,31.26923076923077,27.24715677464653,0.930308310668217,29.959939200527597,27.24715677464653,0.5425564851762135,0.4129703034041789,0.024,0.371673273063761,4.340451881409708,4.357748911750125,1.3848070012899056,27.0,4.357748911750125,39.54545454545455,27.247156774646534,1.163793103448276,106.37642161267674,4.096536474611793,0.0,0.0,0.0,4.357748911750125,4.096536474611793,0.0
2009-12-19 21:00:00,3.8267319576424454,20.0,12.0,4.2519243973804945,29.77260060853295,27.115147860170143,1.3793103448275863,31.77260060853295,30.615384615384617,30.615384615384617,27.115147860170143,1.0472011818191214,29.77260060853295,27.115147860170143,0.5314905496725618,0.40530596324887425,0.024,0.3647753669239868,4.2519243973804945,4.268454993705381,1.384672816119676,27.0,4.268454993705381,38.40909090909091,27.115147860170147,1.163793103448276,106.44242606991493,4.010106826108715,0.0,0.0,0.0,4.268454993705381,4.010106826108715,0.0
2009-12-19 22:00:00,3.895665538462991,20.0,11.0,4.328517264958879,29.934701002771497,27.2293777121722,1.3793103448275863,31.934701002771497,31.26923076923077,31.26923076923077,27.2293777121722,0.9236673582240449,29.934701002771497,27.2293777121722,0.5410646581198598,0.41193788915864876,0.024,0.37074410024278387,4.328517264958879,4.345711053874743,1.3847892581521166,27.0,4.345711053874743,39.54545454545455,27.2293777121722,1.163793103448276,106.3853111439139,4.084878830683716,0.0,0.0,0.0,4.345711053874743,4.084878830683716,0.0
2009-12-19 23:00:00,0.0,18.727335848065326,12.0,0.0,18.727335848065326,18.727335848065326,1.3793103448275863,20.727335848065326,30.615384615384617,30.615384615384617,18.727335848065326,0.0,18.727335848065326,18.727335848065326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.727335848065326,18.727335848065326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.420069231201943,12.0,0.0,18.420069231201943,18.420069231201943,1.3793103448275863,20.420069231201943,30.615384615384617,30.615384615384617,18.420069231201943,0.0,18.420069231201943,18.420069231201943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.420069231201943,18.420069231201943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,18.31223958195404,11.0,0.0,18.31223958195404,18.31223958195404,1.3793103448275863,20.31223958195404,31.26923076923077,31.26923076923077,18.31223958195404,0.0,18.31223958195404,18.31223958195404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31223958195404,18.31223958195404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,18.246697662284742,12.0,0.0,18.246697662284742,18.246697662284742,1.3793103448275863,20.246697662284742,30.615384615384617,30.615384615384617,18.246697662284742,0.0,18.246697662284742,18.246697662284742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.246697662284742,18.246697662284742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,18.20324299503451,12.4,0.0,18.20324299503451,18.20324299503451,1.3793103448275863,20.20324299503451,30.353846153846153,30.353846153846153,18.20324299503451,0.0,18.20324299503451,18.20324299503451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20324299503451,18.20324299503451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,18.159762591244572,12.0,0.0,18.159762591244572,18.159762591244572,1.3793103448275863,20.159762591244572,30.615384615384617,30.615384615384617,18.159762591244572,0.0,18.159762591244572,18.159762591244572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.159762591244572,18.159762591244572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,4.786364221781339,20.0,12.0,5.318182468645932,32.01061588245906,28.686751839555352,1.3793103448275863,34.01061588245906,30.615384615384617,30.615384615384617,28.686751839555352,2.377145155176701,32.01061588245906,28.686751839555352,0.6647728085807415,0.49673682532834573,0.024,0.4470631427955112,5.318182468645932,5.343856151178766,1.3859690061495964,27.0,5.343856151178766,38.40909090909091,28.68675183955535,1.1637931034482758,105.65662408022233,5.057757805247794,0.0,0.0,0.0,5.343856151178766,5.057757805247794,0.0
2009-12-20 06:00:00,3.7572316624883535,20.0,11.4,4.174701847209282,29.608938288905,26.9997496343992,1.3793103448275863,31.608938288905,31.007692307692306,31.007692307692306,26.9997496343992,0.8979372201972194,29.608938288905,26.9997496343992,0.5218377309011603,0.3986085101593009,0.024,0.35874765914337076,4.174701847209282,4.190562698225212,1.3845507276584388,27.0,4.190562698225212,39.09090909090909,26.9997496343992,1.1637931034482758,106.5001251828004,3.934796030551503,0.0,0.0,0.0,4.190562698225212,3.9347960305515035,0.0
2009-12-20 07:00:00,4.458420959386094,20.0,10.0,4.95380106598455,31.250094574126365,28.153968907886018,1.3793103448275863,33.250094574126365,31.923076923076923,31.923076923076923,28.153968907886018,1.1330315138541358,31.250094574126365,28.153968907886018,0.6192251332480687,0.4656975235682972,0.024,0.41912777121146744,4.95380106598455,4.976370818341379,1.3855945481073109,27.0,4.976370818341379,40.68181818181818,28.15396890788601,1.1637931034482758,105.923015546057,4.698101534106696,0.0,0.0,0.0,4.976370818341379,4.698101534106696,0.0
2009-12-20 08:00:00,4.372519085514769,20.0,11.0,4.858354539460855,31.050179232845483,28.013707645682448,1.3793103448275863,33.05017923284548,31.26923076923077,31.26923076923077,28.013707645682448,1.286501896317078,31.050179232845483,28.013707645682448,0.6072943174326069,0.45753328508467034,0.024,0.4117799565762033,4.858354539460855,4.880107867969322,1.3854862199726492,27.0,4.880107867969322,39.54545454545455,28.01370764568245,1.163793103448276,105.99314617715878,4.604173047012516,0.0,0.0,0.0,4.880107867969322,4.604173047012516,0.0
2009-12-20 09:00:00,4.316289781461207,20.0,11.8,4.7958775349568965,30.91915520027209,27.921731740924027,1.3793103448275863,32.91915520027209,30.746153846153845,30.746153846153845,27.921731740924027,1.4637957894651386,30.91915520027209,27.921731740924027,0.5994846918696121,0.4521812865887068,0.024,0.4069631579298361,4.7958775349568965,4.817095663615767,1.3854127492663435,27.0,4.817095663615767,38.63636363636363,27.921731740924024,1.163793103448276,106.03913412953798,4.542752732902531,0.0,0.0,0.0,4.817095663615767,4.542752732902531,0.0
2009-12-20 10:00:00,4.341409066540648,19.999999999999993,11.0,4.823787851711831,30.97770370927011,27.96283630195021,1.3793103448275863,32.97770370927011,31.26923076923077,31.26923076923077,27.96283630195021,1.2576956090239542,30.97770370927011,27.96283630195021,0.6029734814639789,0.45457296026928806,0.024,0.4091156642423593,4.823787851711831,4.845245147738759,1.385445828246796,27.0,4.845245147738759,39.54545454545455,27.96283630195021,1.1637931034482758,106.0185818490249,4.570184832917875,0.0,0.0,0.0,4.845245147738759,4.570184832917875,0.0
2009-12-20 11:00:00,4.193045230094868,20.0,12.0,4.658939144549853,30.631509180135197,27.719672214791537,1.3793103448275863,32.6315091801352,30.615384615384617,30.615384615384617,27.719672214791537,1.3869909345718439,30.631509180135197,27.719672214791537,0.5823673930687316,0.4404283534782416,0.024,0.39638551813041745,4.658939144549853,4.678981979897677,1.385244161363324,27.0,4.678981979897677,38.40909090909091,27.719672214791537,1.163793103448276,106.14016389260424,4.408304837961254,0.0,0.0,0.0,4.678981979897677,4.408304837961254,0.0
2009-12-20 12:00:00,3.9451659258036225,20.0,14.2,4.383517695337359,30.05096612704382,27.311267567457975,1.3793103448275863,32.05096612704382,29.176923076923078,29.176923076923078,27.311267567457975,2.025505001204341,30.05096612704382,27.311267567457975,0.5479397119171698,0.4166936086680431,0.024,0.37502424780123883,4.383517695337359,4.401187056204163,1.3848701563588603,27.0,4.401187056204163,35.90909090909091,27.311267567457982,1.1637931034482758,106.34436621627101,4.138617975543276,0.0,0.0,0.0,4.401187056204163,4.138617975543276,0.0
2009-12-20 13:00:00,4.039450575064648,20.0,12.0,4.488278416738497,30.272108084045726,27.466934073584163,1.3793103448275863,32.272108084045726,30.615384615384617,30.615384615384617,27.466934073584163,1.2289237135224294,30.272108084045726,27.466934073584163,0.5610348020923122,0.42573701178311735,0.024,0.38316331060480563,4.488278416738497,4.506852117916809,1.3850183013753428,27.0,4.506852117916809,38.40909090909091,27.466934073584166,1.1637931034482758,106.26653296320792,4.241083238762661,0.0,0.0,0.0,4.506852117916809,4.241083238762661,0.0
2009-12-20 14:00:00,3.980395680209564,20.0,12.0,4.4226618668995155,30.13364389774988,27.369480230937686,1.3793103448275863,32.13364389774988,30.615384615384617,30.615384615384617,27.369480230937686,1.1746000771616236,30.13364389774988,27.369480230937686,0.5528327333624394,0.4200749790885016,0.024,0.37806748117965144,4.4226618668995155,4.4406693648083655,1.3849264034134885,27.0,4.4406693648083655,38.40909090909091,27.369480230937697,1.163793103448276,106.31525988453114,4.176888030590689,0.0,0.0,0.0,4.4406693648083655,4.176888030590689,0.0
2009-12-20 15:00:00,3.913315002507362,19.999999999999996,12.4,4.348127780563736,29.97616862423451,27.25858876138218,1.3793103448275863,31.97616862423451,30.353846153846153,30.353846153846153,27.25858876138218,1.2110094710874635,29.97616862423451,27.25858876138218,0.543515972570467,0.41363417725480073,0.024,0.3722707595293207,4.348127780563736,4.365491198289217,1.3848183572179715,27.0,4.365491198289217,37.95454545454545,27.258588761382175,1.1637931034482758,106.37070561930891,4.104035197353031,0.0,0.0,0.0,4.365491198289217,4.104035197353031,0.0
2009-12-20 16:00:00,3.9882690140273818,19.999999999999996,11.0,4.43141001558598,30.15211340227552,27.382482142534283,1.3793103448275863,32.15211340227552,31.26923076923077,31.26923076923077,27.382482142534283,0.9828731968102302,30.15211340227552,27.382482142534283,0.5539262519482475,0.42083029307543546,0.024,0.3787472637678919,4.43141001558598,4.449493044893524,1.3849388263497175,27.0,4.449493044893524,39.54545454545455,27.382482142534283,1.163793103448276,106.30875892873286,4.1854435041202676,0.0,0.0,0.0,4.449493044893524,4.1854435041202676,0.0
2009-12-20 17:00:00,3.985099255562482,20.0,11.0,4.427888061736091,30.144678026946032,27.377247988360978,1.3793103448275863,32.14467802694603,31.26923076923077,31.26923076923077,27.377247988360978,0.9807712664016227,30.144678026946032,27.377247988360978,0.5534860077170114,0.42052622436736825,0.024,0.37847360193063145,4.427888061736091,4.445940684172828,1.384933831359109,27.0,4.445940684172828,39.54545454545455,27.377247988360985,1.1637931034482758,106.31137600581951,4.181999002561548,0.0,0.0,0.0,4.445940684172828,4.181999002561548,0.0
2009-12-20 18:00:00,4.016209632221205,19.999999999999996,10.6,4.4624551469124505,30.217634599435733,27.42860013261545,1.3793103448275863,32.21763459943573,31.53076923076923,31.53076923076923,27.42860013261545,0.9377829143847969,30.217634599435733,27.42860013261545,0.5578068933640563,0.4235096335692286,0.024,0.38115867021230576,4.4624551469124505,4.4808061102693735,1.3849824855578445,27.0,4.4808061102693735,40.0,27.428600132615458,1.1637931034482758,106.28569993369227,4.215812769793851,0.0,0.0,0.0,4.4808061102693735,4.215812769793851,0.0
2009-12-20 19:00:00,4.070664851831559,20.000000000000007,10.0,4.52296094647951,30.345231783547415,27.518381191997722,1.3793103448275863,32.34523178354742,31.923076923076923,31.923076923076923,27.518381191997722,0.8852153479512078,30.345231783547415,27.518381191997722,0.5653701183099388,0.42872671141308294,0.024,0.38585404027177467,4.52296094647951,4.541833617620819,1.3850657052757014,27.0,4.541833617620819,40.68181818181818,27.51838119199772,1.163793103448276,106.24080940400114,4.275036723741083,0.0,0.0,0.0,4.541833617620819,4.275036723741083,0.0
2009-12-20 20:00:00,4.0879029827652555,20.0,10.0,4.542114425294728,30.3855958286782,27.54677431286899,1.3793103448275863,32.3855958286782,31.923076923076923,31.923076923076923,27.54677431286899,0.8947315194203906,30.3855958286782,27.54677431286899,0.567764303161841,0.43037688339713254,0.024,0.3873391950574193,4.542114425294728,4.561152113634441,1.3850915467106408,27.0,4.561152113634441,40.68181818181818,27.546774312868983,1.1637931034482758,106.2266128435655,4.293794174112862,0.0,0.0,0.0,4.561152113634441,4.293794174112862,0.0
2009-12-20 21:00:00,3.3868791615657656,20.0,10.6,3.763199068406406,28.732734370905582,26.38073495315158,1.3793103448275863,30.732734370905582,31.53076923076923,31.53076923076923,26.38073495315158,0.6299253467177426,28.732734370905582,26.38073495315158,0.47039988355080076,0.3627232637773719,0.024,0.3264509373996347,3.763199068406406,3.7754713947841436,1.3838084716660073,27.0,3.7754713947841436,40.0,26.38073495315158,1.1637931034482762,106.80963252342421,3.5347667673663725,0.0,0.0,0.0,3.7754713947841436,3.5347667673663725,0.0
2009-12-20 22:00:00,3.399196435650957,20.0,10.0,3.7768849285010635,28.761990756665913,26.401437676352746,1.3793103448275863,30.761990756665913,31.923076923076923,31.923076923076923,26.401437676352746,0.5896682375840147,28.761990756665913,26.401437676352746,0.47211061606263294,0.36392228239244784,0.024,0.327530054153203,3.7768849285010635,3.789277156740308,1.3838359602300743,27.0,3.789277156740308,40.68181818181818,26.40143767635275,1.163793103448276,106.79928116182363,3.5480361997930934,0.0,0.0,0.0,3.789277156740308,3.5480361997930934,0.0
2009-12-20 23:00:00,0.0,18.64868501620345,9.0,0.0,18.64868501620345,18.64868501620345,1.3793103448275863,20.64868501620345,32.57692307692308,32.57692307692308,18.64868501620345,0.0,18.64868501620345,18.64868501620345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64868501620345,18.64868501620345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,18.311482851857036,9.2,0.0,18.311482851857036,18.311482851857036,1.3793103448275863,20.311482851857036,32.44615384615385,32.44615384615385,18.311482851857036,0.0,18.311482851857036,18.311482851857036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.311482851857036,18.311482851857036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,18.180916011133647,8.0,0.0,18.180916011133647,18.180916011133647,1.3793103448275863,20.180916011133647,33.23076923076923,33.23076923076923,18.180916011133647,0.0,18.180916011133647,18.180916011133647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.180916011133647,18.180916011133647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,18.085824326620607,8.0,0.0,18.085824326620607,18.085824326620607,1.3793103448275863,20.085824326620607,33.23076923076923,33.23076923076923,18.085824326620607,0.0,18.085824326620607,18.085824326620607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.085824326620607,18.085824326620607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,18.021634152285493,9.0,0.0,18.021634152285493,18.021634152285493,1.3793103448275863,20.021634152285493,32.57692307692308,32.57692307692308,18.021634152285493,0.0,18.021634152285493,18.021634152285493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.021634152285493,18.021634152285493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.95108472205793,8.0,0.0,17.95108472205793,17.95108472205793,1.3793103448275863,19.95108472205793,33.23076923076923,33.23076923076923,17.95108472205793,0.0,17.95108472205793,17.95108472205793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95108472205793,17.95108472205793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,5.381665052407006,20.0,8.0,5.979627836007785,33.38108418503648,29.643816787531616,1.3793103448275863,35.38108418503648,33.23076923076923,33.23076923076923,29.643816787531616,1.4371117722744362,33.38108418503648,29.643816787531616,0.7474534795009731,0.5525976233416342,0.024,0.49733786100747074,5.979627836007785,6.010887598341948,1.386520979794654,27.0,6.010887598341948,42.95454545454545,29.64381678753162,1.1637931034482758,105.17809160623419,5.714961648900717,0.0,0.0,0.0,6.010887598341948,5.714961648900717,0.0
2009-12-21 06:00:00,4.243822075160891,20.0,8.6,4.7153578612898785,30.750097727072454,27.802999063766283,1.3793103448275863,32.75009772707246,32.83846153846154,32.83846153846154,27.802999063766283,0.8072671962016297,30.750097727072454,27.802999063766283,0.5894197326612348,0.4452743229801297,0.024,0.4007468906821168,4.7153578612898785,4.7358852935878915,1.3853149155418987,27.0,4.7358852935878915,42.27272727272727,27.80299906376628,1.1637931034482758,106.09850046811687,4.463668452139009,0.0,0.0,0.0,4.7358852935878915,4.463668452139009,0.0
2009-12-21 07:00:00,5.076759381037361,19.999999999999996,8.0,5.640843756708179,32.68069670128843,29.15516935334582,1.3793103448275863,34.68069670128843,33.23076923076923,33.23076923076923,29.15516935334582,1.1931486132696763,32.68069670128843,29.15516935334582,0.7051054695885224,0.5240607853112221,0.024,0.4716547067800999,5.640843756708179,5.669249835239301,1.3862562556990516,27.0,5.669249835239301,42.95454545454545,29.15516935334582,1.1637931034482758,105.42241532332709,5.377651249833252,0.0,0.0,0.0,5.669249835239301,5.377651249833252,0.0
2009-12-21 08:00:00,5.083047088065065,20.0,8.0,5.647830097850072,32.69517211596135,29.165278304805053,1.3793103448275863,34.69517211596135,33.23076923076923,33.23076923076923,29.165278304805053,1.1975968311172784,32.69517211596135,29.165278304805053,0.705978762231259,0.5246508100983935,0.024,0.4721857290885542,5.647830097850072,5.6762951788599105,1.386262073194587,27.0,5.6762951788599105,42.95454545454545,29.165278304805057,1.163793103448276,105.41736084759748,5.384592379490666,0.0,0.0,0.0,5.6762951788599105,5.384592379490666,0.0
2009-12-21 09:00:00,4.925712005317284,19.999999999999996,10.2,5.473013339241427,32.33253852358883,28.91190518656294,1.3793103448275863,34.33253852358883,31.79230769230769,31.79230769230769,28.91190518656294,1.638005430911821,32.33253852358883,28.91190518656294,0.6841266674051784,0.5098666490436427,0.024,0.4588799841392784,5.473013339241427,5.500000004145791,1.38611153162684,27.0,5.500000004145791,40.45454545454545,28.911905186562947,1.163793103448276,105.54404740671853,5.211094457038685,0.0,0.0,0.0,5.500000004145791,5.211094457038685,0.0
2009-12-21 10:00:00,4.965088838812343,20.000000000000004,9.0,5.516765376458158,32.423379005007526,28.97540064472118,1.3793103448275863,34.423379005007526,32.57692307692308,32.57692307692308,28.97540064472118,1.3205060667016302,32.423379005007526,28.97540064472118,0.6895956720572698,0.5135707115934888,0.024,0.4622136404341399,5.516765376458158,5.544122447617507,1.3861502027297012,27.0,5.544122447617507,41.81818181818182,28.975400644721176,1.163793103448276,105.51229967763942,5.254479775870565,0.0,0.0,0.0,5.544122447617507,5.254479775870565,0.0
2009-12-21 11:00:00,4.875782236670963,19.999999999999996,9.0,5.417535818523292,32.21727218999128,28.83131230341422,1.3793103448275863,34.21727218999128,32.57692307692308,32.57692307692308,28.83131230341422,1.2468699448853522,32.21727218999128,28.83131230341422,0.6771919773154115,0.5051660278417321,0.024,0.45464942505755895,5.417535818523292,5.4440524213074655,1.3860614999200618,27.0,5.4440524213074655,41.81818181818182,28.831312303414222,1.163793103448276,105.58434384829289,5.156117112523483,0.0,0.0,0.0,5.4440524213074655,5.156117112523483,0.0
2009-12-21 12:00:00,4.590678420031417,20.0,11.4,5.100753800034908,31.557311250155944,28.369340125134126,1.3793103448275863,33.55731125015595,31.007692307692306,31.007692307692306,28.369340125134126,1.6666469248584732,31.557311250155944,28.369340125134126,0.6375942250043635,0.4782396330069617,0.024,0.43041566970626555,5.100753800034908,5.124577763335604,1.3857526551847765,27.0,5.124577763335604,39.09090909090909,28.369340125134123,1.163793103448276,105.81532993743294,4.8429445585679245,0.0,0.0,0.0,5.124577763335604,4.8429445585679245,0.0
2009-12-21 13:00:00,4.579612999864354,20.0,10.0,5.088458888738171,31.531634235881658,28.3513474304203,1.3793103448275863,33.531634235881654,31.923076923076923,31.923076923076923,28.3513474304203,1.2281452162909483,31.531634235881658,28.3513474304203,0.6360573610922714,0.477191559991247,0.024,0.42947240399212233,5.088458888738171,5.112178044737296,1.385739811578822,27.0,5.112178044737296,40.68181818181818,28.351347430420294,1.1637931034482758,105.82432628478985,4.830815582968724,0.0,0.0,0.0,5.112178044737296,4.830815582968724,0.0
2009-12-21 14:00:00,4.3868982756489565,19.999999999999996,11.0,4.8743314173877295,31.083664250146562,28.037207114279234,1.3793103448275863,33.08366425014656,31.26923076923077,31.26923076923077,28.037207114279234,1.3001172921918598,31.083664250146562,28.037207114279234,0.6092914271734662,0.45890091274621925,0.024,0.41301082147159734,4.8743314173877295,4.896221508662351,1.385504677292672,27.0,4.896221508662351,39.54545454545455,28.03720711427924,1.163793103448276,105.98139644286039,4.619887709539793,0.0,0.0,0.0,4.896221508662351,4.619887709539793,0.0
2009-12-21 15:00:00,4.131434281716901,20.0,13.2,4.5904825352410015,30.48746827824594,27.618416693720313,1.3793103448275863,32.48746827824594,29.83076923076923,29.83076923076923,27.618416693720313,1.7887350519907994,30.48746827824594,27.618416693720313,0.5738103169051252,0.43454123932719013,0.024,0.39108711539447116,4.5904825352410015,4.60993665917372,1.3851557595925816,27.0,4.60993665917372,37.04545454545455,27.618416693720313,1.1637931034482762,106.19079165313984,4.341183060609958,0.0,0.0,0.0,4.60993665917372,4.341183060609958,0.0
2009-12-21 16:00:00,4.183444368294001,20.0,12.0,4.648271520326668,30.609074057181964,27.703904356977795,1.3793103448275863,32.609074057181964,30.615384615384617,30.615384615384617,27.703904356977795,1.3763207253082972,30.609074057181964,27.703904356977795,0.5810339400408335,0.4395114819398342,0.024,0.39556033374585076,4.648271520326668,4.668222668520651,1.3852305723734186,27.0,4.668222668520651,38.40909090909091,27.7039043569778,1.163793103448276,106.1480478215111,4.397841283308677,0.0,0.0,0.0,4.668222668520651,4.397841283308677,0.0
2009-12-21 17:00:00,4.145476753233825,19.999999999999993,12.0,4.606085281370917,30.520312867240676,27.641509566383853,1.3793103448275863,32.520312867240676,30.615384615384617,30.615384615384617,27.641509566383853,1.3352152017717804,30.520312867240676,27.641509566383853,0.5757606601713646,0.435883738406989,0.024,0.3922953645662901,4.606085281370917,4.625673655211616,1.3851761603794825,27.0,4.625673655211616,38.40909090909091,27.641509566383853,1.1637931034482758,106.17924521680807,4.356476301716427,0.0,0.0,0.0,4.625673655211616,4.356476301716427,0.0
2009-12-21 18:00:00,4.094368844227813,20.0,12.2,4.549298715808681,30.400732602573193,27.557420905192764,1.3793103448275863,32.40073260257319,30.484615384615385,30.484615384615385,27.557420905192764,1.3397843106549134,30.400732602573193,27.557420905192764,0.5686623394760851,0.43099568418638295,0.024,0.3878961157677447,4.549298715808681,4.56839828422732,1.3851011785246612,27.0,4.56839828422732,38.18181818181818,27.557420905192757,1.1637931034482758,106.22128954740361,4.300831126879297,0.0,0.0,0.0,4.56839828422732,4.300831126879297,0.0
2009-12-21 19:00:00,4.1694730935441475,19.999999999999996,11.0,4.632747881715719,30.57641910831965,27.68095168224733,1.3793103448275863,32.576419108319655,31.26923076923077,31.26923076923077,27.68095168224733,1.1129982025033307,30.57641910831965,27.68095168224733,0.5790934852144649,0.43817689897360773,0.024,0.394359209076247,4.632747881715719,4.6525655716130805,1.3852106755565483,27.0,4.6525655716130805,39.54545454545455,27.680951682247333,1.1637931034482758,106.15952415887634,4.382617206017369,0.0,0.0,0.0,4.6525655716130805,4.382617206017369,0.0
2009-12-21 20:00:00,4.164762160162438,20.0,11.0,4.627513511291597,30.565406373197,27.67321042863975,1.3793103448275863,32.565406373197,31.26923076923077,31.26923076923077,27.67321042863975,1.109347391772694,30.565406373197,27.67321042863975,0.5784391889114496,0.437726803244082,0.024,0.39395412291967374,4.627513511291597,4.647286191616005,1.385203933781972,27.0,4.647286191616005,39.54545454545455,27.67321042863975,1.163793103448276,106.16339478568013,4.377484537865264,0.0,0.0,0.0,4.647286191616005,4.377484537865264,0.0
2009-12-21 21:00:00,3.5151395529647838,20.0,11.0,3.905710614405315,29.03698375529704,26.59591462129372,1.3793103448275863,31.03698375529704,31.26923076923077,31.26923076923077,26.59591462129372,0.7204716741572033,29.03698375529704,26.59591462129372,0.4882138268006644,0.37518956103817824,0.024,0.3376706049343604,3.905710614405315,3.919229570509133,1.3840845940862214,27.0,3.919229570509133,39.54545454545455,26.595914621293716,1.1637931034482758,106.70204268935314,3.673059551370893,0.0,0.0,0.0,3.919229570509133,3.673059551370893,0.0
2009-12-21 22:00:00,3.5258393457681496,19.999999999999996,10.0,3.9175992730757216,29.062325628155133,26.613826082482806,1.3793103448275863,31.062325628155133,31.923076923076923,31.923076923076923,26.613826082482806,0.6361049522899475,29.062325628155133,26.613826082482806,0.4896999091344652,0.3762276410553107,0.024,0.33860487694977964,3.9175992730757216,3.9312220371812527,1.3841066545433451,27.0,3.9312220371812527,40.68181818181818,26.613826082482806,1.163793103448276,106.6930869587586,3.684608018419072,0.0,0.0,0.0,3.9312220371812527,3.684608018419072,0.0
2009-12-21 23:00:00,0.0,18.620040683266048,11.0,0.0,18.620040683266048,18.620040683266048,1.3793103448275863,20.620040683266048,31.26923076923077,31.26923076923077,18.620040683266048,0.0,18.620040683266048,18.620040683266048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.620040683266048,18.620040683266048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,18.299232189996985,12.4,0.0,18.299232189996985,18.299232189996985,1.3793103448275863,20.299232189996985,30.353846153846153,30.353846153846153,18.299232189996985,0.0,18.299232189996985,18.299232189996985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.299232189996985,18.299232189996985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,18.18787929799298,11.0,0.0,18.18787929799298,18.18787929799298,1.3793103448275863,20.18787929799298,31.26923076923077,31.26923076923077,18.18787929799298,0.0,18.18787929799298,18.18787929799298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18787929799298,18.18787929799298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,18.137111739112513,12.0,0.0,18.137111739112513,18.137111739112513,1.3793103448275863,20.137111739112513,30.615384615384617,30.615384615384617,18.137111739112513,0.0,18.137111739112513,18.137111739112513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.137111739112513,18.137111739112513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,18.10268483570541,12.8,0.0,18.10268483570541,18.10268483570541,1.3793103448275863,20.10268483570541,30.092307692307692,30.092307692307692,18.10268483570541,0.0,18.10268483570541,18.10268483570541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10268483570541,18.10268483570541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,18.061482916302065,12.0,0.0,18.061482916302065,18.061482916302065,1.3793103448275863,20.061482916302065,30.615384615384617,30.615384615384617,18.061482916302065,0.0,18.061482916302065,18.061482916302065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.061482916302065,18.061482916302065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,5.626504530716756,20.0,12.0,6.251671700796395,33.94127486060336,30.03398004760561,1.3793103448275863,35.94127486060336,30.615384615384617,30.615384615384617,30.03398004760561,9.269573124350604,33.94127486060336,30.03398004760561,0.7814589625995494,0.5754061177970152,0.024,0.5178655060173137,6.251671700796395,6.285212312576096,1.386710431558579,27.0,6.285212312576096,38.40909090909091,30.033980047605613,1.163793103448276,104.9830099761972,5.986885224572188,0.0,0.0,0.0,6.285212312576096,5.9868852245721875,0.0
2009-12-22 06:00:00,4.573134078025889,20.0,12.4,5.0812600866954325,31.51659784377186,28.340810289587214,1.3793103448275863,33.51659784377186,30.353846153846153,30.353846153846153,28.340810289587214,2.1760151938843575,31.51659784377186,28.340810289587214,0.6351575108369291,0.4765777952006177,0.024,0.428920015680556,5.0812600866954325,5.104917866215494,1.3857322597602846,27.0,5.104917866215494,37.95454545454545,28.34081028958721,1.163793103448276,105.8295948552064,4.823714834399513,0.0,0.0,0.0,5.104917866215494,4.823714834399513,0.0
2009-12-22 07:00:00,4.62748963289379,19.999999999999996,11.0,5.141655147659766,31.642696333872717,28.429161866585364,1.3793103448275863,33.64269633387272,31.26923076923077,31.26923076923077,28.429161866585364,1.5606879572748396,31.642696333872717,28.429161866585364,0.6427068934574708,0.4817245968109941,0.024,0.43355213712989465,5.141655147659766,5.165827607340866,1.3857948955686537,27.0,5.165827607340866,39.54545454545455,28.429161866585368,1.1637931034482758,105.78541906670732,4.883307787515917,0.0,0.0,0.0,5.165827607340866,4.883307787515917,0.0
2009-12-22 08:00:00,4.607306233590402,20.0,11.0,5.11922914843378,31.595886658956232,28.396368441185118,1.3793103448275863,33.59588665895623,31.26923076923077,31.26923076923077,28.396368441185118,1.5361434250273232,31.595886658956232,28.396368441185118,0.6399036435542225,0.4798141224033924,0.024,0.43183271016305314,5.11922914843378,5.143210560674119,1.385771827411696,27.0,5.143210560674119,39.54545454545455,28.39636844118512,1.163793103448276,105.80181577940743,4.861174189484147,0.0,0.0,0.0,5.143210560674119,4.861174189484147,0.0
2009-12-22 09:00:00,4.7880812886038875,20.0,9.8,5.320090320670986,32.01458703205243,28.689530581633065,1.3793103448275863,34.01458703205243,32.05384615384615,32.05384615384615,28.689530581633065,1.3632147938435553,32.01458703205243,28.689530581633065,0.6650112900838733,0.4968988227284519,0.024,0.4472089404556068,5.320090320670986,5.345780202943832,1.385970818285839,27.0,5.345780202943832,40.90909090909091,28.689530581633065,1.1637931034482758,105.65523470918347,5.059645381185435,0.0,0.0,0.0,5.345780202943832,5.059645381185435,0.0
2009-12-22 10:00:00,4.749336404579238,19.999999999999993,10.0,5.277040449532487,31.92495287554509,28.626802594587286,1.3793103448275863,33.92495287554509,31.923076923076923,31.923076923076923,28.626802594587286,1.3800953282324513,31.92495287554509,28.626802594587286,0.6596300561915609,0.4932421312831774,0.024,0.44391791815485965,5.277040449532487,5.302364662660805,1.3859295757159147,27.0,5.302364662660805,40.68181818181818,28.626802594587282,1.1637931034482758,105.68659870270636,5.0170643466124005,0.0,0.0,0.0,5.302364662660805,5.0170643466124005,0.0
2009-12-22 11:00:00,4.597498845612219,20.0,11.0,5.108332050680244,31.573135483001558,28.380427951326404,1.3793103448275863,33.57313548300156,31.26923076923077,31.26923076923077,28.380427951326404,1.5244150618916599,31.573135483001558,28.380427951326404,0.6385415063350305,0.47888552242387106,0.024,0.430996970181484,5.108332050680244,5.132220602922631,1.3857605377484807,27.0,5.132220602922631,39.54545454545455,28.38042795132641,1.1637931034482758,105.8097860243368,4.850421492906331,0.0,0.0,0.0,5.132220602922631,4.850421492906331,0.0
2009-12-22 12:00:00,4.403364137249221,20.0,12.4,4.892626819165801,31.121998103705174,28.06410634172655,1.3793103448275863,33.121998103705174,30.353846153846153,30.353846153846153,28.06410634172655,1.8420353781401,31.121998103705174,28.06410634172655,0.6115783523957251,0.4604665066903614,0.024,0.41441985602132525,4.892626819165801,4.914673469834836,1.3855256509321685,27.0,4.914673469834836,37.95454545454545,28.064106341726546,1.1637931034482758,105.96794682913672,4.637886848708395,0.0,0.0,0.0,4.914673469834836,4.637886848708395,0.0
2009-12-22 13:00:00,4.409690416107105,20.0,11.0,4.899656017896783,31.136723240690337,28.07443822950485,1.3793103448275863,33.13672324069034,31.26923076923077,31.26923076923077,28.07443822950485,1.3221019337615478,31.136723240690337,28.07443822950485,0.6124570022370979,0.46106787528468446,0.024,0.414961087756216,4.899656017896783,4.921762805425251,1.385533663488641,27.0,4.921762805425251,39.54545454545455,28.07443822950485,1.1637931034482758,105.96278088524758,4.644803358601239,0.0,0.0,0.0,4.921762805425251,4.644803358601239,0.0
2009-12-22 14:00:00,4.425726476715298,19.999999999999996,10.0,4.9174738630169985,31.17404169021294,28.100620525827317,1.3793103448275863,33.17404169021294,31.923076923076923,31.923076923076923,28.100620525827317,1.109025497085956,31.17404169021294,28.100620525827317,0.6146842328771248,0.4625918931849663,0.024,0.4163327038664697,4.9174738630169985,4.939733052335495,1.3855538615090655,27.0,4.939733052335495,40.68181818181818,28.100620525827313,1.163793103448276,105.94968973708635,4.662338383994724,0.0,0.0,0.0,4.939733052335495,4.662338383994724,0.0
2009-12-22 15:00:00,4.22978837577572,19.999999999999996,12.0,4.699764861973022,30.71733327264657,27.779980233913435,1.3793103448275863,32.71733327264657,30.615384615384617,30.615384615384617,27.779980233913435,1.428904271719149,30.71733327264657,27.779980233913435,0.5874706077466277,0.4439355241574403,0.024,0.3995419717416963,4.699764861973022,4.720158414388766,1.38529554592614,27.0,4.720158414388766,38.40909090909091,27.779980233913435,1.1637931034482758,106.11000988304329,4.448362995716827,0.0,0.0,0.0,4.720158414388766,4.448362995716827,0.0
2009-12-22 16:00:00,4.390901315590951,20.0,9.0,4.878779239545501,31.092984672315744,28.043747647599808,1.3793103448275863,33.092984672315744,32.57692307692308,32.57692307692308,28.043747647599808,0.927792060465184,31.092984672315744,28.043747647599808,0.6098474049431877,0.45928157567797323,0.024,0.4133534181101759,4.878779239545501,4.900707397113299,1.385509792085031,27.0,4.900707397113299,41.81818181818182,28.043747647599808,1.1637931034482762,105.97812617620009,4.62426311347055,0.0,0.0,0.0,4.900707397113299,4.62426311347055,0.0
2009-12-22 17:00:00,4.424865580810541,20.0,9.0,4.916517312011711,31.172038515257995,28.09921519525068,1.3793103448275863,33.172038515257995,32.57692307692308,32.57692307692308,28.09921519525068,0.9465505801442616,31.172038515257995,28.09921519525068,0.6145646640014639,0.4625100890522082,0.024,0.41625908014698737,4.916517312011711,4.938768320916933,1.3855527812552682,27.0,4.938768320916933,41.81818181818182,28.099215195250686,1.1637931034482758,105.95039240237466,4.661396913152197,0.0,0.0,0.0,4.938768320916933,4.661396913152197,0.0
2009-12-22 18:00:00,4.315337646308267,20.0,10.4,4.7948196070091855,30.916935427863173,27.920173173482432,1.3793103448275863,32.91693542786317,31.661538461538463,31.661538461538463,27.920173173482432,1.1048012851490088,30.916935427863173,27.920173173482432,0.5993524508761482,0.45209060643229454,0.024,0.40688154578906505,4.7948196070091855,4.816028667652415,1.3854114871326104,27.0,4.816028667652415,40.22727272727273,27.920173173482436,1.163793103448276,106.03991341325879,4.541713127285748,0.0,0.0,0.0,4.816028667652415,4.541713127285748,0.0
2009-12-22 19:00:00,4.380969142528232,20.000000000000004,9.0,4.867743491698036,31.069858026739798,28.027518344428525,1.3793103448275863,33.069858026739794,32.57692307692308,32.57692307692308,28.027518344428525,0.9223911353322163,31.069858026739798,28.027518344428525,0.6084679364622545,0.45833703290803957,0.024,0.41250332961723557,4.867743491698036,4.889577194988839,1.3854970826592454,27.0,4.889577194988839,41.81818181818182,28.027518344428522,1.163793103448276,105.98624082778574,4.613407511012476,0.0,0.0,0.0,4.889577194988839,4.613407511012476,0.0
2009-12-22 20:00:00,4.402194616732728,19.99999999999999,9.0,4.891327351925253,31.119275731906093,28.062196136952814,1.3793103448275863,33.11927573190609,32.57692307692308,32.57692307692308,28.062196136952814,0.9339793007078654,31.119275731906093,28.062196136952814,0.6114159189906566,0.46035532485261427,0.024,0.4143197923673529,4.891327351925253,4.913362884410514,1.3855241669097969,27.0,4.913362884410514,41.81818181818182,28.062196136952814,1.1637931034482758,105.96890193152359,4.636608283046565,0.0,0.0,0.0,4.913362884410514,4.636608283046565,0.0
2009-12-22 21:00:00,4.320899637830164,20.0,10.2,4.800999597589071,30.92990191202548,27.929277163532312,1.3793103448275863,32.92990191202548,31.79230769230769,31.79230769230769,27.929277163532312,1.071384946536869,30.92990191202548,27.929277163532312,0.6001249496986338,0.452620297813387,0.024,0.4073582680320483,4.800999597589071,4.822261627370409,1.3854188514069592,27.0,4.822261627370409,40.45454545454545,27.929277163532312,1.163793103448276,106.03536141823385,4.547786288340196,0.0,0.0,0.0,4.822261627370409,4.547786288340196,0.0
2009-12-22 22:00:00,4.417420057602652,20.0,9.0,4.908244508447392,31.15471264710088,28.087059829321262,1.3793103448275863,33.15471264710088,32.57692307692308,32.57692307692308,28.087059829321262,0.9423995860370513,31.15471264710088,28.087059829321262,0.613530563555924,0.4618025394341314,0.024,0.4156222854907183,4.908244508447392,4.930424762390805,1.3855434193336353,27.0,4.930424762390805,41.81818181818182,28.087059829321262,1.1637931034482758,105.95647008533936,4.6532550191788635,0.0,0.0,0.0,4.930424762390805,4.6532550191788635,0.0
2009-12-22 23:00:00,0.0,18.56896008903586,10.0,0.0,18.56896008903586,18.56896008903586,1.3793103448275863,20.56896008903586,31.923076923076923,31.923076923076923,18.56896008903586,0.0,18.56896008903586,18.56896008903586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56896008903586,18.56896008903586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,18.22298954686104,10.4,0.0,18.22298954686104,18.22298954686104,1.3793103448275863,20.22298954686104,31.661538461538463,31.661538461538463,18.22298954686104,0.0,18.22298954686104,18.22298954686104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22298954686104,18.22298954686104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,18.105848470421783,10.0,0.0,18.105848470421783,18.105848470421783,1.3793103448275863,20.105848470421783,31.923076923076923,31.923076923076923,18.105848470421783,0.0,18.105848470421783,18.105848470421783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.105848470421783,18.105848470421783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,18.029909137388884,9.0,0.0,18.029909137388884,18.029909137388884,1.3793103448275863,20.029909137388884,32.57692307692308,32.57692307692308,18.029909137388884,0.0,18.029909137388884,18.029909137388884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.029909137388884,18.029909137388884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.97327733489864,9.6,0.0,17.97327733489864,17.97327733489864,1.3793103448275863,19.97327733489864,32.184615384615384,32.184615384615384,17.97327733489864,0.0,17.97327733489864,17.97327733489864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97327733489864,17.97327733489864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.903411546750473,8.0,0.0,17.903411546750473,17.903411546750473,1.3793103448275863,19.903411546750473,33.23076923076923,33.23076923076923,17.903411546750473,0.0,17.903411546750473,17.903411546750473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.903411546750473,17.903411546750473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,6.346808466936601,20.0,8.0,7.0520094077073345,35.578756053307,31.171250173489923,1.3793103448275863,37.578756053307,33.23076923076923,33.23076923076923,31.171250173489923,2.9518146158604077,35.578756053307,31.171250173489923,0.8815011759634168,0.6420001494431262,0.024,0.5778001344988136,7.0520094077073345,7.0922094226516466,1.3871731103557097,27.0,7.0922094226516466,42.95454545454545,31.171250173489916,1.1637931034482758,104.41437491325505,6.792368798399343,0.0,0.0,0.0,7.0922094226516466,6.792368798399343,0.0
2009-12-23 06:00:00,5.196167110052734,19.999999999999996,9.0,5.773519011169705,32.95536009321651,29.34691071123545,1.3793103448275863,34.95536009321651,32.57692307692308,32.57692307692308,29.34691071123545,1.5409140888207136,32.95536009321651,29.34691071123545,0.7216898763962131,0.5352544993068473,0.024,0.48172904937616257,5.773519011169705,5.80304446110039,1.386364059978831,27.0,5.80304446110039,41.81818181818182,29.34691071123545,1.1637931034482758,105.32654464438228,5.509574514851325,0.0,0.0,0.0,5.80304446110039,5.509574514851325,0.0
2009-12-23 07:00:00,5.247757186253748,20.0,8.0,5.83084131805972,33.07387705477093,29.429601230983604,1.3793103448275863,35.07387705477093,33.23076923076923,33.23076923076923,29.429601230983604,1.3223796852542193,33.07387705477093,29.429601230983604,0.728855164757465,0.5400834788581089,0.024,0.48607513097229804,5.83084131805972,5.860849665945531,1.3864089473125962,27.0,5.860849665945531,42.95454545454545,29.429601230983604,1.1637931034482758,105.2851993845082,5.566641560454606,0.0,0.0,0.0,5.860849665945531,5.566641560454606,0.0
2009-12-23 08:00:00,5.251751641971178,20.0,8.0,5.835279602190198,33.083049685597686,29.43599993422881,1.3793103448275863,35.083049685597686,33.23076923076923,33.23076923076923,29.43599993422881,1.3256177272094092,33.083049685597686,29.43599993422881,0.7294099502737748,0.540457190875836,0.024,0.48641147178825234,5.835279602190198,5.865325321277782,1.3864123817445027,27.0,5.865325321277782,42.95454545454545,29.435999934228818,1.163793103448276,105.28200003288559,5.57106183340524,0.0,0.0,0.0,5.865325321277782,5.57106183340524,0.0
2009-12-23 09:00:00,5.266927289828477,20.000000000000004,9.0,5.8521414331427515,33.11789323806366,29.460304842349437,1.3793103448275863,35.11789323806366,32.57692307692308,32.57692307692308,29.460304842349437,1.6187255324905436,33.11789323806366,29.460304842349437,0.7315176791428439,0.5418767539299141,0.024,0.48768907853692267,5.8521414331427515,5.882329108535743,1.3864253767234385,27.0,5.882329108535743,41.81818181818182,29.460304842349444,1.1637931034482758,105.26984757882528,5.587857533593462,0.0,0.0,0.0,5.882329108535743,5.587857533593462,0.0
2009-12-23 10:00:00,5.267543766299941,20.000000000000004,8.0,5.8528264069999345,33.119308514927575,29.46129201055262,1.3793103448275863,35.119308514927575,33.23076923076923,33.23076923076923,29.46129201055262,1.3385251352558865,33.119308514927575,29.46129201055262,0.7316033008749918,0.5419344126115245,0.024,0.4877409713503721,5.8528264069999345,5.883019848261087,1.3864259028471526,27.0,5.883019848261087,42.95454545454545,29.46129201055262,1.1637931034482758,105.26935399472369,5.588539897904148,0.0,0.0,0.0,5.883019848261087,5.588539897904148,0.0
2009-12-23 11:00:00,5.080007431467014,20.000000000000004,9.0,5.644452701630016,32.688174461074865,29.160391522556107,1.3793103448275863,34.688174461074865,32.57692307692308,32.57692307692308,29.160391522556107,1.4242243702346717,32.688174461074865,29.160391522556107,0.705556587703752,0.5243655836071432,0.024,0.4719290252464289,5.644452701630016,5.67288925999073,1.3862592628523405,27.0,5.67288925999073,41.81818181818182,29.1603915225561,1.163793103448276,105.41980423872195,5.381236761874966,0.0,0.0,0.0,5.67288925999073,5.381236761874966,0.0
