timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-23 12:00:00,4.773125924879528,20.0,11.4,5.303473249866142,31.97999528700057,28.665324505834228,1.3793103448275863,33.97999528700057,31.007692307692306,31.007692307692306,28.665324505834228,1.951853886709752,31.97999528700057,28.665324505834228,0.6629341562332678,0.49548767502803515,0.024,0.44593890752523163,5.303473249866142,5.3290220173689455,1.3859549864904992,27.0,5.3290220173689455,39.09090909090909,28.66532450583423,1.163793103448276,105.66733774708288,5.043206473247275,0.0,0.0,0.0,5.3290220173689455,5.043206473247275,0.0
2009-12-23 13:00:00,4.591780455246491,20.0,11.7,5.101978283607212,31.559868231505334,28.37113180425083,1.3793103448275863,33.559868231505334,30.81153846153846,30.81153846153846,28.37113180425083,1.8022640316549146,31.559868231505334,28.37113180425083,0.6377472854509015,0.47834400085814793,0.024,0.43050960077233313,5.101978283607212,5.125812683693027,1.3857539305846565,27.0,5.125812683693027,38.75,28.37113180425083,1.163793103448276,105.81443409787458,4.844152621892618,0.0,0.0,0.0,5.125812683693027,4.844152621892618,0.0
2009-12-23 14:00:00,4.4427216439008586,20.0,12.0,4.936357382112065,31.213580719721588,28.128357355901546,1.3793103448275863,33.21358071972159,30.615384615384617,30.615384615384617,28.128357355901546,1.7110711133521104,31.213580719721588,28.128357355901546,0.6170446727640081,0.4642065138149552,0.024,0.4177858624334597,4.936357382112065,4.95877803349356,1.3855750931013497,27.0,4.95877803349356,38.40909090909091,28.128357355901557,1.163793103448276,105.93582132204922,4.680926594620598,0.0,0.0,0.0,4.95877803349356,4.680926594620598,0.0
2009-12-23 15:00:00,4.193703498588219,20.000000000000007,14.0,4.65967055398691,30.633047264482183,27.720753168240368,1.3793103448275863,32.63304726448219,29.307692307692307,29.307692307692307,27.720753168240368,2.5312611392985946,30.633047264482183,27.720753168240368,0.5824588192483637,0.4404912103853409,0.024,0.39644208934680675,4.65967055398691,4.679719675025444,1.385245090585416,27.0,4.679719675025444,36.13636363636363,27.720753168240364,1.163793103448276,106.13962341587981,4.4090223089347225,0.0,0.0,0.0,4.679719675025444,4.4090223089347225,0.0
2009-12-23 16:00:00,4.156148895407988,20.0,13.0,4.617943217119986,30.545268675338118,27.659054164638125,1.3793103448275863,32.54526867533812,29.96153846153846,29.96153846153846,27.659054164638125,1.728995736196462,30.545268675338118,27.659054164638125,0.5772429021399983,0.43690374815942984,0.024,0.3932133733434868,4.617943217119986,4.637633591935929,1.3851915643229824,27.0,4.637633591935929,37.27272727272727,27.659054164638125,1.163793103448276,106.17047291768094,4.368101096744391,0.0,0.0,0.0,4.637633591935929,4.368101096744391,0.0
2009-12-23 17:00:00,4.144394140680357,19.999999999999993,13.0,4.6048823785337305,30.517781001216687,27.639729514633107,1.3793103448275863,32.51778100121669,29.96153846153846,29.96153846153846,27.639729514633107,1.709755746131583,30.517781001216687,27.639729514633107,0.5756102973167163,0.43578025238039536,0.024,0.3922022271423558,4.6048823785337305,4.62446040377177,1.3851745929282568,27.0,4.62446040377177,37.27272727272727,27.639729514633103,1.163793103448276,106.18013524268345,4.355297149699597,0.0,0.0,0.0,4.62446040377177,4.355297149699597,0.0
2009-12-23 18:00:00,4.1068638293994795,20.0,12.6,4.563182032666088,30.42997849342416,27.577989723007853,1.3793103448275863,32.42997849342416,30.223076923076924,30.223076923076924,27.577989723007853,1.4872014859338458,30.42997849342416,27.577989723007853,0.570397754083261,0.4321912371943683,0.024,0.3889721134749315,4.563182032666088,4.582401156385525,1.3851196980322078,27.0,4.582401156385525,37.72727272727273,27.57798972300786,1.1637931034482758,106.21100513849606,4.314431588713624,0.0,0.0,0.0,4.582401156385525,4.314431588713624,0.0
2009-12-23 19:00:00,4.155233875370015,20.0,11.0,4.616926528188905,30.543129181006503,27.65755010088844,1.3793103448275863,32.543129181006506,31.26923076923077,31.26923076923077,27.65755010088844,1.1020102388652449,30.543129181006503,27.65755010088844,0.5771158160236132,0.4368163027654786,0.024,0.39313467248893075,4.616926528188905,4.636608158465453,1.385190246982791,27.0,4.636608158465453,39.54545454545455,27.657550100888443,1.1637931034482758,106.17122494955578,4.367104326684,0.0,0.0,0.0,4.636608158465453,4.367104326684,0.0
2009-12-23 20:00:00,4.15296091264736,20.0,11.0,4.614401014052622,30.53781439544546,27.65381376166257,1.3793103448275863,32.53781439544546,31.26923076923077,31.26923076923077,27.65381376166257,1.1002691806613165,30.53781439544546,27.65381376166257,0.5768001267565778,0.43659907577059265,0.024,0.3929391681935334,4.614401014052622,4.634060921629682,1.3851869718950667,27.0,4.634060921629682,39.54545454545455,27.653813761662576,1.1637931034482758,106.17309311916871,4.364628349320491,0.0,0.0,0.0,4.634060921629682,4.364628349320491,0.0
2009-12-23 21:00:00,4.134701328979042,19.999999999999996,11.2,4.594112587754491,30.495110497236766,27.62379012989021,1.3793103448275863,32.495110497236766,31.138461538461538,31.138461538461538,27.62379012989021,1.126831338012655,30.495110497236766,27.62379012989021,0.5742640734693114,0.4348536150510476,0.024,0.3913682535459428,4.594112587754491,4.613597949259597,1.3851605194115393,27.0,4.613597949259597,39.31818181818182,27.62379012989021,1.1637931034482762,106.1881049350549,4.344740827686202,0.0,0.0,0.0,4.613597949259597,4.344740827686202,0.0
2009-12-23 22:00:00,4.222989751901268,19.999999999999996,10.0,4.692210835445853,30.70145751334894,27.768825741195286,1.3793103448275863,32.70145751334894,31.923076923076923,31.923076923076923,27.768825741195286,0.9737036023588349,30.70145751334894,27.768825741195286,0.5865263544307316,0.44328679810906163,0.024,0.3989581182981555,4.692210835445853,4.7125395152567595,1.3852861117620259,27.0,4.7125395152567595,40.68181818181818,27.76882574119528,1.163793103448276,106.11558712940236,4.440949386172709,0.0,0.0,0.0,4.7125395152567595,4.440949386172709,0.0
2009-12-23 23:00:00,0.0,18.623381054581564,11.0,0.0,18.623381054581564,18.623381054581564,1.3793103448275863,20.623381054581564,31.26923076923077,31.26923076923077,18.623381054581564,0.0,18.623381054581564,18.623381054581564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.623381054581564,18.623381054581564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,18.28348933460144,10.4,0.0,18.28348933460144,18.28348933460144,1.3793103448275863,20.28348933460144,31.661538461538463,31.661538461538463,18.28348933460144,0.0,18.28348933460144,18.28348933460144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28348933460144,18.28348933460144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,18.166459275938895,10.0,0.0,18.166459275938895,18.166459275938895,1.3793103448275863,20.166459275938895,31.923076923076923,31.923076923076923,18.166459275938895,0.0,18.166459275938895,18.166459275938895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.166459275938895,18.166459275938895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,18.089114613252963,9.0,0.0,18.089114613252963,18.089114613252963,1.3793103448275863,20.089114613252963,32.57692307692308,32.57692307692308,18.089114613252963,0.0,18.089114613252963,18.089114613252963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.089114613252963,18.089114613252963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,18.028901038568357,9.4,0.0,18.028901038568357,18.028901038568357,1.3793103448275863,20.028901038568357,32.315384615384616,32.315384615384616,18.028901038568357,0.0,18.028901038568357,18.028901038568357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.028901038568357,18.028901038568357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.938727271220003,6.0,0.0,17.938727271220003,17.938727271220003,1.3793103448275863,19.938727271220003,34.53846153846154,34.53846153846154,17.938727271220003,0.0,17.938727271220003,17.938727271220003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.938727271220003,17.938727271220003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,6.333371115580277,20.0,7.0,7.037079017311419,35.54834480740645,31.15017042158681,1.3793103448275863,37.54834480740645,33.88461538461539,33.88461538461539,31.15017042158681,2.218529723852169,35.54834480740645,31.15017042158681,0.8796348771639274,0.6407643654958382,0.024,0.5766879289462543,7.037079017311419,7.077155453861003,1.3871655704660473,27.0,7.077155453861003,44.09090909090909,31.150170421586818,1.163793103448276,104.4249147892066,6.777267157121493,0.0,0.0,0.0,7.077155453861003,6.777267157121493,0.0
2009-12-24 06:00:00,5.30693782307531,20.000000000000004,7.0,5.896597581194788,33.209721053617834,29.524347565371095,1.3793103448275863,35.209721053617834,33.88461538461539,33.88461538461539,29.524347565371095,1.165816868967713,33.209721053617834,29.524347565371095,0.7370746976493485,0.5456176468557342,0.024,0.4910558821701608,5.896597581194788,5.927159345880361,1.3864592400347888,27.0,5.927159345880361,44.09090909090909,29.524347565371095,1.163793103448276,105.23782621731445,5.6321567623801645,0.0,0.0,0.0,5.927159345880361,5.6321567623801645,0.0
2009-12-24 07:00:00,5.303793944818293,20.0,7.0,5.893104383131436,33.20250750565218,29.519317266195035,1.3793103448275863,35.20250750565218,33.88461538461539,33.88461538461539,29.519317266195035,1.1637836091454863,33.20250750565218,29.519317266195035,0.7366380478914295,0.545323794524333,0.024,0.49079141507189966,5.893104383131436,5.92363676258387,1.3864565998560054,27.0,5.92363676258387,44.09090909090909,29.51931726619504,1.163793103448276,105.24034136690248,5.628674979238353,0.0,0.0,0.0,5.92363676258387,5.628674979238353,0.0
2009-12-24 08:00:00,5.409948578827253,19.999999999999996,6.0,6.0110539764747255,33.44589544912492,29.688986713828218,1.3793103448275863,35.44589544912492,34.53846153846154,34.53846153846154,29.688986713828218,1.068557580059132,33.44589544912492,29.688986713828218,0.7513817470593407,0.5552371719108753,0.024,0.4997134547197878,6.0110539764747255,6.042577693665812,1.3865438498666796,27.0,6.042577693665812,45.22727272727273,29.688986713828218,1.1637931034482758,105.15550664308589,5.746325500741734,0.0,0.0,0.0,6.042577693665812,5.746325500741734,0.0
2009-12-24 09:00:00,5.43681511318567,20.000000000000004,7.2,6.040905681317411,33.50743549658733,29.731869445763945,1.3793103448275863,35.50743549658733,33.753846153846155,33.753846153846155,29.731869445763945,1.2948054375888447,33.50743549658733,29.731869445763945,0.7551132101646764,0.5577433186164303,0.024,0.5019689867547873,6.040905681317411,6.072680013179054,1.3865653272671052,27.0,6.072680013179054,43.86363636363636,29.73186944576394,1.1637931034482758,105.13406527711803,5.776129741746748,0.0,0.0,0.0,6.072680013179054,5.7761297417467485,0.0
2009-12-24 10:00:00,5.4204152345416725,20.0,7.0,6.0226835939351915,33.46987299717343,29.705695750963937,1.3793103448275863,35.46987299717343,33.88461538461539,33.88461538461539,29.705695750963937,1.2424188715313347,33.46987299717343,29.705695750963937,0.7528354492418989,0.5562136499552968,0.024,0.5005922849597672,6.0226835939351915,6.054304958930721,1.3865522454148629,27.0,6.054304958930721,44.09090909090909,29.70569575096394,1.163793103448276,105.14715212451803,5.757935271286333,0.0,0.0,0.0,6.054304958930721,5.757935271286333,0.0
2009-12-24 11:00:00,5.250532775118753,20.0,8.0,5.833925305687504,33.080250809252746,29.434047493198058,1.3793103448275863,35.080250809252746,33.23076923076923,33.23076923076923,29.434047493198058,1.3246285350361686,33.080250809252746,29.434047493198058,0.729240663210938,0.5403431592588193,0.024,0.48630884333293734,5.833925305687504,5.863959621613386,1.3864113343819102,27.0,5.863959621613386,42.95454545454545,29.43404749319806,1.163793103448276,105.28297625340097,5.569713006117607,0.0,0.0,0.0,5.863959621613386,5.569713006117607,0.0
2009-12-24 12:00:00,4.9922721789816515,20.0,10.0,5.5469690877573905,32.48605719876182,29.019201518913448,1.3793103448275863,34.48605719876182,31.923076923076923,31.923076923076923,29.019201518913448,1.6467200680797294,32.48605719876182,29.019201518913448,0.6933711359696738,0.5161262092242064,0.024,0.4645135883017858,5.5469690877573905,5.574581708679811,1.3861765041811964,27.0,5.574581708679811,40.68181818181818,29.01920151891344,1.1637931034482758,105.49039924054328,5.284444602364652,0.0,0.0,0.0,5.574581708679811,5.284444602364652,0.0
2009-12-24 13:00:00,4.864780064573798,20.0,10.0,5.405311182859776,32.19186068465421,28.813541195366845,1.3793103448275863,34.19186068465421,31.923076923076923,31.923076923076923,28.813541195366845,1.4985359319663563,32.19186068465421,28.813541195366845,0.675663897857472,0.5041296451205053,0.024,0.45371668060845477,5.405311182859776,5.431724147371827,1.3860503222232543,27.0,5.431724147371827,40.68181818181818,28.813541195366845,1.163793103448276,105.59322940231658,5.144007980546394,0.0,0.0,0.0,5.431724147371827,5.144007980546394,0.0
2009-12-24 14:00:00,4.781118254514412,20.0,10.0,5.312353616127125,31.998482579559045,28.678261569479595,1.3793103448275863,33.998482579559045,31.923076923076923,31.923076923076923,28.678261569479595,1.4113638796855876,31.998482579559045,28.678261569479595,0.6640442020158906,0.49624185957692735,0.024,0.4466176736192346,5.312353616127125,5.337977802084818,1.3859634608140563,27.0,5.337977802084818,40.68181818181818,28.6782615694796,1.163793103448276,105.6608692152602,5.051991188156792,0.0,0.0,0.0,5.337977802084818,5.051991188156792,0.0
2009-12-24 15:00:00,4.816829706315059,20.0,9.2,5.352033007016733,32.08105868160675,28.736038052221293,1.3793103448275863,34.08105868160675,32.44615384615385,32.44615384615385,28.736038052221293,1.2435788568427948,32.08105868160675,28.736038052221293,0.6690041258770916,0.4996103216118729,0.024,0.44964928945068566,5.352033007016733,5.37799403917792,1.3860009463570213,27.0,5.37799403917792,41.59090909090909,28.736038052221293,1.163793103448276,105.63198097388936,5.091255498187882,0.0,0.0,0.0,5.37799403917792,5.091255498187882,0.0
2009-12-24 16:00:00,4.753204604006182,20.0,9.0,5.281338448895758,31.933904273442415,28.633067742882567,1.3793103448275863,33.933904273442415,32.57692307692308,32.57692307692308,28.633067742882567,1.1544231690977202,31.933904273442415,28.633067742882567,0.6601673061119697,0.49360732839179955,0.024,0.4442465955526196,5.281338448895758,5.306699181734938,1.3859337266645908,27.0,5.306699181734938,41.81818181818182,28.633067742882567,1.163793103448276,105.68346612855872,5.021314474375396,0.0,0.0,0.0,5.306699181734938,5.021314474375396,0.0
2009-12-24 17:00:00,4.867305351702995,20.000000000000007,8.0,5.408117057447772,32.19769368394267,28.81762052303781,1.3793103448275863,34.19769368394267,33.23076923076923,33.23076923076923,28.81762052303781,1.0564270968124103,32.19769368394267,28.81762052303781,0.6760146321809715,0.5043675409675311,0.024,0.45393078687077804,5.408117057447772,5.434553811544525,1.3860528927462004,27.0,5.434553811544525,42.95454545454545,28.817620523037817,1.163793103448276,105.59118973848109,5.146787175146286,0.0,0.0,0.0,5.434553811544525,5.146787175146286,0.0
2009-12-24 18:00:00,4.881017742618818,20.0,7.8,5.423353047354242,32.229362981590675,28.839767326994274,1.3793103448275863,34.229362981590675,33.36153846153846,33.36153846153846,28.839767326994274,1.0339542210463384,32.229362981590675,28.839767326994274,0.6779191309192802,0.5056591274060387,0.024,0.45509321466543484,5.423353047354242,5.4499189600948466,1.3860667993572757,27.0,5.4499189600948466,43.18181818181818,28.839767326994277,1.163793103448276,105.58011633650287,5.161880048251673,0.0,0.0,0.0,5.4499189600948466,5.161880048251673,0.0
2009-12-24 19:00:00,4.915461455623014,20.0,7.0,5.461623839581126,32.30888180981634,28.89536691007814,1.3793103448275863,34.30888180981634,33.88461538461539,33.88461538461539,28.89536691007814,0.9436885008756151,32.30888180981634,28.89536691007814,0.6827029799476407,0.5089019692774676,0.024,0.4580117723497208,5.461623839581126,5.488514036508873,1.3861013520236691,27.0,5.488514036508873,44.09090909090909,28.895366910078135,1.1637931034482758,105.55231654496093,5.199804434581966,0.0,0.0,0.0,5.488514036508873,5.199804434581966,0.0
2009-12-24 20:00:00,5.033632861840595,20.000000000000004,6.0,5.592925402045106,32.581374417258324,29.085796040980135,1.3793103448275863,34.581374417258324,34.53846153846154,34.53846153846154,29.085796040980135,0.8842441220322755,32.581374417258324,29.085796040980135,0.6991156752556382,0.5200120909977229,0.024,0.46801088189795065,5.592925402045106,5.620926611144878,1.3862159183159932,27.0,5.620926611144878,45.22727272727273,29.08579604098013,1.1637931034482758,105.45710197950993,5.330059811654042,0.0,0.0,0.0,5.620926611144878,5.330059811654042,0.0
2009-12-24 21:00:00,5.095389155199187,20.0,5.8,5.661543505776875,32.72358172172551,29.18511703061496,1.3793103448275863,34.72358172172551,34.669230769230765,34.669230769230765,29.18511703061496,0.889959834145928,32.72358172172551,29.18511703061496,0.7076929382221093,0.5258087700561713,0.024,0.47322789305055424,5.661543505776875,5.690124382782492,1.3862734458402106,27.0,5.690124382782492,45.45454545454545,29.18511703061496,1.1637931034482758,105.40744148469253,5.398218856881013,0.0,0.0,0.0,5.690124382782492,5.398218856881013,0.0
2009-12-24 22:00:00,5.11384592262474,20.0,6.0,5.6820510251386,32.76605655309442,29.214774662382794,1.3793103448275863,34.76605655309442,34.53846153846154,34.53846153846154,29.214774662382794,0.9200991649729326,32.76605655309442,29.214774662382794,0.710256378142325,0.5275399491714532,0.024,0.4747859542543079,5.6820510251386,5.710805020055745,1.386290338929868,27.0,5.710805020055745,45.22727272727273,29.21477466238279,1.163793103448276,105.39261266880861,5.418600863422643,0.0,0.0,0.0,5.710805020055745,5.418600863422643,0.0
2009-12-24 23:00:00,0.0,18.35335627434752,6.0,0.0,18.35335627434752,18.35335627434752,1.3793103448275863,20.35335627434752,34.53846153846154,34.53846153846154,18.35335627434752,0.0,18.35335627434752,18.35335627434752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35335627434752,18.35335627434752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.94306131316253,6.4,0.0,17.94306131316253,17.94306131316253,1.3793103448275863,19.94306131316253,34.276923076923076,34.276923076923076,17.94306131316253,0.0,17.94306131316253,17.94306131316253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94306131316253,17.94306131316253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.795424912265837,6.2,0.0,17.795424912265837,17.795424912265837,1.3793103448275863,19.795424912265837,34.40769230769231,34.40769230769231,17.795424912265837,0.0,17.795424912265837,17.795424912265837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.795424912265837,17.795424912265837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.689129316807566,6.0,0.0,17.689129316807566,17.689129316807566,1.3793103448275863,19.689129316807566,34.53846153846154,34.53846153846154,17.689129316807566,0.0,17.689129316807566,17.689129316807566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.689129316807566,17.689129316807566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.0,17.60475921660003,5.8,0.0,17.60475921660003,17.60475921660003,1.3793103448275863,19.60475921660003,34.669230769230765,34.669230769230765,17.60475921660003,0.0,17.60475921660003,17.60475921660003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60475921660003,17.60475921660003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 04:00:00,0.0,17.518257334619896,4.9,0.0,17.518257334619896,17.518257334619896,1.3793103448275863,19.518257334619896,35.25769230769231,35.25769230769231,17.518257334619896,0.0,17.518257334619896,17.518257334619896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.518257334619896,17.518257334619896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 05:00:00,6.54443559641452,20.0,4.0,7.271595107127245,36.025456941613456,31.480709999658927,1.3793103448275863,38.025456941613456,35.84615384615385,35.84615384615385,31.480709999658927,1.4359631442045888,36.025456941613456,31.480709999658927,0.9089493883909057,0.6601480065905372,0.024,0.5941332059314834,7.271595107127245,7.313609907786299,1.387279909734755,27.0,7.313609907786299,47.5,31.480709999658927,1.163793103448276,104.25964500017054,7.0148041533944765,0.0,0.0,0.0,7.313609907786299,7.0148041533944765,0.0
2009-12-25 06:00:00,5.183823441698363,20.000000000000004,4.6,5.759803824109292,32.926989772662864,29.32711238259456,1.3793103448275863,34.926989772662864,35.45384615384616,35.45384615384616,29.32711238259456,0.8104396746486675,32.926989772662864,29.32711238259456,0.7199754780136615,0.5340984517261782,0.024,0.4806886065535604,5.759803824109292,5.78921366928191,1.3863531721399645,27.0,5.78921366928191,46.81818181818182,29.32711238259456,1.163793103448276,105.33644380870273,5.495926632757289,0.0,0.0,0.0,5.78921366928191,5.495926632757289,0.0
2009-12-25 07:00:00,6.299101814031841,20.0,4.0,6.999002015590935,35.47076444171856,31.09638818197422,1.3793103448275863,37.47076444171856,35.84615384615385,35.84615384615385,31.09638818197422,1.2702989692178182,35.47076444171856,31.09638818197422,0.8748752519488668,0.6376116629686267,0.024,0.573850496671764,6.999002015590935,7.038763181887797,1.38714617454638,27.0,7.038763181887797,47.5,31.096388181974216,1.163793103448276,104.45180590901289,6.738766381903637,0.0,0.0,0.0,7.038763181887797,6.738766381903637,0.0
2009-12-25 08:00:00,6.321089230496097,20.0,4.0,7.0234324783289965,35.520544254586746,31.13089895563112,1.3793103448275863,37.520544254586746,35.84615384615385,35.84615384615385,31.13089895563112,1.2840627519718368,35.520544254586746,31.13089895563112,0.8779290597911246,0.6396346370452287,0.024,0.5756711733407058,7.0234324783289965,7.0633959420335195,1.3871586467900336,27.0,7.0633959420335195,47.5,31.130898955631125,1.1637931034482762,104.43455052218444,6.763466598664665,0.0,0.0,0.0,7.0633959420335195,6.763466598664665,0.0
2009-12-25 09:00:00,6.366444478131968,20.0,4.0,7.073827197924409,35.62318712150764,31.202045122804886,1.3793103448275863,37.62318712150764,35.84615384615385,35.84615384615385,31.202045122804886,1.313088744908827,35.62318712150764,31.202045122804886,0.8842283997405511,0.6438055738635008,0.024,0.5794250164771507,7.073827197924409,7.114207755310759,1.38718406282698,27.0,7.114207755310759,47.5,31.202045122804886,1.1637931034482758,104.39897743859756,6.814441989621013,0.0,0.0,0.0,7.114207755310759,6.814441989621013,0.0
2009-12-25 10:00:00,6.303296345140729,19.999999999999993,4.0,7.003662605711921,35.48026194866014,31.10297282009019,1.3793103448275863,37.48026194866014,35.84615384615385,35.84615384615385,31.10297282009019,1.2729094976896702,35.48026194866014,31.10297282009019,0.8754578257139901,0.6379976344500082,0.024,0.5741978710050074,7.003662605711921,7.043462369156922,1.3871485615624424,27.0,7.043462369156922,47.5,31.102972820090198,1.163793103448276,104.4485135899549,6.743477840965954,0.0,0.0,0.0,7.043462369156922,6.743477840965954,0.0
2009-12-25 11:00:00,6.215912577904596,20.000000000000007,4.0,6.906569531005106,35.28230139764702,30.965695440768826,1.3793103448275863,37.28230139764702,35.84615384615385,35.84615384615385,30.965695440768826,1.2199549215083954,35.28230139764702,30.965695440768826,0.8633211913756382,0.6299519241219799,0.024,0.5669567317097819,6.906569531005106,6.945564723417304,1.3870980709992011,27.0,6.945564723417304,47.5,30.96569544076883,1.1637931034482758,104.51715227961559,6.645382668708556,0.0,0.0,0.0,6.945564723417304,6.645382668708556,0.0
2009-12-25 12:00:00,5.973683983802148,20.0,6.0,6.637426648669053,34.732421901644585,30.58403024622643,1.3793103448275863,36.732421901644585,34.53846153846154,34.53846153846154,30.58403024622643,1.446963950530691,34.732421901644585,30.58403024622643,0.8296783310836316,0.6075948515489045,0.024,0.546835366394014,6.637426648669053,6.674186133823943,1.3869492598512043,27.0,6.674186133823943,45.22727272727273,30.584030246226426,1.1637931034482758,104.70798487688678,6.374094718441287,0.0,0.0,0.0,6.674186133823943,6.374094718441287,0.0
2009-12-25 13:00:00,5.856549035650834,20.000000000000004,6.0,6.507276706278704,34.46590315876389,30.3988552173397,1.3793103448275863,36.46590315876389,34.53846153846154,34.53846153846154,30.3988552173397,1.355134006316785,34.46590315876389,30.3988552173397,0.813409588284838,0.596754201026486,0.024,0.5370787809238374,6.507276706278704,6.542952126381352,1.3868722602377868,27.0,6.542952126381352,45.22727272727273,30.3988552173397,1.163793103448276,104.80057239133015,6.243240830736752,0.0,0.0,0.0,6.542952126381352,6.243240830736752,0.0
2009-12-25 14:00:00,5.6890687637251025,20.0,7.0,6.321187515250114,34.08411672933882,30.1333745323075,1.3793103448275863,36.08411672933882,33.88461538461539,33.88461538461539,30.1333745323075,1.4526658768816665,34.08411672933882,30.1333745323075,0.7901484394062642,0.5812197902795115,0.024,0.5230978112515604,6.321187515250114,6.355309494278065,1.3867559076345282,27.0,6.355309494278065,44.09090909090909,30.1333745323075,1.1637931034482758,104.93331273384625,6.056522308027886,0.0,0.0,0.0,6.355309494278065,6.056522308027887,0.0
2009-12-25 15:00:00,5.67271436634781,20.0,6.6,6.3030159626086775,34.04678936358233,30.107404386951906,1.3793103448275863,36.04678936358233,34.146153846153844,34.146153846153844,30.107404386951906,1.3453754696629328,34.04678936358233,30.107404386951906,0.7878769953260847,0.5797006500128216,0.024,0.5217305850115393,6.3030159626086775,6.336986027609959,1.3867441292807272,27.0,6.336986027609959,44.54545454545455,30.107404386951906,1.1637931034482758,104.94629780652404,6.0383130801742455,0.0,0.0,0.0,6.336986027609959,6.0383130801742455,0.0
2009-12-25 16:00:00,5.697328360193111,20.0,6.0,6.3303648446590115,34.102965332742855,30.14648730483097,1.3793103448275863,36.102965332742855,34.53846153846154,34.53846153846154,30.14648730483097,1.242541686878425,34.102965332742855,30.14648730483097,0.7912956055823764,0.5819868633017717,0.024,0.5237881769715945,6.3303648446590115,6.364563530989189,1.3867618271658468,27.0,6.364563530989189,45.22727272727273,30.14648730483097,1.1637931034482758,104.92675634758452,6.065720272440029,0.0,0.0,0.0,6.364563530989189,6.065720272440029,0.0
2009-12-25 17:00:00,5.71117453694089,20.0,6.0,6.345749485489877,34.13455792775225,30.16846449932107,1.3793103448275863,36.13455792775225,34.53846153846154,34.53846153846154,30.16846449932107,1.2518254921893057,34.13455792775225,30.16846449932107,0.7932186856862347,0.5832725382497596,0.024,0.5249452844247836,6.345749485489877,6.380076739314853,1.3867717071802244,27.0,6.380076739314853,45.22727272727273,30.168464499321068,1.163793103448276,104.91576775033947,6.0811419256799075,0.0,0.0,0.0,6.380076739314853,6.0811419256799075,0.0
2009-12-25 18:00:00,5.780100738479933,20.000000000000007,5.2,6.422334153866593,34.29173819222336,30.277779346056747,1.3793103448275863,36.29173819222336,35.06153846153846,35.06153846153846,30.277779346056747,1.1573523721777759,34.29173819222336,30.277779346056747,0.8027917692333241,0.5896684209187223,0.024,0.5307015788268501,6.422334153866593,6.457300995958465,1.3868200953120333,27.0,6.457300995958465,46.13636363636364,30.27777934605674,1.1637931034482758,104.86111032697163,6.157955962724118,0.0,0.0,0.0,6.457300995958465,6.157955962724118,0.0
2009-12-25 19:00:00,5.902321195842322,20.0,4.0,6.558134662047024,34.57009761379063,30.471263450011243,1.3793103448275863,36.57009761379063,35.84615384615385,35.84615384615385,30.471263450011243,1.05184737681182,34.57009761379063,30.471263450011243,0.819766832755878,0.600992665531245,0.024,0.5408933989781205,6.558134662047024,6.594233928600149,1.3869027616295126,27.0,6.594233928600149,47.5,30.47126345001125,1.163793103448276,104.76436827499438,6.294348008944268,0.0,0.0,0.0,6.594233928600149,6.294348008944268,0.0
2009-12-25 20:00:00,5.942459240334678,19.999999999999996,4.0,6.602732489260753,34.66141549683878,30.534707691050805,1.3793103448275863,36.66141549683878,35.84615384615385,35.84615384615385,30.534707691050805,1.0716499048259058,34.66141549683878,30.534707691050805,0.8253415611575942,0.6047069565093502,0.024,0.5442362608584151,6.602732489260753,6.639203184911688,1.3869290705409492,27.0,6.639203184911688,47.5,30.534707691050805,1.163793103448276,104.7326461544746,6.339191673930636,0.0,0.0,0.0,6.639203184911688,6.339191673930636,0.0
2009-12-25 21:00:00,4.863554980724232,19.999999999999996,4.6,5.40394997858248,32.18903085754688,28.81156212093283,1.3793103448275863,34.18903085754688,35.45384615384616,35.45384615384616,28.81156212093283,0.7013517556099224,32.18903085754688,28.81156212093283,0.67549374732281,0.5040142314835133,0.024,0.453612808335162,5.40394997858248,5.430351401730831,1.3860490741294882,27.0,5.430351401730831,46.81818181818182,28.811562120932827,1.163793103448276,105.59421893953359,5.14265975568266,0.0,0.0,0.0,5.430351401730831,5.14265975568266,0.0
2009-12-25 22:00:00,4.896631796025444,19.999999999999993,4.0,5.440701995583827,32.26541587682233,28.86497712958244,1.3793103448275863,34.26541587682233,35.84615384615385,35.84615384615385,28.86497712958244,0.6718438067735978,32.26541587682233,28.86497712958244,0.6800877494479783,0.5071294321537149,0.024,0.45641648893834336,5.440701995583827,5.467414938799198,1.3860825295470691,27.0,5.467414938799198,47.5,28.864977129582442,1.163793103448276,105.56751143520879,5.179069644125106,0.0,0.0,0.0,5.467414938799198,5.179069644125106,0.0
2009-12-25 23:00:00,0.0,18.061846122401686,4.0,0.0,18.061846122401686,18.061846122401686,1.3793103448275863,20.061846122401686,35.84615384615385,35.84615384615385,18.061846122401686,0.0,18.061846122401686,18.061846122401686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.061846122401686,18.061846122401686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.0,17.574060475300172,3.4,0.0,17.574060475300172,17.574060475300172,1.3793103448275863,19.574060475300172,36.238461538461536,36.238461538461536,17.574060475300172,0.0,17.574060475300172,17.574060475300172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.574060475300172,17.574060475300172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 01:00:00,0.0,17.396470143384914,3.0,0.0,17.396470143384914,17.396470143384914,1.3793103448275863,19.396470143384914,36.5,36.5,17.396470143384914,0.0,17.396470143384914,17.396470143384914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.396470143384914,17.396470143384914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 02:00:00,0.0,17.272890834924027,3.0,0.0,17.272890834924027,17.272890834924027,1.3793103448275863,19.272890834924027,36.5,36.5,17.272890834924027,0.0,17.272890834924027,17.272890834924027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.272890834924027,17.272890834924027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 03:00:00,0.0,17.18275181349,3.8,0.0,17.18275181349,17.18275181349,1.3793103448275863,19.18275181349,35.97692307692308,35.97692307692308,17.18275181349,0.0,17.18275181349,17.18275181349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.18275181349,17.18275181349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 04:00:00,0.0,17.088882490919254,2.9,0.0,17.088882490919254,17.088882490919254,1.3793103448275863,19.088882490919254,36.565384615384616,36.565384615384616,17.088882490919254,0.0,17.088882490919254,17.088882490919254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.088882490919254,17.088882490919254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 05:00:00,7.655425057339611,20.0,2.0,8.506027841488457,38.51825642403501,33.20198902310472,1.3793103448275863,40.51825642403501,37.15384615384615,37.15384615384615,33.20198902310472,1.8555282692107504,38.51825642403501,33.20198902310472,1.0632534801860571,0.7612858907313536,0.024,0.6851573016582182,8.506027841488457,8.558156430561594,1.3877633505677203,27.0,8.558156430561594,49.77272727272727,33.20198902310472,1.163793103448276,103.39900548844764,8.276826638838187,0.0,0.0,0.0,8.558156430561594,8.276826638838187,0.0
2009-12-26 06:00:00,6.056937305800487,20.0,2.2,6.729930339778319,34.92160426214528,30.71539779978383,1.3793103448275863,36.92160426214528,37.02307692307693,37.02307692307693,30.71539779978383,0.9197779361653503,34.92160426214528,30.71539779978383,0.8412412924722898,0.6152880494862987,0.024,0.5537592445376688,6.729930339778319,6.767459144726949,1.3870019354208352,27.0,6.767459144726949,49.54545454545455,30.715397799783837,1.163793103448276,104.64230110010809,6.467230817346733,0.0,0.0,0.0,6.767459144726949,6.467230817346733,0.0
2009-12-26 07:00:00,7.215029665647421,20.0,3.0,8.016699628497134,37.53368121089427,32.52324394308356,1.3793103448275863,39.53368121089427,36.5,36.5,32.52324394308356,1.737835526416396,37.53368121089427,32.52324394308356,1.0020874535621418,0.7213662036954679,0.024,0.6492295833259212,8.016699628497134,8.064836248866682,1.387592473573526,27.0,8.064836248866682,48.63636363636364,32.52324394308356,1.1637931034482758,103.73837802845821,7.774207002402024,0.0,0.0,0.0,8.064836248866682,7.774207002402024,0.0
2009-12-26 08:00:00,7.2144570523381155,20.0,3.0,8.016063391486796,37.532398093581904,32.522358473902656,1.3793103448275863,39.532398093581904,36.5,36.5,32.522358473902656,1.7373107732510473,37.532398093581904,32.522358473902656,1.0020079239358495,0.7213141576196295,0.024,0.6491827418576664,8.016063391486796,8.064194807248759,1.3875922353802705,27.0,8.064194807248759,48.63636363636364,32.522358473902656,1.1637931034482762,103.73882076304866,7.773555500180885,0.0,0.0,0.0,8.064194807248759,7.773555500180885,0.0
2009-12-26 09:00:00,7.152589644151182,20.0,4.0,7.947321826834647,37.393718790140056,32.4266426483684,1.3793103448275863,39.393718790140056,35.84615384615385,35.84615384615385,32.4266426483684,2.003543521170187,37.393718790140056,32.4266426483684,0.9934152283543308,0.7156886745242029,0.024,0.6441198070717826,7.947321826834647,7.994890694287068,1.387566236862474,27.0,7.994890694287068,47.5,32.42664264836841,1.163793103448276,103.78667867581579,7.70319543537915,0.0,0.0,0.0,7.994890694287068,7.70319543537915,0.0
2009-12-26 10:00:00,7.023566033724088,20.0,5.0,7.8039622596934315,37.10420740818412,32.22673099587573,1.3793103448275863,39.10420740818412,35.19230769230769,35.19230769230769,32.22673099587573,2.2685481984815183,37.10420740818412,32.22673099587573,0.9754952824616789,0.7039425216974364,0.024,0.6335482695276928,7.8039622596934315,7.850356511863176,1.387510291191855,27.0,7.850356511863176,46.36363636363636,32.22673099587573,1.163793103448276,103.88663450206214,7.556656878423901,0.0,0.0,0.0,7.850356511863176,7.556656878423901,0.0
2009-12-26 11:00:00,6.816167473754396,20.000000000000004,6.0,7.573519415282662,36.63797259467505,31.904522960123387,1.3793103448275863,38.63797259467505,34.53846153846154,34.53846153846154,31.904522960123387,2.4787578956289797,36.63797259467505,31.904522960123387,0.9466899269103327,0.6850198933151623,0.024,0.6165179039836461,7.573519415282662,7.618021404614178,1.3874151704554853,27.0,7.618021404614178,45.22727272727273,31.904522960123387,1.163793103448276,104.0477385199383,7.3216597621238675,0.0,0.0,0.0,7.618021404614178,7.3216597621238675,0.0
2009-12-26 12:00:00,6.552158891588103,20.0,7.6,7.280176546209003,36.042892803118775,31.492782461738145,1.3793103448275863,38.042892803118775,33.49230769230769,33.49230769230769,31.492782461738145,3.138752223789452,36.042892803118775,31.492782461738145,0.9100220682761254,0.6608562063565661,0.024,0.5947705857209095,7.280176546209003,7.32226216684466,1.3872839333172047,27.0,7.32226216684466,43.40909090909091,31.492782461738145,1.1637931034482758,104.25360876913092,7.023509548777129,0.0,0.0,0.0,7.32226216684466,7.023509548777129,0.0
2009-12-26 13:00:00,6.458626710323963,20.0,7.0,7.176251900359959,35.83163061303589,31.346473175310916,1.3793103448275863,37.83163061303589,33.88461538461539,33.88461538461539,31.346473175310916,2.437382755527208,35.83163061303589,31.346473175310916,0.8970314875449948,0.6522744909203233,0.024,0.5870470418282909,7.176251900359959,7.217479349451991,1.387234460063931,27.0,7.217479349451991,44.09090909090909,31.346473175310916,1.1637931034482758,104.32676341234455,6.918147475662967,0.0,0.0,0.0,7.217479349451991,6.918147475662967,0.0
2009-12-26 14:00:00,6.267678595661465,20.0,8.0,6.964087328512739,35.39959861321639,31.047044032895933,1.3793103448275863,37.39959861321639,33.23076923076923,33.23076923076923,31.047044032895933,2.749212018485409,35.39959861321639,31.047044032895933,0.8705109160640924,0.6347194235066957,0.024,0.5712474811560262,6.964087328512739,7.003559270863409,1.3871281759153469,27.0,7.003559270863409,42.95454545454545,31.047044032895933,1.1637931034482758,104.47647798355203,6.703479487474678,0.0,0.0,0.0,7.003559270863409,6.703479487474678,0.0
2009-12-26 15:00:00,6.226012000295482,20.0,7.6,6.917791111439424,35.30519168026361,30.981572235613974,1.3793103448275863,37.30519168026361,33.49230769230769,33.49230769230769,30.981572235613974,2.375245472876775,35.30519168026361,30.981572235613974,0.864723888929928,0.6308823339810621,0.024,0.5677941005829559,6.917791111439424,6.95687934483753,1.3871039893332573,27.0,6.95687934483753,43.40909090909091,30.981572235613974,1.1637931034482758,104.50921388219301,6.65671387852903,0.0,0.0,0.0,6.95687934483753,6.65671387852903,0.0
2009-12-26 16:00:00,6.210882283926456,20.0,7.0,6.9009803154738405,35.27089919743519,30.957786500264042,1.3793103448275863,37.27089919743519,33.88461538461539,33.88461538461539,30.957786500264042,2.0326165951904795,35.27089919743519,30.957786500264042,0.8626225394342301,0.6294884567447816,0.024,0.5665396110703034,6.9009803154738405,6.939929161148319,1.387095115005447,27.0,6.939929161148319,44.09090909090909,30.957786500264042,1.1637931034482756,104.52110674986798,6.6397394525839015,0.0,0.0,0.0,6.939929161148319,6.6397394525839015,0.0
2009-12-26 17:00:00,6.1991728968465605,20.000000000000004,7.0,6.8879698853850675,35.24435469855987,30.939373520194202,1.3793103448275863,37.24435469855987,33.88461538461539,33.88461538461539,30.939373520194202,2.016101001869593,35.24435469855987,30.939373520194202,0.8609962356731334,0.6284094772500975,0.024,0.5655685295250877,6.8879698853850675,6.9268108331100775,1.3870882128919766,27.0,6.9268108331100775,44.09090909090909,30.93937352019421,1.163793103448276,104.5303132399029,6.6266048750974855,0.0,0.0,0.0,6.9268108331100775,6.626604875097486,0.0
2009-12-26 18:00:00,6.175554021332548,20.0,6.8,6.861726690369498,35.190800328183514,30.902221146702576,1.3793103448275863,37.190800328183514,34.01538461538461,34.01538461538461,30.902221146702576,1.900087062287521,35.190800328183514,30.902221146702576,0.8577158362961872,0.6262325153972661,0.024,0.5636092638575395,6.861726690369498,6.900349941909224,1.3870741997293548,27.0,6.900349941909224,44.31818181818181,30.902221146702573,1.163793103448276,104.54888942664871,6.600117877627476,0.0,0.0,0.0,6.900349941909224,6.600117877627476,0.0
2009-12-26 19:00:00,6.2192609506344,19.999999999999996,6.0,6.910289945149334,35.28989078216581,30.970959566447476,1.3793103448275863,37.28989078216581,34.53846153846154,34.53846153846154,30.970959566447476,1.6698369198310274,35.28989078216581,30.970959566447476,0.8637862431436667,0.630260408366719,0.024,0.5672343675300471,6.910289945149334,6.949315985986005,1.3871000356033638,27.0,6.949315985986005,45.22727272727273,30.97095956644747,1.163793103448276,104.51452021677626,6.649139250290055,0.0,0.0,0.0,6.949315985986005,6.649139250290055,0.0
2009-12-26 20:00:00,6.211912016051247,20.0,6.0,6.902124462279164,35.27323335581903,30.95940556689455,1.3793103448275863,37.27323335581903,34.53846153846154,34.53846153846154,30.95940556689455,1.662479531568531,35.27323335581903,30.95940556689455,0.8627655577848955,0.6295833341451258,0.024,0.5666250007306133,6.902124462279164,6.941082795693677,1.3870957205607453,27.0,6.941082795693677,45.22727272727273,30.959405566894546,1.1637931034482758,104.52029721655273,6.640894620987002,0.0,0.0,0.0,6.941082795693677,6.640894620987002,0.0
2009-12-26 21:00:00,5.198756360758131,20.0,6.6,5.7763959563979235,32.96131048978033,29.35106301703163,1.3793103448275863,34.96131048978033,34.146153846153844,34.146153846153844,29.35106301703163,1.0384895435779486,32.96131048978033,29.35106301703163,0.7220494945497404,0.5354969641634871,0.024,0.4819472677471384,5.7763959563979235,5.805945652814272,1.3863663365326644,27.0,5.805945652814272,44.54545454545455,29.35106301703163,1.163793103448276,105.32446849148418,5.512437647177589,0.0,0.0,0.0,5.805945652814272,5.512437647177589,0.0
2009-12-26 22:00:00,5.189642789275285,19.999999999999993,6.0,5.766269765861428,32.94036543702698,29.33644683336359,1.3793103448275863,34.94036543702698,34.53846153846154,34.53846153846154,29.33644683336359,0.9555763475789534,32.94036543702698,29.33644683336359,0.7207837207326785,0.534643494489374,0.024,0.48117914504043663,5.766269765861428,5.795734115310365,1.3863583123436287,27.0,5.795734115310365,45.22727272727273,29.33644683336359,1.1637931034482762,105.3317765833182,5.502360544280669,0.0,0.0,0.0,5.795734115310365,5.502360544280669,0.0
2009-12-26 23:00:00,0.0,17.962432668548452,6.0,0.0,17.962432668548452,17.962432668548452,1.3793103448275863,19.962432668548452,34.53846153846154,34.53846153846154,17.962432668548452,0.0,17.962432668548452,17.962432668548452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.962432668548452,17.962432668548452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.0,17.467732440711547,5.6,0.0,17.467732440711547,17.467732440711547,1.3793103448275863,19.467732440711547,34.8,34.8,17.467732440711547,0.0,17.467732440711547,17.467732440711547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.467732440711547,17.467732440711547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 01:00:00,0.0,17.29014838937434,4.0,0.0,17.29014838937434,17.29014838937434,1.3793103448275863,19.29014838937434,35.84615384615385,35.84615384615385,17.29014838937434,0.0,17.29014838937434,17.29014838937434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.29014838937434,17.29014838937434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 02:00:00,0.0,17.172961273545187,4.0,0.0,17.172961273545187,17.172961273545187,1.3793103448275863,19.172961273545187,35.84615384615385,35.84615384615385,17.172961273545187,0.0,17.172961273545187,17.172961273545187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.172961273545187,17.172961273545187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 03:00:00,0.0,17.08052406121103,3.8,0.0,17.08052406121103,17.08052406121103,1.3793103448275863,19.08052406121103,35.97692307692308,35.97692307692308,17.08052406121103,0.0,17.08052406121103,17.08052406121103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.08052406121103,17.08052406121103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 04:00:00,0.007161798392861966,17.0,4.0,0.007957553769846628,17.030458390581217,17.025484919475062,1.3793103448275863,19.030458390581217,35.84615384615385,35.84615384615385,17.025484919475062,0.0003644907719882016,17.030458390581217,17.025484919475062,0.0009946942212308285,0.0013426394413506842,0.024,0.0012083754972156157,0.007957553769846628,-0.015908182286018303,-2.757420311459446,27.0,0.0,17.030458390581217,17.025484919475062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 05:00:00,7.868518106985314,20.0,3.0,8.742797896650348,38.99308561670091,33.528836931294435,1.3793103448275863,40.99308561670091,36.5,36.5,33.528836931294435,2.5366816173355478,38.99308561670091,33.528836931294435,1.0928497370812935,0.7805261411518882,0.024,0.7024735270366995,8.742797896650348,8.796850510765537,1.387837973018855,27.0,8.796850510765537,48.63636363636364,33.528836931294435,1.163793103448276,103.23558153435278,8.521142013268253,0.0,0.0,0.0,8.796850510765537,8.521142013268253,0.0
2009-12-27 06:00:00,6.226055446488158,20.0,2.2,6.917839384986842,35.30529014463092,30.98164052901415,1.3793103448275863,37.30529014463092,37.02307692307693,37.02307692307693,30.98164052901415,0.9871252882991235,35.30529014463092,30.98164052901415,0.8647299231233553,0.6308863361674818,0.024,0.5677977025507336,6.917839384986842,6.95692801860359,1.3871040147456493,27.0,6.95692801860359,49.54545454545455,30.98164052901415,1.163793103448276,104.50917973549292,6.656762627178971,0.0,0.0,0.0,6.95692801860359,6.656762627178971,0.0
2009-12-27 07:00:00,7.384259861164991,20.0,3.0,8.204733179072212,37.91255390643734,32.7845956695172,1.3793103448275863,39.91255390643734,36.5,36.5,32.7845956695172,1.9037082413877315,37.91255390643734,32.7845956695172,1.0255916473840265,0.736731589822909,0.024,0.6630584308406181,8.204733179072212,8.254406338054505,1.3876609761703937,27.0,8.254406338054505,48.63636363636364,32.78459566951721,1.1637931034482758,103.60770216524139,7.966981378362927,0.0,0.0,0.0,8.254406338054505,7.966981378362926,0.0
2009-12-27 08:00:00,7.293703846416692,20.0,4.0,8.104115384907436,37.70990097273069,32.644828857163546,1.3793103448275863,39.70990097273069,35.84615384615385,35.84615384615385,32.644828857163546,2.182317131289753,37.70990097273069,32.644828857163546,1.0130144231134295,0.7285135159174617,0.024,0.6556621643257156,8.104115384907436,8.152966736499183,1.3876247840240954,27.0,8.152966736499183,47.5,32.644828857163546,1.1637931034482758,103.67758557141823,7.863769870376675,0.0,0.0,0.0,8.152966736499183,7.863769870376676,0.0
2009-12-27 09:00:00,7.418589623509232,20.0,2.6,8.242877359454702,37.98932957523653,32.837531225577344,1.3793103448275863,39.98932957523653,36.761538461538464,36.761538461538464,32.837531225577344,1.8108857427756824,37.98932957523653,32.837531225577344,1.0303596699318378,0.739844659219533,0.024,0.6658601932975797,8.242877359454702,8.292861825376658,1.387674425465976,27.0,8.292861825376658,49.09090909090909,32.83753122557734,1.1637931034482758,103.58123438721134,8.006143076434062,0.0,0.0,0.0,8.292861825376658,8.006143076434062,0.0
2009-12-27 10:00:00,7.1954836024869415,20.0,4.0,7.994981780541046,37.48987777930407,32.49301416646591,1.3793103448275863,39.48987777930407,35.84615384615385,35.84615384615385,32.49301416646591,2.055454389398311,37.48987777930407,32.49301416646591,0.9993727225676308,0.7195894066984795,0.024,0.6476304660286316,7.994981780541046,8.042940721210895,1.387584317778206,27.0,8.042940721210895,47.5,32.49301416646591,1.163793103448276,103.75349291676704,7.75197103741181,0.0,0.0,0.0,8.042940721210895,7.75197103741181,0.0
2009-12-27 11:00:00,6.89658851292111,20.0,6.0,7.662876125467901,36.81888785745331,32.02959027903588,1.3793103448275863,38.81888785745331,34.53846153846154,34.53846153846154,32.02959027903588,2.633027768782816,36.81888785745331,32.02959027903588,0.9578595156834876,0.6923634752757406,0.024,0.6231271277481665,7.662876125467901,7.7081124729954755,1.3874528439474194,27.0,7.7081124729954755,45.22727272727273,32.02959027903587,1.1637931034482758,103.98520486048207,7.412701146607849,0.0,0.0,0.0,7.7081124729954755,7.412701146607849,0.0
2009-12-27 12:00:00,6.538506699537643,20.0,8.6,7.265007443930714,36.01207098176988,31.471441329313183,1.3793103448275863,38.01207098176988,32.83846153846154,32.83846153846154,31.471441329313183,4.581451985677801,36.01207098176988,31.471441329313183,0.9081259304913393,0.6596042954659934,0.024,0.5936438659193941,7.265007443930714,7.306967873477314,1.387276813546814,27.0,7.306967873477314,42.27272727272727,31.471441329313187,1.163793103448276,104.2642793353434,7.00812197624849,0.0,0.0,0.0,7.306967873477314,7.00812197624849,0.0
2009-12-27 13:00:00,6.407715928679249,20.0,8.0,7.1196843651991655,35.71653910049737,31.26673637224789,1.3793103448275863,37.71653910049737,33.23076923076923,33.23076923076923,31.26673637224789,3.125028641393184,35.71653910049737,31.26673637224789,0.8899605456498957,0.6475986113458863,0.024,0.5828387502112976,7.1196843651991655,7.160444226333754,1.387206832260579,27.0,7.160444226333754,42.95454545454545,31.266736372247895,1.1637931034482758,104.36663181387605,6.860855909485946,0.0,0.0,0.0,7.160444226333754,6.860855909485946,0.0
