timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-27 14:00:00,6.172697856064795,20.0,9.0,6.858553173405328,35.18432307872634,30.897727345348006,1.3793103448275863,37.18432307872634,32.57692307692308,32.57692307692308,30.897727345348006,3.521058163717815,35.18432307872634,30.897727345348006,0.857319146675666,0.6259692101777842,0.024,0.5633722891600058,6.858553173405328,6.897150094423107,1.3870724968576595,27.0,6.897150094423107,41.81818181818182,30.897727345348002,1.163793103448276,104.55113632732599,6.596915477637362,0.0,0.0,0.0,6.897150094423107,6.596915477637363,0.0
2009-12-27 15:00:00,5.891843171249932,19.999999999999996,11.0,6.546492412499925,34.54625124535658,30.454693487544127,1.3793103448275863,36.54625124535658,31.26923076923077,31.26923076923077,30.454693487544127,6.92850783959742,34.54625124535658,30.454693487544127,0.8183115515624906,0.6000226735896171,0.024,0.5400204062306554,6.546492412499925,6.582494679858886,1.3868958267431608,27.0,6.582494679858886,39.54545454545455,30.454693487544134,1.163793103448276,104.77265325622793,6.282645781395831,0.0,0.0,0.0,6.582494679858886,6.282645781395831,0.0
2009-12-27 16:00:00,5.7917532167963515,20.0,11.0,6.435281351995946,34.31829634685115,30.296245501853683,1.3793103448275863,36.31829634685115,31.26923076923077,31.26923076923077,30.296245501853683,5.701685856850191,34.31829634685115,30.296245501853683,0.8044101689994932,0.590749004368916,0.024,0.5316741039320244,6.435281351995946,6.470356252432837,1.3868281471380317,27.0,6.470356252432837,39.54545454545455,30.296245501853683,1.163793103448276,104.85187724907315,6.170949364180346,0.0,0.0,0.0,6.470356252432837,6.170949364180346,0.0
2009-12-27 17:00:00,5.733768207536123,20.0,11.0,6.370853563929026,34.186096869025,30.20431339156936,1.3793103448275863,36.186096869025,31.26923076923077,31.26923076923077,30.20431339156936,5.157315728454893,34.186096869025,30.20431339156936,0.7963566954911282,0.5853698462542648,0.024,0.5268328616288384,6.370853563929026,6.405390548554452,1.386787713392879,27.0,6.405390548554452,39.54545454545455,30.204313391569364,1.163793103448276,104.89784330421531,6.106312910531548,0.0,0.0,0.0,6.405390548554452,6.106312910531548,0.0
2009-12-27 18:00:00,5.685793145313929,20.0,10.4,6.317547939237699,34.076641103158046,30.128173641134484,1.3793103448275863,36.076641103158046,31.661538461538463,31.661538461538463,30.128173641134484,3.5517718576257575,34.076641103158046,30.128173641134484,0.7896934924047124,0.5809155538630209,0.024,0.5228239984767188,6.317547939237699,6.351639494624002,1.3867535546722694,27.0,6.351639494624002,40.22727272727273,30.128173641134484,1.1637931034482758,104.93591317943276,6.052874847301478,0.0,0.0,0.0,6.351639494624002,6.052874847301478,0.0
2009-12-27 19:00:00,5.820961871194997,19.999999999999993,8.0,6.467735412438885,34.384850201232226,30.342515568457927,1.3793103448275863,36.384850201232226,33.23076923076923,33.23076923076923,30.342515568457927,1.9304516251451933,34.384850201232226,30.342515568457927,0.8084669265548606,0.593456778472564,0.024,0.5341111006253075,6.467735412438885,6.503081090286141,1.3868481700462727,27.0,6.503081090286141,42.95454545454545,30.34251556845793,1.1637931034482758,104.82874221577103,6.203528681953203,0.0,0.0,0.0,6.503081090286141,6.203528681953204,0.0
2009-12-27 20:00:00,5.885297482022673,20.000000000000007,7.0,6.539219424469636,34.53135260818482,30.444340467891294,1.3793103448275863,36.53135260818482,33.88461538461539,33.88461538461539,30.444340467891294,1.6386068732875323,34.53135260818482,30.444340467891294,0.8174024280587046,0.5994166338258263,0.024,0.5394749704432438,6.539219424469636,6.575161087852219,1.386891480265311,27.0,6.575161087852219,44.09090909090909,30.444340467891294,1.163793103448276,104.77782976605435,6.275336206650868,0.0,0.0,0.0,6.575161087852219,6.275336206650869,0.0
2009-12-27 21:00:00,4.947755123037196,20.0,7.2,5.497505692263552,32.38339782858935,28.94745677092463,1.3793103448275863,34.38339782858935,33.753846153846155,33.753846153846155,28.94745677092463,0.9860268628868528,32.38339782858935,28.94745677092463,0.687188211532944,0.5119405103883357,0.024,0.4607464593495021,5.497505692263552,5.524699743302385,1.386133263804899,27.0,5.524699743302385,43.86363636363636,28.947456770924635,1.163793103448276,105.52627161453768,5.235378506958719,0.0,0.0,0.0,5.524699743302385,5.235378506958719,0.0
2009-12-27 22:00:00,4.9354531916842594,20.0,7.0,5.483836879649177,32.35501618083799,28.927618131057258,1.3793103448275863,34.35501618083799,33.88461538461539,33.88461538461539,28.927618131057258,0.9536913869603431,32.35501618083799,28.927618131057258,0.6854796099561471,0.510783223485486,0.024,0.4597049011369374,5.483836879649177,5.510915201997726,1.3861211619535547,27.0,5.510915201997726,44.09090909090909,28.927618131057258,1.1637931034482758,105.53619093447136,5.221824999747733,0.0,0.0,0.0,5.510915201997726,5.221824999747733,0.0
2009-12-27 23:00:00,0.0,18.052283421458217,6.0,0.0,18.052283421458217,18.052283421458217,1.3793103448275863,20.052283421458217,34.53846153846154,34.53846153846154,18.052283421458217,0.0,18.052283421458217,18.052283421458217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.052283421458217,18.052283421458217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.0,17.575683328345345,5.8,0.0,17.575683328345345,17.575683328345345,1.3793103448275863,19.575683328345345,34.669230769230765,34.669230769230765,17.575683328345345,0.0,17.575683328345345,17.575683328345345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.575683328345345,17.575683328345345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 01:00:00,0.0,17.417204134413126,6.0,0.0,17.417204134413126,17.417204134413126,1.3793103448275863,19.417204134413126,34.53846153846154,34.53846153846154,17.417204134413126,0.0,17.417204134413126,17.417204134413126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.417204134413126,17.417204134413126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 02:00:00,0.0,17.30223508177564,5.0,0.0,17.30223508177564,17.30223508177564,1.3793103448275863,19.30223508177564,35.19230769230769,35.19230769230769,17.30223508177564,0.0,17.30223508177564,17.30223508177564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.30223508177564,17.30223508177564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 03:00:00,0.0,17.213170226990776,4.8,0.0,17.213170226990776,17.213170226990776,1.3793103448275863,19.213170226990776,35.323076923076925,35.323076923076925,17.213170226990776,0.0,17.213170226990776,17.213170226990776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.213170226990776,17.213170226990776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 04:00:00,0.0,17.123583563735956,4.0,0.0,17.123583563735956,17.123583563735956,1.3793103448275863,19.123583563735956,35.84615384615385,35.84615384615385,17.123583563735956,0.0,17.123583563735956,17.123583563735956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.123583563735956,17.123583563735956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 05:00:00,7.534578741006023,19.999999999999996,4.0,8.37175415667336,38.24852864838713,33.016182300466276,1.3793103448275863,40.24852864838713,35.84615384615385,35.84615384615385,33.016182300466276,2.5502127243666752,38.24852864838713,33.016182300466276,1.04646926958417,0.7503530627724819,0.024,0.6753177564952337,8.37175415667336,8.422789462950607,1.3877188007595527,27.0,8.422789462950607,47.5,33.01618230046628,1.163793103448276,103.49190884976686,8.138597071561872,0.0,0.0,0.0,8.422789462950607,8.138597071561872,0.0
2009-12-28 06:00:00,5.942514870510402,19.999999999999996,4.0,6.602794300567113,34.661542027755424,30.534795589900977,1.3793103448275863,36.661542027755424,35.84615384615385,35.84615384615385,30.534795589900977,1.071677672187141,34.661542027755424,30.534795589900977,0.8253492875708891,0.6047121028237536,0.024,0.5442408925413783,6.602794300567113,6.639265510849488,1.3869291067245817,27.0,6.639265510849488,47.5,30.534795589900977,1.163793103448276,104.73260220504952,6.339253843660714,0.0,0.0,0.0,6.639265510849488,6.339253843660714,0.0
2009-12-28 07:00:00,7.044497552431452,20.000000000000004,4.0,7.827219502701614,37.15120246181124,32.25919027262273,1.3793103448275863,39.15120246181124,35.84615384615385,35.84615384615385,32.25919027262273,1.8811462344814986,37.15120246181124,32.25919027262273,0.9784024378377018,0.7058494256264151,0.024,0.6352644830637736,7.827219502701614,7.873804445264257,1.387519529860366,27.0,7.873804445264257,47.5,32.25919027262273,1.1637931034482758,103.87040486368863,7.580411817588677,0.0,0.0,0.0,7.873804445264257,7.580411817588677,0.0
2009-12-28 08:00:00,7.039677283657964,19.999999999999996,4.0,7.821863648508849,37.140381036886204,32.25171625656818,1.3793103448275863,39.140381036886204,35.84615384615385,35.84615384615385,32.25171625656818,1.8759501968885786,37.140381036886204,32.25171625656818,0.9777329560636061,0.7054103350429054,0.024,0.6348693015386149,7.821863648508849,7.868404682013141,1.3875174079849313,27.0,7.868404682013141,47.5,32.25171625656818,1.1637931034482758,103.8741418717159,7.574940731381045,0.0,0.0,0.0,7.868404682013141,7.574940731381045,0.0
2009-12-28 09:00:00,6.990751022280359,20.0,4.8,7.767501135867066,37.0305100794414,32.17582186952448,1.3793103448275863,39.0305100794414,35.323076923076925,35.323076923076925,32.17582186952448,2.12760693204471,37.0305100794414,32.17582186952448,0.9709376419833833,0.7009519667751811,0.024,0.630856770097663,7.767501135867066,7.813596332544584,1.3874956776021876,27.0,7.813596332544584,46.59090909090909,32.17582186952448,1.163793103448276,103.91208906523775,7.5194295512999245,0.0,0.0,0.0,7.813596332544584,7.5194295512999245,0.0
2009-12-28 10:00:00,6.677294351729573,20.0,7.0,7.419215946366193,36.32517567490591,31.688165708427036,1.3793103448275863,38.32517567490591,33.88461538461539,33.88461538461539,31.688165708427036,2.911915481228837,36.32517567490591,31.688165708427036,0.9274019932957741,0.6723201931999906,0.024,0.6050881738799915,7.419215946366193,7.462447965686193,1.3873476323128047,27.0,7.462447965686193,44.09090909090909,31.688165708427043,1.163793103448276,104.15591714578647,7.164689410051515,0.0,0.0,0.0,7.462447965686193,7.164689410051515,0.0
2009-12-28 11:00:00,6.356057850242777,19.999999999999993,9.0,7.062286500269753,35.59968626241483,31.18575719974623,1.3793103448275863,37.59968626241483,32.57692307692308,32.57692307692308,31.18575719974623,4.376313506070835,35.59968626241483,31.18575719974623,0.8827858125337191,0.6428506430918657,0.024,0.5785655787826791,7.062286500269753,7.102571564578939,1.3871782790924425,27.0,7.102571564578939,41.81818181818182,31.185757199746227,1.163793103448276,104.40712140012688,6.80276543336469,0.0,0.0,0.0,7.102571564578939,6.80276543336469,0.0
2009-12-28 12:00:00,6.040947283794932,19.999999999999996,10.8,6.712163648661035,34.8852846362721,30.690182355858948,1.3793103448275863,36.8852846362721,31.4,31.4,30.690182355858948,8.151879599986136,34.8852846362721,30.690182355858948,0.8390204560826294,0.6138112078111451,0.024,0.5524300870300306,6.712163648661035,6.74954476944215,1.3869919463637648,27.0,6.74954476944215,39.77272727272727,30.690182355858944,1.1637931034482758,104.65490882207052,6.449334145345649,0.0,0.0,0.0,6.74954476944215,6.449334145345649,0.0
2009-12-28 13:00:00,5.828619358586296,20.0,11.0,6.476243731762551,34.40229403134066,30.354641698989067,1.3793103448275863,36.40229403134066,31.26923076923077,31.26923076923077,30.354641698989067,6.104346657895901,34.40229403134066,30.354641698989067,0.8095304664703189,0.5941664575279135,0.024,0.5347498117751222,6.476243731762551,6.5116603775153425,1.3868533817930322,27.0,6.5116603775153425,39.54545454545455,30.354641698989063,1.1637931034482758,104.82267915050546,6.2120720728439265,0.0,0.0,0.0,6.5116603775153425,6.212072072843927,0.0
2009-12-28 14:00:00,5.656107746220463,19.999999999999996,11.0,6.284564162467181,34.00887783427704,30.08102523273505,1.3793103448275863,36.00887783427704,31.26923076923077,31.26923076923077,30.08102523273505,4.559588017274258,34.00887783427704,30.08102523273505,0.7855705203083976,0.5781576736082902,0.024,0.5203419062474611,6.284564162467181,6.3183799298280094,1.3867320906373657,27.0,6.3183799298280094,39.54545454545455,30.081025232735055,1.163793103448276,104.95948738363248,6.019827351799077,0.0,0.0,0.0,6.3183799298280094,6.019827351799077,0.0
2009-12-28 15:00:00,5.313824962794911,20.0,13.6,5.904249958661012,33.225522267025404,29.53536604286227,1.3793103448275863,35.225522267025404,29.56923076923077,29.56923076923077,29.53536604286227,150.30006735128129,33.225522267025404,29.53536604286227,0.7380312448326265,0.5462613194373043,0.024,0.4916351874935739,5.904249958661012,5.934876090604742,1.386465011535095,27.0,5.934876090604742,36.59090909090909,29.53536604286226,1.163793103448276,105.23231697856887,5.639784679276246,0.0,0.0,0.0,5.934876090604742,5.639784679276246,0.0
2009-12-28 16:00:00,5.248195116364618,19.999999999999996,13.0,5.831327907071798,33.07488271775095,29.43030277583108,1.3793103448275863,35.07488271775095,29.96153846153846,29.96153846153846,29.43030277583108,9.46285603864766,33.07488271775095,29.43030277583108,0.7289159883839748,0.5401244518459689,0.024,0.486112006661372,5.831327907071798,5.861340352256395,1.3864093241297941,27.0,5.861340352256395,37.27272727272727,29.43030277583108,1.163793103448276,105.28484861208446,5.567126162523293,0.0,0.0,0.0,5.861340352256395,5.567126162523293,0.0
2009-12-28 17:00:00,5.184153059390618,19.999999999999996,13.0,5.760170065989575,32.927747423870564,29.327641132627082,1.3793103448275863,34.927747423870564,29.96153846153846,29.96153846153846,29.327641132627082,7.833545944291623,32.927747423870564,29.327641132627082,0.7200212582486969,0.5341293253559438,0.024,0.48071639282034945,5.760170065989575,5.789582998525169,1.38635346363368,27.0,5.789582998525169,37.27272727272727,29.32764113262708,1.1637931034482758,105.33617943368645,5.4962910461072445,0.0,0.0,0.0,5.789582998525169,5.4962910461072445,0.0
2009-12-28 18:00:00,5.162179385091381,20.0,12.0,5.735754872323756,32.87723112078472,29.292384325582375,1.3793103448275863,34.87723112078472,30.615384615384617,30.615384615384617,29.292384325582375,3.7374264445427494,32.87723112078472,29.292384325582375,0.7169693590404695,0.5320707707128104,0.024,0.47886369364152936,5.735754872323756,5.764961949395037,1.3863339405779878,27.0,5.764961949395037,38.40909090909091,29.292384325582375,1.1637931034482758,105.35380783720882,5.472001504020597,0.0,0.0,0.0,5.764961949395037,5.472001504020597,0.0
2009-12-28 19:00:00,5.260715040070195,20.0,10.0,5.845238933411328,33.10363074190738,29.4503564085253,1.3793103448275863,35.10363074190738,31.923076923076923,31.923076923076923,29.4503564085253,2.0378360800879762,33.10363074190738,29.4503564085253,0.730654866676416,0.5412956916103842,0.024,0.48716612244934576,5.845238933411328,5.875368502572366,1.3864200672704907,27.0,5.875368502572366,40.68181818181818,29.450356408525302,1.163793103448276,105.27482179573735,5.580981665276267,0.0,0.0,0.0,5.875368502572366,5.580981665276267,0.0
2009-12-28 20:00:00,5.318389928314133,20.000000000000004,9.0,5.909322142571259,33.23599482892234,29.542668489815302,1.3793103448275863,35.23599482892234,32.57692307692308,32.57692307692308,29.542668489815302,1.67891094175137,33.23599482892234,29.542668489815302,0.7386652678214074,0.5466879196497032,0.024,0.4920191276847328,5.909322142571259,5.93999093453623,1.3864688278143078,27.0,5.93999093453623,41.81818181818182,29.54266848981531,1.1637931034482758,105.22866575509235,5.644841062948453,0.0,0.0,0.0,5.93999093453623,5.644841062948453,0.0
2009-12-28 21:00:00,4.500359262673504,20.0,9.4,5.000399180748338,31.347587062882347,28.222337574914633,1.3793103448275863,33.34758706288235,32.315384615384616,32.315384615384616,28.222337574914633,1.0531735663673212,31.347587062882347,28.222337574914633,0.6250498975935422,0.4696781913071275,0.024,0.4227103721764148,5.000399180748338,5.023366999879051,1.3856457891351293,27.0,5.023366999879051,41.36363636363636,28.22233757491463,1.1637931034482758,105.88883121254268,4.744000800042853,0.0,0.0,0.0,5.023366999879051,4.744000800042853,0.0
2009-12-28 22:00:00,4.4840776033393,20.000000000000007,9.0,4.982308448154778,31.30974604500487,28.195803264908136,1.3793103448275863,33.30974604500487,32.57692307692308,32.57692307692308,28.195803264908136,0.9803643073192336,31.30974604500487,28.195803264908136,0.6227885560193472,0.4681331834379118,0.024,0.42131986509412067,4.982308448154778,5.005121766498569,1.385626020847824,27.0,5.005121766498569,41.81818181818182,28.195803264908136,1.1637931034482758,105.90209836754593,4.726178086790777,0.0,0.0,0.0,5.005121766498569,4.726178086790777,0.0
2009-12-28 23:00:00,0.0,18.241640368273213,9.0,0.0,18.241640368273213,18.241640368273213,1.3793103448275863,20.241640368273213,32.57692307692308,32.57692307692308,18.241640368273213,0.0,18.241640368273213,18.241640368273213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.241640368273213,18.241640368273213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.82905862545868,10.0,0.0,17.82905862545868,17.82905862545868,1.3793103448275863,19.82905862545868,31.923076923076923,31.923076923076923,17.82905862545868,0.0,17.82905862545868,17.82905862545868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82905862545868,17.82905862545868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.69170257818976,9.0,0.0,17.69170257818976,17.69170257818976,1.3793103448275863,19.69170257818976,32.57692307692308,32.57692307692308,17.69170257818976,0.0,17.69170257818976,17.69170257818976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69170257818976,17.69170257818976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.617636849487916,9.0,0.0,17.617636849487916,17.617636849487916,1.3793103448275863,19.617636849487916,32.57692307692308,32.57692307692308,17.617636849487916,0.0,17.617636849487916,17.617636849487916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.617636849487916,17.617636849487916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.578419362479075,11.2,0.0,17.578419362479075,17.578419362479075,1.3793103448275863,19.578419362479075,31.138461538461538,31.138461538461538,17.578419362479075,0.0,17.578419362479075,17.578419362479075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.578419362479075,17.578419362479075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.0,17.516951703986965,9.0,0.0,17.516951703986965,17.516951703986965,1.3793103448275863,19.516951703986965,32.57692307692308,32.57692307692308,17.516951703986965,0.0,17.516951703986965,17.516951703986965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.516951703986965,17.516951703986965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,7.26831178779087,20.0,9.0,8.0759019864343,37.653042152390796,32.605603410869364,1.3793103448275863,39.653042152390796,32.57692307692308,32.57692307692308,32.605603410869364,0.0,37.653042152390796,32.605603410869364,1.0094877483042874,0.7262074935182439,0.024,0.6535867441664195,8.0759019864343,8.124522735786124,1.3876144454304542,27.0,8.124522735786124,41.81818181818182,32.605603410869364,1.163793103448276,103.69719829456531,7.83485269554474,0.0,0.0,0.0,8.124522735786124,7.83485269554474,0.0
2009-12-29 06:00:00,5.8634995409933675,20.000000000000004,10.0,6.514999489992631,34.48172912152725,30.409854440281862,1.3793103448275863,36.48172912152725,31.923076923076923,31.923076923076923,30.409854440281862,3.7115354381394945,34.48172912152725,30.409854440281862,0.8143749362490789,0.5973980054834185,0.024,0.5376582049350767,6.514999489992631,6.550739290540973,1.3868769266353262,27.0,6.550739290540973,40.68181818181818,30.409854440281862,1.1637931034482758,104.79507277985907,6.250999323510162,0.0,0.0,0.0,6.550739290540973,6.250999323510162,0.0
2009-12-29 07:00:00,5.790828723565656,20.0,10.0,6.434254137295173,34.316189406165165,30.294780570355684,1.3793103448275863,36.316189406165165,31.923076923076923,31.923076923076923,30.294780570355684,3.4064872765594623,34.316189406165165,30.294780570355684,0.8042817671618966,0.5906632794365003,0.024,0.5315969514928502,6.434254137295173,6.469320465238823,1.386827509654422,27.0,6.469320465238823,40.68181818181818,30.294780570355677,1.1637931034482758,104.85260971482217,6.169918405306327,0.0,0.0,0.0,6.469320465238823,6.169918405306328,0.0
2009-12-29 08:00:00,5.7447190394756324,20.000000000000007,10.0,6.3830211549729245,34.211071428584454,30.221683206726375,1.3793103448275863,36.211071428584454,31.923076923076923,31.923076923076923,30.221683206726375,3.2341746599047876,34.211071428584454,30.221683206726375,0.7978776443716156,0.5863861112474595,0.024,0.5277475001227137,6.3830211549729245,6.41765976609767,1.3867954202322945,27.0,6.41765976609767,40.68181818181818,30.221683206726375,1.1637931034482758,104.88915839663682,6.118515835382513,0.0,0.0,0.0,6.41765976609767,6.118515835382513,0.0
2009-12-29 09:00:00,5.9338167522548195,20.0,8.4,6.593129724727577,34.64175703618123,30.521050958226496,1.3793103448275863,36.64175703618123,32.96923076923077,32.96923076923077,30.521050958226496,2.3216156328751607,34.64175703618123,30.521050958226496,0.8241412155909471,0.6039073918657855,0.024,0.5435166526792069,6.593129724727577,6.629520463914155,1.3869234398388548,27.0,6.629520463914155,42.5,30.521050958226496,1.163793103448276,104.73947452088674,6.329533821168945,0.0,0.0,0.0,6.629520463914155,6.329533821168945,0.0
2009-12-29 10:00:00,5.812152102428282,20.0,9.0,6.457946780475869,34.36477927547974,30.328562537682323,1.3793103448275863,36.36477927547974,32.57692307692308,32.57692307692308,30.328562537682323,2.476113329355177,34.36477927547974,30.328562537682323,0.8072433475594836,0.5926402035158895,0.024,0.5333761831643006,6.457946780475869,6.493210800827458,1.3868421548168248,27.0,6.493210800827458,41.81818181818182,30.32856253768233,1.1637931034482758,104.83571873115883,6.193700848733317,0.0,0.0,0.0,6.493210800827458,6.193700848733317,0.0
2009-12-29 11:00:00,5.452672999608492,20.0,12.0,6.058525555120546,33.54374830014663,29.757169828196293,1.3793103448275863,35.54374830014663,30.615384615384617,30.615384615384617,29.757169828196293,6.085733939604624,33.54374830014663,29.757169828196293,0.7573156943900683,0.5592220350802303,0.024,0.5032998315722073,6.058525555120546,6.090447758628569,1.3865778928683963,27.0,6.090447758628569,38.40909090909091,29.757169828196297,1.163793103448276,105.12141508590184,5.793726952449842,0.0,0.0,0.0,6.090447758628569,5.793726952449843,0.0
2009-12-29 12:00:00,5.150461989839349,20.0,14.0,5.7227355442659436,32.85028667441932,29.273576959253106,1.3793103448275863,34.85028667441932,29.307692307692307,29.307692307692307,29.273576959253106,144.60918431966746,32.85028667441932,29.273576959253106,0.7153419430332429,0.5309727272081383,0.024,0.47787545448732444,5.7227355442659436,5.751832816986758,1.386323454023292,27.0,5.751832816986758,36.13636363636363,29.2735769592531,1.1637931034482758,105.36321152037345,5.459052295377841,0.0,0.0,0.0,5.751832816986758,5.459052295377841,0.0
2009-12-29 13:00:00,4.860487148778824,20.000000000000004,15.0,5.400541276420915,32.18194421608927,28.806605918326202,1.3793103448275863,34.18194421608927,28.653846153846153,28.653846153846153,28.806605918326202,0.0,32.18194421608927,28.806605918326202,0.6750676595526144,0.5037252032259713,0.024,0.4533526829033741,5.400541276420915,5.426913796743512,1.386045945619855,27.0,5.426913796743512,35.0,28.806605918326206,1.163793103448276,105.5966970408369,5.139283660212201,0.0,0.0,0.0,5.426913796743512,5.139283660212201,0.0
2009-12-29 14:00:00,4.587969245058383,20.0,16.0,5.097743605620425,31.55102512417074,28.36493537065797,1.3793103448275863,33.551025124170735,28.0,28.0,28.36493537065797,0.0,31.55102512417074,28.36493537065797,0.6372179507025532,0.477983051875889,0.024,0.4301847466883001,5.097743605620425,5.1215419108080145,1.3857495169543308,27.0,5.1215419108080145,35.0,28.364935370657967,1.1637931034482758,105.81753231467101,4.83997481209259,0.0,0.0,0.0,5.1215419108080145,4.83997481209259,0.0
2009-12-29 15:00:00,4.2246373868615175,20.0,18.6,4.694041540957242,30.70530515815519,27.771529195056914,1.3793103448275863,32.70530515815519,28.0,28.0,27.771529195056914,17.711617623599675,30.70530515815519,27.771529195056914,0.5867551926196553,0.4434440244770905,0.024,0.3990996220293815,4.694041540957242,4.714385943404951,1.385288401159345,27.0,4.714385943404951,35.0,27.771529195056914,1.163793103448276,106.11423540247154,4.4427459949404176,0.0,0.0,0.0,4.714385943404951,4.4427459949404176,0.0
2009-12-29 16:00:00,4.163315002729869,20.0,17.0,4.625905558588743,30.562023163964607,27.670832189846646,1.3793103448275863,32.56202316396461,28.0,28.0,27.670832189846646,12.114944099835208,30.562023163964607,27.670832189846646,0.5782381948235928,0.43758852849147006,0.024,0.393829675642323,4.625905558588743,4.64566441143789,1.385201859427611,27.0,4.64566441143789,35.0,27.670832189846642,1.1637931034482758,106.16458390507668,4.375907897488344,0.0,0.0,0.0,4.64566441143789,4.375907897488344,0.0
2009-12-29 17:00:00,4.136585522918544,20.0,17.0,4.596206136576161,30.499517757706787,27.626888922346684,1.3793103448275863,32.49951775770678,28.0,28.0,27.626888922346684,10.619482794193015,30.499517757706787,27.626888922346684,0.5745257670720201,0.43503376032128327,0.024,0.39153038428915493,4.596206136576161,4.615709512608289,1.385163260802371,27.0,4.615709512608289,35.0,27.626888922346684,1.163793103448276,106.18655553882665,4.346792764099571,0.0,0.0,0.0,4.615709512608289,4.346792764099571,0.0
2009-12-29 18:00:00,3.9388030310787805,20.0,17.2,4.376447812309756,30.036027496951096,27.3007476142575,1.3793103448275863,32.03602749695109,28.0,28.0,27.3007476142575,5.395476533400628,30.036027496951096,27.3007476142575,0.5470559765387195,0.4160826026690063,0.024,0.3744743424021057,4.376447812309756,4.394056072576657,1.3848598810227264,27.0,4.394056072576657,35.0,27.300747614257496,1.1637931034482758,106.34962619287126,4.1317080556614085,0.0,0.0,0.0,4.394056072576657,4.1317080556614085,0.0
2009-12-29 19:00:00,4.068116904157878,20.000000000000004,14.0,4.520129893508754,30.33926450050803,27.51418331706506,1.3793103448275863,32.33926450050803,29.307692307692307,29.307692307692307,27.51418331706506,2.1726479887551986,30.33926450050803,27.51418331706506,0.5650162366885942,0.42848274762175403,0.024,0.38563447285957864,4.520129893508754,4.538978168270929,1.3850618654639648,27.0,4.538978168270929,36.13636363636363,27.514183317065065,1.163793103448276,106.24290834146747,4.2722646048831185,0.0,0.0,0.0,4.538978168270929,4.2722646048831185,0.0
2009-12-29 20:00:00,4.196468769603017,19.999999999999993,12.0,4.662743077336685,30.63950828420412,27.72529386086869,1.3793103448275863,32.63950828420412,30.615384615384617,30.615384615384617,27.72529386086869,1.3908234870726661,30.63950828420412,27.72529386086869,0.5828428846670857,0.4407552514817477,0.024,0.39667972633357296,4.662743077336685,4.68281860248486,1.3852489906108614,27.0,4.68281860248486,38.40909090909091,27.725293860868696,1.1637931034482758,106.13735306956565,4.412036353889095,0.0,0.0,0.0,4.68281860248486,4.412036353889095,0.0
2009-12-29 21:00:00,4.149971722184276,20.0,12.4,4.611079691315862,30.530824537956416,27.648899730884,1.3793103448275863,32.53082453795642,30.353846153846153,30.353846153846153,27.648899730884,1.4695554284055574,30.530824537956416,27.648899730884,0.5763849614144827,0.43631338245217,0.024,0.39268204420695296,4.611079691315862,4.630711029561079,1.38518265884884,27.0,4.630711029561079,37.95454545454545,27.648899730884004,1.1637931034482762,106.175550134558,4.361372296816455,0.0,0.0,0.0,4.630711029561079,4.361372296816455,0.0
2009-12-29 22:00:00,4.183751613683481,20.0,11.7,4.648612904092756,30.60979208441855,27.704409019360575,1.3793103448275863,32.60979208441855,30.81153846153846,30.81153846153846,27.704409019360575,1.2897515188528517,30.60979208441855,27.704409019360575,0.5810766130115945,0.43954082649069903,0.024,0.3955867438416291,4.648612904092756,4.668566986741826,1.3852310083001609,27.0,4.668566986741826,38.75,27.704409019360575,1.163793103448276,106.14779549031971,4.398176113951968,0.0,0.0,0.0,4.668566986741826,4.398176113951968,0.0
2009-12-29 23:00:00,0.0,18.591200536705074,11.0,0.0,18.591200536705074,18.591200536705074,1.3793103448275863,20.591200536705074,31.26923076923077,31.26923076923077,18.591200536705074,0.0,18.591200536705074,18.591200536705074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.591200536705074,18.591200536705074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,18.2380972950873,10.0,0.0,18.2380972950873,18.2380972950873,1.3793103448275863,20.2380972950873,31.923076923076923,31.923076923076923,18.2380972950873,0.0,18.2380972950873,18.2380972950873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2380972950873,18.2380972950873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,18.107442651950016,9.0,0.0,18.107442651950016,18.107442651950016,1.3793103448275863,20.107442651950016,32.57692307692308,32.57692307692308,18.107442651950016,0.0,18.107442651950016,18.107442651950016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.107442651950016,18.107442651950016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,18.02854741370401,9.0,0.0,18.02854741370401,18.02854741370401,1.3793103448275863,20.02854741370401,32.57692307692308,32.57692307692308,18.02854741370401,0.0,18.02854741370401,18.02854741370401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02854741370401,18.02854741370401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.959376087237477,8.8,0.0,17.959376087237477,17.959376087237477,1.3793103448275863,19.959376087237477,32.707692307692305,32.707692307692305,17.959376087237477,0.0,17.959376087237477,17.959376087237477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.959376087237477,17.959376087237477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.886485721587583,8.0,0.0,17.886485721587583,17.886485721587583,1.3793103448275863,19.886485721587583,33.23076923076923,33.23076923076923,17.886485721587583,0.0,17.886485721587583,17.886485721587583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.886485721587583,17.886485721587583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,6.4060159644749435,20.000000000000004,8.0,7.11779551608327,35.712694863605925,31.264072666053885,1.3793103448275863,37.712694863605925,33.23076923076923,33.23076923076923,31.264072666053885,3.1199681371291086,35.712694863605925,31.264072666053885,0.8897244395104088,0.6474424207118352,0.024,0.5826981786406517,7.11779551608327,7.158539758154454,1.3872059010365225,27.0,7.158539758154454,42.95454545454545,31.26407266605389,1.163793103448276,104.36796366697305,6.858943594029088,0.0,0.0,0.0,7.158539758154454,6.858943594029088,0.0
2009-12-30 06:00:00,5.338792279676747,20.0,8.0,5.931991421863053,33.282791729622495,29.575297090958088,1.3793103448275863,35.282791729622495,33.23076923076923,33.23076923076923,29.575297090958088,1.398939866839425,33.282791729622495,29.575297090958088,0.7414989277328816,0.548594131693934,0.024,0.4937347185245406,5.931991421863053,5.962850835032446,1.3864857948228404,27.0,5.962850835032446,42.95454545454545,29.575297090958095,1.163793103448276,105.21235145452096,5.6674437483796245,0.0,0.0,0.0,5.962850835032446,5.667443748379625,0.0
2009-12-30 07:00:00,5.341976095308051,20.0,7.8,5.935528994786724,33.29009320607881,29.580387584337103,1.3793103448275863,35.29009320607881,33.36153846153846,33.36153846153846,29.580387584337103,1.3532481264330407,33.29009320607881,29.580387584337103,0.7419411243483405,0.5488915389699819,0.024,0.49400238507298366,5.935528994786724,5.966418148683722,1.3864884294684863,27.0,5.966418148683722,43.18181818181818,29.580387584337103,1.163793103448276,105.20980620783145,5.67097152227204,0.0,0.0,0.0,5.966418148683722,5.67097152227204,0.0
2009-12-30 08:00:00,5.372104343924268,20.0,7.6,5.96900482658252,33.359170033618774,29.6285420170047,1.3793103448275863,35.359170033618774,33.49230769230769,33.49230769230769,29.6285420170047,1.3317820614512028,33.359170033618774,29.6285420170047,0.746125603322815,0.5517050892149633,0.024,0.4965345802934669,5.96900482658252,6.000175335504016,1.3865131879577333,27.0,6.000175335504016,43.40909090909091,29.628542017004698,1.163793103448276,105.18572899149765,5.704362552822181,0.0,0.0,0.0,6.000175335504016,5.704362552822181,0.0
2009-12-30 09:00:00,5.500087295025201,20.0,7.4,6.111208105583557,33.65227330992309,29.83276824393337,1.3793103448275863,35.65227330992309,33.62307692307692,33.62307692307692,29.83276824393337,1.3899350410772886,33.65227330992309,29.83276824393337,0.7639010131979447,0.5636409972925551,0.024,0.5072768975632996,6.111208105583557,6.143572205312814,1.3866149786718855,27.0,6.143572205312814,43.63636363636364,29.832768243933373,1.1637931034482758,105.08361587803331,5.846365443346974,0.0,0.0,0.0,6.143572205312814,5.846365443346974,0.0
2009-12-30 10:00:00,5.276097010093649,19.999999999999996,9.0,5.862330011215165,33.13894332028172,29.47498706327224,1.3793103448275863,35.13894332028172,32.57692307692308,32.57692307692308,29.47498706327224,1.6292188962147287,33.13894332028172,29.47498706327224,0.7327912514018956,0.5427343292052954,0.024,0.48846089628476586,5.862330011215165,5.892603444135695,1.3864331883251118,27.0,5.892603444135695,41.81818181818182,29.474987063272245,1.1637931034482762,105.26250646836388,5.598007915483835,0.0,0.0,0.0,5.892603444135695,5.598007915483835,0.0
2009-12-30 11:00:00,4.909854319056149,20.0,12.0,5.455393687840165,32.29593977748738,28.886318722587284,1.3793103448275863,34.29593977748738,30.615384615384617,30.615384615384617,28.886318722587284,2.7199227123479544,32.29593977748738,28.886318722587284,0.6819242109800207,0.508374204001792,0.024,0.4575367836016128,5.455393687840165,5.482231108240344,1.3860957637550912,27.0,5.482231108240344,38.40909090909091,28.886318722587284,1.1637931034482758,105.55684063870636,5.193629399163808,0.0,0.0,0.0,5.482231108240344,5.193629399163808,0.0
2009-12-30 12:00:00,4.517279991497984,20.0,15.0,5.019199990553316,31.38690215864464,28.249902164548818,1.3793103448275863,33.386902158644645,28.653846153846153,28.653846153846153,28.249902164548818,10.711625022833298,31.38690215864464,28.249902164548818,0.6273999988191645,0.471283303756643,0.024,0.42415497338097874,5.019199990553316,5.04232832092898,1.3856661675494906,27.0,5.04232832092898,35.0,28.24990216454882,1.1637931034482758,105.8750489177256,4.762527500551448,0.0,0.0,0.0,5.04232832092898,4.762527500551448,0.0
2009-12-30 13:00:00,4.397672518608147,20.0,14.0,4.886302798453496,31.108748812557558,28.054809563524124,1.3793103448275863,33.10874881255756,29.307692307692307,29.307692307692307,28.054809563524124,3.3621103158088976,31.108748812557558,28.054809563524124,0.610787849806687,0.45992540102596036,0.024,0.41393286092336434,4.886302798453496,4.9082953385560915,1.385518420610804,27.0,4.9082953385560915,36.13636363636363,28.054809563524124,1.1637931034482758,105.97259521823794,4.6316647511066815,0.0,0.0,0.0,4.9082953385560915,4.6316647511066815,0.0
2009-12-30 14:00:00,4.246228807327445,20.0,14.0,4.718032008141606,30.75571587762012,27.806945872531614,1.3793103448275863,32.75571587762012,29.307692307692307,29.307692307692307,27.806945872531614,2.710164007219756,30.75571587762012,27.806945872531614,0.5897540010177007,0.4455038820036416,0.024,0.4009534938032775,4.718032008141606,4.738582396341969,1.3853182233214298,27.0,4.738582396341969,36.13636363636363,27.806945872531614,1.1637931034482758,106.09652706373419,4.466293598371428,0.0,0.0,0.0,4.738582396341969,4.466293598371428,0.0
2009-12-30 15:00:00,3.942159025790113,20.0,16.4,4.380176695322348,30.043906842265912,27.306296407689445,1.3793103448275863,32.04390684226591,28.0,28.0,27.306296407689445,5.443267750628613,30.043906842265912,27.306296407689445,0.5475220869152935,0.41640487799892856,0.024,0.37476439019903574,4.380176695322348,4.397817183122241,1.384865305050123,27.0,4.397817183122241,35.0,27.30629640768945,1.1637931034482758,106.34685179615528,4.135352489373112,0.0,0.0,0.0,4.397817183122241,4.135352489373112,0.0
2009-12-30 16:00:00,3.9132135243316024,20.000000000000004,15.0,4.348015027035114,29.975930241553034,27.258420849656087,1.3793103448275863,31.975930241553034,28.653846153846153,28.653846153846153,27.258420849656087,2.6861264484415845,29.975930241553034,27.258420849656087,0.5435018783793892,0.41362442618901873,0.024,0.3722619835701168,4.348015027035114,4.365377469654016,1.384818190722051,27.0,4.365377469654016,35.0,27.258420849656083,1.163793103448276,106.37078957517195,4.103925040970966,0.0,0.0,0.0,4.365377469654016,4.103925040970966,0.0
2009-12-30 17:00:00,3.8856760115147244,20.0,15.0,4.317417790571916,29.91122404560992,27.212837926502473,1.3793103448275863,31.91122404560992,28.653846153846153,28.653846153846153,27.212837926502473,2.582852629013055,29.91122404560992,27.212837926502473,0.5396772238214895,0.41097748733069744,0.024,0.3698797385976277,4.317417790571916,4.334515539304986,1.3847726611575664,27.0,4.334515539304986,35.0,27.212837926502473,1.1637931034482758,106.39358103674877,4.074038581150706,0.0,0.0,0.0,4.334515539304986,4.074038581150706,0.0
2009-12-30 18:00:00,3.83872331671496,20.000000000000007,14.6,4.265248129683289,29.800814970533214,27.135034889481158,1.3793103448275863,31.800814970533214,28.915384615384614,28.915384615384614,27.135034889481158,2.0652897514079847,29.800814970533214,27.135034889481158,0.5331560162104111,0.40646039664034456,0.024,0.3658143569763101,4.265248129683289,4.281894169347323,1.38469339735136,27.0,4.281894169347323,35.45454545454545,27.135034889481158,1.163793103448276,106.43248255525943,4.023108421927654,0.0,0.0,0.0,4.281894169347323,4.023108421927654,0.0
2009-12-30 19:00:00,3.953034769378862,20.0,12.0,4.392260854865403,30.069437801926046,27.32427476763517,1.3793103448275863,32.06943780192604,30.615384615384617,30.615384615384617,27.32427476763517,1.1505030055514438,30.069437801926046,27.32427476763517,0.5490326068581753,0.4174491016694692,0.024,0.37570419150252227,4.392260854865403,4.410005765032349,1.3848828139887008,27.0,4.410005765032349,38.40909090909091,27.32427476763517,1.163793103448276,106.33786261618242,4.147164195832951,0.0,0.0,0.0,4.410005765032349,4.147164195832951,0.0
2009-12-30 20:00:00,3.9499181491259434,20.0,12.0,4.3887979434732705,30.062122049297486,27.31912333462669,1.3793103448275863,32.062122049297486,30.615384615384617,30.615384615384617,27.31912333462669,1.147799334075923,30.062122049297486,27.31912333462669,0.5485997429341588,0.41714988921418017,0.024,0.37543490029276216,4.3887979434732705,4.406512932394688,1.3848778072153562,27.0,4.406512932394688,38.40909090909091,27.319123334626696,1.163793103448276,106.34043833268666,4.143779169509239,0.0,0.0,0.0,4.406512932394688,4.143779169509239,0.0
2009-12-30 21:00:00,3.9481964317914784,19.999999999999996,12.0,4.386884924212754,30.05808040976379,27.316277332130817,1.3793103448275863,32.05808040976379,30.615384615384617,30.615384615384617,27.316277332130817,1.1463092963528634,30.05808040976379,27.316277332130817,0.5483606155265942,0.4169845858054707,0.024,0.3752861272249236,4.386884924212754,4.404583382793301,1.3848750376402268,27.0,4.404583382793301,38.40909090909091,27.316277332130824,1.1637931034482758,106.34186133393459,4.141909242082977,0.0,0.0,0.0,4.404583382793301,4.141909242082977,0.0
2009-12-30 22:00:00,4.021354550774724,20.000000000000007,11.0,4.468171723083027,30.229695660266625,27.437088333339734,1.3793103448275863,32.22969566026663,31.26923076923077,31.26923076923077,27.437088333339734,1.0051484879569597,30.229695660266625,27.437088333339734,0.5585214653853784,0.42400281584655225,0.024,0.38160253426189705,4.468171723083027,4.486572004667682,1.3849904530038997,27.0,4.486572004667682,39.54545454545455,27.437088333339737,1.163793103448276,106.28145583333013,4.221406236383791,0.0,0.0,0.0,4.486572004667682,4.221406236383791,0.0
2009-12-30 23:00:00,0.0,18.659718754751694,10.0,0.0,18.659718754751694,18.659718754751694,1.3793103448275863,20.659718754751694,31.923076923076923,31.923076923076923,18.659718754751694,0.0,18.659718754751694,18.659718754751694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.659718754751694,18.659718754751694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,18.32656081696731,10.2,0.0,18.32656081696731,18.32656081696731,1.3793103448275863,20.32656081696731,31.79230769230769,31.79230769230769,18.32656081696731,0.0,18.32656081696731,18.32656081696731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32656081696731,18.32656081696731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,18.198606244762416,9.0,0.0,18.198606244762416,18.198606244762416,1.3793103448275863,20.198606244762416,32.57692307692308,32.57692307692308,18.198606244762416,0.0,18.198606244762416,18.198606244762416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.198606244762416,18.198606244762416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,18.129527379891005,10.0,0.0,18.129527379891005,18.129527379891005,1.3793103448275863,20.129527379891005,31.923076923076923,31.923076923076923,18.129527379891005,0.0,18.129527379891005,18.129527379891005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.129527379891005,18.129527379891005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,18.065421769043052,9.6,0.0,18.065421769043052,18.065421769043052,1.3793103448275863,20.065421769043052,32.184615384615384,32.184615384615384,18.065421769043052,0.0,18.065421769043052,18.065421769043052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.065421769043052,18.065421769043052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,18.018637661352628,11.0,0.0,18.018637661352628,18.018637661352628,1.3793103448275863,20.018637661352628,31.26923076923077,31.26923076923077,18.018637661352628,0.0,18.018637661352628,18.018637661352628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.018637661352628,18.018637661352628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,5.911476771218841,20.0,10.0,6.5683075235764905,34.59093162185166,30.485739419616355,1.3793103448275863,36.59093162185166,31.923076923076923,31.923076923076923,30.485739419616355,3.939460327456792,34.59093162185166,30.485739419616355,0.8210384404470613,0.6018401049952324,0.024,0.5416560944957092,6.5683075235764905,6.604491534076013,1.3869087984353385,27.0,6.604491534076013,40.68181818181818,30.48573941961636,1.163793103448276,104.75713029019182,6.304574701293031,0.0,0.0,0.0,6.604491534076013,6.304574701293031,0.0
2009-12-31 06:00:00,4.813042134348972,20.0,11.0,5.34782459372108,32.07230287280003,28.729912501724353,1.3793103448275863,34.07230287280003,31.26923076923077,31.26923076923077,28.729912501724353,1.8155241405812255,32.07230287280003,28.729912501724353,0.668478074215135,0.4992531689885851,0.024,0.4493278520897266,5.34782459372108,5.373749910619939,1.3859969997776214,27.0,5.373749910619939,39.54545454545455,28.72991250172435,1.1637931034482758,105.63504374913782,5.087090154836802,0.0,0.0,0.0,5.373749910619939,5.087090154836802,0.0
2009-12-31 07:00:00,4.854415209981658,20.000000000000004,10.0,5.393794677757398,32.167917118180014,28.79679544458164,1.3793103448275863,34.167917118180014,31.923076923076923,31.923076923076923,28.79679544458164,1.4873334439177686,32.167917118180014,28.79679544458164,0.6742243347196748,0.5031531015062796,0.024,0.4528377913556516,5.393794677757398,5.420109987908027,1.3860397406771885,27.0,5.420109987908027,40.68181818181818,28.79679544458164,1.163793103448276,105.60160227770918,5.132602035387985,0.0,0.0,0.0,5.420109987908027,5.132602035387985,0.0
2009-12-31 08:00:00,5.0191968767774116,20.000000000000007,8.0,5.576885418641568,32.548113052658145,29.062559666007168,1.3793103448275863,34.548113052658145,33.23076923076923,33.23076923076923,29.062559666007168,1.1534112594290735,32.548113052658145,29.062559666007168,0.697110677330196,0.5186561452479672,0.024,0.46679053072317045,5.576885418641568,5.604751033166365,1.3862022437090948,27.0,5.604751033166365,42.95454545454545,29.062559666007168,1.163793103448276,105.46872016699642,5.314135816090257,0.0,0.0,0.0,5.604751033166365,5.314135816090257,0.0
2009-12-31 09:00:00,5.084938164981663,20.0,8.6,5.6499312944240705,32.69952543933724,29.168318380322198,1.3793103448275863,34.69952543933724,32.83846153846154,32.83846153846154,29.168318380322198,1.327095488203496,32.69952543933724,29.168318380322198,0.7062414118030088,0.5248282516718266,0.024,0.4723454265046439,5.6499312944240705,5.678414119591253,1.3862638197205959,27.0,5.678414119591253,42.27272727272727,29.168318380322198,1.1637931034482758,105.4158408098389,5.3866801004173785,0.0,0.0,0.0,5.678414119591253,5.3866801004173785,0.0
2009-12-31 10:00:00,4.876011435351742,20.0,10.0,5.417790483724158,32.217801518648685,28.831682466321084,1.3793103448275863,34.217801518648685,31.923076923076923,31.923076923076923,28.831682466321084,1.5108097989522014,32.217801518648685,28.831682466321084,0.6772238104655197,0.5051876156392744,0.024,0.45466885407534696,5.417790483724158,5.444309245288085,1.3860617321813462,27.0,5.444309245288085,40.68181818181818,28.831682466321084,1.1637931034482758,105.58415876683947,5.156369391842864,0.0,0.0,0.0,5.444309245288085,5.156369391842864,0.0
2009-12-31 11:00:00,4.593363114551357,20.0,12.0,5.103736793945952,31.5635402910002,28.373704794783983,1.3793103448275863,33.5635402910002,30.615384615384617,30.615384615384617,28.373704794783983,1.962712541637814,31.5635402910002,28.373704794783983,0.637967099243244,0.47849388205882043,0.024,0.4306444938529384,5.103736793945952,5.127586182151834,1.3857557610389406,27.0,5.127586182151834,38.40909090909091,28.37370479478399,1.1637931034482758,105.81314760260801,4.845887584224414,0.0,0.0,0.0,5.127586182151834,4.845887584224414,0.0
2009-12-31 12:00:00,4.283459417959876,20.0,14.2,4.759399353288751,30.842593784147674,27.867969188342208,1.3793103448275863,32.842593784147674,29.176923076923078,29.176923076923078,27.867969188342208,3.1345110876452194,30.842593784147674,27.867969188342208,0.5949249191610939,0.4490535113397572,0.024,0.4041481602057814,4.759399353288751,4.780304704422727,1.3853688755246227,27.0,4.780304704422727,35.90909090909091,27.86796918834221,1.1637931034482758,106.06601540582889,4.506914572148643,0.0,0.0,0.0,4.780304704422727,4.506914572148643,0.0
2009-12-31 13:00:00,4.201306391828677,20.000000000000004,13.0,4.668118213142974,30.650810533218504,27.733236650004145,1.3793103448275863,32.650810533218504,29.96153846153846,29.96153846153846,27.733236650004145,1.8059671351904678,30.650810533218504,27.733236650004145,0.5835147766428718,0.4412171323973434,0.024,0.3970954191576091,4.668118213142974,4.688239926382709,1.3852557999253337,27.0,4.688239926382709,37.27272727272727,27.733236650004145,1.1637931034482758,106.13338167499793,4.417309476427554,0.0,0.0,0.0,4.688239926382709,4.417309476427554,0.0
2009-12-31 14:00:00,3.912894016351816,20.000000000000007,14.9,4.347660018168685,29.975179681289102,27.257892169933672,1.3793103448275863,31.975179681289102,28.71923076923077,28.71923076923077,27.257892169933672,2.5647599920279442,29.975179681289102,27.257892169933672,0.5434575022710856,0.4135937244293463,0.024,0.37223435198641164,4.347660018168685,4.36501939061162,1.3848176664420158,27.0,4.36501939061162,35.11363636363636,27.257892169933672,1.1637931034482758,106.37105391503316,4.103578210382592,0.0,0.0,0.0,4.36501939061162,4.103578210382592,0.0
2009-12-31 15:00:00,3.649913724391126,20.0,16.8,4.055459693767918,29.35575832567319,26.82109601706824,1.3793103448275863,31.35575832567319,28.0,28.0,26.82109601706824,2.9655391732659395,29.35575832567319,26.82109601706824,0.5069324617209897,0.38824450422579426,0.024,0.34942005380321484,4.055459693767918,4.070284144190498,1.3843523177155592,27.0,4.070284144190498,35.0,26.821096017068243,1.163793103448276,106.58945199146588,3.818655662585062,0.0,0.0,0.0,4.070284144190498,3.818655662585062,0.0
2009-12-31 16:00:00,3.6581050765457084,20.0,15.0,4.064561196161899,29.3751031598665,26.834752412265313,1.3793103448275863,31.3751031598665,28.653846153846153,28.653846153846153,26.834752412265313,1.9261965370799425,29.3751031598665,26.834752412265313,0.5080701495202373,0.38903653373116354,0.024,0.3501328803580472,4.064561196161899,4.0794648495350145,1.3843679051105195,27.0,4.0794648495350145,35.0,26.834752412265317,1.1637931034482758,106.58262379386734,3.8275140021179914,0.0,0.0,0.0,4.0794648495350145,3.8275140021179914,0.0
2009-12-31 17:00:00,3.638637558697489,20.0,15.0,4.042930620774987,29.32912283503951,26.802291197055144,1.3793103448275863,31.32912283503951,28.653846153846153,28.653846153846153,26.802291197055144,1.8823556952097895,29.32912283503951,26.802291197055144,0.5053663275968734,0.3871539367702717,0.024,0.34843854309324457,4.042930620774987,4.057646014452014,1.3843307363778736,27.0,4.057646014452014,35.0,26.802291197055148,1.1637931034482758,106.59885440147242,3.8064630593215516,0.0,0.0,0.0,4.057646014452014,3.8064630593215516,0.0
2009-12-31 18:00:00,3.5522419630758826,20.000000000000004,15.2,3.9469355145287586,29.124833299191298,26.65799860261082,1.3793103448275863,31.124833299191298,28.523076923076925,28.523076923076925,26.65799860261082,1.824336586102581,29.124833299191298,26.65799860261082,0.4933669393160948,0.3787879656432507,0.024,0.34090916907892566,3.9469355145287586,3.960814311093083,1.3841604792177877,27.0,3.960814311093083,35.0,26.65799860261082,1.163793103448276,106.67100069869458,3.713112547130679,0.0,0.0,0.0,3.960814311093083,3.713112547130679,0.0
2009-12-31 19:00:00,3.7180471653286027,19.999999999999993,12.0,4.131163517031781,29.516561705369327,26.934584507224464,1.3793103448275863,31.516561705369327,30.615384615384617,30.615384615384617,26.934584507224464,0.9675472057324775,29.516561705369327,26.934584507224464,0.5163954396289726,0.39482750910225134,0.024,0.3553447581920262,4.131163517031781,4.146646267942006,1.3844797162186775,27.0,4.146646267942006,38.40909090909091,26.934584507224468,1.1637931034482758,106.53270774638777,3.892369165921822,0.0,0.0,0.0,4.146646267942006,3.8923691659218216,0.0
2009-12-31 20:00:00,3.7404551510968416,19.999999999999996,11.8,4.156061278996491,29.569397223102225,26.971858923729418,1.3793103448275863,31.569397223102225,30.746153846153845,30.746153846153845,26.971858923729418,0.9492664248689238,29.569397223102225,26.971858923729418,0.5195076598745614,0.3969901475239596,0.024,0.35729113277156366,4.156061278996491,4.171760293748887,1.3845205214823464,27.0,4.171760293748887,38.63636363636363,26.971858923729418,1.1637931034482756,106.51407053813529,3.9166283596825546,0.0,0.0,0.0,4.171760293748887,3.9166283596825546,0.0
2009-12-31 21:00:00,3.7754420390597203,20.0,11.5,4.194935598955245,29.65184338950054,27.03000864015351,1.3793103448275863,31.65184338950054,30.942307692307693,30.942307692307693,27.03000864015351,0.9243474857096071,29.65184338950054,27.03000864015351,0.5243669498694056,0.40036444871169724,0.024,0.3603280038405275,4.194935598955245,4.2109720438264135,1.3845831872308316,27.0,4.2109720438264135,38.97727272727273,27.03000864015351,1.163793103448276,106.48499567992324,3.9545214956705426,0.0,0.0,0.0,4.2109720438264135,3.954521495670542,0.0
2009-12-31 22:00:00,3.812031689579692,19.999999999999993,11.1,4.235590766199658,29.738003127141333,27.09075889826655,1.3793103448275863,31.738003127141333,31.203846153846154,31.203846153846154,27.09075889826655,0.8877446850219031,29.738003127141333,27.09075889826655,0.5294488457749572,0.40389028860978954,0.024,0.3635012597488106,4.235590766199658,4.251979795060637,1.3846473942021453,27.0,4.251979795060637,39.43181818181818,27.090758898266554,1.1637931034482758,106.45462055086672,3.9941711999517517,0.0,0.0,0.0,4.251979795060637,3.994171199951752,0.0
2009-12-31 23:00:00,0.0,18.74064348028132,10.7,0.0,18.74064348028132,18.74064348028132,1.3793103448275863,20.74064348028132,31.465384615384615,31.465384615384615,18.74064348028132,0.0,18.74064348028132,18.74064348028132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74064348028132,18.74064348028132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
