timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.971565710111783,9.2,0.0,40.46153846153846,45.0,0.0,-5.056868579776435,40.46153846153846,40.46153846153846,19.971565710111783,0.0,40.46153846153846,45.0,0.0,1.3655522112394467,0.048,1.228996990115502,0.0,0.08855522112394465,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.885537247973694,9.4,0.0,40.15384615384615,45.0,0.0,-5.2289255040526115,40.15384615384615,40.15384615384615,19.885537247973694,0.0,40.15384615384615,45.0,0.0,1.3614831497369633,0.048,1.2253348347632669,0.0,0.08814831497369635,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.787000838165014,9.8,0.0,39.53846153846153,45.0,0.0,-5.4259983236699725,39.53846153846153,39.53846153846153,19.787000838165014,0.0,39.53846153846153,45.0,0.0,1.3489337958639451,0.048,1.2140404162775507,0.0,0.08689337958639443,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.68809475622854,10.0,0.0,39.230769230769226,45.0,0.0,-5.623810487542919,39.230769230769226,39.230769230769226,19.68809475622854,0.0,39.230769230769226,45.0,0.0,1.3456373915493642,0.048,1.2110736523944279,0.0,0.08656373915493631,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.591611899810538,10.1,0.0,39.07692307692308,45.0,0.0,-5.816776200378925,39.07692307692308,39.07692307692308,19.591611899810538,0.0,39.07692307692308,45.0,0.0,1.3468109783190603,0.048,1.2121298804871543,0.0,0.08668109783190592,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,2.120939146518626,20.0,9.9,2.2325675226511854,39.38461538461539,45.0,0.0,26.55589219050337,39.38461538461539,39.38461538461539,32.171276805887985,0.2668150335234709,39.38461538461539,45.0,0.22325675226511854,1.3315384615384616,0.048,1.1983846153846154,2.2325675226511854,2.3177213688050315,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,2.1398756890856405,19.999999999999993,9.6,2.252500725353306,39.84615384615385,45.0,0.0,26.772395023977793,39.84615384615385,39.84615384615385,31.926241177823947,0.24518085633659353,39.84615384615385,45.0,0.22525007253533058,1.3453846153846156,0.048,1.2108461538461541,2.252500725353306,2.339039186891767,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,2.2965245452243543,19.999999999999993,9.3,2.417394258130899,40.30769230769231,45.0,0.0,28.546862797480046,40.30769230769231,40.30769230769231,33.23917048978774,0.29482268302200765,40.30769230769231,45.0,0.2417394258130899,1.3592307692307695,0.048,1.2233076923076924,2.417394258130899,2.5053173350539764,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,2.374421319730749,19.999999999999996,10.0,2.4993908628744723,39.230769230769226,45.0,0.0,29.418783886295387,39.230769230769226,39.230769230769226,35.18801465552616,0.5329651492514597,39.230769230769226,45.0,0.24993908628744724,1.3269230769230769,0.048,1.1942307692307692,2.4993908628744723,2.58408317056678,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,2.5762576719088868,20.000000000000007,10.4,2.711850180956723,38.61538461538461,45.0,0.0,31.648021446777847,38.61538461538461,38.61538461538461,38.03263683139323,4.011687293125233,38.61538461538461,45.0,0.2711850180956723,1.308461538461538,0.048,1.177615384615384,2.711850180956723,2.794696334802877,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,2.3863082641185924,20.0,12.0,2.511903435914308,36.15384615384615,45.0,0.0,29.551252865854963,36.15384615384615,36.15384615384615,38.39740671200881,0.0,36.15384615384615,45.0,0.2511903435914308,1.2346153846153847,0.048,1.1111538461538462,2.511903435914308,2.5873649743758467,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,2.2344697227657586,20.000000000000007,13.0,2.3520733923850092,34.61538461538461,45.0,0.0,27.84737499001443,34.61538461538461,34.61538461538461,38.23199037462982,0.0,34.61538461538461,45.0,0.23520733923850093,1.1884615384615378,0.048,1.069615384615384,2.3520733923850092,2.422919546231163,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,1.8022612110473366,20.0,16.2,1.8971170642603543,30.0,45.0,0.0,22.841189905722672,30.0,30.0,37.84118990572267,0.0,30.0,45.0,0.18971170642603544,1.05,0.048,0.945,1.8971170642603543,1.9541170642603545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,1.7723784729719603,20.0,15.0,1.8656615504968004,31.53846153846154,45.0,0.0,22.485408811696672,31.53846153846154,31.53846153846154,35.94694727323513,0.0,31.53846153846154,45.0,0.18656615504968005,1.0961538461538465,0.048,0.9865384615384619,1.8656615504968004,1.927276935112185,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,1.6873315499205814,20.0,15.0,1.776138473600612,31.53846153846154,45.0,0.0,21.46515721860429,31.53846153846154,31.53846153846154,34.92669568014275,0.0,31.53846153846154,45.0,0.1776138473600612,1.0961538461538465,0.048,0.9865384615384619,1.776138473600612,1.8377538582159962,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,1.3905626451692625,20.0,17.6,1.46375015280975,30.0,45.0,0.0,17.806125119508323,30.0,30.0,32.80612511950832,0.0,30.0,45.0,0.14637501528097502,1.05,0.048,0.945,1.46375015280975,1.5207501528097502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,1.5853524472625558,20.0,15.0,1.6687920497500588,31.53846153846154,45.0,0.0,20.22596931602459,31.53846153846154,31.53846153846154,33.68750777756305,0.0,31.53846153846154,45.0,0.16687920497500588,1.0961538461538465,0.048,0.9865384615384619,1.6687920497500588,1.7304074343654432,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,1.6485305157865668,20.000000000000007,15.0,1.7352952797753336,31.53846153846154,45.0,0.0,20.995765111985804,31.53846153846154,31.53846153846154,34.457303573524264,0.0,31.53846153846154,45.0,0.17352952797753335,1.096153846153846,0.048,0.9865384615384615,1.7352952797753336,1.796910664390718,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,1.5301305011095852,19.999999999999996,16.0,1.6106636853785108,30.0,45.0,0.0,19.547300767787306,30.0,30.0,34.547300767787306,0.0,30.0,45.0,0.16106636853785108,1.0500000000000003,0.048,0.9450000000000003,1.6106636853785108,1.6676636853785105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,1.7039452646028965,20.0,14.0,1.7936265943188385,33.07692307692308,45.0,0.0,21.665376432236087,33.07692307692308,33.07692307692308,33.58845335531301,0.0,33.07692307692308,45.0,0.17936265943188384,1.1423076923076925,0.048,1.028076923076923,1.7936265943188385,1.8598573635496078,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,1.6600205412558,20.000000000000004,15.0,1.7473900434271579,31.53846153846154,45.0,0.0,21.135027821849064,31.53846153846154,31.53846153846154,34.596566283387524,0.0,31.53846153846154,45.0,0.17473900434271578,1.0961538461538463,0.048,0.9865384615384616,1.7473900434271579,1.8090054280425423,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,1.6180876724256643,20.0,15.8,1.7032501815006993,30.307692307692307,45.0,0.0,20.625699322245083,30.307692307692307,30.307692307692307,35.31800701455278,0.0,30.307692307692307,45.0,0.17032501815006992,1.0592307692307692,0.048,0.9533076923076922,1.7032501815006993,1.7611732584237765,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,1.9318438642108553,20.0,13.0,2.033519857064058,34.61538461538461,45.0,0.0,24.368610409466882,34.61538461538461,34.61538461538461,34.75322579408227,0.0,34.61538461538461,45.0,0.2033519857064058,1.1884615384615382,0.048,1.0696153846153844,2.033519857064058,2.104366010910212,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,19.44289607267423,12.0,0.0,36.15384615384615,45.0,0.0,-6.114207854651539,36.15384615384615,36.15384615384615,19.44289607267423,0.0,36.15384615384615,45.0,0.0,1.268041620254931,0.048,1.1412374582294378,0.0,0.07880416202549312,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.27801928186352,14.8,0.0,31.846153846153847,45.0,0.0,-6.443961436272957,31.846153846153847,31.846153846153847,19.27801928186352,0.0,31.846153846153847,45.0,0.0,1.148703458472804,0.048,1.0338331126255236,0.0,0.06687034584728035,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.185676045348508,13.0,0.0,34.61538461538461,45.0,0.0,-6.628647909302984,34.61538461538461,34.61538461538461,19.185676045348508,0.0,34.61538461538461,45.0,0.0,1.237320975740628,0.048,1.1135888781665653,0.0,0.07573209757406274,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.122293394232383,13.0,0.0,34.61538461538461,45.0,0.0,-6.7554132115352346,34.61538461538461,34.61538461538461,19.122293394232383,0.0,34.61538461538461,45.0,0.0,1.2411239348075953,0.048,1.1170115413268358,0.0,0.07611239348075949,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,19.069009239008082,13.2,0.0,34.30769230769231,45.0,0.0,-6.861981521983836,34.30769230769231,34.30769230769231,19.069009239008082,0.0,34.30769230769231,45.0,0.0,1.2350902148902843,0.048,1.1115811934012558,0.0,0.07550902148902838,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,19.004168224500642,12.0,0.0,36.15384615384615,45.0,0.0,-6.991663550998716,36.15384615384615,36.15384615384615,19.004168224500642,0.0,36.15384615384615,45.0,0.0,1.2943652911453463,0.048,1.1649287620308117,0.0,0.08143652911453447,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,3.4384334920292625,20.0,12.0,3.6194036758202763,36.15384615384615,45.0,0.0,40.7604216778511,36.15384615384615,36.15384615384615,49.606575524004946,0.0,36.15384615384615,45.0,0.36194036758202763,1.2346153846153847,0.048,1.1111538461538462,3.6194036758202763,3.6948652142818146,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,2.8588794112347076,20.000000000000004,12.6,3.009346748668113,35.23076923076923,45.0,0.0,34.70313437691064,35.23076923076923,35.23076923076923,44.47236514614141,0.0,35.23076923076923,45.0,0.3009346748668113,1.2069230769230768,0.048,1.086230769230769,3.009346748668113,3.0820390563604203,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,3.0477095940749472,19.999999999999996,11.0,3.208115362184155,37.69230769230769,45.0,0.0,36.705399905616105,37.69230769230769,37.69230769230769,44.01309221330841,0.0,37.69230769230769,45.0,0.3208115362184155,1.2807692307692309,0.048,1.1526923076923077,3.208115362184155,3.288192285261078,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,3.121854647785141,20.0,11.0,3.2861627871422536,37.69230769230769,45.0,0.0,37.483703004756634,37.69230769230769,37.69230769230769,44.79139531244894,0.0,37.69230769230769,45.0,0.3286162787142254,1.2807692307692307,0.048,1.1526923076923077,3.2861627871422536,3.3662397102191766,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,3.1842107066218848,20.0,12.2,3.35180074381251,35.84615384615385,45.0,0.0,38.1349579728045,35.84615384615385,35.84615384615385,47.28880412665065,0.0,35.84615384615385,45.0,0.335180074381251,1.2253846153846153,0.048,1.1028461538461538,3.35180074381251,3.4263392053509714,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,3.339022033248584,20.0,11.0,3.5147600349985093,37.69230769230769,45.0,0.0,39.73927934743955,37.69230769230769,37.69230769230769,47.046971655131856,0.0,37.69230769230769,45.0,0.3514760034998509,1.2807692307692307,0.048,1.1526923076923077,3.5147600349985093,3.5948369580754327,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,3.3462600369580815,20.0,11.0,3.5223789862716646,37.69230769230769,45.0,0.0,39.813861790616386,37.69230769230769,37.69230769230769,47.12155409830869,0.0,37.69230769230769,45.0,0.3522378986271665,1.2807692307692307,0.048,1.1526923076923077,3.5223789862716646,3.602455909348588,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,3.185897046741845,19.999999999999993,12.6,3.353575838675626,35.23076923076923,45.0,0.0,38.15252923129256,35.23076923076923,35.23076923076923,47.92176000052333,0.0,35.23076923076923,45.0,0.3353575838675626,1.2069230769230772,0.048,1.0862307692307696,3.353575838675626,3.426268146367934,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,3.2954005295159723,20.0,11.0,3.4688426626483917,37.69230769230769,45.0,0.0,39.28899725805087,37.69230769230769,37.69230769230769,46.596689565743176,0.0,37.69230769230769,45.0,0.34688426626483915,1.2807692307692307,0.048,1.1526923076923077,3.4688426626483917,3.5489195857253146,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,3.2784926093077185,20.0,11.0,3.4510448519028616,37.69230769230769,45.0,0.0,39.114096355218535,37.69230769230769,37.69230769230769,46.42178866291084,0.0,37.69230769230769,45.0,0.34510448519028614,1.2807692307692307,0.048,1.1526923076923077,3.4510448519028616,3.5311217749797845,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,3.075170916217628,20.0,13.0,3.237022017071187,34.61538461538461,45.0,0.0,36.99416633486658,34.61538461538461,34.61538461538461,47.378781719481964,0.0,34.61538461538461,45.0,0.3237022017071187,1.1884615384615382,0.048,1.0696153846153844,3.237022017071187,3.3078681709173408,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,2.993190230478986,20.0,13.0,3.1507265583989326,34.61538461538461,45.0,0.0,36.130319915969665,34.61538461538461,34.61538461538461,46.51493530058505,0.0,34.61538461538461,45.0,0.31507265583989325,1.1884615384615382,0.048,1.0696153846153844,3.1507265583989326,3.221572712245086,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,3.015715225485131,20.0,13.0,3.1744370794580328,34.61538461538461,45.0,0.0,36.368208176564565,34.61538461538461,34.61538461538461,46.75282356117995,0.0,34.61538461538461,45.0,0.3174437079458033,1.1884615384615382,0.048,1.0696153846153844,3.1744370794580328,3.2452832333041863,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,2.963243769943177,20.000000000000004,13.6,3.119203968361239,33.69230769230769,45.0,0.0,35.81341203033625,33.69230769230769,33.69230769230769,47.12110433802856,0.0,33.69230769230769,45.0,0.3119203968361239,1.1607692307692306,0.048,1.0446923076923076,3.119203968361239,3.187280891438162,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,3.1850529518335664,20.0,11.0,3.3526873177195435,37.69230769230769,45.0,0.0,38.143734233712266,37.69230769230769,37.69230769230769,45.45142654140457,0.0,37.69230769230769,45.0,0.3352687317719544,1.2807692307692307,0.048,1.1526923076923077,3.3526873177195435,3.4327642407964665,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,3.246130182504678,20.0,11.0,3.4169791394786087,37.69230769230769,45.0,0.0,38.778747144080214,37.69230769230769,37.69230769230769,46.08643945177252,0.0,37.69230769230769,45.0,0.34169791394786087,1.2807692307692307,0.048,1.1526923076923077,3.4169791394786087,3.4970560625555316,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,3.3277581429391008,20.000000000000007,10.8,3.5029033083569483,38.0,45.0,0.0,39.623138763386805,38.0,38.0,46.623138763386805,0.0,38.0,45.0,0.35029033083569483,1.2899999999999996,0.048,1.1609999999999996,3.5029033083569483,3.5839033083569483,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,3.5685276495079514,20.000000000000007,9.0,3.756344894218896,40.769230769230774,45.0,0.0,42.0865106610577,40.769230769230774,40.769230769230774,46.31727989182693,0.0,40.769230769230774,45.0,0.3756344894218896,1.3730769230769229,0.048,1.2357692307692305,3.756344894218896,3.8456525865265885,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.95436918167789,9.0,0.0,40.769230769230774,45.0,0.0,-7.091261636644219,40.769230769230774,40.769230769230774,18.95436918167789,0.0,40.769230769230774,45.0,0.0,1.4358147721762498,0.048,1.2922332949586248,0.0,0.09558147721762489,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.628674165835072,9.8,0.0,39.53846153846153,45.0,0.0,-7.742651668329856,39.53846153846153,39.53846153846153,18.628674165835072,0.0,39.53846153846153,45.0,0.0,1.4184333962037416,0.048,1.2765900565833674,0.0,0.09384333962037417,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.469821366569434,8.0,0.0,42.30769230769231,45.0,0.0,-8.060357266861132,42.30769230769231,42.30769230769231,18.469821366569434,0.0,42.30769230769231,45.0,0.0,1.5110414872366031,0.048,1.3599373385129427,0.0,0.10310414872366036,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.364000343957496,8.0,0.0,42.30769230769231,45.0,0.0,-8.271999312085008,42.30769230769231,42.30769230769231,18.364000343957496,0.0,42.30769230769231,45.0,0.0,1.5173907485933193,0.048,1.3656516737339874,0.0,0.10373907485933187,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.291525530498532,9.6,0.0,39.84615384615385,45.0,0.0,-8.416948939002936,39.84615384615385,39.84615384615385,18.291525530498532,0.0,39.84615384615385,45.0,0.0,1.4478930835547033,0.048,1.303103775199233,0.0,0.09678930835547028,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.190781195546965,7.0,0.0,43.84615384615385,45.0,0.0,-8.61843760890607,43.84615384615385,43.84615384615385,18.190781195546965,0.0,43.84615384615385,45.0,0.0,1.5739377436517974,0.048,1.4165439692866175,0.0,0.10939377436517983,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,6.081312393663428,20.0,7.0,6.401381467014135,43.84615384615385,45.47723623426724,0.275921614957506,65.47723623426722,43.84615384615385,43.84615384615385,67.10831862238061,0.0,43.84615384615385,45.47723623426724,0.6401381467014134,1.4797017024126329,0.048,1.3317315321713696,6.401381467014135,6.501351637255398,0.0,24.0,0.0,43.84615384615385,45.47723623426724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,4.8283762245432325,20.0,8.8,5.0825012889928765,41.07692307692308,45.0,0.4653055039423436,54.416322375986866,41.07692307692308,41.07692307692308,58.339399299063786,0.0,41.07692307692308,45.0,0.5082501288992877,1.3823076923076925,0.048,1.244076923076923,5.0825012889928765,5.172732058223646,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,5.033130611882954,19.999999999999996,7.0,5.298032223034689,43.84615384615385,45.0,0.4025734651887634,56.34518181829736,43.84615384615385,43.84615384615385,57.499027972143516,0.0,43.84615384615385,45.0,0.5298032223034689,1.4653846153846155,0.048,1.3188461538461538,5.298032223034689,5.396570684573151,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,5.104624682392251,19.999999999999993,7.0,5.373289139360264,43.84615384615385,45.0,0.3855498412249846,57.01438909967098,43.84615384615385,43.84615384615385,58.16823525351713,0.0,43.84615384615385,45.0,0.5373289139360264,1.4653846153846157,0.048,1.3188461538461542,5.373289139360264,5.471827600898726,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,5.117047790406753,20.000000000000004,8.6,5.386366095165003,41.38461538461539,45.0,0.3827902717507167,57.13045207841634,41.38461538461539,41.38461538461539,60.74583669380095,0.0,41.38461538461539,45.0,0.5386366095165003,1.3915384615384614,0.048,1.2523846153846152,5.386366095165003,5.477519941318849,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,5.206355857715704,20.0,7.0,5.4803745870691625,43.84615384615385,45.0,0.3644598526462352,57.962911598132905,43.84615384615385,43.84615384615385,59.11675775197906,0.0,43.84615384615385,45.0,0.5480374587069162,1.4653846153846153,0.048,1.3188461538461538,5.4803745870691625,5.578913048607625,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,4.720207341323599,20.0,11.0,4.96863930665642,37.69230769230769,45.0,0.5105416253241915,53.38973657514747,37.69230769230769,37.69230769230769,60.69742888283977,0.0,37.69230769230769,45.0,0.496863930665642,1.2807692307692307,0.048,1.1526923076923077,4.96863930665642,5.048716229733342,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,4.310287868789956,20.000000000000004,13.4,4.537145125042059,34.0,45.0,0.8792288038851689,49.44859402588162,34.0,34.0,60.44859402588162,0.0,34.0,45.0,0.4537145125042059,1.1699999999999997,0.048,1.0529999999999997,4.537145125042059,4.606145125042059,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,4.13743186832908,20.0,13.0,4.3551914403464,34.61538461538461,45.0,1.3598094645415875,47.76103048074802,34.61538461538461,34.61538461538461,58.145645865363406,0.0,34.61538461538461,45.0,0.43551914403464,1.1884615384615382,0.048,1.0696153846153844,4.3551914403464,4.426037594192553,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,3.9928032596416867,20.0,13.0,4.202950799622828,34.61538461538461,45.0,2.7109545705206264,46.33651573779596,34.61538461538461,34.61538461538461,56.72113112241135,0.0,34.61538461538461,45.0,0.42029507996228277,1.1884615384615382,0.048,1.0696153846153844,4.202950799622828,4.273796953468982,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,3.7308897042138183,20.0,14.6,3.927252320225072,32.15384615384615,45.0,0.0,43.72598410418907,32.15384615384615,32.15384615384615,56.57213795034291,0.0,32.15384615384615,45.0,0.3927252320225072,1.1146153846153848,0.048,1.0031538461538463,3.927252320225072,3.9907138586866107,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,3.7931440490391686,20.0,13.0,3.9927832095149145,34.61538461538461,45.0,0.0,44.35021209616228,34.61538461538461,34.61538461538461,54.73482748077767,0.0,34.61538461538461,45.0,0.39927832095149146,1.1884615384615382,0.048,1.0696153846153844,3.9927832095149145,4.063629363361068,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,3.9471030439960946,20.0,12.0,4.154845309469573,36.15384615384615,45.0,4.052081504347132,45.88393167659042,36.15384615384615,36.15384615384615,54.73008552274427,0.0,36.15384615384615,45.0,0.41548453094695736,1.2346153846153847,0.048,1.1111538461538462,4.154845309469573,4.230306847931112,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,3.80821926560488,20.000000000000007,12.6,4.008651858531453,35.23076923076923,45.0,0.0,44.50101545554051,35.23076923076923,35.23076923076923,54.27024622477128,0.0,35.23076923076923,45.0,0.40086518585314523,1.2069230769230765,0.048,1.0862307692307689,4.008651858531453,4.08134416622376,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,3.9084066243865454,19.999999999999993,11.0,4.114112236196363,37.69230769230769,45.0,7.0966690429954635,45.49976241783182,37.69230769230769,37.69230769230769,52.807454725524124,0.0,37.69230769230769,45.0,0.41141122361963633,1.280769230769231,0.048,1.1526923076923081,4.114112236196363,4.194189159273287,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,3.940733832024505,20.0,11.0,4.148140875815269,37.69230769230769,45.0,4.356919741471028,45.82075955625166,37.69230769230769,37.69230769230769,53.128451863943965,0.0,37.69230769230769,45.0,0.4148140875815269,1.2807692307692307,0.048,1.1526923076923077,4.148140875815269,4.228217798892192,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,3.9512377224213013,20.0,11.2,4.159197602548738,37.38461538461539,45.0,3.876533096739597,45.92492830194759,37.38461538461539,37.38461538461539,53.5403129173322,0.0,37.38461538461539,45.0,0.41591976025487376,1.2715384615384617,0.048,1.1443846153846156,4.159197602548738,4.238351448702583,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,4.0938227739772,19.999999999999996,10.0,4.309287130502316,39.230769230769226,45.0,1.592511397753527,47.33273225168078,39.230769230769226,39.230769230769226,53.101963020911555,0.0,39.230769230769226,45.0,0.4309287130502316,1.3269230769230769,0.048,1.1942307692307692,4.309287130502316,4.3939794381946236,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.749149130170245,10.0,0.0,39.230769230769226,45.0,0.0,-7.501701739659509,39.230769230769226,39.230769230769226,18.749149130170245,0.0,39.230769230769226,45.0,0.0,1.401974129112862,0.048,1.2617767162015758,0.0,0.09219741291128614,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.373440306254253,10.2,0.0,38.92307692307692,45.0,0.0,-8.253119387491495,38.92307692307692,38.92307692307692,18.373440306254253,0.0,38.92307692307692,45.0,0.0,1.4152858893170523,0.048,1.273757300385347,0.0,0.09352858893170524,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.202300477332386,8.0,0.0,42.30769230769231,45.0,0.0,-8.595399045335228,42.30769230769231,42.30769230769231,18.202300477332386,0.0,42.30769230769231,45.0,0.0,1.527092740590826,0.048,1.3743834665317434,0.0,0.10470927405908248,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,18.09544331866927,8.0,0.0,42.30769230769231,45.0,0.0,-8.809113362661463,42.30769230769231,42.30769230769231,18.09544331866927,0.0,42.30769230769231,45.0,0.0,1.5335041701106131,0.048,1.3801537530995518,0.0,0.10535041701106129,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,18.0152061914351,8.8,0.0,41.07692307692308,45.0,0.0,-8.969587617129797,41.07692307692308,41.07692307692308,18.0152061914351,0.0,41.07692307692308,45.0,0.0,1.5013953208215862,0.048,1.3512557887394276,0.0,0.10213953208215854,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.94174951191384,9.0,0.0,40.769230769230774,45.0,0.0,-9.116500976172318,40.769230769230774,40.769230769230774,17.94174951191384,0.0,40.769230769230774,45.0,0.0,1.4965719523620928,0.048,1.3469147571258835,0.0,0.10165719523620931,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,6.539941421113444,20.0,9.0,6.8841488643299416,40.769230769230774,47.51797846195022,0.2967305544969805,67.51797846195021,40.769230769230774,40.769230769230774,74.26672615466966,0.0,40.769230769230774,47.51797846195022,0.6884148864329942,1.4486162769354298,0.048,1.303754649241887,6.8841488643299416,6.981010492023485,0.0,24.0,0.0,40.769230769230774,47.51797846195022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,5.167136873150016,20.0,9.8,5.439091445421069,39.53846153846153,45.0,0.37219909123234235,57.59775224110052,39.53846153846153,39.53846153846153,63.05929070263899,0.0,39.53846153846153,45.0,0.5439091445421069,1.336153846153846,0.048,1.2025384615384613,5.439091445421069,5.524706830036454,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,5.230199134531326,19.999999999999996,9.0,5.50547277319087,40.769230769230774,45.0,0.3599727676215614,58.18460073973583,40.769230769230774,40.769230769230774,62.415369970505054,0.0,40.769230769230774,45.0,0.5505472773190869,1.3730769230769233,0.048,1.235769230769231,5.50547277319087,5.5947804654985624,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,5.252193278611804,20.0,9.0,5.528624503801899,40.769230769230774,45.0,0.3559709188458231,58.388890368288855,40.769230769230774,40.769230769230774,62.61965959905808,0.0,40.769230769230774,45.0,0.5528624503801899,1.3730769230769233,0.048,1.235769230769231,5.528624503801899,5.617932196109591,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,5.284631739053535,20.0,10.0,5.5627702516353,39.230769230769226,45.0,0.3502959001884605,58.68983077922789,39.230769230769226,39.230769230769226,64.45906154845866,0.0,39.230769230769226,45.0,0.55627702516353,1.3269230769230766,0.048,1.194230769230769,5.5627702516353,5.647462559327607,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 10:00:00,5.353308669725419,20.0,9.0,5.635061757605705,40.769230769230774,45.0,0.3391009244293742,59.32556360080544,40.769230769230774,40.769230769230774,63.556332831574665,0.0,40.769230769230774,45.0,0.5635061757605705,1.3730769230769233,0.048,1.235769230769231,5.635061757605705,5.7243694499133975,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,5.275967817626807,20.0,9.0,5.553650334344007,40.769230769230774,45.0,0.3517859832224042,58.60949505354684,40.769230769230774,40.769230769230774,62.84026428431606,0.0,40.769230769230774,45.0,0.5553650334344007,1.3730769230769233,0.048,1.235769230769231,5.553650334344007,5.6429580266517,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,5.020239588186774,20.0,10.6,5.28446272440713,38.30769230769231,45.0,0.4058673940546927,56.224285027267285,38.30769230769231,38.30769230769231,62.91659271957498,0.0,38.30769230769231,45.0,0.5284462724407131,1.2992307692307692,0.048,1.1693076923076924,5.28446272440713,5.366385801330207,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,5.043210942039385,20.0,9.0,5.308643096883563,40.769230769230774,45.0,0.40004797529318226,56.43966910337879,40.769230769230774,40.769230769230774,60.67043833414802,0.0,40.769230769230774,45.0,0.5308643096883563,1.3730769230769233,0.048,1.235769230769231,5.308643096883563,5.397950789191256,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,4.750625206131389,20.000000000000007,11.0,5.000658111717251,37.69230769230769,45.0,0.49670818389855403,53.678963433696794,37.69230769230769,37.69230769230769,60.9866557413891,0.0,37.69230769230769,45.0,0.5000658111717251,1.2807692307692304,0.048,1.1526923076923075,5.000658111717251,5.080735034794174,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,4.751956973703985,20.0,10.4,5.002059972319984,38.61538461538461,45.0,0.496124117509635,53.691616701559255,38.61538461538461,38.61538461538461,60.07623208617464,0.0,38.61538461538461,45.0,0.5002059972319983,1.3084615384615383,0.048,1.1776153846153845,5.002059972319984,5.084906126166137,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,4.692771743500549,20.0,10.0,4.939759730000578,39.230769230769226,45.0,0.5238869343232225,53.12849735572526,39.230769230769226,39.230769230769226,58.89772812495603,0.0,39.230769230769226,45.0,0.4939759730000578,1.3269230769230766,0.048,1.194230769230769,4.939759730000578,5.024452037692885,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,4.7141264619954475,20.000000000000004,10.0,4.96223838104784,39.230769230769226,45.0,0.5134254520702773,53.33186529914049,39.230769230769226,39.230769230769226,59.10109606837126,0.0,39.230769230769226,45.0,0.496223838104784,1.3269230769230766,0.048,1.194230769230769,4.96223838104784,5.046930688740147,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,4.768351464236503,20.000000000000004,9.6,5.019317330775266,39.84615384615385,45.0,0.48907464215408375,53.84731557515707,39.84615384615385,39.84615384615385,59.00116172900322,0.0,39.84615384615385,45.0,0.5019317330775266,1.345384615384615,0.048,1.2108461538461535,5.019317330775266,5.1058557923137275,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,4.791268926575073,20.0,9.0,5.0434409753421825,40.769230769230774,45.0,0.4796371507593342,54.06475642551317,40.769230769230774,40.769230769230774,58.29552565628239,0.0,40.769230769230774,45.0,0.5043440975342183,1.3730769230769233,0.048,1.235769230769231,5.0434409753421825,5.132748667649875,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,4.832586432308783,20.0,9.0,5.0869330866408236,40.769230769230774,45.0,0.46374867909370454,54.456171718323745,40.769230769230774,40.769230769230774,58.68694094909297,0.0,40.769230769230774,45.0,0.5086933086640824,1.3730769230769233,0.048,1.235769230769231,5.0869330866408236,5.176240778948516,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,4.850683110330906,20.0,9.2,5.105982221400954,40.46153846153846,45.0,0.4572080778287783,54.62736448676867,40.46153846153846,40.46153846153846,59.16582602523021,0.0,40.46153846153846,45.0,0.5105982221400953,1.3638461538461535,0.048,1.2274615384615382,5.105982221400954,5.194366836785568,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,5.000412531581883,20.0,8.0,5.263592138507246,42.30769230769231,45.0,0.4110796681575482,56.03819960273145,42.30769230769231,42.30769230769231,58.730507295039146,0.0,42.30769230769231,45.0,0.5263592138507246,1.4192307692307693,0.048,1.2773076923076925,5.263592138507246,5.357515215430323,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.455499072429816,7.0,0.0,43.84615384615385,45.0,0.0,-8.089001855140367,43.84615384615385,43.84615384615385,18.455499072429816,0.0,43.84615384615385,45.0,0.0,1.5580546710388261,0.048,1.4022492039349437,0.0,0.10780546710388239,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,18.006255149662145,8.8,0.0,41.07692307692308,45.0,0.0,-8.98748970067571,41.07692307692308,41.07692307692308,18.006255149662145,0.0,41.07692307692308,45.0,0.0,1.5019323833279636,0.048,1.3517391449951675,0.0,0.10219323833279614,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.82685884131044,8.0,0.0,42.30769230769231,45.0,0.0,-9.34628231737912,42.30769230769231,42.30769230769231,17.82685884131044,0.0,42.30769230769231,45.0,0.0,1.5496192387521428,0.048,1.3946573148769286,0.0,0.1069619238752142,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.710643602041916,7.0,0.0,43.84615384615385,45.0,0.0,-9.578712795916168,43.84615384615385,43.84615384615385,17.710643602041916,0.0,43.84615384615385,45.0,0.0,1.6027459992621003,0.048,1.4424713993358902,0.0,0.11227459992621003,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.62828495291813,8.0,0.0,42.30769230769231,45.0,0.0,-9.743430094163742,42.30769230769231,42.30769230769231,17.62828495291813,0.0,42.30769230769231,45.0,0.0,1.5615336720556816,0.048,1.4053803048501134,0.0,0.10815336720556812,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.55089844737288,8.0,0.0,42.30769230769231,45.0,0.0,-9.89820310525424,42.30769230769231,42.30769230769231,17.55089844737288,0.0,42.30769230769231,45.0,0.0,1.5661768623883963,0.048,1.4095591761495567,0.0,0.1086176862388395,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.77975654468636,20.0,7.0,8.189217415459327,43.84615384615385,55.75577687934975,0.4956163720509404,70.0,43.84615384615385,43.84615384615385,81.90962303319591,0.0,43.84615384615385,55.75577687934975,0.8189217415459327,1.7880579217651078,0.048,1.609252129588597,8.189217415459327,8.320023207635836,0.0,24.0,0.0,43.84615384615385,55.75577687934975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,6.118641002886396,20.0,8.0,6.440674739880417,42.30769230769231,45.644631817111204,0.27761529051208694,65.6446318171112,42.30769230769231,42.30769230769231,68.9815713265301,0.0,42.30769230769231,45.644631817111204,0.6440674739880416,1.4385697237441055,0.048,1.294712751369695,6.440674739880417,6.536531712254828,0.0,24.0,0.0,42.30769230769231,45.644631817111204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,6.203217625812343,20.0,7.0,6.529702764012993,43.84615384615385,46.02303678343439,0.28145270534538785,66.02303678343438,43.84615384615385,43.84615384615385,68.19991972071492,0.0,43.84615384615385,46.02303678343439,0.6529702764012992,1.4960757188876472,0.048,1.3464681469988824,6.529702764012993,6.631310335901757,0.0,24.0,0.0,43.84615384615385,46.02303678343439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,6.22862612336463,20.0,7.0,6.556448550910137,43.84615384615385,46.13648403460347,0.2826055409875059,66.13648403460347,43.84615384615385,43.84615384615385,68.4268142230531,0.0,43.84615384615385,46.13648403460347,0.6556448550910137,1.4994791364227196,0.048,1.3495312227804477,6.556448550910137,6.658396464552409,0.0,24.0,0.0,43.84615384615385,46.13648403460347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,6.199426410023313,20.0,8.6,6.525712010550856,41.38461538461539,46.00610007197439,0.2812806901099509,66.00610007197437,41.38461538461539,41.38461538461539,70.62758475933337,0.0,41.38461538461539,46.00610007197439,0.6525712010550856,1.4217214636976931,0.048,1.279549317327924,6.525712010550856,6.619884156920625,0.0,24.0,0.0,41.38461538461539,46.00610007197439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,6.309432481791137,20.0,7.0,6.6415078755696175,43.84615384615385,46.49657204445758,0.2862718911883454,66.4965720444576,43.84615384615385,43.84615384615385,69.14699024276132,0.0,43.84615384615385,46.49657204445758,0.6641507875569618,1.510281776718343,0.048,1.3592535990465087,6.6415078755696175,6.7445360532414504,0.0,24.0,0.0,43.84615384615385,46.49657204445758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,6.130353697597988,20.0,8.0,6.453003892208408,42.30769230769231,45.69710733953629,0.27814671949174175,65.69710733953629,42.30769230769231,42.30769230769231,69.08652237138027,0.0,42.30769230769231,45.69710733953629,0.6453003892208409,1.440143989416858,0.048,1.2961295904751722,6.453003892208408,6.549018291150094,0.0,24.0,0.0,42.30769230769231,45.69710733953629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,5.862774572555443,20.0,9.6,6.171341655321519,39.84615384615385,45.0,0.2802303268481557,63.98481929666099,39.84615384615385,39.84615384615385,69.13866545050715,0.0,39.84615384615385,45.0,0.6171341655321518,1.3453846153846152,0.048,1.2108461538461537,6.171341655321519,6.2578801168599805,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,5.792151255540097,19.999999999999996,9.0,6.097001321621155,40.769230769230774,45.0,0.28651522175413885,63.3446994191375,40.769230769230774,40.769230769230774,67.57546864990672,0.0,40.769230769230774,45.0,0.6097001321621155,1.3730769230769233,0.048,1.235769230769231,6.097001321621155,6.186309013928848,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,5.597479823899817,20.0,10.0,5.892084025157702,39.230769230769226,45.0,0.3065260554116175,61.570802679359616,39.230769230769226,39.230769230769226,67.34003344859039,0.0,39.230769230769226,45.0,0.5892084025157702,1.3269230769230766,0.048,1.194230769230769,5.892084025157702,5.97677633285001,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,5.4546639700711,20.0,10.8,5.741751547443263,38.0,45.0,0.32435554540221595,60.260370562258984,38.0,38.0,67.26037056225898,0.0,38.0,45.0,0.5741751547443263,1.29,0.048,1.161,5.741751547443263,5.8227515474432625,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,5.517262321046435,20.0,9.0,5.8076445484699315,40.769230769230774,45.0,0.31615812513781366,60.835715516749545,40.769230769230774,40.769230769230774,65.06648474751877,0.0,40.769230769230774,45.0,0.5807644548469931,1.3730769230769233,0.048,1.235769230769231,5.8076445484699315,5.896952240777624,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,5.545660038065934,20.0,9.0,5.837536882174668,40.769230769230774,45.0,0.31264224639737814,61.09622320455301,40.769230769230774,40.769230769230774,65.32699243532224,0.0,40.769230769230774,45.0,0.5837536882174668,1.3730769230769233,0.048,1.235769230769231,5.837536882174668,5.92684457448236,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,5.448307280097459,20.0,9.8,5.73506029483943,39.53846153846153,45.0,0.32522449257711394,60.20186089422204,39.53846153846153,39.53846153846153,65.6633993557605,0.0,39.53846153846153,45.0,0.573506029483943,1.336153846153846,0.048,1.2025384615384613,5.73506029483943,5.820675679454815,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,5.459011100008138,20.0,9.0,5.7463274736927765,40.769230769230774,45.0,0.32376531936325187,60.300374328269996,40.769230769230774,40.769230769230774,64.53114355903922,0.0,40.769230769230774,45.0,0.5746327473692776,1.3730769230769233,0.048,1.235769230769231,5.7463274736927765,5.835635166000469,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,5.470841249941087,20.0,9.0,5.758780263095881,40.769230769230774,45.0,0.3221753913204276,60.40920218549728,40.769230769230774,40.769230769230774,64.6399714162665,0.0,40.769230769230774,45.0,0.5758780263095881,1.3730769230769233,0.048,1.235769230769231,5.758780263095881,5.848087955403574,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,5.547050769605096,19.999999999999996,8.4,5.839000810110627,41.69230769230769,45.0,0.31247313646761393,61.10897322224085,41.69230769230769,41.69230769230769,64.41666552993316,0.0,41.69230769230769,45.0,0.5839000810110627,1.400769230769231,0.048,1.2606923076923078,5.839000810110627,5.93107773318755,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,5.599077592132004,20.0,8.0,5.893765886454741,42.30769230769231,45.0,0.3063433347461524,61.58541931374813,42.30769230769231,42.30769230769231,64.27772700605583,0.0,42.30769230769231,45.0,0.589376588645474,1.4192307692307693,0.048,1.2773076923076925,5.893765886454741,5.987688963377818,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,18.24367983731141,7.0,0.0,43.84615384615385,45.0,0.0,-8.512640325377177,43.84615384615385,43.84615384615385,18.24367983731141,0.0,43.84615384615385,45.0,0.0,1.5707638251459304,0.048,1.4136874426313373,0.0,0.10907638251459306,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.724421005944883,7.2,0.0,43.53846153846154,45.0,0.0,-9.551157988110234,43.53846153846154,43.53846153846154,17.724421005944883,0.0,43.53846153846154,45.0,0.0,1.5926885857971533,0.048,1.4334197272174378,0.0,0.11126885857971547,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.52607218085291,7.0,0.0,43.84615384615385,45.0,0.0,-9.947855638294179,43.84615384615385,43.84615384615385,17.52607218085291,0.0,43.84615384615385,45.0,0.0,1.6138202845334406,0.048,1.4524382560800964,0.0,0.11338202845334422,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.395337066653504,7.0,0.0,43.84615384615385,45.0,0.0,-10.209325866692993,43.84615384615385,43.84615384615385,17.395337066653504,0.0,43.84615384615385,45.0,0.0,1.621664391385405,0.048,1.4594979522468645,0.0,0.11416643913854041,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.31359440263045,8.2,0.0,42.0,45.0,0.0,-10.3728111947391,42.0,42.0,17.31359440263045,0.0,42.0,45.0,0.0,1.5711843358421729,0.048,1.4140659022579556,0.0,0.10911843358421724,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.225833934250055,7.0,0.0,43.84615384615385,45.0,0.0,-10.54833213149989,43.84615384615385,43.84615384615385,17.225833934250055,0.0,43.84615384615385,45.0,0.0,1.6318345793296118,0.048,1.4686511213966507,0.0,0.11518345793296114,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.468429168922176,20.0,7.0,7.861504388339133,43.84615384615385,53.103581208062394,0.4011003182934007,70.0,43.84615384615385,43.84615384615385,79.25742736190855,0.0,43.84615384615385,53.103581208062394,0.7861504388339133,1.708492051626487,0.048,1.5376428464638383,7.861504388339133,7.984353593501782,0.0,24.0,0.0,43.84615384615385,53.103581208062394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,5.512312425520376,20.000000000000007,8.4,5.802434132126711,41.69230769230769,45.0,0.3167834717970567,60.79027580381131,41.69230769230769,41.69230769230769,64.09796811150362,0.0,41.69230769230769,45.0,0.5802434132126711,1.4007692307692305,0.048,1.2606923076923073,5.802434132126711,5.894511055203635,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,6.563847744380371,19.999999999999996,8.0,6.909313415137232,42.30769230769231,47.62342979288778,0.2978152334110876,67.62342979288778,42.30769230769231,42.30769230769231,72.93916727808325,0.0,42.30769230769231,47.62342979288778,0.6909313415137233,1.4979336630174027,0.048,1.3481402967156624,6.909313415137232,7.011106781438972,0.0,24.0,0.0,42.30769230769231,47.62342979288778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,6.54696810124602,20.0,8.0,6.891545369732652,42.30769230769231,47.54898252298479,0.29704936938502835,67.54898252298477,42.30769230769231,42.30769230769231,72.79027273827725,0.0,42.30769230769231,47.54898252298479,0.6891545369732652,1.4957002449203127,0.048,1.3461302204282815,6.891545369732652,6.9931153942246835,0.0,24.0,0.0,42.30769230769231,47.54898252298479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,6.325661163039481,20.0,10.2,6.658590697936296,38.92307692307692,46.56876135279089,0.28700821973863344,66.56876135279089,38.92307692307692,38.92307692307692,74.21444578250485,0.0,38.92307692307692,46.56876135279089,0.6658590697936295,1.364755148276034,0.048,1.2282796334484307,6.658590697936296,6.747066212763899,0.0,24.0,0.0,38.92307692307692,46.56876135279089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,6.486405321340398,20.000000000000004,8.0,6.827795075095156,42.30769230769231,47.28150612369549,0.2943015118575498,67.2815061236955,42.30769230769231,42.30769230769231,72.25531993969868,0.0,42.30769230769231,47.28150612369549,0.6827795075095155,1.487675952941634,0.048,1.3389083576474703,6.827795075095156,6.928562670389319,0.0,24.0,0.0,42.30769230769231,47.28150612369549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,6.4138279311145485,20.0,8.0,6.75139782222584,42.30769230769231,46.960206449940955,0.2910085268200793,66.96020644994096,42.30769230769231,42.30769230769231,71.6127205921896,0.0,42.30769230769231,46.960206449940955,0.675139782222584,1.478036962728998,0.048,1.330233266456098,6.75139782222584,6.8512015184987405,0.0,24.0,0.0,42.30769230769231,46.960206449940955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
