timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-06 12:00:00,6.050787627487058,20.0,10.8,6.369250134196903,38.0,45.340175379855964,0.2745366437153837,65.34017537985596,38.0,38.0,72.68035075971193,0.0,38.0,45.340175379855964,0.6369250134196902,1.300205261395679,0.048,1.170184735256111,6.369250134196903,6.451270660336471,0.0,24.0,0.0,38.0,45.340175379855964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.1296890784728095,20.0,9.0,6.452304293129274,40.769230769230774,45.6941303150423,0.27811656435902066,65.69413031504229,40.769230769230774,40.769230769230774,70.61902986085381,0.0,40.769230769230774,45.6941303150423,0.6452304293129274,1.3939008325281923,0.048,1.254510749275373,6.452304293129274,6.543694376382093,0.0,24.0,0.0,40.769230769230774,45.6941303150423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,5.948803816333088,20.0,10.0,6.26189875403483,39.230769230769226,45.0,0.2731575710854521,64.76217814360265,39.230769230769226,39.230769230769226,70.53140891283343,0.0,39.230769230769226,45.0,0.6261898754034829,1.3269230769230766,0.048,1.194230769230769,6.26189875403483,6.346591061727137,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,5.547394328677115,20.0,13.2,5.839362451239068,34.30769230769231,45.0,0.3124314038605651,61.11212280653605,34.30769230769231,34.30769230769231,71.80443049884374,0.0,34.30769230769231,45.0,0.5839362451239067,1.1792307692307693,0.048,1.0613076923076923,5.839362451239068,5.909285528162145,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,5.565014240808353,19.999999999999996,12.0,5.857909727166688,36.15384615384615,45.0,0.3103138963815697,61.273593408084,36.15384615384615,36.15384615384615,70.11974725423784,0.0,36.15384615384615,45.0,0.5857909727166688,1.234615384615385,0.048,1.1111538461538464,5.857909727166688,5.933371265628226,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,5.483322351624789,20.0,12.0,5.771918264868199,36.15384615384615,45.0,0.3205233582933891,60.52395942104924,36.15384615384615,36.15384615384615,69.3701132672031,0.0,36.15384615384615,45.0,0.5771918264868199,1.2346153846153847,0.048,1.1111538461538462,5.771918264868199,5.847379803329737,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,5.25625274999999,20.0,13.6,5.532897631578937,33.69230769230769,45.0,0.35524617958183763,58.426574617023434,33.69230769230769,33.69230769230769,69.73426692471574,0.0,33.69230769230769,45.0,0.5532897631578937,1.1607692307692308,0.048,1.0446923076923078,5.532897631578937,5.60097455465586,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,5.336225947902699,20.000000000000004,12.0,5.617079945160736,36.15384615384615,45.0,0.3417874286578235,59.167607967817275,36.15384615384615,36.15384615384615,68.01376181397112,0.0,36.15384615384615,45.0,0.5617079945160736,1.2346153846153844,0.048,1.111153846153846,5.617079945160736,5.692541483622275,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,5.287537471871275,20.0,12.0,5.565828917759236,36.15384615384615,45.0,0.34980023367356594,58.71676721593123,36.15384615384615,36.15384615384615,67.56292106208508,0.0,36.15384615384615,45.0,0.5565828917759237,1.2346153846153847,0.048,1.1111538461538462,5.565828917759236,5.641290456220775,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,4.423835781754237,20.0,13.8,4.6566692439518285,33.38461538461539,45.0,0.7234880755615428,50.54863331337384,33.38461538461539,33.38461538461539,62.164017928758454,0.0,33.38461538461539,45.0,0.46566692439518287,1.1515384615384616,0.048,1.0363846153846155,4.6566692439518285,4.723823090105674,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,4.39456368551057,20.0,12.0,4.625856511063758,36.15384615384615,45.0,0.7573207132810471,50.265678420238885,36.15384615384615,36.15384615384615,59.11183226639273,0.0,36.15384615384615,45.0,0.46258565110637584,1.2346153846153847,0.048,1.1111538461538462,4.625856511063758,4.701318049525296,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.34600772271036,13.0,0.0,34.61538461538461,45.0,0.0,-8.307984554579278,34.61538461538461,34.61538461538461,18.34600772271036,0.0,34.61538461538461,45.0,0.0,1.2877010750989168,0.048,1.1589309675890251,0.0,0.08077010750989166,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.930106290358125,16.4,0.0,30.0,45.0,0.0,-9.13978741928375,30.0,30.0,17.930106290358125,0.0,30.0,45.0,0.0,1.1741936225785126,0.048,1.0567742603206614,0.0,0.06941936225785117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.80543264493692,15.0,0.0,31.53846153846154,45.0,0.0,-9.389134710126157,31.53846153846154,31.53846153846154,17.80543264493692,0.0,31.53846153846154,45.0,0.0,1.227827887457631,0.048,1.1050450987118678,0.0,0.07478278874576305,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.746044081955425,15.0,0.0,31.53846153846154,45.0,0.0,-9.50791183608915,31.53846153846154,31.53846153846154,17.746044081955425,0.0,31.53846153846154,45.0,0.0,1.231391201236521,0.048,1.1082520811128689,0.0,0.07513912012365198,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.723808938739428,15.4,0.0,30.923076923076923,45.0,0.0,-9.552382122521145,30.923076923076923,30.923076923076923,17.723808938739428,0.0,30.923076923076923,45.0,0.0,1.2142637713679418,0.048,1.0928373942311476,0.0,0.07342637713679423,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.680942908980853,13.0,0.0,34.61538461538461,45.0,0.0,-9.638114182038294,34.61538461538461,34.61538461538461,17.680942908980853,0.0,34.61538461538461,45.0,0.0,1.3276049639226872,0.048,1.1948444675304186,0.0,0.08476049639226857,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.159256150461693,20.000000000000004,13.0,6.4834275268017825,34.61538461538461,45.826498014572536,0.279458083051801,65.82649801457254,34.61538461538461,34.61538461538461,77.03761141376046,0.0,34.61538461538461,45.826498014572536,0.6483427526801783,1.2132564788987144,0.048,1.091930831008843,6.4834275268017825,6.5567531746916545,0.0,24.0,0.0,34.61538461538461,45.826498014572536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,4.452531991191424,20.000000000000007,14.6,4.686875780201499,32.15384615384615,45.0,0.6935609230843154,50.8256023672414,32.15384615384615,32.15384615384615,63.67175621339525,0.0,32.15384615384615,45.0,0.4686875780201499,1.1146153846153843,0.048,1.0031538461538458,4.686875780201499,4.750337318663037,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.075225284589392,20.0,13.0,5.342342404830939,34.61538461538461,45.0,0.3923064313443684,56.739464924368775,34.61538461538461,34.61538461538461,67.12408030898416,0.0,34.61538461538461,45.0,0.5342342404830939,1.1884615384615382,0.048,1.0696153846153844,5.342342404830939,5.413188558677093,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.129004675096738,20.0,12.0,5.398952289575513,36.15384615384615,45.0,0.38018558811425296,57.24209796651368,36.15384615384615,36.15384615384615,66.08825181266752,0.0,36.15384615384615,45.0,0.5398952289575514,1.2346153846153847,0.048,1.1111538461538462,5.398952289575513,5.474413828037052,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.04052166666423,19.999999999999996,12.8,5.305812280699189,34.92307692307692,45.0,0.4007174976049727,56.4144656307473,34.92307692307692,34.92307692307692,66.49138870767038,0.0,34.92307692307692,45.0,0.5305812280699189,1.1976923076923078,0.048,1.077923076923077,5.305812280699189,5.37758151146842,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.049032667407634,20.0,12.0,5.314771228850141,36.15384615384615,45.0,0.3986090240886551,56.49421879168651,36.15384615384615,36.15384615384615,65.34037263784035,0.0,36.15384615384615,45.0,0.5314771228850141,1.2346153846153847,0.048,1.1111538461538462,5.314771228850141,5.390232767311679,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,4.939121299888472,20.0,12.0,5.199075052514181,36.15384615384615,45.0,0.42840901835697287,55.461874190596035,36.15384615384615,36.15384615384615,64.30802803674987,0.0,36.15384615384615,45.0,0.5199075052514182,1.2346153846153847,0.048,1.1111538461538462,5.199075052514181,5.274536590975719,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,4.533504597040506,20.000000000000004,14.8,4.7721101021479,31.846153846153847,45.0,0.6228518701493849,51.60492199871912,31.846153846153847,31.846153846153847,64.75876815256527,0.0,31.846153846153847,45.0,0.47721101021479007,1.105384615384615,0.048,0.9948461538461535,4.7721101021479,4.834648563686362,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,4.463122148313849,20.0,14.0,4.698023314014577,33.07692307692308,45.0,0.6832349748762147,50.927711910565165,33.07692307692308,33.07692307692308,62.850788833642085,0.0,33.07692307692308,45.0,0.4698023314014577,1.1423076923076925,0.048,1.028076923076923,4.698023314014577,4.764254083245347,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,4.332765556120882,20.0,14.0,4.560805848548297,33.07692307692308,45.0,0.8424747017642036,49.66688100135195,33.07692307692308,33.07692307692308,61.58995792442887,0.0,33.07692307692308,45.0,0.45608058485482966,1.1423076923076925,0.048,1.028076923076923,4.560805848548297,4.6270366177790665,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.029548643039055,20.0,16.0,4.241630150567427,30.0,45.0,2.1514969288688452,46.69955051617427,30.0,30.0,61.69955051617427,0.0,30.0,45.0,0.4241630150567427,1.05,0.048,0.945,4.241630150567427,4.298630150567426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,3.9205281443648814,20.0,16.0,4.126871730910401,30.0,45.0,5.736327367345975,45.62019613178637,30.0,30.0,60.62019613178637,0.0,30.0,45.0,0.4126871730910401,1.05,0.048,0.945,4.126871730910401,4.1838717309104005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,3.9626427272325193,20.000000000000004,15.0,4.171202870771073,31.53846153846154,45.0,3.464353500901767,46.03796120772091,31.53846153846154,31.53846153846154,59.49949966925937,0.0,31.53846153846154,45.0,0.4171202870771073,1.0961538461538463,0.048,0.9865384615384616,4.171202870771073,4.232818255386457,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,3.7802875373891696,20.000000000000004,16.2,3.9792500393570207,30.0,45.0,0.0,44.22149402221234,30.0,30.0,59.22149402221234,0.0,30.0,45.0,0.39792500393570207,1.0499999999999998,0.048,0.9449999999999998,3.9792500393570207,4.03625003935702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,3.9453658244911844,20.000000000000004,14.0,4.153016657359141,33.07692307692308,45.0,4.130808476939741,45.86670364737844,33.07692307692308,33.07692307692308,57.78978057045536,0.0,33.07692307692308,45.0,0.41530166573591415,1.1423076923076922,0.048,1.028076923076923,4.153016657359141,4.21924742658991,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.032512538632986,20.0,13.0,4.244750040666301,34.61538461538461,45.0,2.1166520184276427,46.728799653688355,34.61538461538461,34.61538461538461,57.11341503830374,0.0,34.61538461538461,45.0,0.42447500406663013,1.1884615384615382,0.048,1.0696153846153844,4.244750040666301,4.315596194512454,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,3.346394972429693,20.0,14.0,3.522521023610203,33.07692307692308,45.0,0.0,39.81525185028201,33.07692307692308,33.07692307692308,51.73832877335893,0.0,33.07692307692308,45.0,0.3522521023610203,1.1423076923076925,0.048,1.028076923076923,3.522521023610203,3.5887517928409727,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,3.3177805449143505,20.0,14.0,3.492400573594053,33.07692307692308,45.0,0.0,39.52018519180723,33.07692307692308,33.07692307692308,51.44326211488415,0.0,33.07692307692308,45.0,0.34924005735940533,1.1423076923076925,0.048,1.028076923076923,3.492400573594053,3.558631342824823,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.725723181348133,13.0,0.0,34.61538461538461,45.0,0.0,-7.548553637303733,34.61538461538461,34.61538461538461,18.725723181348133,0.0,34.61538461538461,45.0,0.0,1.2649181475806504,0.048,1.1384263328225854,0.0,0.07849181475806488,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.375941342746636,14.6,0.0,32.15384615384615,45.0,0.0,-8.248117314506729,32.15384615384615,32.15384615384615,18.375941342746636,0.0,32.15384615384615,45.0,0.0,1.2120589040505867,0.048,1.0908530136455281,0.0,0.07320589040505854,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.2430217659186,13.0,0.0,34.61538461538461,45.0,0.0,-8.513956468162803,34.61538461538461,34.61538461538461,18.2430217659186,0.0,34.61538461538461,45.0,0.0,1.2938802325064225,0.048,1.1644922092557801,0.0,0.08138802325064232,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.15742105119987,13.0,0.0,34.61538461538461,45.0,0.0,-8.685157897600263,34.61538461538461,34.61538461538461,18.15742105119987,0.0,34.61538461538461,45.0,0.0,1.2990162753895462,0.048,1.1691146478505916,0.0,0.08190162753895458,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.123932511927418,15.0,0.0,31.53846153846154,45.0,0.0,-8.752134976145165,31.53846153846154,31.53846153846154,18.123932511927418,0.0,31.53846153846154,45.0,0.0,1.2087178954382014,0.048,1.0878461058943814,0.0,0.07287178954382001,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,18.071390980112504,13.0,0.0,34.61538461538461,45.0,0.0,-8.857218039774992,34.61538461538461,34.61538461538461,18.071390980112504,0.0,34.61538461538461,45.0,0.0,1.3041780796547882,0.048,1.1737602716893094,0.0,0.0824178079654787,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.164973577835902,20.0,13.0,5.436814292458844,34.61538461538461,45.0,0.3726396105947832,57.577591698661365,34.61538461538461,34.61538461538461,67.96220708327675,0.0,34.61538461538461,45.0,0.5436814292458844,1.1884615384615382,0.048,1.0696153846153844,5.436814292458844,5.507660446304997,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,3.797290254331149,20.0,13.6,3.9971476361380516,33.69230769230769,45.0,0.0,44.39170199566655,33.69230769230769,33.69230769230769,55.69939430335886,0.0,33.69230769230769,45.0,0.39971476361380515,1.1607692307692308,0.048,1.0446923076923078,3.9971476361380516,4.0652245592149745,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,4.42274535193894,20.0,13.0,4.655521423093621,34.61538461538461,45.0,0.7246853825302233,50.538100579781315,34.61538461538461,34.61538461538461,60.9227159643967,0.0,34.61538461538461,45.0,0.4655521423093621,1.1884615384615382,0.048,1.0696153846153844,4.655521423093621,4.726367576939775,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,4.404597919944148,20.0,13.0,4.636418863099103,34.61538461538461,45.0,0.7453142073424865,50.36272188781692,34.61538461538461,34.61538461538461,60.747337272432304,0.0,34.61538461538461,45.0,0.4636418863099103,1.1884615384615382,0.048,1.0696153846153844,4.636418863099103,4.707265016945256,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,4.35278255726716,20.0,13.6,4.581876376070695,33.69230769230769,45.0,0.812559440281625,49.8610516742974,33.69230769230769,33.69230769230769,61.16874398198971,0.0,33.69230769230769,45.0,0.4581876376070695,1.1607692307692308,0.048,1.0446923076923078,4.581876376070695,4.649953299147618,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.249258990732935,20.000000000000004,14.0,4.47290420077151,33.07692307692308,45.0,1.0003519418337254,48.8545953038773,33.07692307692308,33.07692307692308,60.77767222695422,0.0,33.07692307692308,45.0,0.44729042007715103,1.1423076923076922,0.048,1.028076923076923,4.47290420077151,4.539134970002279,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.026422622992769,20.0,15.0,4.2383396031502825,31.53846153846154,45.0,2.189578490337925,46.66869607704021,31.53846153846154,31.53846153846154,60.13023453857867,0.0,31.53846153846154,45.0,0.42383396031502824,1.0961538461538465,0.048,0.9865384615384619,4.2383396031502825,4.299954987765667,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,3.639613032049819,20.0,17.4,3.83117161268402,30.0,45.0,0.0,42.806379076479374,30.0,30.0,57.806379076479374,0.0,30.0,45.0,0.383117161268402,1.05,0.048,0.945,3.83117161268402,3.8881716126840202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,3.5096693258531695,20.0,17.0,3.694388764055968,30.0,45.0,0.0,41.487956653698916,30.0,30.0,56.487956653698916,0.0,30.0,45.0,0.3694388764055968,1.05,0.048,0.945,3.694388764055968,3.7513887640559678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.3566193998326006,20.0,17.0,3.5332835787711585,30.0,45.0,0.0,39.92054287288536,30.0,30.0,54.92054287288536,0.0,30.0,45.0,0.35332835787711586,1.05,0.048,0.945,3.5332835787711585,3.590283578771159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.010288920981788,20.0,19.2,3.168725179980829,30.0,45.0,0.0,36.3109381460782,30.0,30.0,51.3109381460782,0.0,30.0,45.0,0.3168725179980829,1.05,0.048,0.945,3.168725179980829,3.2257251799808295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.005285108921385,20.0,18.0,3.1634580093909315,30.0,45.0,0.0,36.25810604777362,30.0,30.0,51.25810604777362,0.0,30.0,45.0,0.31634580093909315,1.05,0.048,0.945,3.1634580093909315,3.220458009390932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,2.938162162874102,20.0,18.0,3.092802276709581,30.0,45.0,0.0,35.547417348705366,30.0,30.0,50.547417348705366,0.0,30.0,45.0,0.3092802276709581,1.05,0.048,0.945,3.092802276709581,3.1498022767095812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,2.8444582995338368,20.000000000000004,18.2,2.994166631088249,30.0,45.0,0.0,34.54898649153019,30.0,30.0,49.54898649153019,0.0,30.0,45.0,0.2994166631088249,1.0499999999999998,0.048,0.9449999999999998,2.994166631088249,3.051166631088249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.0087745509219355,20.000000000000004,16.0,3.167131106233616,30.0,45.0,0.0,36.29495100698992,30.0,30.0,51.29495100698992,0.0,30.0,45.0,0.3167131106233616,1.0499999999999998,0.048,0.9449999999999998,3.167131106233616,3.224131106233616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,2.988843525067186,20.0,16.0,3.1461510790180904,30.0,45.0,0.0,36.084366538955805,30.0,30.0,51.084366538955805,0.0,30.0,45.0,0.314615107901809,1.05,0.048,0.945,3.1461510790180904,3.2031510790180904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,2.5248418388887357,20.0,17.4,2.657728251461827,30.0,45.0,0.0,31.08409564901048,30.0,30.0,46.08409564901048,0.0,30.0,45.0,0.2657728251461827,1.05,0.048,0.945,2.657728251461827,2.714728251461827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,2.545953477844339,20.000000000000004,15.0,2.6799510293098305,31.53846153846154,45.0,0.0,31.315964531530582,31.53846153846154,31.53846153846154,44.77750299306904,0.0,31.53846153846154,45.0,0.26799510293098305,1.0961538461538463,0.048,0.9865384615384616,2.6799510293098305,2.741566413925215,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,19.037449352162305,16.0,0.0,30.0,45.0,0.0,-6.92510129567539,30.0,30.0,19.037449352162305,0.0,30.0,45.0,0.0,1.1077530388702617,0.048,0.9969777349832356,0.0,0.06277530388702601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.774937863637845,17.0,0.0,30.0,45.0,0.0,-7.4501242727243095,30.0,30.0,18.774937863637845,0.0,30.0,45.0,0.0,1.1235037281817293,0.048,1.0111533553635563,0.0,0.06435037281817291,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.682065736809896,16.0,0.0,30.0,45.0,0.0,-7.635868526380207,30.0,30.0,18.682065736809896,0.0,30.0,45.0,0.0,1.1290760557914061,0.048,1.0161684502122654,0.0,0.06490760557914066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.61468713162795,14.0,0.0,33.07692307692308,45.0,0.0,-7.770625736744101,33.07692307692308,33.07692307692308,18.61468713162795,0.0,33.07692307692308,45.0,0.0,1.2254264644100152,0.048,1.1028838179690137,0.0,0.0745426464410015,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.58015792218768,15.4,0.0,30.923076923076923,45.0,0.0,-7.839684155624639,30.923076923076923,30.923076923076923,18.58015792218768,0.0,30.923076923076923,45.0,0.0,1.1628828323610467,0.048,1.0465945491249422,0.0,0.06828828323610447,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.519220862453246,13.0,0.0,34.61538461538461,45.0,0.0,-7.961558275093509,34.61538461538461,34.61538461538461,18.519220862453246,0.0,34.61538461538461,45.0,0.0,1.2773082867143437,0.048,1.1495774580429095,0.0,0.07973082867143422,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.551248180940661,19.999999999999996,14.0,4.790787558884906,33.07692307692308,45.0,0.6095687414449371,51.77526420582353,33.07692307692308,33.07692307692308,63.69834112890045,0.0,33.07692307692308,45.0,0.47907875588849064,1.1423076923076927,0.048,1.0280769230769236,4.790787558884906,4.857018328115675,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,3.5164011315057597,19.999999999999993,15.2,3.701474875269221,31.230769230769234,45.0,0.0,41.55653174951027,31.230769230769234,31.230769230769234,55.32576251874104,0.0,31.230769230769234,45.0,0.37014748752692206,1.086923076923077,0.048,0.9782307692307693,3.701474875269221,3.762167182961529,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,3.70433682509925,19.999999999999996,13.0,3.899301921157105,34.61538461538461,45.0,0.0,43.4590070023216,34.61538461538461,34.61538461538461,53.843622386936985,0.0,34.61538461538461,45.0,0.3899301921157105,1.1884615384615385,0.048,1.0696153846153846,3.899301921157105,3.9701480750032587,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,3.7265237001308766,20.0,13.0,3.9226565264535544,34.61538461538461,45.0,0.0,43.682116121874216,34.61538461538461,34.61538461538461,54.0667315064896,0.0,34.61538461538461,45.0,0.39226565264535546,1.1884615384615382,0.048,1.0696153846153844,3.9226565264535544,3.9935026802997085,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,3.758576999632099,20.0,14.0,3.956396841717999,33.07692307692308,45.0,0.0,44.00390070067711,33.07692307692308,33.07692307692308,55.92697762375403,0.0,33.07692307692308,45.0,0.3956396841717999,1.1423076923076925,0.048,1.028076923076923,3.956396841717999,4.022627610948769,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,3.761527787232326,20.0,13.0,3.959502933928764,34.61538461538461,45.0,0.0,44.03349189313694,34.61538461538461,34.61538461538461,54.41810727775233,0.0,34.61538461538461,45.0,0.3959502933928764,1.1884615384615382,0.048,1.0696153846153844,3.959502933928764,4.030349087774918,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.348262668736232,20.000000000000004,16.0,3.5244870197223492,30.0,45.0,0.0,39.83449089869285,30.0,30.0,54.83449089869285,0.0,30.0,45.0,0.35244870197223493,1.0499999999999998,0.048,0.9449999999999998,3.5244870197223492,3.5814870197223496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,2.893027730758639,20.0,19.0,3.0452923481669885,30.0,45.0,0.0,35.067434139646906,30.0,30.0,50.067434139646906,0.0,30.0,45.0,0.30452923481669886,1.05,0.048,0.945,3.0452923481669885,3.1022923481669884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,2.898729228626584,20.000000000000007,17.0,3.0512939248700888,30.0,45.0,0.0,35.12816170366969,30.0,30.0,50.12816170366969,0.0,30.0,45.0,0.3051293924870089,1.0499999999999996,0.048,0.9449999999999996,3.0512939248700888,3.1082939248700887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,2.6722086604275437,20.0,18.0,2.8128512215026777,30.0,45.0,0.0,32.693523826537245,30.0,30.0,47.693523826537245,0.0,30.0,45.0,0.2812851221502678,1.05,0.048,0.945,2.8128512215026777,2.8698512215026777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.3982541228585372,20.000000000000004,19.8,2.5244780240616183,30.0,45.0,0.0,29.684225068789914,30.0,30.0,44.684225068789914,0.0,30.0,45.0,0.2524478024061618,1.0499999999999998,0.048,0.9449999999999998,2.5244780240616183,2.581478024061618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.4154760056212226,20.0,18.0,2.54260632170655,30.0,45.0,0.0,29.875657331618584,30.0,30.0,44.875657331618584,0.0,30.0,45.0,0.254260632170655,1.05,0.048,0.945,2.54260632170655,2.5996063217065504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.381902008228765,19.999999999999993,18.0,2.507265271819753,30.0,45.0,0.0,29.502167028272723,30.0,30.0,44.50216702827272,0.0,30.0,45.0,0.2507265271819753,1.0500000000000005,0.048,0.9450000000000004,2.507265271819753,2.564265271819753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.2568919462134778,19.999999999999996,18.8,2.3756757328562923,30.0,45.0,0.0,28.10063139638092,30.0,30.0,43.10063139638092,0.0,30.0,45.0,0.23756757328562922,1.0500000000000003,0.048,0.9450000000000003,2.3756757328562923,2.4326757328562922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.3310633802670715,20.0,17.0,2.4537509265969173,30.0,45.0,0.0,28.934294781156012,30.0,30.0,43.93429478115601,0.0,30.0,45.0,0.24537509265969173,1.05,0.048,0.945,2.4537509265969173,2.5107509265969177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.4276336238698457,20.0,16.0,2.5554038145998375,30.0,45.0,0.0,30.010607382131624,30.0,30.0,45.010607382131624,0.0,30.0,45.0,0.25554038145998376,1.05,0.048,0.945,2.5554038145998375,2.6124038145998374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.3078684029671344,20.0,17.2,2.4293351610180363,30.0,45.0,0.0,28.674257433882403,30.0,30.0,43.6742574338824,0.0,30.0,45.0,0.24293351610180364,1.05,0.048,0.945,2.4293351610180363,2.486335161018036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.5185935293152353,20.0,15.0,2.6511510834897214,31.53846153846154,45.0,0.0,31.015384857272693,31.53846153846154,31.53846153846154,44.47692331881115,0.0,31.53846153846154,45.0,0.2651151083489721,1.0961538461538465,0.048,0.9865384615384619,2.6511510834897214,2.712766468105106,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.19226109257403,14.0,0.0,33.07692307692308,45.0,0.0,-6.615477814851943,33.07692307692308,33.07692307692308,19.19226109257403,0.0,33.07692307692308,45.0,0.0,1.1907720267532507,0.048,1.0716948240779256,0.0,0.07107720267532502,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.954514933856295,15.2,0.0,31.230769230769234,45.0,0.0,-7.09097013228741,31.230769230769234,31.230769230769234,18.954514933856295,0.0,31.230769230769234,45.0,0.0,1.149652180891699,0.048,1.034686962802529,0.0,0.06696521808917,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.837766340083874,13.0,0.0,34.61538461538461,45.0,0.0,-7.324467319832252,34.61538461538461,34.61538461538461,18.837766340083874,0.0,34.61538461538461,45.0,0.0,1.2581955580565058,0.048,1.1323760022508553,0.0,0.07781955580565048,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.76392934063892,13.0,0.0,34.61538461538461,45.0,0.0,-7.472141318722159,34.61538461538461,34.61538461538461,18.76392934063892,0.0,34.61538461538461,45.0,0.0,1.262625778023203,0.048,1.1363632002208828,0.0,0.07826257780232027,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.717995769227777,14.4,0.0,32.46153846153846,45.0,0.0,-7.5640084615444465,32.46153846153846,32.46153846153846,18.717995769227777,0.0,32.46153846153846,45.0,0.0,1.200766407692487,0.048,1.0806897669232385,0.0,0.07207664076924858,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.65715296872634,13.0,0.0,34.61538461538461,45.0,0.0,-7.68569406254732,34.61538461538461,34.61538461538461,18.65715296872634,0.0,34.61538461538461,45.0,0.0,1.2690323603379579,0.048,1.142129124304162,0.0,0.07890323603379579,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.398951895742397,19.999999999999993,12.0,4.630475679728839,36.15384615384615,45.0,0.7520150775763252,50.30812412956101,36.15384615384615,36.15384615384615,59.154277975714855,0.0,36.15384615384615,45.0,0.46304756797288393,1.2346153846153851,0.048,1.1111538461538466,4.630475679728839,4.705937218190377,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.4625276880564004,20.0,13.6,3.64476598742779,33.69230769230769,45.0,0.0,41.006882673019334,33.69230769230769,33.69230769230769,52.31457498071164,0.0,33.69230769230769,45.0,0.364476598742779,1.1607692307692308,0.048,1.0446923076923078,3.64476598742779,3.7128429105047127,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,3.624487427108663,20.0,12.0,3.815249923272277,36.15384615384615,45.0,0.0,42.65347868467245,36.15384615384615,36.15384615384615,51.4996325308263,0.0,36.15384615384615,45.0,0.3815249923272277,1.2346153846153847,0.048,1.1111538461538462,3.815249923272277,3.890711461733815,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,3.6719050116589513,20.0,12.0,3.865163170167317,36.15384615384615,45.0,0.0,43.132319885164534,36.15384615384615,36.15384615384615,51.97847373131838,0.0,36.15384615384615,45.0,0.3865163170167317,1.2346153846153847,0.048,1.1111538461538462,3.865163170167317,3.9406247086288557,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,3.7515039584491183,20.000000000000007,12.8,3.948951535209598,34.92307692307692,45.0,0.0,43.93294874065701,34.92307692307692,34.92307692307692,54.00987181758009,0.0,34.92307692307692,45.0,0.39489515352095983,1.1976923076923072,0.048,1.0779230769230765,3.948951535209598,4.0207207659788295,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.511382764363404,20.0,15.0,3.696192383540425,31.53846153846154,45.0,0.0,41.5054138690185,31.53846153846154,31.53846153846154,54.96695233055696,0.0,31.53846153846154,45.0,0.36961923835404253,1.0961538461538465,0.048,0.9865384615384619,3.696192383540425,3.7578077681558097,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.3973680996441735,19.999999999999996,15.0,3.5761769469938667,31.53846153846154,45.0,0.0,40.33944016243211,31.53846153846154,31.53846153846154,53.80097862397057,0.0,31.53846153846154,45.0,0.35761769469938665,1.0961538461538467,0.048,0.986538461538462,3.5761769469938667,3.6377923316092513,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.1163683465748826,20.0,16.6,3.2803877332367186,30.0,45.0,0.0,37.42626040334886,30.0,30.0,52.42626040334886,0.0,30.0,45.0,0.3280387733236719,1.05,0.048,0.945,3.2803877332367186,3.3373877332367186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.0018703561829083,20.0,16.0,3.1598635328241143,30.0,45.0,0.0,36.22204017225914,30.0,30.0,51.22204017225914,0.0,30.0,45.0,0.3159863532824114,1.05,0.048,0.945,3.1598635328241143,3.216863532824114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,2.8709587080781915,20.0,16.0,3.022061797977044,30.0,45.0,0.0,34.83211243835022,30.0,30.0,49.83211243835022,0.0,30.0,45.0,0.30220617979770437,1.05,0.048,0.945,3.022061797977044,3.0790617979770443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.5534383588945557,20.0,18.2,2.6878298514679533,30.0,45.0,0.0,31.398064218479732,30.0,30.0,46.39806421847973,0.0,30.0,45.0,0.26878298514679533,1.05,0.048,0.945,2.6878298514679533,2.7448298514679537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,2.6688165870039264,20.0,16.0,2.80928061789887,30.0,45.0,0.0,32.6567124630931,30.0,30.0,47.6567124630931,0.0,30.0,45.0,0.280928061789887,1.05,0.048,0.945,2.80928061789887,2.86628061789887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,2.646160317882714,19.999999999999996,16.0,2.7854319135607515,30.0,45.0,0.0,32.410564979762995,30.0,30.0,47.410564979762995,0.0,30.0,45.0,0.27854319135607514,1.0500000000000003,0.048,0.9450000000000003,2.7854319135607515,2.8424319135607514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,2.641539355622554,20.0,15.8,2.7805677427605833,30.307692307692307,45.0,0.0,32.3603012460421,30.307692307692307,30.307692307692307,47.05260893834979,0.0,30.307692307692307,45.0,0.27805677427605835,1.0592307692307692,0.048,0.9533076923076922,2.7805677427605833,2.8384908196836602,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,2.7661276141437092,20.000000000000004,14.0,2.9117132780460095,33.07692307692308,45.0,0.0,33.708524822802175,33.07692307692308,33.07692307692308,45.631601745879095,0.0,33.07692307692308,45.0,0.291171327804601,1.1423076923076922,0.048,1.028076923076923,2.9117132780460095,2.977944047276779,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,2.9098471822399143,19.999999999999996,13.0,3.062997033936752,34.61538461538461,45.0,0.0,35.246501599266765,34.61538461538461,34.61538461538461,45.63111698388215,0.0,34.61538461538461,45.0,0.3062997033936752,1.1884615384615385,0.048,1.0696153846153846,3.062997033936752,3.1338431877829054,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,2.8561393395910613,20.000000000000007,14.0,3.006462462727433,33.07692307692308,45.0,0.0,34.67385946699929,33.07692307692308,33.07692307692308,46.59693639007621,0.0,33.07692307692308,45.0,0.3006462462727433,1.142307692307692,0.048,1.0280769230769229,3.006462462727433,3.072693231958202,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,2.9839571367273,20.0,13.0,3.141007512344526,34.61538461538461,45.0,0.0,36.03268921510919,34.61538461538461,34.61538461538461,46.417304599724574,0.0,34.61538461538461,45.0,0.3141007512344526,1.1884615384615382,0.048,1.0696153846153844,3.141007512344526,3.21185366619068,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,19.066777149231914,12.0,0.0,36.15384615384615,45.0,0.0,-6.866445701536172,36.15384615384615,36.15384615384615,19.066777149231914,0.0,36.15384615384615,45.0,0.0,1.29060875566147,0.048,1.161547880095323,0.0,0.08106087556614705,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.790730738260308,13.6,0.0,33.69230769230769,45.0,0.0,-7.418538523479384,33.69230769230769,33.69230769230769,18.790730738260308,0.0,33.69230769230769,45.0,0.0,1.2333253864736122,0.048,1.109992847826251,0.0,0.07533253864736111,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.663414493068004,12.0,0.0,36.15384615384615,45.0,0.0,-7.673171013863993,36.15384615384615,36.15384615384615,18.663414493068004,0.0,36.15384615384615,45.0,0.0,1.3148105150313045,0.048,1.183329463528174,0.0,0.08348105150313057,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.583520606197624,12.0,0.0,36.15384615384615,45.0,0.0,-7.832958787604753,36.15384615384615,36.15384615384615,18.583520606197624,0.0,36.15384615384615,45.0,0.0,1.3196041482435272,0.048,1.1876437334191745,0.0,0.08396041482435268,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.5329308739216,13.4,0.0,34.0,45.0,0.0,-7.934138252156799,34.0,34.0,18.5329308739216,0.0,34.0,45.0,0.0,1.258024147564704,0.048,1.1322217328082338,0.0,0.0778024147564702,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.46781295566025,12.0,0.0,36.15384615384615,45.0,0.0,-8.0643740886795,36.15384615384615,36.15384615384615,18.46781295566025,0.0,36.15384615384615,45.0,0.0,1.32654660727577,0.048,1.193891946548193,0.0,0.08465466072757688,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.88356909573932,20.0,12.0,5.140599048146653,36.15384615384615,45.0,0.4459159352704641,54.938085977768,36.15384615384615,36.15384615384615,63.784239823921844,0.0,36.15384615384615,45.0,0.5140599048146652,1.2346153846153847,0.048,1.1111538461538462,5.140599048146653,5.216060586608191,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,3.83929162449868,20.0,13.2,4.041359604735453,34.30769230769231,45.0,0.0,44.8114108983054,34.30769230769231,34.30769230769231,55.50371859061309,0.0,34.30769230769231,45.0,0.4041359604735453,1.1792307692307693,0.048,1.0613076923076923,4.041359604735453,4.11128268165853,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,3.945698921165912,20.0,12.0,4.1533672854378025,36.15384615384615,45.0,4.115471022582138,45.87000710721176,36.15384615384615,36.15384615384615,54.71616095336561,0.0,36.15384615384615,45.0,0.41533672854378023,1.2346153846153847,0.048,1.1111538461538462,4.1533672854378025,4.228828823899341,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,3.9745344493361006,19.999999999999996,12.0,4.183720472985369,36.15384615384615,45.0,3.1206516552757706,46.15573796071163,36.15384615384615,36.15384615384615,55.00189180686548,0.0,36.15384615384615,45.0,0.41837204729853694,1.234615384615385,0.048,1.1111538461538464,4.183720472985369,4.2591820114469074,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.0148742703316636,20.0,13.0,4.226183442454382,34.61538461538461,45.0,2.3434405203791657,46.55466356267206,34.61538461538461,34.61538461538461,56.93927894728745,0.0,34.61538461538461,45.0,0.4226183442454382,1.1884615384615382,0.048,1.0696153846153844,4.226183442454382,4.297029596300535,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.098229344779052,20.0,12.0,4.313925626083213,36.15384615384615,45.0,1.5651558689807523,47.37605817765464,36.15384615384615,36.15384615384615,56.22221202380849,0.0,36.15384615384615,45.0,0.4313925626083213,1.2346153846153847,0.048,1.1111538461538462,4.313925626083213,4.389387164544751,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.023667674897594,20.0,12.0,4.235439657786942,36.15384615384615,45.0,2.224332594688931,46.641499608924136,36.15384615384615,36.15384615384615,55.48765345507798,0.0,36.15384615384615,45.0,0.4235439657786942,1.2346153846153847,0.048,1.1111538461538462,4.235439657786942,4.31090119624848,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,3.6736372200900678,20.0,14.6,3.8669865474632292,32.15384615384615,45.0,0.0,43.14978528436026,32.15384615384615,32.15384615384615,55.99593913051411,0.0,32.15384615384615,45.0,0.3866986547463229,1.1146153846153848,0.048,1.0031538461538463,3.8669865474632292,3.9304480859247675,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,3.7092617244264767,20.0,13.0,3.904486025712081,34.61538461538461,45.0,0.0,43.50855789187446,34.61538461538461,34.61538461538461,53.89317327648985,0.0,34.61538461538461,45.0,0.39044860257120806,1.1884615384615382,0.048,1.0696153846153844,3.904486025712081,3.975332179558234,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,3.64435438682441,20.0,13.0,3.8361625124467476,34.61538461538461,45.0,0.0,42.854277860689166,34.61538461538461,34.61538461538461,53.23889324530455,0.0,34.61538461538461,45.0,0.38361625124467474,1.1884615384615382,0.048,1.0696153846153844,3.8361625124467476,3.907008666292901,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.4710725383778613,20.0,14.4,3.6537605667135384,32.46153846153846,45.0,0.0,41.094193299266934,32.46153846153846,32.46153846153846,53.632654837728474,0.0,32.46153846153846,45.0,0.36537605667135387,1.1238461538461535,0.048,1.0114615384615382,3.6537605667135384,3.718145182098154,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,3.520168814036412,20.0,13.0,3.7054408568804336,34.61538461538461,45.0,0.0,41.59489889477413,34.61538461538461,34.61538461538461,51.97951427938952,0.0,34.61538461538461,45.0,0.37054408568804337,1.1884615384615382,0.048,1.0696153846153844,3.7054408568804336,3.7762870107265867,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,3.5104748567242035,20.0,13.4,3.695236691288635,34.0,45.0,0.0,41.496163977987734,34.0,34.0,52.496163977987734,0.0,34.0,45.0,0.36952366912886353,1.17,0.048,1.053,3.695236691288635,3.7642366912886347,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.4703468133006834,20.0,13.8,3.652996645579667,33.38461538461539,45.0,0.0,41.08677982499192,33.38461538461539,33.38461538461539,52.702164440376535,0.0,33.38461538461539,45.0,0.3652996645579667,1.1515384615384616,0.048,1.0363846153846155,3.652996645579667,3.7201504917335138,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.4894086415482435,20.0,13.0,3.6730617279455196,34.61538461538461,45.0,0.0,41.281383021197826,34.61538461538461,34.61538461538461,51.66599840581321,0.0,34.61538461538461,45.0,0.36730617279455197,1.1884615384615382,0.048,1.0696153846153844,3.6730617279455196,3.7439078817916736,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,3.617744624605984,20.0,12.0,3.8081522364273512,36.15384615384615,45.0,0.0,42.58527020275659,36.15384615384615,36.15384615384615,51.431424048910436,0.0,36.15384615384615,45.0,0.3808152236427351,1.2346153846153847,0.048,1.1111538461538462,3.8081522364273512,3.8836137748888895,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.5058260859518615,20.0,13.4,3.6903432483703806,34.0,45.0,0.0,41.44879299161872,34.0,34.0,52.44879299161872,0.0,34.0,45.0,0.3690343248370381,1.17,0.048,1.053,3.6903432483703806,3.7593432483703806,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,3.6551077783693366,20.000000000000004,12.0,3.8474818719677226,36.15384615384615,45.0,0.0,42.962859042197806,36.15384615384615,36.15384615384615,51.80901288835165,0.0,36.15384615384615,45.0,0.3847481871967723,1.2346153846153844,0.048,1.111153846153846,3.8474818719677226,3.922943410429261,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.862286762187903,12.0,0.0,36.15384615384615,45.0,0.0,-7.275426475624194,36.15384615384615,36.15384615384615,18.862286762187903,0.0,36.15384615384615,45.0,0.0,1.3028781788841106,0.048,1.1725903609956996,0.0,0.082287817888411,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.525169139446817,12.4,0.0,35.53846153846154,45.0,0.0,-7.9496617211063665,35.53846153846154,35.53846153846154,18.525169139446817,0.0,35.53846153846154,45.0,0.0,1.3046436977870373,0.048,1.1741793280083335,0.0,0.08246436977870375,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.370077403212555,10.0,0.0,39.230769230769226,45.0,0.0,-8.25984519357489,39.230769230769226,39.230769230769226,18.370077403212555,0.0,39.230769230769226,45.0,0.0,1.4247184327303235,0.048,1.2822465894572912,0.0,0.09447184327303226,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.27438768461416,10.0,0.0,39.230769230769226,45.0,0.0,-8.451224630771677,39.230769230769226,39.230769230769226,18.27438768461416,0.0,39.230769230769226,45.0,0.0,1.430459815846227,0.048,1.2874138342616044,0.0,0.09504598158462252,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.222728263961326,12.4,0.0,35.53846153846154,45.0,0.0,-8.554543472077349,35.53846153846154,35.53846153846154,18.222728263961326,0.0,35.53846153846154,45.0,0.0,1.3227901503161668,0.048,1.19051113528455,0.0,0.08427901503161661,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.155653677742762,11.0,0.0,37.69230769230769,45.0,0.0,-8.688692644514475,37.69230769230769,37.69230769230769,18.155653677742762,0.0,37.69230769230769,45.0,0.0,1.391430010104665,0.048,1.2522870090941987,0.0,0.09114300101046635,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.798852662821971,20.0,11.0,6.104055434549443,37.69230769230769,45.0,0.2858988820324784,63.40551707132647,37.69230769230769,37.69230769230769,70.71320937901878,0.0,37.69230769230769,45.0,0.6104055434549444,1.2807692307692307,0.048,1.1526923076923077,6.104055434549443,6.184132357626366,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,4.654607031270975,20.000000000000004,11.0,4.899586348706289,37.69230769230769,45.0,0.5439856039642168,52.7645093993507,37.69230769230769,37.69230769230769,60.07220170704301,0.0,37.69230769230769,45.0,0.4899586348706289,1.2807692307692304,0.048,1.1526923076923075,4.899586348706289,4.979663271783212,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,4.748537391784323,20.0,10.0,4.99846041240455,39.230769230769226,45.0,0.4976273560567382,53.65912523589071,39.230769230769226,39.230769230769226,59.428356005121486,0.0,39.230769230769226,45.0,0.499846041240455,1.3269230769230766,0.048,1.194230769230769,4.99846041240455,5.083152720096858,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,4.783501670036812,20.0,10.0,5.035264915828224,39.230769230769226,45.0,0.48278314992512605,53.99108765035916,39.230769230769226,39.230769230769226,59.760318419589936,0.0,39.230769230769226,45.0,0.5035264915828224,1.3269230769230766,0.048,1.194230769230769,5.035264915828224,5.119957223520531,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,4.850284482876897,20.0,10.8,5.105562613554628,38.0,45.0,0.45734956997235426,54.623595100169425,38.0,38.0,61.623595100169425,0.0,38.0,45.0,0.5105562613554628,1.29,0.048,1.161,5.105562613554628,5.186562613554628,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
