timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 10:00:00,4.90261263366319,20.0,10.0,5.1606448775402,39.230769230769226,45.0,0.43970360325636687,55.11779698423136,39.230769230769226,39.230769230769226,60.887027753462135,0.0,39.230769230769226,45.0,0.51606448775402,1.3269230769230766,0.048,1.194230769230769,5.1606448775402,5.245337185232508,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,4.835055301108948,20.0,10.0,5.089531895904156,39.230769230769226,45.0,0.46284202595145507,54.479535674077454,39.230769230769226,39.230769230769226,60.24876644330823,0.0,39.230769230769226,45.0,0.5089531895904156,1.3269230769230766,0.048,1.194230769230769,5.089531895904156,5.174224203596464,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,4.598804584062227,20.000000000000004,11.6,4.840846930591819,36.76923076923077,45.0,0.5771135244201955,52.23106239777556,36.76923076923077,36.76923076923077,60.46183162854479,0.0,36.76923076923077,45.0,0.4840846930591819,1.2530769230769232,0.048,1.1277692307692309,4.840846930591819,4.918154622899511,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.433474152198525,20.0,12.0,4.666814897051079,36.15384615384615,45.0,0.7131027009474992,50.64170670678398,36.15384615384615,36.15384615384615,59.487860552937825,0.0,36.15384615384615,45.0,0.4666814897051079,1.2346153846153847,0.048,1.1111538461538462,4.666814897051079,4.7422764355126175,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.336040226217467,20.0,12.0,4.564252869702597,36.15384615384615,45.0,0.8374090546917801,49.698660383116874,36.15384615384615,36.15384615384615,58.54481422927072,0.0,36.15384615384615,45.0,0.4564252869702597,1.2346153846153847,0.048,1.1111538461538462,4.564252869702597,4.639714408164135,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.198554672493256,20.0,12.8,4.419531234203427,34.92307692307692,45.0,1.1340499972452212,48.359587962079104,34.92307692307692,34.92307692307692,58.436511039002184,0.0,34.92307692307692,45.0,0.44195312342034276,1.1976923076923076,0.048,1.077923076923077,4.419531234203427,4.491300464972658,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.17940021577922,20.000000000000004,12.0,4.399368648188652,36.15384615384615,45.0,1.1955492194582438,48.172231738975626,36.15384615384615,36.15384615384615,57.01838558512947,0.0,36.15384615384615,45.0,0.4399368648188652,1.2346153846153844,0.048,1.111153846153846,4.399368648188652,4.474830186650191,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.2152916717103786,20.000000000000007,12.0,4.437149128116188,36.15384615384615,45.0,1.0857167332172268,48.523136783004276,36.15384615384615,36.15384615384615,57.36929062915812,0.0,36.15384615384615,45.0,0.4437149128116188,1.2346153846153842,0.048,1.111153846153846,4.437149128116188,4.512610666577727,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.2309470747672195,20.000000000000007,11.8,4.453628499754968,36.46153846153846,45.0,1.0444381871920037,48.675980982564425,36.46153846153846,36.46153846153846,57.214442521025966,0.0,36.46153846153846,45.0,0.4453628499754968,1.2438461538461532,0.048,1.1194615384615378,4.453628499754968,4.5300131151395835,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.2584813738126295,20.0,11.0,4.482611972434347,37.69230769230769,45.0,0.9796773304556711,48.94448309229968,37.69230769230769,37.69230769230769,56.252175399991984,0.0,37.69230769230769,45.0,0.44826119724343466,1.2807692307692307,0.048,1.1526923076923077,4.482611972434347,4.56268889551127,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.288133033332136,20.0,11.0,4.513824245612775,37.69230769230769,45.0,0.9192198465786092,49.233185143277126,37.69230769230769,37.69230769230769,56.54087745096943,0.0,37.69230769230769,45.0,0.45138242456127753,1.2807692307692307,0.048,1.1526923076923077,4.513824245612775,4.593901168689698,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,4.316681045897142,19.999999999999996,11.0,4.543874785154887,37.69230769230769,45.0,0.8684079430582824,49.510706594510566,37.69230769230769,37.69230769230769,56.81839890220287,0.0,37.69230769230769,45.0,0.45438747851548866,1.2807692307692309,0.048,1.1526923076923077,4.543874785154887,4.623951708231809,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,4.330761937721455,20.0,11.0,4.5586967765489,37.69230769230769,45.0,0.8456087947420565,49.64743394191527,37.69230769230769,37.69230769230769,56.955126249607574,0.0,37.69230769230769,45.0,0.45586967765489,1.2807692307692307,0.048,1.1526923076923077,4.5586967765489,4.638773699625823,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.631605363975304,10.0,0.0,39.230769230769226,45.0,0.0,-7.736789272049393,39.230769230769226,39.230769230769226,18.631605363975304,0.0,39.230769230769226,45.0,0.0,1.4090267550845585,0.048,1.2681240795761028,0.0,0.09290267550845566,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.22614910221309,10.4,0.0,38.61538461538461,45.0,0.0,-8.547701795573822,38.61538461538461,38.61538461538461,18.22614910221309,0.0,38.61538461538461,45.0,0.0,1.4148925923287532,0.048,1.2734033330958778,0.0,0.09348925923287532,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.06773626394591,10.0,0.0,39.230769230769226,45.0,0.0,-8.864527472108179,39.230769230769226,39.230769230769226,18.06773626394591,0.0,39.230769230769226,45.0,0.0,1.4428589010863222,0.048,1.29857301097769,0.0,0.09628589010863209,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.958762170502062,10.0,0.0,39.230769230769226,45.0,0.0,-9.082475658995875,39.230769230769226,39.230769230769226,17.958762170502062,0.0,39.230769230769226,45.0,0.0,1.449397346692953,0.048,1.304457612023658,0.0,0.09693973466929506,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.874996580136443,9.6,0.0,39.84615384615385,45.0,0.0,-9.250006839727114,39.84615384615385,39.84615384615385,17.874996580136443,0.0,39.84615384615385,45.0,0.0,1.4728848205764287,0.048,1.3255963385187857,0.0,0.09928848205764296,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.79370492052677,9.0,0.0,40.769230769230774,45.0,0.0,-9.412590158946458,40.769230769230774,40.769230769230774,17.79370492052677,0.0,40.769230769230774,45.0,0.0,1.505454627845317,0.048,1.3549091650607852,0.0,0.1025454627845317,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,5.9696976444439525,20.0,9.0,6.283892257309423,40.769230769230774,45.0,0.27152834735965325,64.95058177297874,40.769230769230774,40.769230769230774,69.18135100374796,0.0,40.769230769230774,45.0,0.6283892257309424,1.3730769230769233,0.048,1.235769230769231,6.283892257309423,6.373199949617116,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,4.425654533455482,20.0,10.4,4.658583719426823,38.61538461538461,45.0,0.721501315657838,50.56619975685018,38.61538461538461,38.61538461538461,56.95081514146557,0.0,38.61538461538461,45.0,0.4658583719426823,1.3084615384615383,0.048,1.1776153846153845,4.658583719426823,4.741429873272978,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,5.419486689758182,20.0,9.0,5.7047228313244025,40.769230769230774,45.0,0.3292539786225155,59.93638597880292,40.769230769230774,40.769230769230774,64.16715520957214,0.0,40.769230769230774,45.0,0.5704722831324402,1.3730769230769233,0.048,1.235769230769231,5.7047228313244025,5.794030523632095,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,5.438644015613628,19.999999999999993,9.0,5.724888437488029,40.769230769230774,45.0,0.326558982673005,60.112885925262574,40.769230769230774,40.769230769230774,64.3436551560318,0.0,40.769230769230774,45.0,0.5724888437488029,1.3730769230769235,0.048,1.2357692307692312,5.724888437488029,5.814196129795722,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,5.338670445254144,20.0,10.4,5.61965310026752,38.61538461538461,45.0,0.34139915739745913,59.19021819398736,38.61538461538461,38.61538461538461,65.57483357860275,0.0,38.61538461538461,45.0,0.561965310026752,1.3084615384615383,0.048,1.1776153846153845,5.61965310026752,5.702499254113674,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,5.458942918500149,20.0,9.0,5.746255703684367,40.769230769230774,45.0,0.3237745515946116,60.29974695563804,40.769230769230774,40.769230769230774,64.53051618640727,0.0,40.769230769230774,45.0,0.5746255703684368,1.3730769230769233,0.048,1.235769230769231,5.746255703684367,5.83556339599206,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.292377726373413,19.999999999999996,10.0,5.57092392249833,39.230769230769226,45.0,0.34897907251438154,58.761629281209906,39.230769230769226,39.230769230769226,64.53086005044068,0.0,39.230769230769226,45.0,0.557092392249833,1.3269230769230769,0.048,1.1942307692307692,5.57092392249833,5.655616230190637,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.058521601912345,20.0,11.4,5.324759580960363,37.07692307692308,45.0,0.3962937638958008,56.58309921019466,37.07692307692308,37.07692307692308,64.50617613327158,0.0,37.07692307692308,45.0,0.5324759580960363,1.2623076923076924,0.048,1.1360769230769232,5.324759580960363,5.402990350191131,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.115086831420588,20.0,10.0,5.384301927811145,39.230769230769226,45.0,0.3832222114258203,57.112136130290864,39.230769230769226,39.230769230769226,62.88136689952164,0.0,39.230769230769226,45.0,0.5384301927811145,1.3269230769230766,0.048,1.194230769230769,5.384301927811145,5.468994235503453,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.066507788298834,20.0,10.0,5.333166092946141,39.230769230769226,45.0,0.39437353616309384,56.65787395728394,39.230769230769226,39.230769230769226,62.42710472651471,0.0,39.230769230769226,45.0,0.5333166092946141,1.3269230769230766,0.048,1.194230769230769,5.333166092946141,5.4178584006384485,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,4.953226944316737,20.0,11.0,5.213923099280775,37.69230769230769,45.0,0.424247969914201,55.59465598242565,37.69230769230769,37.69230769230769,62.902348290117956,0.0,37.69230769230769,45.0,0.5213923099280775,1.2807692307692307,0.048,1.1526923076923077,5.213923099280775,5.294000022357698,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.031874262734381,20.000000000000007,10.0,5.296709750246717,39.230769230769226,45.0,0.4028912864077038,56.33340245641253,39.230769230769226,39.230769230769226,62.1026332256433,0.0,39.230769230769226,45.0,0.5296709750246718,1.3269230769230764,0.048,1.1942307692307688,5.296709750246717,5.381402057939025,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.026821838914326,20.0,10.0,5.291391409383501,39.230769230769226,45.0,0.4041763525669913,56.286024749995704,39.230769230769226,39.230769230769226,62.05525551922648,0.0,39.230769230769226,45.0,0.5291391409383501,1.3269230769230766,0.048,1.194230769230769,5.291391409383501,5.376083717075809,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,4.9997850671182045,20.0,10.4,5.2629316495981096,38.61538461538461,45.0,0.4112475942142805,56.03230780334482,38.61538461538461,38.61538461538461,62.41692318796021,0.0,38.61538461538461,45.0,0.5262931649598109,1.3084615384615383,0.048,1.1776153846153845,5.2629316495981096,5.345777803444264,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.040581624827055,20.0,10.0,5.305875394554795,39.230769230769226,45.0,0.4007025370034695,56.41502758318606,39.230769230769226,39.230769230769226,62.18425835241683,0.0,39.230769230769226,45.0,0.5305875394554795,1.3269230769230766,0.048,1.194230769230769,5.305875394554795,5.390567702247103,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.055923837388635,20.000000000000004,10.0,5.322025091988037,39.230769230769226,45.0,0.3969239365104665,56.55877044312733,39.230769230769226,39.230769230769226,62.3280012123581,0.0,39.230769230769226,45.0,0.5322025091988036,1.3269230769230766,0.048,1.194230769230769,5.322025091988037,5.406717399680344,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.167000282513373,20.0,10.0,4.386316086856183,39.230769230769226,45.0,1.2394321778129966,48.05083814920792,39.230769230769226,39.230769230769226,53.82006891843869,0.0,39.230769230769226,45.0,0.43863160868561824,1.3269230769230766,0.048,1.194230769230769,4.386316086856183,4.47100839454849,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.198644001093247,20.000000000000004,9.0,4.4196252643086815,40.769230769230774,45.0,1.1337794109629702,48.36046125263505,40.769230769230774,40.769230769230774,52.591230483404274,0.0,40.769230769230774,45.0,0.44196252643086814,1.373076923076923,0.048,1.2357692307692307,4.4196252643086815,4.508932956616373,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.382916014669032,9.0,0.0,40.769230769230774,45.0,0.0,-8.234167970661936,40.769230769230774,40.769230769230774,18.382916014669032,0.0,40.769230769230774,45.0,0.0,1.4701019621967812,0.048,1.323091765977103,0.0,0.0990101962196781,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.91578545910337,9.8,0.0,39.53846153846153,45.0,0.0,-9.168429081793263,39.53846153846153,39.53846153846153,17.91578545910337,0.0,39.53846153846153,45.0,0.0,1.4612067186076438,0.048,1.3150860467468795,0.0,0.09812067186076434,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.73740109884681,9.0,0.0,40.769230769230774,45.0,0.0,-9.52519780230638,40.769230769230774,40.769230769230774,17.73740109884681,0.0,40.769230769230774,45.0,0.0,1.5088328571461145,0.048,1.357949571431503,0.0,0.10288328571461136,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.621161531818487,9.0,0.0,40.769230769230774,45.0,0.0,-9.757676936363026,40.769230769230774,40.769230769230774,17.621161531818487,0.0,40.769230769230774,45.0,0.0,1.5158072311678141,0.048,1.3642265080510327,0.0,0.10358072311678135,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.549731440265823,10.0,0.0,39.230769230769226,45.0,0.0,-9.900537119468353,39.230769230769226,39.230769230769226,17.549731440265823,0.0,39.230769230769226,45.0,0.0,1.4739391905071275,0.048,1.3265452714564148,0.0,0.09939391905071271,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.474335900581167,9.0,0.0,40.769230769230774,45.0,0.0,-10.051328198837666,40.769230769230774,40.769230769230774,17.474335900581167,0.0,40.769230769230774,45.0,0.0,1.5246167690420531,0.048,1.3721550921378478,0.0,0.10446167690420527,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,6.788023356807339,20.0,9.0,7.145287744007725,40.769230769230774,48.60801589359397,0.30798654068998815,68.60801589359397,40.769230769230774,40.769230769230774,76.44680101795717,0.0,40.769230769230774,48.60801589359397,0.7145287744007726,1.4813173998847424,0.048,1.3331856598962681,7.145287744007725,7.2454194839962,0.0,24.0,0.0,40.769230769230774,48.60801589359397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,4.9952824100688735,19.999999999999993,10.4,5.2581920105988145,38.61538461538461,45.0,0.4124580938840784,55.99002350610175,38.61538461538461,38.61538461538461,62.37463889071714,0.0,38.61538461538461,45.0,0.5258192010598814,1.3084615384615388,0.048,1.177615384615385,5.2581920105988145,5.341038164444968,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,5.98097537496229,20.0,9.0,6.295763552591884,40.769230769230774,45.026105983114675,0.2713691186462019,65.02610598311468,40.769230769230774,40.769230769230774,69.28298119699858,0.0,40.769230769230774,45.026105983114675,0.6295763552591884,1.3738601025703636,0.048,1.2364740923133273,6.295763552591884,6.3851495628489205,0.0,24.0,0.0,40.769230769230774,45.026105983114675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,5.974231349813769,20.0,9.0,6.2886645787513356,40.769230769230774,45.0,0.2711791530509026,64.9914429516323,40.769230769230774,40.769230769230774,69.22221218240152,0.0,40.769230769230774,45.0,0.6288664578751335,1.3730769230769233,0.048,1.235769230769231,6.2886645787513356,6.377972271059028,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,5.806915724004039,19.999999999999993,10.8,6.112542867372673,38.0,45.0,0.28516301768010127,63.47867072394028,38.0,38.0,70.47867072394028,0.0,38.0,45.0,0.6112542867372672,1.2900000000000005,0.048,1.1610000000000005,6.112542867372673,6.193542867372673,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,5.944069848575529,20.0,9.0,6.256915630079504,40.769230769230774,45.0,0.2735313284543185,64.71946985024098,40.769230769230774,40.769230769230774,68.95023908101021,0.0,40.769230769230774,45.0,0.6256915630079505,1.3730769230769233,0.048,1.235769230769231,6.256915630079504,6.346223322387197,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,5.775466631333656,20.0,10.0,6.079438559298586,39.230769230769226,45.0,0.2880687537417666,63.19320992528837,39.230769230769226,39.230769230769226,68.96244069451915,0.0,39.230769230769226,45.0,0.6079438559298586,1.3269230769230766,0.048,1.194230769230769,6.079438559298586,6.164130866990893,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,5.532309414005446,20.0,11.6,5.823483593689943,36.76923076923077,45.0,0.31428012734627525,60.973789115172366,36.76923076923077,36.76923076923077,69.20455834594159,0.0,36.76923076923077,45.0,0.5823483593689943,1.2530769230769234,0.048,1.127769230769231,5.823483593689943,5.900791285997635,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,5.6021405277960135,20.0,10.0,5.896990029258961,39.230769230769226,45.0,0.30599400614912686,61.61343683873092,39.230769230769226,39.230769230769226,67.3826676079617,0.0,39.230769230769226,45.0,0.5896990029258962,1.3269230769230766,0.048,1.194230769230769,5.896990029258961,5.981682336951269,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,5.536333165728628,20.0,10.0,5.827719121819609,39.230769230769226,45.0,0.3137837078205392,61.01069676168582,39.230769230769226,39.230769230769226,66.7799275309166,0.0,39.230769230769226,45.0,0.5827719121819609,1.3269230769230766,0.048,1.194230769230769,5.827719121819609,5.912411429511916,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.202624376885813,20.0,12.8,5.4764467125113825,34.92307692307692,45.0,0.3651766073739263,57.928195992934434,34.92307692307692,34.92307692307692,68.00511906985751,0.0,34.92307692307692,45.0,0.5476446712511382,1.1976923076923076,0.048,1.077923076923077,5.4764467125113825,5.548215943280613,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.196962684657584,20.0,12.0,5.470487036481668,36.15384615384615,45.0,0.3662718166762591,57.87551180762445,36.15384615384615,36.15384615384615,66.7216656537783,0.0,36.15384615384615,45.0,0.5470487036481668,1.2346153846153847,0.048,1.1111538461538462,5.470487036481668,5.545948574943206,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.149925891318482,20.0,12.0,5.420974622440507,36.15384615384615,45.0,0.37574497102745197,57.437302812287214,36.15384615384615,36.15384615384615,66.28345665844105,0.0,36.15384615384615,45.0,0.5420974622440508,1.2346153846153847,0.048,1.1111538461538462,5.420974622440507,5.496436160902046,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.000335598780871,20.000000000000004,13.0,5.263511156611443,34.61538461538461,45.0,0.41110024742146345,56.037477224178346,34.61538461538461,34.61538461538461,66.42209260879373,0.0,34.61538461538461,45.0,0.5263511156611443,1.188461538461538,0.048,1.0696153846153842,5.263511156611443,5.334357310457596,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.048482881425721,20.0,12.0,5.314192506763916,36.15384615384615,45.0,0.3987443084306816,56.489067906437214,36.15384615384615,36.15384615384615,65.33522175259105,0.0,36.15384615384615,45.0,0.5314192506763916,1.2346153846153847,0.048,1.1111538461538462,5.314192506763916,5.389654045225455,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.018408434621913,19.999999999999996,12.0,5.282535194338855,36.15384615384615,45.0,0.40634126747675897,56.20710598401769,36.15384615384615,36.15384615384615,65.05325983017153,0.0,36.15384615384615,45.0,0.5282535194338855,1.234615384615385,0.048,1.1111538461538464,5.282535194338855,5.357996732800394,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,4.233633055588823,20.000000000000004,12.0,4.456455847988234,36.15384615384615,45.0,1.0377022971118823,48.702191171245204,36.15384615384615,36.15384615384615,57.54834501739905,0.0,36.15384615384615,45.0,0.44564558479882344,1.2346153846153844,0.048,1.111153846153846,4.456455847988234,4.5319173864497735,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,4.1956258216451365,20.000000000000004,12.0,4.41644823331067,36.15384615384615,45.0,1.1430012161244443,48.33095267620088,36.15384615384615,36.15384615384615,57.17710652235473,0.0,36.15384615384615,45.0,0.441644823331067,1.2346153846153844,0.048,1.111153846153846,4.41644823331067,4.4919097717722085,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.39296872146324,11.0,0.0,37.69230769230769,45.0,0.0,-8.214062557073518,37.69230769230769,37.69230769230769,18.39296872146324,0.0,37.69230769230769,45.0,0.0,1.3771911074814362,0.048,1.2394719967332926,0.0,0.08971911074814365,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.956103759452457,13.0,0.0,34.61538461538461,45.0,0.0,-9.087792481095086,34.61538461538461,34.61538461538461,17.956103759452457,0.0,34.61538461538461,45.0,0.0,1.311095312894391,0.048,1.179985781604952,0.0,0.08310953128943899,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.816066993531194,13.0,0.0,34.61538461538461,45.0,0.0,-9.367866012937611,34.61538461538461,34.61538461538461,17.816066993531194,0.0,34.61538461538461,45.0,0.0,1.3194975188496667,0.048,1.1875477669647,0.0,0.08394975188496656,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.753410649777763,13.0,0.0,34.61538461538461,45.0,0.0,-9.493178700444474,34.61538461538461,34.61538461538461,17.753410649777763,0.0,34.61538461538461,45.0,0.0,1.3232568994748726,0.048,1.1909312095273854,0.0,0.08432568994748713,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.746416497186903,16.0,0.0,30.0,45.0,0.0,-9.507167005626194,30.0,30.0,17.746416497186903,0.0,30.0,45.0,0.0,1.1852150101687857,0.048,1.0666935091519072,0.0,0.07052150101687849,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.716138422224653,14.0,0.0,33.07692307692308,45.0,0.0,-9.567723155550695,33.07692307692308,33.07692307692308,17.716138422224653,0.0,33.07692307692308,45.0,0.0,1.2793393869742133,0.048,1.1514054482767921,0.0,0.07993393869742116,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.653653486766804,20.0,14.0,7.003845775544004,33.07692307692308,48.01877667010969,0.30188990411827626,68.01877667010967,33.07692307692308,33.07692307692308,82.96063026329628,0.0,33.07692307692308,48.01877667010969,0.7003845775544004,1.232870992410983,0.048,1.1095838931698847,7.003845775544004,7.0791328747851034,0.0,24.0,0.0,33.07692307692308,48.01877667010969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,4.8779204273061465,20.0,16.2,5.134653081374891,30.0,45.0,0.4478034749995618,54.88474926451855,30.0,30.0,69.88474926451855,0.0,30.0,45.0,0.5134653081374891,1.05,0.048,0.945,5.134653081374891,5.1916530813748905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,4.974208974113687,20.000000000000007,14.0,5.236009446435459,33.07692307692308,45.0,0.41825412569629766,55.792006508991804,33.07692307692308,33.07692307692308,67.71508343206872,0.0,33.07692307692308,45.0,0.5236009446435459,1.142307692307692,0.048,1.0280769230769229,5.236009446435459,5.302240215666228,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,4.909106771056816,20.0,14.0,5.167480811638754,33.07692307692308,45.0,0.4376368443419862,55.17904432684951,33.07692307692308,33.07692307692308,67.10212124992643,0.0,33.07692307692308,45.0,0.5167480811638754,1.1423076923076925,0.048,1.028076923076923,5.167480811638754,5.233711580869524,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,4.691491047529519,20.0,16.6,4.938411628978441,30.0,45.0,0.5245314372024246,53.11629409096565,30.0,30.0,68.11629409096565,0.0,30.0,45.0,0.49384116289784413,1.05,0.048,0.945,4.938411628978441,4.995411628978441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,4.74494615893674,20.0,15.0,4.994680167301832,31.53846153846154,45.0,0.4992185811705704,53.624996999949815,31.53846153846154,31.53846153846154,67.08653546148827,0.0,31.53846153846154,45.0,0.49946801673018315,1.0961538461538465,0.048,0.9865384615384619,4.994680167301832,5.056295551917216,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,4.620338150549014,20.0,15.0,4.863513842683173,31.53846153846154,45.0,0.5637533497338029,52.43708990664162,31.53846153846154,31.53846153846154,65.89862836818008,0.0,31.53846153846154,45.0,0.4863513842683173,1.0961538461538465,0.048,0.9865384615384619,4.863513842683173,4.925129227298558,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.271241672478821,19.999999999999996,17.2,4.49604386576718,30.0,45.0,0.9525951351535386,49.06877984282099,30.0,30.0,64.06877984282099,0.0,30.0,45.0,0.449604386576718,1.0500000000000003,0.048,0.9450000000000003,4.49604386576718,4.5530438657671795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.316730674765506,20.0,15.0,4.543927026068954,31.53846153846154,45.0,0.8683251245544492,49.511188678041606,31.53846153846154,31.53846153846154,62.972727139580066,0.0,31.53846153846154,45.0,0.4543927026068954,1.0961538461538465,0.048,0.9865384615384619,4.543927026068954,4.605542410684339,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.186300740505954,20.0,15.0,4.40663235842732,31.53846153846154,45.0,1.1725657688218298,48.23975089470778,31.53846153846154,31.53846153846154,61.70128935624624,0.0,31.53846153846154,45.0,0.440663235842732,1.0961538461538465,0.048,0.9865384615384619,4.40663235842732,4.468247743042705,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,3.8757459891881467,20.0,17.0,4.079732620198049,30.0,45.0,20.116559162348857,45.174831632541995,30.0,30.0,60.174831632541995,0.0,30.0,45.0,0.40797326201980494,1.05,0.048,0.945,4.079732620198049,4.136732620198049,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.02318266195874,20.0,14.0,4.234929117851305,33.07692307692308,45.0,2.230571282893134,46.63671118321298,33.07692307692308,33.07692307692308,58.5597881062899,0.0,33.07692307692308,45.0,0.4234929117851305,1.1423076923076925,0.048,1.028076923076923,4.234929117851305,4.301159887082075,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,3.9091434193096712,20.0,15.0,4.1148878097996535,31.53846153846154,45.0,6.995503350768149,45.50708532317749,31.53846153846154,31.53846153846154,58.96862378471595,0.0,31.53846153846154,45.0,0.41148878097996533,1.0961538461538465,0.048,0.9865384615384619,4.1148878097996535,4.176503194415038,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,3.777466260308883,20.0,15.8,3.9762802740093504,30.307692307692307,45.0,0.0,44.193234178620074,30.307692307692307,30.307692307692307,58.88554187092777,0.0,30.307692307692307,45.0,0.39762802740093506,1.0592307692307692,0.048,0.9533076923076922,3.9762802740093504,4.034203350932428,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,3.9575985700029905,20.0,13.0,4.165893231582095,34.61538461538461,45.0,3.6349842694543764,45.98797876480063,34.61538461538461,34.61538461538461,56.37259414941602,0.0,34.61538461538461,45.0,0.4165893231582095,1.1884615384615382,0.048,1.0696153846153844,4.165893231582095,4.2367393854282485,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,3.9633213767761255,20.0,13.0,4.171917238711711,34.61538461538461,45.0,3.4426463782901227,46.04468481017386,34.61538461538461,34.61538461538461,56.42930019478925,0.0,34.61538461538461,45.0,0.41719172387117115,1.1884615384615382,0.048,1.0696153846153844,4.171917238711711,4.2427633925578645,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,3.6492197292315938,20.0,16.0,3.8412839255069406,30.0,45.0,0.0,42.9034142628789,30.0,30.0,57.9034142628789,0.0,30.0,45.0,0.3841283925506941,1.05,0.048,0.945,3.8412839255069406,3.898283925506941,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,3.9115833755878815,19.999999999999996,13.0,4.117456184829349,34.61538461538461,45.0,6.680421155971899,45.531333446042595,34.61538461538461,34.61538461538461,55.91594883065798,0.0,34.61538461538461,45.0,0.4117456184829349,1.1884615384615385,0.048,1.0696153846153846,4.117456184829349,4.188302338675503,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.751891623242933,13.0,0.0,34.61538461538461,45.0,0.0,-7.496216753514133,34.61538461538461,34.61538461538461,18.751891623242933,0.0,34.61538461538461,45.0,0.0,1.2633480410669624,0.048,1.1370132369602661,0.0,0.07833480410669624,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.404619064858977,14.4,0.0,32.46153846153846,45.0,0.0,-8.190761870282046,32.46153846153846,32.46153846153846,18.404619064858977,0.0,32.46153846153846,45.0,0.0,1.219569009954615,0.048,1.0976121089591535,0.0,0.07395690099546148,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.283651415772177,14.0,0.0,33.07692307692308,45.0,0.0,-8.432697168455647,33.07692307692308,33.07692307692308,18.283651415772177,0.0,33.07692307692308,45.0,0.0,1.2452886073613618,0.048,1.1207597466252257,0.0,0.07652886073613607,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.200265485107177,12.0,0.0,36.15384615384615,45.0,0.0,-8.599469029785645,36.15384615384615,36.15384615384615,18.200265485107177,0.0,36.15384615384615,45.0,0.0,1.3425994555089542,0.048,1.2083395099580587,0.0,0.08625994555089544,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.146162076739984,12.8,0.0,34.92307692307692,45.0,0.0,-8.707675846520033,34.92307692307692,34.92307692307692,18.146162076739984,0.0,34.92307692307692,45.0,0.0,1.3089225830879085,0.048,1.1780303247791177,0.0,0.08289225830879077,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.08663379998709,12.0,0.0,36.15384615384615,45.0,0.0,-8.826732400025818,36.15384615384615,36.15384615384615,18.08663379998709,0.0,36.15384615384615,45.0,0.0,1.3494173566161594,0.048,1.2144756209545435,0.0,0.08694173566161578,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.00266706995282,20.0,11.0,6.3185969157398105,37.69230769230769,45.12378211904233,0.27235331533361234,65.12378211904235,37.69230769230769,37.69230769230769,72.55525654577698,0.0,37.69230769230769,45.12378211904233,0.631859691573981,1.2844826943405008,0.048,1.1560344249064507,6.3185969157398105,6.39904518517386,0.0,24.0,0.0,37.69230769230769,45.12378211904233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,4.7262499595578635,20.0,11.8,4.97499995742933,36.46153846153846,45.0,0.5077161094035378,53.44722668301361,36.46153846153846,36.46153846153846,61.98568822147515,0.0,36.46153846153846,45.0,0.497499995742933,1.2438461538461536,0.048,1.1194615384615383,4.97499995742933,5.051384572813946,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,4.872188977719398,20.0,10.2,5.128619976546735,38.92307692307692,45.0,0.44974027754331186,54.830616332305084,38.92307692307692,38.92307692307692,60.907539409228164,0.0,38.92307692307692,45.0,0.5128619976546734,1.3176923076923077,0.048,1.185923076923077,5.128619976546735,5.212389207315965,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,4.926676051054034,20.0,10.0,5.185974790583194,39.230769230769226,45.0,0.4321719992771487,55.34464965429086,39.230769230769226,39.230769230769226,61.113880423521636,0.0,39.230769230769226,45.0,0.5185974790583194,1.3269230769230766,0.048,1.194230769230769,5.185974790583194,5.270667098275502,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.059897801493537,20.0,10.2,5.32620821209846,38.92307692307692,45.0,0.3959610331065212,56.595986522991865,38.92307692307692,38.92307692307692,62.672909599914945,0.0,38.92307692307692,45.0,0.532620821209846,1.3176923076923077,0.048,1.185923076923077,5.32620821209846,5.4099774428676906,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.107869825049252,20.0,9.0,5.376705078999213,40.769230769230774,45.0,0.3848236588656913,57.04471315252958,40.769230769230774,40.769230769230774,61.27548238329881,0.0,40.769230769230774,45.0,0.5376705078999213,1.3730769230769233,0.048,1.235769230769231,5.376705078999213,5.4660127713069055,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,4.600866929621883,20.000000000000004,13.0,4.843017820654614,34.61538461538461,45.0,0.5758003334246594,52.25080400318936,34.61538461538461,34.61538461538461,62.635419387804745,0.0,34.61538461538461,45.0,0.48430178206546143,1.188461538461538,0.048,1.0696153846153842,4.843017820654614,4.913863974500767,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.110754570770428,19.999999999999996,16.2,4.327110074495188,30.0,45.0,1.4926149897881658,47.49914903114346,30.0,30.0,62.49914903114346,0.0,30.0,45.0,0.4327110074495188,1.0500000000000003,0.048,0.9450000000000003,4.327110074495188,4.384110074495188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.015761345859562,20.0,15.0,4.22711720616796,31.53846153846154,45.0,2.3308219426522476,46.56342554116114,31.53846153846154,31.53846153846154,60.0249640026996,0.0,31.53846153846154,45.0,0.42271172061679596,1.0961538461538465,0.048,0.9865384615384619,4.22711720616796,4.2887325907833445,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,3.87926657626233,19.999999999999996,15.0,4.083438501328769,31.53846153846154,45.0,16.77189370496308,45.20988718784642,31.53846153846154,31.53846153846154,58.67142564938488,0.0,31.53846153846154,45.0,0.4083438501328769,1.0961538461538467,0.048,0.986538461538462,4.083438501328769,4.1450538859441535,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,3.580353711581803,20.0,17.2,3.7687933806124243,30.0,45.0,0.0,42.206498814789555,30.0,30.0,57.206498814789555,0.0,30.0,45.0,0.3768793380612424,1.05,0.048,0.945,3.7687933806124243,3.8257933806124247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,3.649177798733134,20.0,15.0,3.8412397881401414,31.53846153846154,45.0,0.0,42.902990860101156,31.53846153846154,31.53846153846154,56.364529321639615,0.0,31.53846153846154,45.0,0.38412397881401417,1.0961538461538465,0.048,0.9865384615384619,3.8412397881401414,3.902855172755526,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,3.637107011545845,19.999999999999996,15.0,3.8285336963640475,31.53846153846154,45.0,0.0,42.7810565858598,31.53846153846154,31.53846153846154,56.24259504739826,0.0,31.53846153846154,45.0,0.38285336963640476,1.0961538461538467,0.048,0.986538461538462,3.8285336963640475,3.890149080979432,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,3.602777217362378,20.0,15.0,3.792397070907766,31.53846153846154,45.0,0.0,42.43375874427899,31.53846153846154,31.53846153846154,55.89529720581745,0.0,31.53846153846154,45.0,0.3792397070907766,1.0961538461538465,0.048,0.9865384615384619,3.792397070907766,3.8540124555231507,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,3.6165427134746975,20.0,14.0,3.806887066815471,33.07692307692308,45.0,0.0,42.57310889474813,33.07692307692308,33.07692307692308,54.49618581782505,0.0,33.07692307692308,45.0,0.3806887066815471,1.1423076923076925,0.048,1.028076923076923,3.806887066815471,3.873117836046241,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,3.615988882341075,19.999999999999996,14.0,3.8063040866748157,33.07692307692308,45.0,0.0,42.56750474640485,33.07692307692308,33.07692307692308,54.49058166948177,0.0,33.07692307692308,45.0,0.38063040866748155,1.1423076923076927,0.048,1.0280769230769236,3.8063040866748157,3.8725348559055845,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,3.573083498334208,20.0,14.4,3.7611405245623244,32.46153846153846,45.0,0.0,42.13274551053867,32.46153846153846,32.46153846153846,54.67120704900021,0.0,32.46153846153846,45.0,0.3761140524562324,1.1238461538461535,0.048,1.0114615384615382,3.7611405245623244,3.825525139946939,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,3.702966630879158,20.0,13.0,3.897859611451745,34.61538461538461,45.0,0.0,43.44521836469184,34.61538461538461,34.61538461538461,53.82983374930723,0.0,34.61538461538461,45.0,0.3897859611451745,1.1884615384615382,0.048,1.0696153846153844,3.897859611451745,3.9687057652978988,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.813024016847432,12.0,0.0,36.15384615384615,45.0,0.0,-7.373951966305135,36.15384615384615,36.15384615384615,18.813024016847432,0.0,36.15384615384615,45.0,0.0,1.305833943604539,0.048,1.175250549244085,0.0,0.08258339436045392,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.463838515388623,12.6,0.0,35.23076923076923,45.0,0.0,-8.072322969222753,35.23076923076923,35.23076923076923,18.463838515388623,0.0,35.23076923076923,45.0,0.0,1.2990927659997593,0.048,1.1691834893997834,0.0,0.08190927659997582,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.326184636613867,12.0,0.0,36.15384615384615,45.0,0.0,-8.347630726772266,36.15384615384615,36.15384615384615,18.326184636613867,0.0,36.15384615384615,45.0,0.0,1.3350443064185529,0.048,1.2015398757766975,0.0,0.08550443064185531,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.235169821059507,11.0,0.0,37.69230769230769,45.0,0.0,-8.529660357880985,37.69230769230769,37.69230769230769,18.235169821059507,0.0,37.69230769230769,45.0,0.0,1.3866590415056603,0.048,1.2479931373550943,0.0,0.09066590415056597,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.16657177135783,11.4,0.0,37.07692307692308,45.0,0.0,-8.66685645728434,37.07692307692308,37.07692307692308,18.16657177135783,0.0,37.07692307692308,45.0,0.0,1.3723133860262227,0.048,1.2350820474236004,0.0,0.08923133860262222,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.074467290504757,9.0,0.0,40.769230769230774,45.0,0.0,-8.851065418990487,40.769230769230774,40.769230769230774,18.074467290504757,0.0,40.769230769230774,45.0,0.0,1.488608885646638,0.048,1.3397479970819743,0.0,0.10086088856466358,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.232125460772334,19.999999999999996,9.0,6.560132063970878,40.769230769230774,46.15209996812436,0.282764313102193,66.15209996812436,40.769230769230774,40.769230769230774,71.53496916701795,0.0,40.769230769230774,46.15209996812436,0.6560132063970878,1.4076399221206544,0.048,1.266875929908589,6.560132063970878,6.652896056182943,0.0,24.0,0.0,40.769230769230774,46.15209996812436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.026042432488728,20.0,9.4,5.290570981567082,40.15384615384615,45.0,0.40437558809806484,56.27871510376394,40.15384615384615,40.15384615384615,61.12486894991779,0.0,40.15384615384615,45.0,0.5290570981567082,1.3546153846153848,0.048,1.2191538461538463,5.290570981567082,5.37803252002862,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.083369507387927,20.0,9.0,5.350915270934659,40.769230769230774,45.0,0.39040202096197063,56.81566115057174,40.769230769230774,40.769230769230774,61.04643038134097,0.0,40.769230769230774,45.0,0.535091527093466,1.3730769230769233,0.048,1.235769230769231,5.350915270934659,5.440222963242352,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,4.9188696887106165,20.0,11.0,5.177757567063807,37.69230769230769,45.0,0.43457766500386763,55.271084938288396,37.69230769230769,37.69230769230769,62.5787772459807,0.0,37.69230769230769,45.0,0.5177757567063808,1.2807692307692307,0.048,1.1526923076923077,5.177757567063807,5.257834490140731,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.115046899573054,20.0,10.4,5.384259894287425,38.61538461538461,45.0,0.38323102130320913,57.11176313796355,38.61538461538461,38.61538461538461,63.49637852257894,0.0,38.61538461538461,45.0,0.5384259894287424,1.3084615384615383,0.048,1.1776153846153845,5.384259894287425,5.467106048133578,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.023198769784754,20.0,11.0,5.287577652405004,37.69230769230769,45.0,0.4051047735123809,56.252043656211214,37.69230769230769,37.69230769230769,63.55973596390352,0.0,37.69230769230769,45.0,0.5287577652405004,1.2807692307692307,0.048,1.1526923076923077,5.287577652405004,5.367654575481927,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,4.825862540239887,20.0,12.0,5.079855305515671,36.15384615384615,45.0,0.4662414864939193,54.392526694984014,36.15384615384615,36.15384615384615,63.23868054113786,0.0,36.15384615384615,45.0,0.507985530551567,1.2346153846153847,0.048,1.1111538461538462,5.079855305515671,5.155316843977209,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 12:00:00,4.445619413886337,20.000000000000004,14.6,4.67959938303825,32.15384615384615,45.0,0.7005022308705114,50.75892155854764,32.15384615384615,32.15384615384615,63.60507540470149,0.0,32.15384615384615,45.0,0.467959938303825,1.1146153846153846,0.048,1.003153846153846,4.67959938303825,4.743060921499788,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 13:00:00,4.342677310709242,19.999999999999996,14.0,4.571239274430781,33.07692307692308,45.0,0.827352318503017,49.76305368862752,33.07692307692308,33.07692307692308,61.68613061170444,0.0,33.07692307692308,45.0,0.45712392744307806,1.1423076923076927,0.048,1.0280769230769236,4.571239274430781,4.6374700436615495,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.2285396151960795,20.0,14.0,4.451094331785347,33.07692307692308,45.0,1.0505586978936434,48.65248538107893,33.07692307692308,33.07692307692308,60.57556230415585,0.0,33.07692307692308,45.0,0.4451094331785347,1.1423076923076925,0.048,1.028076923076923,4.451094331785347,4.517325101016117,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,3.878914653214494,20.0,16.6,4.083068056015257,30.0,45.0,17.05509130425205,45.206383313486455,30.0,30.0,60.206383313486455,0.0,30.0,45.0,0.4083068056015257,1.05,0.048,0.945,4.083068056015257,4.140068056015257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,3.877195145182401,20.0,15.0,4.081258047560422,31.53846153846154,45.0,18.58969061385551,45.18926220861616,31.53846153846154,31.53846153846154,58.65080067015462,0.0,31.53846153846154,45.0,0.4081258047560422,1.0961538461538465,0.048,0.9865384615384619,4.081258047560422,4.142873432175807,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,3.967363580751033,20.0,14.0,4.1761721902642455,33.07692307692308,45.0,3.3189450404969323,46.0847267417673,33.07692307692308,33.07692307692308,58.00780366484422,0.0,33.07692307692308,45.0,0.41761721902642457,1.1423076923076925,0.048,1.028076923076923,4.1761721902642455,4.242402959495015,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 18:00:00,3.9321054683567356,20.0,14.0,4.139058387743932,33.07692307692308,45.0,4.853688219343884,45.735142765931556,33.07692307692308,33.07692307692308,57.658219689008476,0.0,33.07692307692308,45.0,0.41390583877439324,1.1423076923076925,0.048,1.028076923076923,4.139058387743932,4.205289156974702,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 19:00:00,3.951562696040174,20.000000000000004,13.0,4.159539680042289,34.61538461538461,45.0,3.8633945962920397,45.928150096923446,34.61538461538461,34.61538461538461,56.31276548153883,0.0,34.61538461538461,45.0,0.4159539680042289,1.188461538461538,0.048,1.0696153846153842,4.159539680042289,4.230385833888443,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 20:00:00,3.955782433710344,20.0,13.0,4.163981509168783,34.61538461538461,45.0,3.7007386958322064,45.96997911149056,34.61538461538461,34.61538461538461,56.354594496105946,0.0,34.61538461538461,45.0,0.4163981509168783,1.1884615384615382,0.048,1.0696153846153844,4.163981509168783,4.234827663014937,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 21:00:00,3.9389196719838053,20.0,13.2,4.146231233667163,34.30769230769231,45.0,4.4525505013703395,45.80276175852529,34.30769230769231,34.30769230769231,56.495069450832986,0.0,34.30769230769231,45.0,0.4146231233667163,1.1792307692307693,0.048,1.0613076923076923,4.146231233667163,4.21615431059024,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
