timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 22:00:00,4.055334124049193,20.000000000000007,12.0,4.268772762157045,36.15384615384615,45.0,1.8834506324229108,46.953848142208486,36.15384615384615,36.15384615384615,55.80000198836233,0.0,36.15384615384615,45.0,0.42687727621570454,1.2346153846153842,0.048,1.111153846153846,4.268772762157045,4.344234300618584,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 23:00:00,0.0,18.72018579779533,12.0,0.0,36.15384615384615,45.0,0.0,-7.559628404409338,36.15384615384615,36.15384615384615,18.72018579779533,0.0,36.15384615384615,45.0,0.0,1.311404236747665,0.048,1.1802638130728986,0.0,0.08314042367476637,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.349810852464017,12.6,0.0,35.23076923076923,45.0,0.0,-8.300378295071965,35.23076923076923,35.23076923076923,18.349810852464017,0.0,35.23076923076923,45.0,0.0,1.3059344257752357,0.048,1.175340983197712,0.0,0.08259344257752366,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.209582411620538,12.0,0.0,36.15384615384615,45.0,0.0,-8.580835176758924,36.15384615384615,36.15384615384615,18.209582411620538,0.0,36.15384615384615,45.0,0.0,1.3420404399181525,0.048,1.2078363959263372,0.0,0.08620404399181525,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.120642122004526,11.0,0.0,37.69230769230769,45.0,0.0,-8.758715755990949,37.69230769230769,37.69230769230769,18.120642122004526,0.0,37.69230769230769,45.0,0.0,1.3935307034489592,0.048,1.2541776331040633,0.0,0.09135307034489593,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.057545395176575,11.6,0.0,36.76923076923077,45.0,0.0,-8.88490920964685,36.76923076923077,36.76923076923077,18.057545395176575,0.0,36.76923076923077,45.0,0.0,1.3696241993663287,0.048,1.232661779429696,0.0,0.08896241993663279,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.991922989530586,11.0,0.0,37.69230769230769,45.0,0.0,-9.016154020938828,37.69230769230769,37.69230769230769,17.991922989530586,0.0,37.69230769230769,45.0,0.0,1.4012538513973958,0.048,1.2611284662576563,0.0,0.09212538513973945,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.453809986143821,20.0,9.0,6.793484195940865,40.769230769230774,47.13730995266313,0.2928225946526237,67.13730995266312,40.769230769230774,40.769230769230774,73.50538913609547,0.0,40.769230769230774,47.13730995266313,0.6793484195940864,1.4371962216568173,0.048,1.2934765994911357,6.793484195940865,6.889203818106546,0.0,24.0,0.0,40.769230769230774,47.13730995266313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 06:00:00,5.050758234242342,20.0,10.6,5.316587614991939,38.30769230769231,45.0,0.39818523400644373,56.510384599705446,38.30769230769231,38.30769230769231,63.20269229201314,0.0,38.30769230769231,45.0,0.5316587614991939,1.2992307692307692,0.048,1.1693076923076924,5.316587614991939,5.398510691915016,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 07:00:00,5.206646396581018,20.000000000000007,9.0,5.480680417453703,40.769230769230774,45.0,0.3644042128483619,57.96561436783114,40.769230769230774,40.769230769230774,62.19638359860036,0.0,40.769230769230774,45.0,0.5480680417453703,1.3730769230769229,0.048,1.2357692307692305,5.480680417453703,5.569988109761395,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 08:00:00,5.248434537198766,20.0,9.0,5.524667933893438,40.769230769230774,45.0,0.35664577576492895,58.35399181550079,40.769230769230774,40.769230769230774,62.58476104627002,0.0,40.769230769230774,45.0,0.5524667933893438,1.3730769230769233,0.048,1.235769230769231,5.524667933893438,5.613975626201131,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 09:00:00,5.257789257093803,20.0,10.4,5.534515007467161,38.61538461538461,45.0,0.3549729727524306,58.440836326585355,38.61538461538461,38.61538461538461,64.82545171120074,0.0,38.61538461538461,45.0,0.5534515007467161,1.3084615384615383,0.048,1.1776153846153845,5.534515007467161,5.617361161313315,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 10:00:00,5.308747590743289,20.000000000000004,9.0,5.588155358677146,40.769230769230774,45.0,0.3462428686355343,58.91328384087342,40.769230769230774,40.769230769230774,63.144053071642645,0.0,40.769230769230774,45.0,0.5588155358677146,1.373076923076923,0.048,1.2357692307692307,5.588155358677146,5.677463050984839,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 11:00:00,5.007468689053776,19.999999999999996,11.0,5.271019672688185,37.69230769230769,45.0,0.4092039562178288,56.104444146763,37.69230769230769,37.69230769230769,63.41213645445531,0.0,37.69230769230769,45.0,0.5271019672688185,1.2807692307692309,0.048,1.1526923076923077,5.271019672688185,5.351096595765108,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 12:00:00,4.748562153760812,20.0,12.4,4.99848647764296,35.53846153846154,45.0,0.4976164290989783,53.659360533445124,35.53846153846154,35.53846153846154,63.120898994983584,0.0,35.53846153846154,45.0,0.49984864776429594,1.2161538461538464,0.048,1.0945384615384617,4.99848647764296,5.072101862258344,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 13:00:00,4.617257096249565,20.0,12.0,4.860270627631121,36.15384615384615,45.0,0.5656183443446094,52.40762479503857,36.15384615384615,36.15384615384615,61.25377864119242,0.0,36.15384615384615,45.0,0.48602706276311214,1.2346153846153847,0.048,1.1111538461538462,4.860270627631121,4.935732166092659,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 14:00:00,4.387936519230967,19.999999999999996,13.0,4.618880546558913,34.61538461538461,45.0,0.7655002541617153,50.201557482146285,34.61538461538461,34.61538461538461,60.58617286676167,0.0,34.61538461538461,45.0,0.4618880546558913,1.1884615384615385,0.048,1.0696153846153846,4.618880546558913,4.689726700405067,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 15:00:00,4.253973252643871,20.000000000000007,13.6,4.477866581730391,33.69230769230769,45.0,0.9896630970646412,48.90054941250821,33.69230769230769,33.69230769230769,60.20824172020052,0.0,33.69230769230769,45.0,0.4477866581730391,1.1607692307692306,0.048,1.0446923076923076,4.477866581730391,4.545943504807314,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 16:00:00,4.213392265305429,20.0,13.0,4.435149752953083,34.61538461538461,45.0,1.0909725811297053,48.504583914916694,34.61538461538461,34.61538461538461,58.88919929953208,0.0,34.61538461538461,45.0,0.4435149752953083,1.1884615384615382,0.048,1.0696153846153844,4.435149752953083,4.505995906799236,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 17:00:00,4.227394978505198,20.0,13.0,4.4498894510581035,34.61538461538461,45.0,1.0534967379818523,48.641313216677304,34.61538461538461,34.61538461538461,59.02592860129269,0.0,34.61538461538461,45.0,0.44498894510581033,1.1884615384615382,0.048,1.0696153846153844,4.4498894510581035,4.5207356049042575,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 18:00:00,4.304184844269263,20.0,11.8,4.530720888704487,36.46153846153846,45.0,0.8898483013500141,49.38928058147354,36.46153846153846,36.46153846153846,57.92774211993508,0.0,36.46153846153846,45.0,0.45307208887044875,1.2438461538461536,0.048,1.1194615384615383,4.530720888704487,4.607105504089104,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 19:00:00,4.330475376626468,20.0,11.0,4.558395133291018,37.69230769230769,45.0,0.8460592144558898,49.64465241892344,37.69230769230769,37.69230769230769,56.95234472661575,0.0,37.69230769230769,45.0,0.45583951332910183,1.2807692307692307,0.048,1.1526923076923077,4.558395133291018,4.638472056367942,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 20:00:00,4.47123448960689,20.0,10.0,4.706562620638832,39.230769230769226,45.0,0.6755667749058725,51.005892711466686,39.230769230769226,39.230769230769226,56.77512348069746,0.0,39.230769230769226,45.0,0.47065626206388317,1.3269230769230766,0.048,1.194230769230769,4.706562620638832,4.791254928331139,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 21:00:00,4.499542187900175,20.000000000000004,10.2,4.736360197789658,38.92307692307692,45.0,0.6503312025291926,51.2784456906668,38.92307692307692,38.92307692307692,57.35536876758988,0.0,38.92307692307692,45.0,0.4736360197789658,1.3176923076923075,0.048,1.1859230769230766,4.736360197789658,4.8201294285588885,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 22:00:00,4.552323480728681,20.0,10.0,4.791919453398612,39.230769230769226,45.0,0.6087856299396455,51.78558238380697,39.230769230769226,39.230769230769226,57.55481315303774,0.0,39.230769230769226,45.0,0.4791919453398612,1.3269230769230766,0.048,1.194230769230769,4.791919453398612,4.87661176109092,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 23:00:00,0.0,18.571337136335337,9.0,0.0,40.769230769230774,45.0,0.0,-7.857325727329325,40.769230769230774,40.769230769230774,18.571337136335337,0.0,40.769230769230774,45.0,0.0,1.458796694896803,0.048,1.3129170254071227,0.0,0.09787966948968019,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.146565959767784,9.8,0.0,39.53846153846153,45.0,0.0,-8.706868080464432,39.53846153846153,39.53846153846153,18.146565959767784,0.0,39.53846153846153,45.0,0.0,1.4473598885677788,0.048,1.3026238997110007,0.0,0.09673598885677803,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.972979421760435,9.0,0.0,40.769230769230774,45.0,0.0,-9.05404115647913,40.769230769230774,40.769230769230774,17.972979421760435,0.0,40.769230769230774,45.0,0.0,1.494698157771297,0.048,1.3452283419941673,0.0,0.10146981577712966,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.845791838011692,7.0,0.0,43.84615384615385,45.0,0.0,-9.308416323976616,43.84615384615385,43.84615384615385,17.845791838011692,0.0,43.84615384615385,45.0,0.0,1.5946371051039137,0.048,1.4351733945935223,0.0,0.11146371051039128,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.734301336077202,6.4,0.0,44.769230769230774,45.0,0.0,-9.531397327845596,44.769230769230774,44.769230769230774,17.734301336077202,0.0,44.769230769230774,45.0,0.0,1.6290188429122912,0.048,1.466116958621062,0.0,0.11490188429122905,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.628481408992656,6.2,0.0,45.07692307692308,45.0,0.0,-9.743037182014689,45.07692307692308,45.07692307692308,17.628481408992656,0.0,45.07692307692308,45.0,0.0,1.644598807768133,0.048,1.4801389269913199,0.0,0.11645988077681313,1.3051538362918158,24.0,0.11645988077681313,45.07692307692308,45.0,1.3051538362918158,97.5,0.11944603156596219,0.0,0.0011944603156596235,0.0,0.11645988077681313,0.11944603156596219,0.0
2009-12-19 05:00:00,7.70145547406328,19.999999999999996,6.0,8.106795235856085,45.38461538461539,55.09107351274034,0.4687538427804737,70.0,45.38461538461539,45.38461538461539,79.70645812812495,0.0,45.38461538461539,55.09107351274034,0.8106795235856085,1.8142706669206718,0.048,1.6328436002286046,8.106795235856085,8.240222302548153,0.0,24.0,0.0,45.38461538461539,55.09107351274034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 06:00:00,6.112260368050262,20.0,7.2,6.433958282158171,43.53846153846154,45.616035376858065,0.2773257880240591,65.61603537685806,43.53846153846154,43.53846153846154,67.69360921525458,0.0,43.53846153846154,45.616035376858065,0.6433958282158171,1.4746349074595881,0.048,1.3271714167136293,6.433958282158171,6.533421772904131,0.0,24.0,0.0,43.53846153846154,45.616035376858065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 07:00:00,6.144121013484242,20.0,7.0,6.4674958036676236,43.84615384615385,45.75875845937681,0.2787713708477424,65.7587584593768,43.84615384615385,43.84615384615385,67.67136307259977,0.0,43.84615384615385,45.75875845937681,0.6467495803667623,1.4881473691659197,0.048,1.3393326322493277,6.4674958036676236,6.568310540584216,0.0,24.0,0.0,43.84615384615385,45.75875845937681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 08:00:00,6.186124402970199,20.000000000000004,7.0,6.511709897863367,43.84615384615385,45.94665634919767,0.28067715076997274,65.94665634919767,43.84615384615385,43.84615384615385,68.0471588522415,0.0,43.84615384615385,45.94665634919767,0.6511709897863367,1.493784305860545,0.048,1.3444058752744905,6.511709897863367,6.613088328449423,0.0,24.0,0.0,43.84615384615385,45.94665634919767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 09:00:00,6.323155929347803,20.0,7.2,6.655953609839792,43.53846153846154,46.55762022731433,0.28689455214826676,66.55762022731435,43.53846153846154,43.53846153846154,69.57677891616714,0.0,43.53846153846154,46.55762022731433,0.6655953609839792,1.502882452973276,0.048,1.3525942076759483,6.655953609839792,6.758241855137119,0.0,24.0,0.0,43.53846153846154,46.55762022731433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 10:00:00,6.250064611705811,20.000000000000004,7.0,6.579015380742959,43.84615384615385,46.23212240549849,0.28357824916995517,66.23212240549849,43.84615384615385,43.84615384615385,68.61809096484313,0.0,43.84615384615385,46.23212240549849,0.6579015380742959,1.50234828754957,0.048,1.352113458794613,6.579015380742959,6.681250209497915,0.0,24.0,0.0,43.84615384615385,46.23212240549849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 11:00:00,5.93422696541378,20.0,9.0,6.246554700435557,40.769230769230774,45.0,0.2743140033986486,64.63064547173559,40.769230769230774,40.769230769230774,68.86141470250482,0.0,40.769230769230774,45.0,0.6246554700435557,1.3730769230769233,0.048,1.235769230769231,6.246554700435557,6.33586239274325,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 12:00:00,5.45993160146785,20.0,12.2,5.747296422597737,35.84615384615385,45.0,0.3236407551313294,60.30884415202675,35.84615384615385,35.84615384615385,69.46269030587291,0.0,35.84615384615385,45.0,0.5747296422597736,1.2253846153846153,0.048,1.1028461538461538,5.747296422597737,5.821834884136198,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 13:00:00,5.264666358625861,20.0,12.0,5.5417540617114325,36.15384615384615,45.0,0.35375753295349727,58.50465713406744,36.15384615384615,36.15384615384615,67.3508109802213,0.0,36.15384615384615,45.0,0.5541754061711432,1.2346153846153847,0.048,1.1111538461538462,5.5417540617114325,5.617215600172971,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 14:00:00,4.998234007059556,20.0,13.0,5.261298954799532,34.61538461538461,45.0,0.41166349689957,56.01774284433941,34.61538461538461,34.61538461538461,66.4023582289548,0.0,34.61538461538461,45.0,0.5261298954799531,1.1884615384615382,0.048,1.0696153846153844,5.261298954799532,5.332145108645686,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 15:00:00,4.674639377034958,20.0,15.0,4.92067302845785,31.53846153846154,45.0,0.5332009227215476,52.95564922438538,31.53846153846154,31.53846153846154,66.41718768592384,0.0,31.53846153846154,45.0,0.49206730284578504,1.0961538461538465,0.048,0.9865384615384619,4.92067302845785,4.982288413073235,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 16:00:00,4.7250511172226926,20.0,13.0,4.97373801812915,34.61538461538461,45.0,0.508273541937971,53.43582211990416,34.61538461538461,34.61538461538461,63.820437504519546,0.0,34.61538461538461,45.0,0.49737380181291496,1.1884615384615382,0.048,1.0696153846153844,4.97373801812915,5.044584171975303,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 17:00:00,4.720485596694019,19.999999999999993,12.9,4.968932207046335,34.76923076923077,45.0,0.510410640747395,53.39238429900543,34.76923076923077,34.76923076923077,63.62315352977466,0.0,34.76923076923077,45.0,0.49689322070463354,1.1930769230769236,0.048,1.0737692307692313,4.968932207046335,5.040239899354027,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 18:00:00,4.6597036266964516,19.999999999999996,12.8,4.904951185996265,34.92307692307692,45.0,0.5411904918271475,52.813156843440794,34.92307692307692,34.92307692307692,62.890079920363874,0.0,34.92307692307692,45.0,0.4904951185996265,1.1976923076923078,0.048,1.077923076923077,4.904951185996265,4.976720416765496,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 19:00:00,4.5398458257871015,20.0,13.0,4.778785079775896,34.61538461538461,45.0,0.6180251333061965,51.66581678986603,34.61538461538461,34.61538461538461,62.050432174481415,0.0,34.61538461538461,45.0,0.47787850797758963,1.1884615384615382,0.048,1.0696153846153844,4.778785079775896,4.849631233622049,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 20:00:00,4.730537002396714,20.0,11.0,4.979512634101805,37.69230769230769,45.0,0.5057353199796372,53.488003775241594,37.69230769230769,37.69230769230769,60.7956960829339,0.0,37.69230769230769,45.0,0.4979512634101805,1.2807692307692307,0.048,1.1526923076923077,4.979512634101805,5.059589557178727,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 21:00:00,4.6358859112839195,20.0,12.0,4.8798799066146525,36.15384615384615,45.0,0.5545682016849632,52.58570904383271,36.15384615384615,36.15384615384615,61.431862889986554,0.0,36.15384615384615,45.0,0.48798799066146525,1.2346153846153847,0.048,1.1111538461538462,4.8798799066146525,4.955341445076191,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 22:00:00,4.726082174652866,20.0,11.0,4.974823341739859,37.69230769230769,45.0,0.5077940322839082,53.44563058875596,37.69230769230769,37.69230769230769,60.75332289644827,0.0,37.69230769230769,45.0,0.4974823341739859,1.2807692307692307,0.048,1.1526923076923077,4.974823341739859,5.054900264816782,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 23:00:00,0.0,18.5148555543611,12.0,0.0,36.15384615384615,45.0,0.0,-7.9702888912777965,36.15384615384615,36.15384615384615,18.5148555543611,0.0,36.15384615384615,45.0,0.0,1.3237240513537187,0.048,1.1913516462183469,0.0,0.08437240513537181,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.088848405134634,12.0,0.0,36.15384615384615,45.0,0.0,-8.822303189730732,36.15384615384615,36.15384615384615,18.088848405134634,0.0,36.15384615384615,45.0,0.0,1.3492844803073067,0.048,1.214356032276576,0.0,0.08692844803073063,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.929773313326443,11.0,0.0,37.69230769230769,45.0,0.0,-9.140453373347114,37.69230769230769,37.69230769230769,17.929773313326443,0.0,37.69230769230769,45.0,0.0,1.4049828319696442,0.048,1.2644845487726797,0.0,0.09249828319696451,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.83946314317423,12.0,0.0,36.15384615384615,45.0,0.0,-9.321073713651543,36.15384615384615,36.15384615384615,17.83946314317423,0.0,36.15384615384615,45.0,0.0,1.3642475960249312,0.048,1.2278228364224382,0.0,0.08842475960249296,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.783512295497076,12.4,0.0,35.53846153846154,45.0,0.0,-9.432975409005849,35.53846153846154,35.53846153846154,17.783512295497076,0.0,35.53846153846154,45.0,0.0,1.349143108424022,0.048,1.2142287975816197,0.0,0.0869143108424022,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.73087227035397,12.0,0.0,36.15384615384615,45.0,0.0,-9.53825545929206,36.15384615384615,36.15384615384615,17.73087227035397,0.0,36.15384615384615,45.0,0.0,1.3707630483941466,0.048,1.233686743554732,0.0,0.08907630483941453,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.06161998889296,20.0,12.0,6.380652619887326,36.15384615384615,45.38883255873553,0.275028130167557,65.38883255873554,36.15384615384615,36.15384615384615,74.62381896362493,0.0,36.15384615384615,45.38883255873553,0.6380652619887326,1.2462803613774505,0.048,1.1216523252397055,6.380652619887326,6.457280656025071,0.0,24.0,0.0,36.15384615384615,45.38883255873553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 06:00:00,4.482497297453121,20.0,11.4,4.7184182078453905,37.07692307692308,45.0,0.6652516091335783,51.11438115664632,37.07692307692308,37.07692307692308,59.03745807972324,0.0,37.07692307692308,45.0,0.47184182078453907,1.2623076923076924,0.048,1.1360769230769232,4.7184182078453905,4.796648977076159,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 07:00:00,5.390750733098386,20.0,10.0,5.674474455893038,39.230769230769226,45.0,0.33342418795902073,59.6713660877145,39.230769230769226,39.230769230769226,65.44059685694528,0.0,39.230769230769226,45.0,0.5674474455893038,1.3269230769230766,0.048,1.194230769230769,5.674474455893038,5.759166763585346,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 08:00:00,5.288896951860138,20.0,11.0,5.567259949326461,37.69230769230769,45.0,0.3495690282052723,58.72936855968594,37.69230769230769,37.69230769230769,66.03706086737824,0.0,37.69230769230769,45.0,0.5567259949326461,1.2807692307692307,0.048,1.1526923076923077,5.567259949326461,5.647336872403384,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 09:00:00,5.2222871338996955,20.0,11.8,5.497144351473364,36.46153846153846,45.0,0.36144419710885006,58.111062737428455,36.46153846153846,36.46153846153846,66.64952427589,0.0,36.46153846153846,45.0,0.5497144351473364,1.2438461538461536,0.048,1.1194615384615383,5.497144351473364,5.57352896685798,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 10:00:00,5.257846416194251,20.0,11.0,5.534575174941317,37.69230769230769,45.0,0.35496282094904585,58.441366853245626,37.69230769230769,37.69230769230769,65.74905916093793,0.0,37.69230769230769,45.0,0.5534575174941316,1.2807692307692307,0.048,1.1526923076923077,5.534575174941317,5.61465209801824,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 11:00:00,5.076844373259017,20.0,12.0,5.3440467086937025,36.15384615384615,45.0,0.39192578937805,56.75461514066268,36.15384615384615,36.15384615384615,65.60076898681652,0.0,36.15384615384615,45.0,0.5344046708693703,1.2346153846153847,0.048,1.1111538461538462,5.3440467086937025,5.419508247155241,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 12:00:00,4.76753925650239,20.0,14.2,5.018462375265674,32.769230769230774,45.0,0.4894178758507163,53.83960493027044,32.769230769230774,32.769230769230774,66.07037416103967,0.0,32.769230769230774,45.0,0.5018462375265674,1.1330769230769233,0.048,1.019769230769231,5.018462375265674,5.083770067573367,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 13:00:00,4.884839947921684,20.000000000000004,12.0,5.141936787285983,36.15384615384615,45.0,0.44549414803224535,54.95008384857579,36.15384615384615,36.15384615384615,63.79623769472963,0.0,36.15384615384615,45.0,0.5141936787285983,1.2346153846153844,0.048,1.111153846153846,5.141936787285983,5.2173983257475225,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 14:00:00,4.812461073314653,20.000000000000004,12.0,5.06574849822595,36.15384615384615,45.0,0.4713151850463206,54.265613979755344,36.15384615384615,36.15384615384615,63.11176782590919,0.0,36.15384615384615,45.0,0.506574849822595,1.2346153846153844,0.048,1.111153846153846,5.06574849822595,5.1412100366874895,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 15:00:00,4.729281800561355,20.0,12.4,4.978191369011953,35.53846153846154,45.0,0.5063132487203434,53.47606554732164,35.53846153846154,35.53846153846154,62.9376040088601,0.0,35.53846153846154,45.0,0.49781913690119534,1.2161538461538464,0.048,1.0945384615384617,4.978191369011953,5.051806753627338,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 16:00:00,4.823948389363043,19.999999999999993,11.0,5.077840409855835,37.69230769230769,45.0,0.46695751232040605,54.37440455221213,37.69230769230769,37.69230769230769,61.68209685990443,0.0,37.69230769230769,45.0,0.5077840409855835,1.280769230769231,0.048,1.1526923076923081,5.077840409855835,5.157917332932757,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 17:00:00,4.825931427592706,20.0,11.0,5.079927818518637,37.69230769230769,45.0,0.46621577086247223,54.39317885216809,37.69230769230769,37.69230769230769,61.7008711598604,0.0,37.69230769230769,45.0,0.5079927818518637,1.2807692307692307,0.048,1.1526923076923077,5.079927818518637,5.160004741595561,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 18:00:00,4.870323545812495,20.0,10.6,5.126656364013153,38.30769230769231,45.0,0.45037540912738894,54.81299435697461,38.30769230769231,38.30769230769231,61.50530204928231,0.0,38.30769230769231,45.0,0.5126656364013152,1.2992307692307692,0.048,1.1693076923076924,5.126656364013153,5.20857944093623,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 19:00:00,4.943298181775621,20.0,10.0,5.203471770290127,39.230769230769226,45.0,0.4271655358070325,55.501201876310944,39.230769230769226,39.230769230769226,61.27043264554172,0.0,39.230769230769226,45.0,0.5203471770290127,1.3269230769230766,0.048,1.194230769230769,5.203471770290127,5.288164077982435,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 20:00:00,4.970877074091056,20.0,10.0,5.232502183253743,39.230769230769226,45.0,0.4191907501636679,55.760680531292934,39.230769230769226,39.230769230769226,61.52991130052371,0.0,39.230769230769226,45.0,0.5232502183253743,1.3269230769230766,0.048,1.194230769230769,5.232502183253743,5.317194490946051,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 21:00:00,4.074132965400411,20.0,10.6,4.288561016210958,38.30769230769231,45.0,1.7283877936144614,47.139008023813446,38.30769230769231,38.30769230769231,53.83131571612114,0.0,38.30769230769231,45.0,0.42885610162109583,1.2992307692307692,0.048,1.1693076923076924,4.288561016210958,4.370484093134035,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 22:00:00,4.093699766949876,20.0,10.0,4.309157649420922,39.230769230769226,45.0,1.593289704051274,47.331522677665816,39.230769230769226,39.230769230769226,53.10075344689659,0.0,39.230769230769226,45.0,0.4309157649420922,1.3269230769230766,0.048,1.194230769230769,4.309157649420922,4.39384995711323,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 23:00:00,0.0,18.414109783019978,9.0,0.0,40.769230769230774,45.0,0.0,-8.171780433960045,40.769230769230774,40.769230769230774,18.414109783019978,0.0,40.769230769230774,45.0,0.0,1.4682303360957247,0.048,1.3214073024861523,0.0,0.09882303360957234,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.94503794949945,9.2,0.0,40.46153846153846,45.0,0.0,-9.109924101001099,40.46153846153846,40.46153846153846,17.94503794949945,0.0,40.46153846153846,45.0,0.0,1.4871438768761867,0.048,1.338429489188568,0.0,0.10071438768761865,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.75419147751971,8.0,0.0,42.30769230769231,45.0,0.0,-9.491617044960577,42.30769230769231,42.30769230769231,17.75419147751971,0.0,42.30769230769231,45.0,0.0,1.5539792805795865,0.048,1.3985813525216277,0.0,0.10739792805795867,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.624775114572323,8.0,0.0,42.30769230769231,45.0,0.0,-9.750449770855354,42.30769230769231,42.30769230769231,17.624775114572323,0.0,42.30769230769231,45.0,0.0,1.5617442623564297,0.048,1.405569836120787,0.0,0.10817442623564277,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.540178803399296,9.0,0.0,40.769230769230774,45.0,0.0,-9.919642393201407,40.769230769230774,40.769230769230774,17.540178803399296,0.0,40.769230769230774,45.0,0.0,1.5206661948729654,0.048,1.3685995753856688,0.0,0.10406661948729656,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.45194647551872,8.0,0.0,42.30769230769231,45.0,0.0,-10.096107048962558,42.30769230769231,42.30769230769231,17.45194647551872,0.0,42.30769230769231,45.0,0.0,1.572113980699646,0.048,1.4149025826296815,0.0,0.1092113980699645,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,6.879098222663756,20.000000000000004,8.0,7.241156023856585,42.30769230769231,49.005866627668624,0.31211879413174937,69.00586662766862,42.30769230769231,42.30769230769231,75.70404094764494,0.0,42.30769230769231,49.005866627668624,0.7241156023856585,1.5394067680608277,0.048,1.3854660912547447,7.241156023856585,7.347096700662668,0.0,24.0,0.0,42.30769230769231,49.005866627668624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,5.116590753219663,19.999999999999993,8.6,5.385885003389119,41.38461538461539,45.0,0.3828908219641727,57.12618335808773,41.38461538461539,41.38461538461539,60.74156797347234,0.0,41.38461538461539,45.0,0.5385885003389119,1.391538461538462,0.048,1.2523846153846159,5.385885003389119,5.477038849542966,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,6.192867826522566,20.0,8.0,6.518808238444806,42.30769230769231,45.97679489767883,0.2809831137260692,65.97679489767883,42.30769230769231,42.30769230769231,69.64589748766535,0.0,42.30769230769231,45.97679489767883,0.6518808238444807,1.448534616161134,0.048,1.3036811545450206,6.518808238444806,6.61566170006092,0.0,24.0,0.0,42.30769230769231,45.97679489767883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,6.2051460085017505,19.999999999999996,8.0,6.531732640528158,42.30769230769231,46.0316506392837,0.2815402000227655,66.0316506392837,42.30769230769231,42.30769230769231,69.75560897087509,0.0,42.30769230769231,46.0316506392837,0.6531732640528158,1.4501802884092803,0.048,1.3051622595683523,6.531732640528158,6.6287506693690865,0.0,24.0,0.0,42.30769230769231,46.0316506392837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.01137214427648,20.0,10.2,6.327760151869979,38.92307692307692,45.16295752588762,0.272748282408189,65.1629575258876,38.92307692307692,38.92307692307692,71.4028381286983,0.0,38.92307692307692,45.16295752588762,0.6327760151869979,1.3225810334689363,0.048,1.1903229301220426,6.327760151869979,6.412018255216873,0.0,24.0,0.0,38.92307692307692,45.16295752588762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,6.064584671214081,19.999999999999996,9.0,6.383773338120085,40.769230769230774,45.40214592365895,0.27516264388448647,65.40214592365895,40.769230769230774,40.769230769230774,70.03506107808712,0.0,40.769230769230774,45.40214592365895,0.6383773338120086,1.385141300786692,0.048,1.2466271707080228,6.383773338120085,6.474287468198754,0.0,24.0,0.0,40.769230769230774,45.40214592365895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,5.955802226612993,20.0,9.0,6.269265501697887,40.769230769230774,45.0,0.2726081783820319,64.8253011251472,40.769230769230774,40.769230769230774,69.05607035591643,0.0,40.769230769230774,45.0,0.6269265501697887,1.3730769230769233,0.048,1.235769230769231,6.269265501697887,6.358573194005579,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,5.598299954258681,20.0,11.4,5.892947320272295,37.07692307692308,45.0,0.30643222289086214,61.57830548076551,37.07692307692308,37.07692307692308,69.50138240384243,0.0,37.07692307692308,45.0,0.5892947320272295,1.2623076923076924,0.048,1.1360769230769232,5.892947320272295,5.971178089503064,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,5.578947913196919,20.0,10.0,5.872576750733599,39.230769230769226,45.0,0.30867048413854936,61.40119941676426,39.230769230769226,39.230769230769226,67.17043018599503,0.0,39.230769230769226,45.0,0.5872576750733599,1.3269230769230766,0.048,1.194230769230769,5.872576750733599,5.957269058425907,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,5.334361079060214,20.0,11.0,5.615116925326541,37.69230769230769,45.0,0.3420845079565396,59.150357372189404,37.69230769230769,37.69230769230769,66.45804967988171,0.0,37.69230769230769,45.0,0.5615116925326541,1.2807692307692307,0.048,1.1526923076923077,5.615116925326541,5.6951938484034645,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.009586053957292,20.0,13.2,5.273248477849781,34.30769230769231,45.0,0.4086456169247664,56.12431816698587,34.30769230769231,34.30769230769231,66.81662585929357,0.0,34.30769230769231,45.0,0.5273248477849781,1.1792307692307693,0.048,1.0613076923076923,5.273248477849781,5.343171554772858,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.065086199244595,20.0,12.0,5.331669683415363,36.15384615384615,45.0,0.3947134765073058,56.64456559510566,36.15384615384615,36.15384615384615,65.4907194412595,0.0,36.15384615384615,45.0,0.5331669683415363,1.2346153846153847,0.048,1.1111538461538462,5.331669683415363,5.407131221876901,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.017640342347725,20.0,12.0,5.2817266761555,36.15384615384615,45.0,0.4065404859447343,56.19989966381149,36.15384615384615,36.15384615384615,65.04605350996533,0.0,36.15384615384615,45.0,0.52817266761555,1.2346153846153847,0.048,1.1111538461538462,5.2817266761555,5.357188214617039,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,4.958774851259781,19.999999999999996,12.2,5.219763001326085,35.84615384615385,45.0,0.422640771015694,55.64685662006626,35.84615384615385,35.84615384615385,64.8007027739124,0.0,35.84615384615385,45.0,0.5219763001326085,1.2253846153846155,0.048,1.102846153846154,5.219763001326085,5.294301462864547,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.054802552546563,20.000000000000004,11.0,5.3208447921542765,37.69230769230769,45.0,0.39719679179001605,56.54826841621417,37.69230769230769,37.69230769230769,63.85596072390648,0.0,37.69230769230769,45.0,0.5320844792154277,1.2807692307692304,0.048,1.1526923076923075,5.3208447921542765,5.4009217152312,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.053239934981893,20.000000000000004,11.0,5.319199931559887,37.69230769230769,45.0,0.39757790135969295,56.53363194155665,37.69230769230769,37.69230769230769,63.841324249248956,0.0,37.69230769230769,45.0,0.5319199931559887,1.2807692307692304,0.048,1.1526923076923075,5.319199931559887,5.399276854636811,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,4.218710143233318,19.999999999999993,11.0,4.440747519192967,37.69230769230769,45.0,1.0763971042255107,48.55652259279202,37.69230769230769,37.69230769230769,55.86421490048433,0.0,37.69230769230769,45.0,0.4440747519192967,1.280769230769231,0.048,1.1526923076923081,4.440747519192967,4.52082444226989,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,4.2362173271000065,20.0,10.0,4.45917613378948,39.230769230769226,45.0,1.031311892658307,48.72740524382637,39.230769230769226,39.230769230769226,54.49663601305714,0.0,39.230769230769226,45.0,0.44591761337894803,1.3269230769230766,0.048,1.194230769230769,4.45917613378948,4.543868441481788,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.385478463751717,11.0,0.0,37.69230769230769,45.0,0.0,-8.229043072496566,37.69230769230769,37.69230769230769,18.385478463751717,0.0,37.69230769230769,45.0,0.0,1.3776405229441278,0.048,1.239876470649715,0.0,0.08976405229441276,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.93767602181883,12.4,0.0,35.53846153846154,45.0,0.0,-9.124647956362338,35.53846153846154,35.53846153846154,17.93767602181883,0.0,35.53846153846154,45.0,0.0,1.3398932848447167,0.048,1.2059039563602452,0.0,0.0859893284844715,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.773041076643526,11.0,0.0,37.69230769230769,45.0,0.0,-9.453917846712947,37.69230769230769,37.69230769230769,17.773041076643526,0.0,37.69230769230769,45.0,0.0,1.4143867661706193,0.048,1.2729480895535574,0.0,0.09343867661706184,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.700782056370098,12.0,0.0,36.15384615384615,45.0,0.0,-9.598435887259804,36.15384615384615,36.15384615384615,17.700782056370098,0.0,36.15384615384615,45.0,0.0,1.3725684612331788,0.048,1.2353116151098609,0.0,0.08925684612331786,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.65724867387567,12.8,0.0,34.92307692307692,45.0,0.0,-9.685502652248658,34.92307692307692,34.92307692307692,17.65724867387567,0.0,34.92307692307692,45.0,0.0,1.3382573872597672,0.048,1.2044316485337905,0.0,0.08582573872597665,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.60889437519346,12.0,0.0,36.15384615384615,45.0,0.0,-9.782211249613077,36.15384615384615,36.15384615384615,17.60889437519346,0.0,36.15384615384615,45.0,0.0,1.378081722103777,0.048,1.2402735498933994,0.0,0.08980817221037762,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.144412866675322,20.0,12.0,7.520434596500339,36.15384615384615,50.31603503580391,0.32936114673225314,70.0,36.15384615384615,36.15384615384615,84.16218888195775,0.0,36.15384615384615,50.31603503580391,0.7520434596500338,1.394096435689502,0.048,1.2546867921205518,7.520434596500339,7.6118442400692885,0.0,24.0,0.0,36.15384615384615,50.31603503580391,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,5.51753706973103,20.0,12.4,5.80793375761161,35.53846153846154,45.0,0.3161235252867909,60.838237415815996,35.53846153846154,35.53846153846154,70.29977587735445,0.0,35.53846153846154,45.0,0.580793375761161,1.2161538461538464,0.048,1.0945384615384617,5.80793375761161,5.881549142226995,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,5.58821635097843,20.0,11.0,5.882333001029926,37.69230769230769,45.0,0.3075921644988202,61.48603999158519,37.69230769230769,37.69230769230769,68.7937322992775,0.0,37.69230769230769,45.0,0.5882333001029927,1.2807692307692307,0.048,1.1526923076923077,5.882333001029926,5.962409924106849,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,5.5673568514964025,20.0,11.0,5.860375633154108,37.69230769230769,45.0,0.31003569834659084,61.2950524296331,37.69230769230769,37.69230769230769,68.60274473732541,0.0,37.69230769230769,45.0,0.5860375633154108,1.2807692307692307,0.048,1.1526923076923077,5.860375633154108,5.9404525562310315,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,5.798212460933574,19.999999999999996,9.8,6.103381537824815,39.53846153846153,45.0,0.2859575755562451,63.399707712708505,39.53846153846153,39.53846153846153,68.86124617424697,0.0,39.53846153846153,45.0,0.6103381537824815,1.3361538461538462,0.048,1.2025384615384618,6.103381537824815,6.188996922440198,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,5.756563471873574,20.0,10.0,6.059540496709025,39.230769230769226,45.0,0.2898623790013049,63.02145495909376,39.230769230769226,39.230769230769226,68.79068572832453,0.0,39.230769230769226,45.0,0.6059540496709025,1.3269230769230766,0.048,1.194230769230769,6.059540496709025,6.144232804401333,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,5.572943023949874,19.999999999999993,11.0,5.866255814684077,37.69230769230769,45.0,0.3093754160221968,61.346215050459506,37.69230769230769,37.69230769230769,68.65390735815181,0.0,37.69230769230769,45.0,0.5866255814684077,1.280769230769231,0.048,1.1526923076923081,5.866255814684077,5.946332737761,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,5.332047024974158,20.0,12.4,5.612681078920167,35.53846153846154,45.0,0.3424541993109644,59.12894974340584,35.53846153846154,35.53846153846154,68.59048820494431,0.0,35.53846153846154,45.0,0.5612681078920166,1.2161538461538464,0.048,1.0945384615384617,5.612681078920167,5.686296463535551,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,5.340088800833619,20.0,11.0,5.621146106140651,37.69230769230769,45.0,0.3411744661893991,59.203336090373895,37.69230769230769,37.69230769230769,66.5110283980662,0.0,37.69230769230769,45.0,0.5621146106140651,1.2807692307692307,0.048,1.1526923076923077,5.621146106140651,5.701223029217575,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,5.361713481381781,20.000000000000004,10.0,5.643908927770296,39.230769230769226,45.0,0.3378017755738414,59.40323610665246,39.230769230769226,39.230769230769226,65.17246687588323,0.0,39.230769230769226,45.0,0.5643908927770296,1.3269230769230766,0.048,1.194230769230769,5.643908927770296,5.7286012354626035,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.117649173653338,20.0,12.0,5.386999130161408,36.15384615384615,45.0,0.3826580767618624,57.136068854677745,36.15384615384615,36.15384615384615,65.98222270083158,0.0,36.15384615384615,45.0,0.5386999130161408,1.2346153846153847,0.048,1.1111538461538462,5.386999130161408,5.462460668622946,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,5.319254064734779,20.000000000000007,9.0,5.599214804983978,40.769230769230774,45.0,0.344519331210467,59.01056160675233,40.769230769230774,40.769230769230774,63.24133083752156,0.0,40.769230769230774,45.0,0.5599214804983978,1.3730769230769229,0.048,1.2357692307692305,5.599214804983978,5.68852249729167,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,5.37156663886652,20.000000000000007,9.0,5.6542806724910735,40.769230769230774,45.0,0.33629731251491596,59.494257636573636,40.769230769230774,40.769230769230774,63.72502686734286,0.0,40.769230769230774,45.0,0.5654280672491073,1.3730769230769229,0.048,1.2357692307692305,5.6542806724910735,5.743588364798765,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.242752998670805,20.0,10.4,5.5186873670219,38.61538461538461,45.0,0.35767287444020845,58.30122983731309,38.61538461538461,38.61538461538461,64.68584522192847,0.0,38.61538461538461,45.0,0.5518687367021899,1.3084615384615383,0.048,1.1776153846153845,5.5186873670219,5.601533520868054,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,5.329434894051726,20.0,9.0,5.60993146742287,40.769230769230774,45.0,0.34287292214036674,59.10478198906594,40.769230769230774,40.769230769230774,63.33555121983517,0.0,40.769230769230774,45.0,0.560993146742287,1.3730769230769233,0.048,1.235769230769231,5.60993146742287,5.6992391597305625,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,5.362780352188719,20.0,9.0,5.645031949672336,40.769230769230774,45.0,0.3376379157784385,59.413093511568746,40.769230769230774,40.769230769230774,63.64386274233797,0.0,40.769230769230774,45.0,0.5645031949672336,1.3730769230769233,0.048,1.235769230769231,5.645031949672336,5.7343396419800285,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 21:00:00,5.266582811170551,20.0,10.2,5.543771380179527,38.92307692307692,45.0,0.3534209581198312,58.52243874896362,38.92307692307692,38.92307692307692,64.5993618258867,0.0,38.92307692307692,45.0,0.5543771380179527,1.3176923076923077,0.048,1.185923076923077,5.543771380179527,5.627540610948758,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 22:00:00,5.391577573651385,20.0,9.0,5.675344814369879,40.769230769230774,45.0,0.3333019881791944,59.6789962454322,40.769230769230774,40.769230769230774,63.90976547620143,0.0,40.769230769230774,45.0,0.5675344814369879,1.3730769230769233,0.048,1.235769230769231,5.675344814369879,5.764652506677572,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.318353986498998,10.0,0.0,39.230769230769226,45.0,0.0,-8.363292027002004,39.230769230769226,39.230769230769226,18.318353986498998,0.0,39.230769230769226,45.0,0.0,1.4278218377331369,0.048,1.285039653959823,0.0,0.09478218377331382,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.835566079552915,10.4,0.0,38.61538461538461,45.0,0.0,-9.32886784089417,38.61538461538461,38.61538461538461,17.835566079552915,0.0,38.61538461538461,45.0,0.0,1.4383275736883634,0.048,1.294494816319527,0.0,0.09583275736883645,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.660951540336345,10.0,0.0,39.230769230769226,45.0,0.0,-9.67809691932731,39.230769230769226,39.230769230769226,17.660951540336345,0.0,39.230769230769226,45.0,0.0,1.4672659845028961,0.048,1.3205393860526065,0.0,0.09872659845028964,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.556740175263492,9.0,0.0,40.769230769230774,45.0,0.0,-9.886519649473016,40.769230769230774,40.769230769230774,17.556740175263492,0.0,40.769230769230774,45.0,0.0,1.5196725125611137,0.048,1.3677052613050023,0.0,0.10396725125611139,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.48344657439886,9.6,0.0,39.84615384615385,45.0,0.0,-10.033106851202277,39.84615384615385,39.84615384615385,17.48344657439886,0.0,39.84615384615385,45.0,0.0,1.4963778209206835,0.048,1.346740038828615,0.0,0.10163778209206842,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.3972547909717,8.0,0.0,42.30769230769231,45.0,0.0,-10.205490418056598,42.30769230769231,42.30769230769231,17.3972547909717,0.0,42.30769230769231,45.0,0.0,1.5753954817724671,0.048,1.4178559335952203,0.0,0.10953954817724676,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.108084120886547,20.0,8.0,8.534825390406892,42.30769230769231,58.52639934373087,0.6412640909859617,70.0,42.30769230769231,42.30769230769231,86.21870703603857,0.0,42.30769230769231,58.52639934373087,0.8534825390406893,1.8250227495426954,0.048,1.6425204745884259,8.534825390406892,8.66932766536116,0.0,24.0,0.0,42.30769230769231,58.52639934373087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,6.325141178896617,20.0,9.0,6.6580433462069655,40.769230769230774,46.56644899415416,0.28698462699167976,66.56644899415414,40.769230769230774,40.769230769230774,72.36366721907753,0.0,40.769230769230774,46.56644899415416,0.6658043346206965,1.420070392901548,0.048,1.2780633536113932,6.6580433462069655,6.75205038549712,0.0,24.0,0.0,40.769230769230774,46.56644899415416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,6.393589767629436,20.0,8.0,6.730094492241512,42.30769230769231,46.87046292426709,0.29009027983799623,66.87046292426709,42.30769230769231,42.30769230769231,71.43323354084187,0.0,42.30769230769231,46.87046292426709,0.6730094492241512,1.4753446569587818,0.048,1.3278101912629037,6.730094492241512,6.829628957937389,0.0,24.0,0.0,42.30769230769231,46.87046292426709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
