timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-23 08:00:00,6.403498077869829,20.0,8.0,6.740524292494556,42.30769230769231,46.914408226082756,0.2905398401937311,66.91440822608274,42.30769230769231,42.30769230769231,71.52112414447319,0.0,42.30769230769231,46.914408226082756,0.6740524292494556,1.4766630160132517,0.048,1.3289967144119266,6.740524292494556,6.840190594095882,0.0,24.0,0.0,42.30769230769231,46.914408226082756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,6.426502175312264,20.0,9.0,6.764739131907647,40.769230769230774,47.01637547008285,0.29158358327188155,67.01637547008283,40.769230769230774,40.769230769230774,73.26352017093491,0.0,40.769230769230774,47.01637547008285,0.6764739131907647,1.4335681871794086,0.048,1.2902113684614676,6.764739131907647,6.860095950625587,0.0,24.0,0.0,40.769230769230774,47.01637547008285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,6.436411175552408,20.0,8.0,6.775169658476218,42.30769230769231,47.060271828739005,0.29203317493432,67.06027182873899,42.30769230769231,42.30769230769231,71.81285134978569,0.0,42.30769230769231,47.060271828739005,0.6775169658476219,1.4810389240929394,0.048,1.3329350316836455,6.775169658476218,6.875273550885513,0.0,24.0,0.0,42.30769230769231,47.060271828739005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,6.201442286131304,20.0,9.0,6.527833985401372,40.769230769230774,46.0151060061355,0.2813721545431626,66.0151060061355,40.769230769230774,40.769230769230774,71.26098124304022,0.0,40.769230769230774,46.0151060061355,0.6527833985401372,1.4035301032609881,0.048,1.2631770929348893,6.527833985401372,6.620186995727471,0.0,24.0,0.0,40.769230769230774,46.0151060061355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,5.80729946715847,20.0,11.4,6.112946807535232,37.07692307692308,45.0,0.28512815011541703,63.48215172195613,37.07692307692308,37.07692307692308,71.40522864503305,0.0,37.07692307692308,45.0,0.6112946807535231,1.2623076923076924,0.048,1.1360769230769232,6.112946807535232,6.191177576766001,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,5.57042540741967,20.0,11.7,5.863605692020705,36.61538461538461,45.0,0.30967245666369425,61.32315817680508,36.61538461538461,36.61538461538461,69.70777356142047,0.0,36.61538461538461,45.0,0.5863605692020706,1.2484615384615383,0.048,1.1236153846153845,5.863605692020705,5.940451845866859,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,5.37735897942921,20.0,12.0,5.6603778730833785,36.15384615384615,45.0,0.3354220904678889,59.54774815421054,36.15384615384615,36.15384615384615,68.39390200036439,0.0,36.15384615384615,45.0,0.5660377873083379,1.2346153846153847,0.048,1.1111538461538462,5.6603778730833785,5.735839411544917,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.06203493691501,20.000000000000004,14.0,5.328457828331589,33.07692307692308,45.0,0.39544584504141844,56.6159979564103,33.07692307692308,33.07692307692308,68.53907487948722,0.0,33.07692307692308,45.0,0.532845782833159,1.1423076923076922,0.048,1.028076923076923,5.328457828331589,5.394688597562358,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.012213341577526,20.0,13.0,5.276014043765818,34.61538461538461,45.0,0.4079556793655556,56.14897573147417,34.61538461538461,34.61538461538461,66.53359111608955,0.0,34.61538461538461,45.0,0.5276014043765818,1.1884615384615382,0.048,1.0696153846153844,5.276014043765818,5.346860197611972,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,4.986874923490053,20.000000000000007,13.0,5.249342024726372,34.61538461538461,45.0,0.4147443830769876,55.91104553442989,34.61538461538461,34.61538461538461,66.29566091904528,0.0,34.61538461538461,45.0,0.5249342024726371,1.1884615384615378,0.048,1.069615384615384,5.249342024726372,5.320188178572526,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,4.950106681398206,20.0,12.6,5.210638611998112,35.23076923076923,45.0,0.4251591097827506,55.565291286419125,35.23076923076923,35.23076923076923,65.3345220556499,0.0,35.23076923076923,45.0,0.5210638611998112,1.2069230769230768,0.048,1.086230769230769,5.210638611998112,5.283330919690419,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.0160319827171405,19.999999999999996,11.0,5.280033666018043,37.69230769230769,45.0,0.406958504358019,56.1848090446981,37.69230769230769,37.69230769230769,63.492501352390406,0.0,37.69230769230769,45.0,0.5280033666018042,1.2807692307692309,0.048,1.1526923076923077,5.280033666018043,5.360110589094965,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.019633851244402,19.999999999999996,11.0,5.283825106573055,37.69230769230769,45.0,0.40602398271361834,56.21860244105399,37.69230769230769,37.69230769230769,63.526294748746295,0.0,37.69230769230769,45.0,0.5283825106573055,1.2807692307692309,0.048,1.1526923076923077,5.283825106573055,5.363902029649978,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.002596812661638,20.0,11.2,5.265891381749093,37.38461538461539,45.0,0.4104965418824236,56.058708351533056,37.38461538461539,37.38461538461539,63.67409296691767,0.0,37.38461538461539,45.0,0.5265891381749093,1.2715384615384617,0.048,1.1443846153846156,5.265891381749093,5.345045227902939,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.1188043374999035,19.999999999999996,10.0,5.3882150921051615,39.230769230769226,45.0,0.38240450711999363,57.14685738256202,39.230769230769226,39.230769230769226,62.91608815179279,0.0,39.230769230769226,45.0,0.5388215092105162,1.3269230769230769,0.048,1.1942307692307692,5.3882150921051615,5.472907399797469,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.394857345641352,11.0,0.0,37.69230769230769,45.0,0.0,-8.210285308717296,37.69230769230769,37.69230769230769,18.394857345641352,0.0,37.69230769230769,45.0,0.0,1.3770777900307496,0.048,1.2393700110276746,0.0,0.08970777900307492,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.924646469174064,10.4,0.0,38.61538461538461,45.0,0.0,-9.150707061651872,38.61538461538461,38.61538461538461,17.924646469174064,0.0,38.61538461538461,45.0,0.0,1.4329827503110946,0.048,1.289684475279985,0.0,0.09529827503110955,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.750959471871788,10.0,0.0,39.230769230769226,45.0,0.0,-9.498081056256424,39.230769230769226,39.230769230769226,17.750959471871788,0.0,39.230769230769226,45.0,0.0,1.4618655086107695,0.048,1.3156789577496926,0.0,0.09818655086107686,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.64443816739174,9.0,0.0,40.769230769230774,45.0,0.0,-9.711123665216519,40.769230769230774,40.769230769230774,17.64443816739174,0.0,40.769230769230774,45.0,0.0,1.5144106330334188,0.048,1.362969569730077,0.0,0.1034410633033418,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.56576523475045,9.4,0.0,40.15384615384615,45.0,0.0,-9.868469530499098,40.15384615384615,40.15384615384615,17.56576523475045,0.0,40.15384615384615,45.0,0.0,1.5006694705303578,0.048,1.3506025234773222,0.0,0.10206694705303554,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.453300532570985,6.0,0.0,45.38461538461539,45.0,0.0,-10.09339893485803,45.38461538461539,45.38461538461539,17.453300532570985,0.0,45.38461538461539,45.0,0.0,1.6643404295842024,0.048,1.497906386625782,0.0,0.1184340429584203,0.2654556135274923,24.0,0.1184340429584203,45.38461538461539,45.0,0.2654556135274923,97.5,0.1214708132906875,0.0,0.0012147081329068777,0.0,0.1184340429584203,0.1214708132906875,0.0
2009-12-24 05:00:00,8.064506106840039,20.0,7.0,8.488953796673725,43.84615384615385,58.160173931478454,0.6180887772733973,70.0,43.84615384615385,43.84615384615385,84.31402008532461,0.0,43.84615384615385,58.160173931478454,0.8488953796673725,1.8601898333289686,0.048,1.6741708499960717,8.488953796673725,8.626972780006621,0.0,24.0,0.0,43.84615384615385,58.160173931478454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,6.454694856460449,20.0,7.0,6.79441563837942,43.84615384615385,47.1412266829998,0.29286274303359594,67.14122668299979,43.84615384615385,43.84615384615385,70.43629951984573,0.0,43.84615384615385,47.1412266829998,0.6794415638379421,1.5296214158746098,0.048,1.3766592742871486,6.79441563837942,6.899377779966881,0.0,24.0,0.0,43.84615384615385,47.1412266829998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,6.458400941632606,20.0,7.0,6.798316780665901,43.84615384615385,47.157629702631425,0.2930308957183578,67.15762970263143,43.84615384615385,43.84615384615385,70.46910555910901,0.0,43.84615384615385,47.157629702631425,0.6798316780665901,1.530113506463558,0.048,1.3771021558172023,6.798316780665901,6.903328131312256,0.0,24.0,0.0,43.84615384615385,47.157629702631425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,6.598742439904286,20.0,6.0,6.946044673583459,45.38461538461539,47.77719215593993,0.29939847730963187,67.77719215593993,45.38461538461539,45.38461538461539,70.16976892726447,0.0,45.38461538461539,47.77719215593993,0.6946044673583459,1.5948542262166596,0.048,1.4353688035949939,6.946044673583459,7.0575300962051255,0.0,24.0,0.0,45.38461538461539,47.77719215593993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,6.639702932822183,20.0,7.2,6.989160981918087,43.53846153846154,47.95744409443499,0.30125693887577987,67.95744409443498,43.53846153846154,43.53846153846154,72.37642665040843,0.0,43.53846153846154,47.95744409443499,0.6989160981918088,1.5448771689868956,0.048,1.3903894520882063,6.989160981918087,7.0956486988167775,0.0,24.0,0.0,43.53846153846154,47.95744409443499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,6.6287808154478665,20.0,7.0,6.9776640162609125,43.84615384615385,47.909405059089806,0.30076138001124625,67.9094050590898,43.84615384615385,43.84615384615385,71.97265627202577,0.0,43.84615384615385,47.909405059089806,0.6977664016260913,1.5526667671573093,0.048,1.3974000904415782,6.9776640162609125,7.084930692976644,0.0,24.0,0.0,43.84615384615385,47.909405059089806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,6.420871571232829,20.000000000000004,8.0,6.758812180245084,42.30769230769231,46.99142522651698,0.2913281112174605,66.99142522651698,42.30769230769231,42.30769230769231,71.67515814534165,0.0,42.30769230769231,46.99142522651698,0.6758812180245084,1.4789735260262784,0.048,1.3310761734236505,6.758812180245084,6.858709532847712,0.0,24.0,0.0,42.30769230769231,46.99142522651698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.093418706579625,20.0,10.0,6.414124954294342,39.230769230769226,45.531551426549626,0.27647090320234236,65.53155142654963,39.230769230769226,39.230769230769226,71.83233362233003,0.0,39.230769230769226,45.531551426549626,0.6414124954294342,1.3428696197195658,0.048,1.2085826577476093,6.414124954294342,6.500411916266299,0.0,24.0,0.0,39.230769230769226,45.531551426549626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,5.930597884898031,20.0,10.0,6.242734615682138,39.230769230769226,45.0,0.27460448672112064,64.59788726105273,39.230769230769226,39.230769230769226,70.3671180302835,0.0,39.230769230769226,45.0,0.6242734615682137,1.3269230769230766,0.048,1.194230769230769,6.242734615682138,6.327426923374445,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,5.823408885696643,20.0,10.0,6.129904090206993,39.230769230769226,45.0,0.28367690487576974,63.6282351045773,39.230769230769226,39.230769230769226,69.39746587380807,0.0,39.230769230769226,45.0,0.6129904090206992,1.3269230769230766,0.048,1.194230769230769,6.129904090206993,6.2145963978993,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,5.866367524572346,20.0,9.2,6.175123710076154,40.46153846153846,45.0,0.2799225961303059,64.0173375864529,40.46153846153846,40.46153846153846,68.55579912491444,0.0,40.46153846153846,45.0,0.6175123710076154,1.3638461538461535,0.048,1.2274615384615382,6.175123710076154,6.263508325460768,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,5.786743248364531,20.0,9.0,6.09130868248898,40.769230769230774,45.0,0.2870157786889618,63.295607992514235,40.769230769230774,40.769230769230774,67.52637722328346,0.0,40.769230769230774,45.0,0.609130868248898,1.3730769230769233,0.048,1.235769230769231,6.09130868248898,6.1806163747966725,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,5.933466039886561,20.0,8.0,6.24575372619638,42.30769230769231,45.0,0.2743748246233683,64.62377729446754,42.30769230769231,42.30769230769231,67.31608498677524,0.0,42.30769230769231,45.0,0.624575372619638,1.4192307692307693,0.048,1.2773076923076925,6.24575372619638,6.339676803119457,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,5.961315188229639,20.0,7.8,6.275068619189094,42.61538461538461,45.0,0.27217801943797265,64.87501387608135,42.61538461538461,42.61538461538461,67.25962926069674,0.0,42.61538461538461,45.0,0.6275068619189094,1.4284615384615384,0.048,1.2856153846153844,6.275068619189094,6.369914773035248,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.009989224455625,20.000000000000007,7.0,6.326304446795395,43.84615384615385,45.156734853175166,0.2726855364998017,65.15673485317515,43.84615384615385,43.84615384615385,66.46731586019646,0.0,43.84615384615385,45.156734853175166,0.6326304446795394,1.4700866609798702,0.048,1.3230779948818832,6.326304446795395,6.425313112893382,0.0,24.0,0.0,43.84615384615385,45.156734853175166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,6.165360460555015,20.0,6.0,6.4898531163737,45.38461538461539,45.85380788761452,0.2797350481195561,65.85380788761452,45.38461538461539,45.38461538461539,66.32300039061366,0.0,45.38461538461539,45.85380788761452,0.64898531163737,1.5371526981668973,0.048,1.3834374283502076,6.4898531163737,6.59556838619039,0.0,24.0,0.0,45.38461538461539,45.85380788761452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,6.250516556692026,20.0,5.8,6.579491112307396,45.69230769230769,46.23413774336457,0.2835987548408361,66.23413774336457,45.69230769230769,45.69230769230769,66.77596779442145,0.0,45.69230769230769,46.23413774336457,0.6579491112307396,1.557793363070168,0.048,1.4020140267631513,6.579491112307396,6.687270448614413,0.0,24.0,0.0,45.69230769230769,46.23413774336457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,6.280748052314076,19.999999999999996,6.0,6.611313739277975,45.38461538461539,46.36887147734495,0.2849704197964644,66.36887147734495,45.38461538461539,45.38461538461539,67.35312757007452,0.0,45.38461538461539,46.36887147734495,0.6611313739277975,1.5526046058588103,0.048,1.3973441452729292,6.611313739277975,6.718574199863856,0.0,24.0,0.0,45.38461538461539,46.36887147734495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,18.050234633697137,6.0,0.0,45.38461538461539,45.0,0.0,-8.899530732605726,45.38461538461539,45.38461538461539,18.050234633697137,0.0,45.38461538461539,45.0,0.0,1.6285243835166334,0.048,1.46567194516497,0.0,0.11485243835166337,0.2574278790640716,24.0,0.11485243835166337,45.38461538461539,45.0,0.2574278790640716,97.5,0.11779737266837269,0.0,0.0011779737266837287,0.0,0.11485243835166337,0.11779737266837269,0.0
2009-12-25 00:00:00,0.0,17.47509501108893,6.4,0.0,44.769230769230774,45.0,0.0,-10.049809977822143,44.769230769230774,44.769230769230774,17.47509501108893,0.0,44.769230769230774,45.0,0.0,1.6445712224115876,0.048,1.480114100170429,0.0,0.11645712224115856,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.255816576043046,6.2,0.0,45.07692307692308,45.0,0.0,-10.488366847913909,45.07692307692308,45.07692307692308,17.255816576043046,0.0,45.07692307692308,45.0,0.0,1.6669586977451096,0.048,1.5002628279705987,0.0,0.11869586977451085,1.3302123336798064,24.0,0.11869586977451085,45.07692307692308,45.0,1.3302123336798064,97.5,0.12173935361488293,0.0,0.0012173935361488308,0.0,0.11869586977451085,0.12173935361488293,0.0
2009-12-25 02:00:00,0.0,17.111049934106916,6.0,0.0,45.38461538461539,45.0,0.0,-10.777900131786168,45.38461538461539,45.38461538461539,17.111049934106916,0.0,45.38461538461539,45.0,0.0,1.6848754654920468,0.048,1.5163879189428422,0.0,0.12048754654920457,0.2700582939895949,24.0,0.12048754654920457,45.38461538461539,45.0,0.2700582939895949,97.5,0.123576970819697,0.0,0.001235769708196971,0.0,0.12048754654920457,0.123576970819697,0.0
2009-12-25 03:00:00,0.0,17.001741447794515,5.8,0.0,45.69230769230769,45.0,0.0,-10.99651710441097,45.69230769230769,45.69230769230769,17.001741447794515,0.0,45.69230769230769,45.0,0.0,1.7006647439015599,0.048,1.530598269511404,0.0,0.12206647439015583,0.15199848343601757,24.0,0.12206647439015583,45.69230769230769,45.0,0.15199848343601757,97.5,0.12519638398990343,0.0,0.0012519638398990397,0.0,0.12206647439015583,0.12519638398990343,0.0
2009-12-25 04:00:00,0.27871482854698404,16.999999999999996,4.9,0.2933840300494569,47.07692307692308,45.0,0.0,-4.376234071793611,47.07692307692308,47.07692307692308,16.999999999999996,0.008409014001770304,47.07692307692308,45.0,0.02933840300494569,1.7423076923076926,0.048,1.5680769230769231,0.2933840300494569,0.4196147992802264,0.17416961655948068,24.0,0.4196147992802264,47.07692307692308,45.0,0.17416961655948068,97.5,0.43037415310792454,0.0,0.004303741531079264,0.0,0.4196147992802264,0.43037415310792454,0.0
2009-12-25 05:00:00,8.339087323226364,20.0,4.0,8.777986656027752,48.46153846153846,60.4602175655985,0.7932287688865662,70.0,48.46153846153846,48.46153846153846,81.99867910406005,0.0,48.46153846153846,60.4602175655985,0.8777986656027752,2.0676526808141085,0.048,1.8608874127326975,8.777986656027752,8.936751924109162,0.0,24.0,0.0,48.46153846153846,60.4602175655985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,6.286286663675533,20.0,4.6,6.617143856500561,47.53846153846154,46.393539356754715,0.28522171795261037,66.39353935675472,47.53846153846154,47.53846153846154,65.24861717504788,0.0,47.53846153846154,46.393539356754715,0.661714385650056,1.6179600268564875,0.048,1.456164024170839,6.617143856500561,6.7309398591862095,5.068060042925477,24.0,6.7309398591862095,47.53846153846154,46.393539356754715,5.068060042925477,96.80323032162264,6.953218231275017,0.0,0.08891134883552283,0.0,6.7309398591862095,6.953218231275017,0.0
2009-12-25 07:00:00,7.724422801463114,20.0,4.0,8.130971369961173,48.46153846153846,55.286205747673236,0.4763868487860836,70.0,48.46153846153846,48.46153846153846,76.82466728613477,0.0,48.46153846153846,55.286205747673236,0.8130971369961173,1.912432326276351,0.048,1.721189093648716,8.130971369961173,8.274214602588808,0.0,24.0,0.0,48.46153846153846,55.286205747673236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,7.757458245474679,20.0,4.0,8.165745521552294,48.46153846153846,55.56664290944124,0.4877199220025059,70.0,48.46153846153846,48.46153846153846,77.10510444790279,0.0,48.46153846153846,55.56664290944124,0.8165745521552294,1.9208454411293907,0.048,1.7287608970164516,8.165745521552294,8.309830065665233,0.0,24.0,0.0,48.46153846153846,55.56664290944124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,7.819243419784204,19.999999999999996,4.0,8.230782547141267,48.46153846153846,56.09039765696514,0.5101153879761675,70.0,48.46153846153846,48.46153846153846,77.62885919542668,0.0,48.46153846153846,56.09039765696514,0.8230782547141267,1.9365580835551077,0.048,1.742902275199597,8.230782547141267,8.376438355496777,0.0,24.0,0.0,48.46153846153846,56.09039765696514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,7.7511995829057465,20.0,4.0,8.15915745569026,48.46153846153846,55.51353445380754,0.48553985821392437,70.0,48.46153846153846,48.46153846153846,77.05199599226907,0.0,48.46153846153846,55.51353445380754,0.8159157455690259,1.91925218746038,0.048,1.727326968714342,8.15915745569026,8.303082674436297,0.0,24.0,0.0,48.46153846153846,55.51353445380754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,7.642032420601016,20.000000000000004,4.0,8.044244653264228,48.46153846153846,54.585585910084376,0.449883701459914,70.0,48.46153846153846,48.46153846153846,76.12404744854592,0.0,48.46153846153846,54.585585910084376,0.8044244653264228,1.8914137311486847,0.048,1.7022723580338164,8.044244653264228,8.185386026379096,0.0,24.0,0.0,48.46153846153846,54.585585910084376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,7.331007733212995,19.999999999999993,6.0,7.716850245487363,45.38461538461539,51.92480951345833,0.3680435408485466,70.0,45.38461538461539,45.38461538461539,76.54019412884294,0.0,45.38461538461539,51.92480951345833,0.7716850245487363,1.7192827469422118,0.048,1.5473544722479906,7.716850245487363,7.840778520181583,0.0,24.0,0.0,45.38461538461539,51.92480951345833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,7.18324071690586,20.0,6.0,7.5613060177956415,45.38461538461539,50.651590172854725,0.3368942106847093,70.0,45.38461538461539,45.38461538461539,75.26697478823934,0.0,45.38461538461539,50.651590172854725,0.7561306017795641,1.6810861667241033,0.048,1.512977550051693,7.5613060177956415,7.681414634468051,0.0,24.0,0.0,45.38461538461539,50.651590172854725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,6.9709656043977155,20.0,7.0,7.337858530944963,43.84615384615385,49.405949838544316,0.3162870056441793,69.40594983854433,43.84615384615385,43.84615384615385,74.9657458309348,0.0,43.84615384615385,49.405949838544316,0.7337858530944963,1.5975631105409451,0.048,1.4378067994868504,7.337858530944963,7.4496148419990575,0.0,24.0,0.0,43.84615384615385,49.405949838544316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,6.948062328560893,20.0,6.6,7.313749819537782,44.46153846153846,49.3063203402874,0.31524783704904213,69.30632034028741,44.46153846153846,44.46153846153846,74.15110221903635,0.0,44.46153846153846,49.3063203402874,0.7313749819537783,1.613035764054776,0.048,1.4517321876492983,7.313749819537782,7.427053395943259,0.0,24.0,0.0,44.46153846153846,49.3063203402874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,6.976761809181567,20.0,6.0,7.343959799138491,45.38461538461539,49.431151407261794,0.31654999134217615,69.43115140726181,45.38461538461539,45.38461538461539,73.47768742990822,0.0,45.38461538461539,49.431151407261794,0.7343959799138491,1.6444730037563153,0.048,1.4800257033806838,7.343959799138491,7.460407099514122,0.0,24.0,0.0,45.38461538461539,49.431151407261794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,6.993508885851261,19.999999999999993,6.0,7.361588300896065,45.38461538461539,49.50393961635865,0.31730984055586486,69.50393961635865,45.38461538461539,45.38461538461539,73.62326384810191,0.0,45.38461538461539,49.50393961635865,0.7361588300896065,1.6466566500292215,0.048,1.4819909850262993,7.361588300896065,7.478253965898987,0.0,24.0,0.0,45.38461538461539,49.50393961635865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,7.087552110132811,19.999999999999996,5.2,7.460581168560854,46.61538461538461,49.91193829456893,0.32157677450693334,69.91193829456893,46.61538461538461,46.61538461538461,73.20849197375324,0.0,46.61538461538461,49.91193829456893,0.7460581168560854,1.6958196872986064,0.048,1.526237718568746,7.460581168560854,7.5821631372907135,0.0,24.0,0.0,46.61538461538461,49.91193829456893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,7.24555632984646,20.0,4.0,7.626901399838379,48.46153846153846,51.1892562514512,0.3495297733970731,70.0,48.46153846153846,48.46153846153846,72.72771778991273,0.0,48.46153846153846,51.1892562514512,0.7626901399838378,1.78952384138969,0.048,1.610571457250721,7.626901399838379,7.757853783977348,0.0,24.0,0.0,48.46153846153846,51.1892562514512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,7.302754696487169,20.0,4.0,7.687110206828598,48.46153846153846,51.68183152623931,0.3617621026529014,70.0,48.46153846153846,48.46153846153846,73.22029306470085,0.0,48.46153846153846,51.68183152623931,0.7687110206828598,1.8043010996333328,0.048,1.6238709896699997,7.687110206828598,7.819540316791931,0.0,24.0,0.0,48.46153846153846,51.68183152623931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,5.922341714384831,20.0,4.6,6.234043909878769,47.53846153846154,45.0,0.27526921179246544,64.52334498065849,47.53846153846154,47.53846153846154,61.98488344219695,0.0,47.53846153846154,45.0,0.6234043909878769,1.5761538461538465,0.048,1.4185384615384617,6.234043909878769,6.343659294494154,2.154325256750887,24.0,6.343659294494154,47.53846153846154,45.0,2.154325256750887,97.5,6.506317225122209,0.0,0.06506317225122196,0.0,6.343659294494154,6.506317225122209,0.0
2009-12-25 22:00:00,5.968245645841425,20.0,4.0,6.282363837727816,48.46153846153846,45.0,0.2716405061918442,64.93749375053827,48.46153846153846,48.46153846153846,61.475955288999806,0.0,48.46153846153846,45.0,0.6282363837727816,1.6038461538461535,0.048,1.4434615384615381,6.282363837727816,6.394748453112431,1.5925618752962,24.0,6.394748453112431,48.46153846153846,45.0,1.5925618752962,97.5,6.558716362166597,0.0,0.06558716362166628,0.0,6.394748453112431,6.558716362166597,0.0
2009-12-25 23:00:00,0.0,17.699451791902113,4.0,0.0,48.46153846153846,45.0,0.0,-9.601096416195773,48.46153846153846,48.46153846153846,17.699451791902113,0.0,48.46153846153846,45.0,0.0,1.7418790463320268,0.048,1.5676911416988242,0.0,0.12618790463320262,0.03142610651784741,24.0,0.12618790463320262,48.46153846153846,45.0,0.03142610651784741,97.5,0.1294234919314899,0.0,0.0012942349193149072,0.0,0.12618790463320262,0.1294234919314899,0.0
2009-12-26 00:00:00,0.0,17.015531994628354,3.4,0.0,49.38461538461539,45.0,0.0,-10.968936010743292,49.38461538461539,49.38461538461539,17.015531994628354,0.0,49.38461538461539,45.0,0.0,1.8106065418607604,0.048,1.6295458876746844,0.0,0.13306065418607593,0.026161350641545466,24.0,0.13306065418607593,49.38461538461539,45.0,0.026161350641545466,97.5,0.13647246583187275,0.0,0.001364724658318728,0.0,0.13306065418607593,0.13647246583187275,0.0
2009-12-26 01:00:00,0.648118197027362,17.0,3.0,0.6822296810814337,50.0,45.0,0.0,1.677205957980405,50.0,50.0,17.0,0.017822091982273608,50.0,45.0,0.06822296810814336,1.83,0.048,1.6470000000000002,0.6822296810814337,0.8172296810814332,0.14090166915197125,24.0,0.8172296810814332,50.0,45.0,0.14090166915197125,97.5,0.8381842882886494,0.0,0.008381842882886481,0.0,0.8172296810814332,0.8381842882886494,0.0
2009-12-26 02:00:00,0.9060008675829431,16.999999999999996,3.0,0.953685123771519,50.0,45.0,0.0,5.403137652358367,50.0,50.0,16.999999999999996,0.02491340448723927,50.0,45.0,0.09536851237715191,1.8300000000000003,0.048,1.6470000000000002,0.953685123771519,1.0886851237715192,0.18770433168474468,24.0,1.0886851237715192,50.0,45.0,0.18770433168474468,97.5,1.1166001269451478,0.0,0.011166001269451442,0.0,1.0886851237715192,1.1166001269451478,0.0
2009-12-26 03:00:00,1.0750559431927484,17.0,3.8,1.1316378349397351,48.769230769230774,45.0,0.0,7.710382281028288,48.769230769230774,48.769230769230774,17.0,0.030707380508926598,48.769230769230774,45.0,0.11316378349397352,1.7930769230769232,0.048,1.6137692307692308,1.1316378349397351,1.2629455272474273,0.2888510178433592,24.0,1.2629455272474273,48.769230769230774,45.0,0.2888510178433592,97.5,1.2953287458947973,0.0,0.012953287458948016,0.0,1.2629455272474273,1.2953287458947973,0.0
2009-12-26 04:00:00,1.2729130134476787,17.0,2.9,1.3399084352080828,50.15384615384615,45.0,0.0,10.306853704904462,50.15384615384615,50.15384615384615,17.0,0.03484040654793399,50.15384615384615,45.0,0.13399084352080828,1.8346153846153848,0.048,1.6511538461538464,1.3399084352080828,1.475369973669621,0.24678087567814044,24.0,1.475369973669621,50.15384615384615,45.0,0.24678087567814044,97.5,1.5131999729944832,0.0,0.015131999729944834,0.0,1.475369973669621,1.5131999729944832,0.0
2009-12-26 05:00:00,9.32171685062267,20.0,2.0,9.812333526971232,51.53846153846154,68.55326150348998,5.846881266594979,70.0,51.53846153846154,51.53846153846154,87.01479996502843,0.0,51.53846153846154,68.55326150348998,0.9812333526971232,2.402751691258546,0.048,2.162476522132691,9.812333526971232,10.004608696097087,0.0,24.0,0.0,51.53846153846154,68.55326150348998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,7.271515427059709,20.0,2.2,7.65422676532601,51.230769230769226,51.412919047238645,0.35500309952858333,70.0,51.230769230769226,51.230769230769226,70.18214981646942,0.0,51.230769230769226,51.412919047238645,0.765422676532601,1.8793106483402362,0.048,1.6913795835062126,7.65422676532601,7.794157830160034,0.0,24.0,0.0,51.230769230769226,51.412919047238645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,8.77023405433056,20.0,3.0,9.231825320347959,50.0,64.03686392662831,1.334611520821518,70.0,50.0,50.0,84.03686392662831,0.0,50.0,64.03686392662831,0.9231825320347958,2.2211059177988495,0.048,1.9989953260189646,9.231825320347959,9.405935912127845,0.0,24.0,0.0,50.0,64.03686392662831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,8.77674299437278,20.0,3.0,9.238676836181874,50.0,64.09054444383096,1.3477344075464257,70.0,50.0,50.0,84.09054444383096,0.0,50.0,64.09054444383096,0.9238676836181874,2.2227163333149287,0.048,2.0004446999834355,9.238676836181874,9.412948469513367,0.0,24.0,0.0,50.0,64.09054444383096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,8.705706589827217,19.999999999999996,4.0,9.163901673502334,48.46153846153846,63.50419439567145,1.216156350262957,70.0,48.46153846153846,48.46153846153846,85.042655934133,0.0,48.46153846153846,63.50419439567145,0.9163901673502334,2.1589719857162972,0.048,1.9430747871446676,9.163901673502334,9.331798872073964,0.0,24.0,0.0,48.46153846153846,63.50419439567145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,8.550493960202777,20.000000000000004,5.0,9.000519958108187,46.92307692307692,62.219174476423746,0.9972038192982582,70.0,46.92307692307692,46.92307692307692,85.29609755334683,0.0,46.92307692307692,62.219174476423746,0.9000519958108187,2.0742675419850194,0.048,1.8668407877865176,9.000519958108187,9.159946712306688,0.0,24.0,0.0,46.92307692307692,62.219174476423746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,8.296030352979532,19.999999999999996,6.0,8.73266352945214,45.38461538461539,60.100717950759815,0.760475171593153,70.0,45.38461538461539,45.38461538461539,84.71610256614443,0.0,45.38461538461539,60.100717950759815,0.8732663529452139,1.964560000061256,0.048,1.7681040000551302,8.73266352945214,8.881119529458266,0.0,24.0,0.0,45.38461538461539,60.100717950759815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,7.96207906743985,20.0,7.6,8.381135860463,42.92307692307692,57.29758226722889,0.568798576230778,70.0,42.92307692307692,42.92307692307692,84.37450534415197,0.0,42.92307692307692,57.29758226722889,0.8381135860463,1.8066197757091742,0.048,1.625957798138257,8.381135860463,8.513797838033918,0.0,24.0,0.0,42.92307692307692,57.29758226722889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,7.842817242812134,20.0,7.0,8.255597097696983,43.84615384615385,56.289981660824125,0.5191017162539101,70.0,43.84615384615385,43.84615384615385,82.44382781467027,0.0,43.84615384615385,56.289981660824125,0.8255597097696983,1.8040840652093393,0.048,1.6236756586884054,8.255597097696983,8.388005504217917,0.0,24.0,0.0,43.84615384615385,56.289981660824125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,7.6009579834517345,20.0,8.0,8.001008403633405,42.30769230769231,54.23565234371267,0.4375329184562922,70.0,42.30769230769231,42.30769230769231,81.92796003602037,0.0,42.30769230769231,54.23565234371267,0.8001008403633405,1.6963003395421494,0.048,1.5266703055879345,8.001008403633405,8.12263843758762,0.0,24.0,0.0,42.30769230769231,54.23565234371267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,7.545989618364114,20.0,7.6,7.943146966699068,42.92307692307692,53.766665783464916,0.4218197196703346,70.0,42.92307692307692,42.92307692307692,80.843588860388,0.0,42.92307692307692,53.766665783464916,0.7943146966699068,1.700692281196255,0.048,1.5306230530766296,7.943146966699068,8.065216194818694,0.0,24.0,0.0,42.92307692307692,53.766665783464916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,7.525983516358654,20.0,7.0,7.922087911956478,43.84615384615385,53.59577952857316,0.4163188456831893,70.0,43.84615384615385,43.84615384615385,79.74962568241932,0.0,43.84615384615385,53.59577952857316,0.7922087911956478,1.72325800124181,0.048,1.550932201117629,7.922087911956478,8.046413712080659,0.0,24.0,0.0,43.84615384615385,53.59577952857316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,7.517739745881358,20.000000000000007,7.0,7.913410258822482,43.84615384615385,53.525333171475495,0.4140845740033459,70.0,43.84615384615385,43.84615384615385,79.67917932532166,0.0,43.84615384615385,53.525333171475495,0.7913410258822482,1.7211446105288797,0.048,1.5490301494759917,7.913410258822482,8.037524719875371,0.0,24.0,0.0,43.84615384615385,53.525333171475495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,7.494693714270348,20.0,6.8,7.889151278179313,44.15384615384615,53.328300831728484,0.4079363724444036,70.0,44.15384615384615,44.15384615384615,79.17445467788232,0.0,44.15384615384615,53.328300831728484,0.7889151278179314,1.7244644095672392,0.048,1.552017968610515,7.889151278179313,8.013597719136037,0.0,24.0,0.0,44.15384615384615,53.328300831728484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,7.553733119979809,20.0,6.0,7.951298021031377,45.38461538461539,53.83278042734395,0.42397935085282556,70.0,45.38461538461539,45.38461538461539,78.44816504272856,0.0,45.38461538461539,53.83278042734395,0.7951298021031377,1.77652187435878,0.048,1.598869686922902,7.951298021031377,8.080950208467256,0.0,24.0,0.0,45.38461538461539,53.83278042734395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,7.550638423814375,20.000000000000004,6.0,7.948040446120395,45.38461538461539,53.806359538067625,0.4231141861759346,70.0,45.38461538461539,45.38461538461539,78.42174415345224,0.0,45.38461538461539,53.806359538067625,0.7948040446120395,1.77572924768049,0.048,1.598156322912441,7.948040446120395,8.077613370888443,0.0,24.0,0.0,45.38461538461539,53.806359538067625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,6.251135765943298,19.999999999999996,6.6,6.5801429115192605,44.46153846153846,46.23689890061594,0.2836268496344509,66.23689890061594,44.46153846153846,44.46153846153846,68.01225933969343,0.0,44.46153846153846,46.23689890061594,0.658014291151926,1.5209531208646323,0.048,1.368857808778169,6.5801429115192605,6.684238223605724,0.0,24.0,0.0,44.46153846153846,46.23689890061594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,6.244439310548116,20.0,6.0,6.57309401110328,45.38461538461539,46.20703493876739,0.2833230177199692,66.20703493876738,45.38461538461539,45.38461538461539,67.02945449291938,0.0,45.38461538461539,46.20703493876739,0.657309401110328,1.5477495097014835,0.048,1.3929745587313351,6.57309401110328,6.679868962073428,0.0,24.0,0.0,45.38461538461539,46.20703493876739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.612829290502816,6.0,0.0,45.38461538461539,45.0,0.0,-9.774341418994368,45.38461538461539,45.38461538461539,17.612829290502816,0.0,45.38461538461539,45.0,0.0,1.6547687041082928,0.048,1.4892918336974634,0.0,0.11747687041082933,0.26331022678289184,24.0,0.11747687041082933,45.38461538461539,45.0,0.26331022678289184,97.5,0.12048909785726086,0.0,0.0012048909785726148,0.0,0.11747687041082933,0.12048909785726086,0.0
2009-12-27 00:00:00,0.197125240763685,17.0,5.6,0.20750025343545792,46.0,45.0,0.0,-5.925433509658397,46.0,46.0,17.0,0.006168259614609332,46.0,45.0,0.02075002534354579,1.71,0.048,1.5390000000000001,0.20750025343545792,0.33050025343545775,0.2849140115822912,24.0,0.33050025343545775,46.0,45.0,0.2849140115822912,97.5,0.33897461890816183,0.0,0.003389746189081633,0.0,0.33050025343545775,0.33897461890816183,0.0
2009-12-27 01:00:00,0.8264857715192828,17.0,4.0,0.8699850226518766,48.46153846153846,45.0,0.0,4.28409849401168,48.46153846153846,48.46153846153846,17.0,0.023838220416647835,48.46153846153846,45.0,0.08699850226518765,1.7838461538461536,0.048,1.6054615384615383,0.8699850226518766,1.000369638036492,0.2491342010435709,24.0,1.000369638036492,48.46153846153846,45.0,0.2491342010435709,97.5,1.0260201415758892,0.0,0.010260201415758896,0.0,1.000369638036492,1.0260201415758892,0.0
2009-12-27 02:00:00,1.0487231369384895,17.0,4.0,1.1039190915141994,48.46153846153846,45.0,0.0,7.3568382076897265,48.46153846153846,48.46153846153846,17.0,0.030248183520960703,48.46153846153846,45.0,0.11039190915141994,1.7838461538461536,0.048,1.6054615384615383,1.1039190915141994,1.234303706898815,0.30739364348054793,24.0,1.234303706898815,48.46153846153846,45.0,0.30739364348054793,97.5,1.2659525198962205,0.0,0.012659525198962207,0.0,1.234303706898815,1.2659525198962205,0.0
2009-12-27 03:00:00,1.2260667005784345,17.000000000000007,3.8,1.290596526924668,48.769230769230774,45.0,0.0,9.701064865625689,48.769230769230774,48.769230769230774,17.000000000000007,0.03502077909747993,48.769230769230774,45.0,0.1290596526924668,1.7930769230769228,0.048,1.6137692307692304,1.290596526924668,1.4219042192323603,0.3252068059468801,24.0,1.4219042192323603,48.769230769230774,45.0,0.3252068059468801,97.5,1.4583633017767799,0.0,0.014583633017767817,0.0,1.4219042192323603,1.45836330177678,0.0
2009-12-27 04:00:00,1.386036485410236,17.000000000000004,4.0,1.458985774116038,48.46153846153846,45.0,0.0,11.749002151462065,48.46153846153846,48.46153846153846,17.000000000000004,0.03997726807079609,48.46153846153846,45.0,0.14589857741160378,1.7838461538461534,0.048,1.605461538461538,1.458985774116038,1.5893703895006532,0.3958202119446073,24.0,1.5893703895006532,48.46153846153846,45.0,0.3958202119446073,97.5,1.6301234764109265,0.0,0.016301234764109298,0.0,1.5893703895006532,1.6301234764109265,0.0
2009-12-27 05:00:00,9.41594873449768,20.0,3.0,9.911524983681769,50.0,69.31872563933939,12.54181660542105,70.0,50.0,50.0,89.31872563933939,0.0,50.0,69.31872563933939,0.9911524983681769,2.3795617691801816,0.048,2.1416055922621635,9.911524983681769,10.101481160599787,0.0,24.0,0.0,50.0,69.31872563933939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,7.376390015954387,20.000000000000004,2.2,7.7646210694256705,51.230769230769226,52.31464844946851,0.37848491921847055,70.0,51.230769230769226,51.230769230769226,71.08387921869928,0.0,51.230769230769226,52.31464844946851,0.776462106942567,1.9063625304071317,0.048,1.7157262773664186,7.7646210694256705,7.907257322466383,0.0,24.0,0.0,51.230769230769226,52.31464844946851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,8.879237509648021,19.999999999999993,3.0,9.346565799629497,50.0,64.93463117829867,1.5906806776844258,70.0,50.0,50.0,84.93463117829867,0.0,50.0,64.93463117829867,0.9346565799629497,2.2480389353489603,0.048,2.0232350418140643,9.346565799629497,9.523369693164392,0.0,24.0,0.0,50.0,64.93463117829867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,8.777619321948093,20.0,4.0,9.23959928626115,48.46153846153846,64.09777098901625,1.3495192720713167,70.0,48.46153846153846,48.46153846153846,85.6362325274778,0.0,48.46153846153846,64.09777098901625,0.923959928626115,2.176779283516641,0.048,1.959101355164977,9.23959928626115,9.409277214612814,0.0,24.0,0.0,48.46153846153846,64.09777098901625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,8.94450345573041,20.0,2.6,9.415266795505696,50.61538461538461,65.4709522935232,1.7921227225898289,70.0,50.61538461538461,50.61538461538461,84.85556767813858,0.0,50.61538461538461,65.4709522935232,0.9415266795505696,2.282590107267234,0.048,2.0543310965405106,9.415266795505696,9.59552580623242,0.0,24.0,0.0,50.61538461538461,65.4709522935232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,8.684140551287493,19.999999999999993,4.0,9.141200580302625,48.46153846153846,63.32596540964306,1.180746851272408,70.0,48.46153846153846,48.46153846153846,84.86442694810461,0.0,48.46153846153846,63.32596540964306,0.9141200580302625,2.1536251161354456,0.048,1.938262604521901,9.141200580302625,9.30856309191617,0.0,24.0,0.0,48.46153846153846,63.32596540964306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,8.309796599366512,20.0,6.0,8.747154315122645,45.38461538461539,60.215704489392465,0.7706891378620301,70.0,45.38461538461539,45.38461538461539,84.83108910477708,0.0,45.38461538461539,60.215704489392465,0.8747154315122645,1.9680095962202355,0.048,1.771208636598212,8.747154315122645,8.895955274744669,0.0,24.0,0.0,45.38461538461539,60.215704489392465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,7.8528962877247555,20.0,8.6,8.266206618657638,41.38461538461539,56.37527201933611,0.5230225659265407,70.0,41.38461538461539,41.38461538461539,84.99065663472072,0.0,41.38461538461539,56.37527201933611,0.8266206618657638,1.7327966221185447,0.048,1.55951695990669,8.266206618657638,8.391486280869493,0.0,24.0,0.0,41.38461538461539,56.37527201933611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,7.683316936351792,20.0,8.0,8.087702038265045,42.30769230769231,54.93687214223911,0.4628624941231318,70.0,42.30769230769231,42.30769230769231,82.6291798345468,0.0,42.30769230769231,54.93687214223911,0.8087702038265044,1.7173369334979425,0.048,1.5456032401481483,8.087702038265045,8.211435731614838,0.0,24.0,0.0,42.30769230769231,54.93687214223911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,7.387245661678781,20.0,9.0,7.776048064925033,40.769230769230774,52.407817540181156,0.38104935112248145,70.0,40.769230769230774,40.769230769230774,81.63858677095038,0.0,40.769230769230774,52.407817540181156,0.7776048064925033,1.595311449282358,0.048,1.4357803043541222,7.776048064925033,7.8875792098532695,0.0,24.0,0.0,40.769230769230774,52.407817540181156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.035774582923004,20.0,11.0,7.406078508340004,37.69230769230769,49.68746145701516,0.31922752191120707,69.68746145701516,37.69230769230769,37.69230769230769,81.68261522172263,0.0,37.69230769230769,49.68746145701516,0.7406078508340004,1.4213930744796854,0.048,1.279253767031717,7.406078508340004,7.5002178157879715,0.0,24.0,0.0,37.69230769230769,49.68746145701516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,6.911341172303046,20.0,11.0,7.275095970845311,37.69230769230769,49.14642455565094,0.3135817228812634,69.14642455565094,37.69230769230769,37.69230769230769,80.60054141899418,0.0,37.69230769230769,49.14642455565094,0.7275095970845311,1.405161967438759,0.048,1.264645770694883,7.275095970845311,7.367612167589187,0.0,24.0,0.0,37.69230769230769,49.14642455565094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,6.832363641739557,20.0,11.0,7.191961728146902,37.69230769230769,48.80186450871378,0.3099983503511596,68.80186450871378,37.69230769230769,37.69230769230769,79.91142132511986,0.0,37.69230769230769,48.80186450871378,0.7191961728146902,1.394825166030644,0.048,1.2553426494275797,7.191961728146902,7.283444244749966,0.0,24.0,0.0,37.69230769230769,48.80186450871378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,6.782718247251871,20.0,10.4,7.139703418159864,38.61538461538461,48.58480326437275,0.3077458369896493,68.58480326437275,38.61538461538461,38.61538461538461,78.55422191336089,0.0,38.61538461538461,48.58480326437275,0.7139703418159864,1.4160056363927211,0.048,1.274405072753449,7.139703418159864,7.233303981799136,0.0,24.0,0.0,38.61538461538461,48.58480326437275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,6.960548793017354,20.000000000000007,8.0,7.326893466334057,42.30769230769231,49.36064597617552,0.31581437354888203,69.3606459761755,42.30769230769231,42.30769230769231,76.41359964465872,0.0,42.30769230769231,49.36064597617552,0.7326893466334057,1.5500501485160343,0.048,1.395045133664431,7.326893466334057,7.43389848118566,0.0,24.0,0.0,42.30769230769231,49.36064597617552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.051720117744907,20.000000000000004,7.0,7.422863281836744,43.84615384615385,49.75663239482499,0.3199510035274459,69.75663239482499,43.84615384615385,43.84615384615385,75.66711094349614,0.0,43.84615384615385,49.75663239482499,0.7422863281836743,1.608083587229365,0.048,1.4472752285064285,7.422863281836744,7.53567164055968,0.0,24.0,0.0,43.84615384615385,49.75663239482499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,5.856234505511398,19.999999999999996,7.2,6.164457374222524,43.53846153846154,45.0,0.2807933628960569,63.925616107024325,43.53846153846154,43.53846153846154,65.38715456856278,0.0,43.53846153846154,45.0,0.6164457374222524,1.4561538461538466,0.048,1.3105384615384619,6.164457374222524,6.262072758837908,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,5.850906246836114,20.0,7.0,6.15884868088012,43.84615384615385,45.0,0.28125485276066403,63.877371391069246,43.84615384615385,43.84615384615385,65.03121754491539,0.0,43.84615384615385,45.0,0.615884868088012,1.4653846153846153,0.048,1.3188461538461538,6.15884868088012,6.257387142418581,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.74918726009797,6.0,0.0,45.38461538461539,45.0,0.0,-9.501625479804062,45.38461538461539,45.38461538461539,17.74918726009797,0.0,45.38461538461539,45.0,0.0,1.6465872259325833,0.048,1.481928503339325,0.0,0.11665872259325827,0.2614764471917843,24.0,0.11665872259325827,45.38461538461539,45.0,0.2614764471917843,97.5,0.1196499718905213,0.0,0.0011964997189052142,0.0,0.11665872259325827,0.1196499718905213,0.0
2009-12-28 00:00:00,0.0,17.093417594051882,5.8,0.0,45.69230769230769,45.0,0.0,-10.813164811896236,45.69230769230769,45.69230769230769,17.093417594051882,0.0,45.69230769230769,45.0,0.0,1.695164175126118,0.048,1.5256477576135061,0.0,0.12151641751261177,0.1513135467111064,24.0,0.12151641751261177,45.69230769230769,45.0,0.1513135467111064,97.5,0.12463222308985823,0.0,0.0012463222308985835,0.0,0.12151641751261177,0.12463222308985825,0.0
2009-12-28 01:00:00,0.3734129528162689,17.0,6.0,0.3930662661223883,45.38461538461539,45.0,0.0,-2.7049343874653715,45.38461538461539,45.38461538461539,17.0,0.011937812960450071,45.38461538461539,45.0,0.03930662661223883,1.6915384615384617,0.048,1.5223846153846154,0.3930662661223883,0.5142201122762344,1.1525623206191395,24.0,0.5142201122762344,45.38461538461539,45.0,1.1525623206191395,97.5,0.5274052433602404,0.0,0.005274052433602395,0.0,0.5142201122762344,0.5274052433602404,0.0
2009-12-28 02:00:00,0.6776346075515098,16.999999999999996,5.0,0.7132995868963261,46.92307692307692,45.0,0.0,2.119023720376724,46.92307692307692,46.92307692307692,16.999999999999996,0.02054980637721,46.92307692307692,45.0,0.07132995868963261,1.7376923076923079,0.048,1.563923076923077,0.7132995868963261,0.839068817665557,0.37613429757421585,24.0,0.839068817665557,46.92307692307692,45.0,0.37613429757421585,97.5,0.8605834027339047,0.0,0.008605834027339077,0.0,0.839068817665557,0.8605834027339047,0.0
2009-12-28 03:00:00,0.8579119187605853,16.999999999999996,4.8,0.9030651776427213,47.230769230769226,45.0,0.0,4.729213125653068,47.230769230769226,47.230769230769226,16.999999999999996,0.02575205604403654,47.230769230769226,45.0,0.09030651776427213,1.7469230769230768,0.048,1.572230769230769,0.9030651776427213,1.029757485335029,0.39794433143149244,24.0,1.029757485335029,47.230769230769226,45.0,0.39794433143149244,97.5,1.0561615234205426,0.0,0.010561615234205401,0.0,1.029757485335029,1.0561615234205426,0.0
