timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-28 04:00:00,1.0522227897123966,17.0,4.0,1.107602936539365,48.46153846153846,45.0,0.0,7.403941537434832,48.46153846153846,48.46153846153846,17.0,0.03034912354567858,48.46153846153846,45.0,0.1107602936539365,1.7838461538461536,0.048,1.6054615384615383,1.107602936539365,1.23798755192398,0.30831107614965036,24.0,1.23798755192398,48.46153846153846,45.0,0.30831107614965036,97.5,1.2697308224861334,0.0,0.01269730822486137,0.0,1.23798755192398,1.2697308224861334,0.0
2009-12-28 05:00:00,9.071867398890788,20.000000000000004,4.0,9.549334104095566,48.46153846153846,66.5149707372818,2.362156513450726,70.0,48.46153846153846,48.46153846153846,88.05343227574335,0.0,48.46153846153846,66.5149707372818,0.9549334104095566,2.2492952759646077,0.048,2.024365748368147,9.549334104095566,9.726263631692026,0.0,24.0,0.0,48.46153846153846,66.5149707372818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,7.010572859647694,20.0,4.0,7.37955037857652,48.46153846153846,49.57806380228736,0.31808406804209166,69.57806380228735,48.46153846153846,48.46153846153846,70.69458914303624,0.0,48.46153846153846,49.57806380228736,0.737955037857652,1.7411880679147749,0.048,1.5670692611232975,7.37955037857652,7.5056691853679975,0.0,24.0,0.0,48.46153846153846,49.57806380228736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,8.440990027879662,20.0,4.0,8.88525266092596,48.46153846153846,61.309342779065844,0.8813718427776652,70.0,48.46153846153846,48.46153846153846,82.84780431752739,0.0,48.46153846153846,61.309342779065844,0.8885252660925961,2.093126437218129,0.048,1.8838137934963164,8.88525266092596,9.046565304647773,0.0,24.0,0.0,48.46153846153846,61.309342779065844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,8.448060580119689,20.0,4.0,8.89269534749441,48.46153846153846,61.36817156014109,0.8881219931891742,70.0,48.46153846153846,48.46153846153846,82.90663309860264,0.0,48.46153846153846,61.36817156014109,0.889269534749441,2.0948913006503864,0.048,1.8854021705853479,8.89269534749441,9.054184477559449,0.0,24.0,0.0,48.46153846153846,61.36817156014109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,8.398835665499478,20.0,4.8,8.840879647894187,47.230769230769226,60.95837140340629,0.8429286705266609,70.0,47.230769230769226,47.230769230769226,83.72760217263706,0.0,47.230769230769226,60.95837140340629,0.8840879647894188,2.0456742190252655,0.048,1.841106797122739,8.840879647894187,8.997447069796713,0.0,24.0,0.0,47.230769230769226,60.95837140340629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.024160674612332,20.0,7.0,8.44648492064456,43.84615384615385,57.82070750896102,0.5978551318276022,70.0,43.84615384615385,43.84615384615385,83.97455366280718,0.0,43.84615384615385,57.82070750896102,0.8446484920644559,1.8500058406534459,0.048,1.6650052565881013,8.44648492064456,8.583485504709905,0.0,24.0,0.0,43.84615384615385,57.82070750896102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,7.619052153677772,20.0,9.0,8.020054898608182,40.769230769230774,54.38985922056496,0.44290698767707487,70.0,40.769230769230774,40.769230769230774,83.62062845133418,0.0,40.769230769230774,54.38985922056496,0.8020054898608182,1.654772699693872,0.048,1.4892954297244847,8.020054898608182,8.137532168577568,0.0,24.0,0.0,40.769230769230774,54.38985922056496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,7.214492732655398,19.999999999999996,10.8,7.594202876479366,38.0,50.92137002569709,0.34314448293574745,70.0,38.0,38.0,82.92137002569709,0.0,38.0,50.92137002569709,0.7594202876479366,1.4676411007709127,0.048,1.3208769906938216,7.594202876479366,7.692966986556457,0.0,24.0,0.0,38.0,50.92137002569709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,6.942204125585844,19.999999999999993,11.0,7.307583290090363,37.69230769230769,49.28082492975403,0.3149820383659639,69.28082492975403,37.69230769230769,37.69230769230769,80.86934216720037,0.0,37.69230769230769,49.28082492975403,0.7307583290090363,1.4091939786618524,0.048,1.268274580795667,7.307583290090363,7.400502687956548,0.0,24.0,0.0,37.69230769230769,49.28082492975403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,6.723224435257816,20.0,11.0,7.077078352902964,37.69230769230769,48.32419879167887,0.30504648072857604,68.32419879167887,37.69230769230769,37.69230769230769,78.95608989105004,0.0,37.69230769230769,48.32419879167887,0.7077078352902963,1.380495194519597,0.048,1.2424456750676371,7.077078352902964,7.167127872354923,0.0,24.0,0.0,37.69230769230769,48.32419879167887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,6.29485397283004,20.000000000000007,13.6,6.6261620766632,33.69230769230769,46.431686580582266,0.2856104343389311,66.43168658058227,33.69230769230769,33.69230769230769,79.17106546885684,0.0,33.69230769230769,46.431686580582266,0.66261620766632,1.2037198281866983,0.048,1.0833478453680285,6.6261620766632,6.69853405948187,0.0,24.0,0.0,33.69230769230769,46.431686580582266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,6.213165845914542,19.999999999999993,13.0,6.540174574646886,34.61538461538461,46.06746767402781,0.28190407649340027,66.06746767402781,34.61538461538461,34.61538461538461,77.51955073267101,0.0,34.61538461538461,46.06746767402781,0.6540174574646886,1.220485568682373,0.048,1.0984370118141356,6.540174574646886,6.614223131515123,0.0,24.0,0.0,34.61538461538461,46.06746767402781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.1265543673146805,20.0,13.0,6.449004597173348,34.61538461538461,45.68008801761168,0.2779743360850581,65.68008801761168,34.61538461538461,34.61538461538461,76.74479141983875,0.0,34.61538461538461,45.68008801761168,0.6449004597173348,1.2088641789898888,0.048,1.0879777610909,6.449004597173348,6.521891015072336,0.0,24.0,0.0,34.61538461538461,45.68008801761168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.110192122097691,20.0,12.0,6.431781181155464,36.15384615384615,45.60676452764862,0.2772319474635974,65.60676452764864,36.15384615384615,36.15384615384615,75.05968290145111,0.0,36.15384615384615,45.60676452764862,0.6431781181155464,1.252818320444843,0.048,1.1275364884003587,6.431781181155464,6.509063013199948,0.0,24.0,0.0,36.15384615384615,45.60676452764862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,6.243275004070923,20.0,10.0,6.571868425337813,39.230769230769226,46.20184176544713,0.28327019074731974,66.20184176544711,39.230769230769226,39.230769230769226,73.17291430012502,0.0,39.230769230769226,46.20184176544713,0.6571868425337813,1.3629783298864906,0.048,1.2266804968978415,6.571868425337813,6.660166258326463,0.0,24.0,0.0,39.230769230769226,46.20184176544713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,6.326513683591987,20.0,9.0,6.659488087991565,40.769230769230774,46.572552398994716,0.287046900344464,66.57255239899472,40.769230769230774,40.769230769230774,72.37587402875866,0.0,40.769230769230774,46.572552398994716,0.6659488087991565,1.4202534950467647,0.048,1.278228145542088,6.659488087991565,6.753513437496241,0.0,24.0,0.0,40.769230769230774,46.572552398994716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,5.2843548629308135,20.0,9.4,5.5624788030850665,40.15384615384615,45.0,0.350343236717321,58.687263931275,40.15384615384615,40.15384615384615,63.533417777428845,0.0,40.15384615384615,45.0,0.5562478803085067,1.3546153846153848,0.048,1.2191538461538463,5.5624788030850665,5.649940341546605,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,5.274331352114277,20.0,9.0,5.5519277390676605,40.769230769230774,45.0,0.35206950012710486,58.59431760182757,40.769230769230774,40.769230769230774,62.825086832596796,0.0,40.769230769230774,45.0,0.555192773906766,1.3730769230769233,0.048,1.235769230769231,5.5519277390676605,5.641235431375353,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.98416427420843,9.0,0.0,40.769230769230774,45.0,0.0,-9.031671451583144,40.769230769230774,40.769230769230774,17.98416427420843,0.0,40.769230769230774,45.0,0.0,1.4940270666244175,0.048,1.3446243599619756,0.0,0.10140270666244189,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.418393110778517,10.0,0.0,39.230769230769226,45.0,0.0,-10.163213778442966,39.230769230769226,39.230769230769226,17.418393110778517,0.0,39.230769230769226,45.0,0.0,1.4818194902763657,0.048,1.3336375412487291,0.0,0.10018194902763655,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.21505146454347,9.0,0.0,40.769230769230774,45.0,0.0,-10.569897070913058,40.769230769230774,40.769230769230774,17.21505146454347,0.0,40.769230769230774,45.0,0.0,1.5401738352043148,0.048,1.3861564516838834,0.0,0.10601738352043144,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.110950592105052,9.0,0.0,40.769230769230774,45.0,0.0,-10.778098815789896,40.769230769230774,40.769230769230774,17.110950592105052,0.0,40.769230769230774,45.0,0.0,1.54641988755062,0.048,1.391777898795558,0.0,0.10664198875506203,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.059085423110307,11.2,0.0,37.38461538461539,45.0,0.0,-10.881829153779385,37.38461538461539,37.38461538461539,17.059085423110307,0.0,37.38461538461539,45.0,0.0,1.4479933361518431,0.048,1.3031940025366588,0.0,0.09679933361518422,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.038454959064843836,17.000000000000004,9.0,0.040478904278782986,40.769230769230774,45.0,0.0,-9.556533433235614,40.769230769230774,40.769230769230774,17.000000000000004,0.001468099976632571,40.769230769230774,45.0,0.004047890427878299,1.553076923076923,0.048,1.3977692307692309,0.040478904278782986,0.14778659658647508,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.094837643728658,20.0,9.0,9.57351330918806,40.769230769230774,66.70289960300858,2.503117200297604,70.0,40.769230769230774,40.769230769230774,95.9336688337778,0.0,40.769230769230774,66.70289960300858,0.957351330918806,2.0241639111671805,0.048,1.8217475200504625,9.57351330918806,9.727929700304777,0.0,24.0,0.0,40.769230769230774,66.70289960300858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,6.990724499866084,20.0,10.0,7.358657368280088,39.230769230769226,49.491840565050424,0.3171835072534519,69.49184056505044,39.230769230769226,39.230769230769226,79.75291189933164,0.0,39.230769230769226,49.491840565050424,0.7358657368280088,1.4616782938745896,0.048,1.3155104644871307,7.358657368280088,7.456825197667547,0.0,24.0,0.0,39.230769230769226,49.491840565050424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,6.9073508929725405,20.0,10.0,7.2708956768132005,39.230769230769226,49.129037795881246,0.3134006757247069,69.12903779588125,39.230769230769226,39.230769230769226,79.02730636099326,0.0,39.230769230769226,49.129037795881246,0.72708956768132,1.450794210799514,0.048,1.3057147897195625,7.2708956768132005,7.367975097893153,0.0,24.0,0.0,39.230769230769226,49.129037795881246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,6.857162548365274,20.000000000000004,10.0,7.218065840384499,39.230769230769226,48.91015470765734,0.3111235276027801,68.91015470765734,39.230769230769226,39.230769230769226,78.58954018454546,0.0,39.230769230769226,48.91015470765734,0.7218065840384499,1.4442277181527967,0.048,1.299804946337517,7.218065840384499,7.31448861219978,0.0,24.0,0.0,39.230769230769226,48.91015470765734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.101762897108035,19.999999999999993,8.4,7.4755398916926685,41.69230769230769,49.973481615623044,0.32222154705571826,69.97348161562306,41.69230769230769,41.69230769230769,78.25465553893841,0.0,41.69230769230769,49.973481615623044,0.7475539891692669,1.5499736792379226,0.048,1.3949763113141305,7.4755398916926685,7.582537259616461,0.0,24.0,0.0,41.69230769230769,49.973481615623044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,6.962994255616685,20.0,9.0,7.3294676374912475,40.769230769230774,49.37128296748973,0.31592532920220895,69.37128296748973,40.769230769230774,40.769230769230774,77.9733351657487,0.0,40.769230769230774,49.37128296748973,0.7329467637491247,1.5042154121016151,0.048,1.3537938708914536,7.3294676374912475,7.431889178701408,0.0,24.0,0.0,40.769230769230774,49.37128296748973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,6.519885677259218,20.000000000000004,12.0,6.863037555009703,36.15384615384615,47.4294434943499,0.2958205842676596,67.4294434943499,36.15384615384615,36.15384615384615,78.70504083485363,0.0,36.15384615384615,47.4294434943499,0.6863037555009703,1.3074986894458815,0.048,1.1767488205012935,6.863037555009703,6.945787423954291,0.0,24.0,0.0,36.15384615384615,47.4294434943499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.141190696364268,20.000000000000004,14.0,6.4644112593308085,33.07692307692308,45.74563894244528,0.2786384163504659,65.74563894244528,33.07692307692308,33.07692307692308,78.41435480796748,0.0,33.07692307692308,45.74563894244528,0.6464411259330809,1.1646768605810507,0.048,1.0482091745229456,6.4644112593308085,6.532878945388914,0.0,24.0,0.0,33.07692307692308,45.74563894244528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,5.773367507733482,19.999999999999996,15.0,6.077228955508929,31.53846153846154,45.0,0.28826615401083,63.17414360303354,31.53846153846154,31.53846153846154,76.635682064572,0.0,31.53846153846154,45.0,0.6077228955508929,1.0961538461538467,0.048,0.986538461538462,6.077228955508929,6.138844340124313,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,5.426104489764999,20.0,16.0,5.711688936594736,30.0,45.0,0.32831547874280115,59.997373233151166,30.0,30.0,74.99737323315117,0.0,30.0,45.0,0.5711688936594735,1.05,0.048,0.945,5.711688936594736,5.768688936594735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,4.963849376445029,19.999999999999996,18.6,5.225104606784241,30.0,45.0,0.42118491159166405,55.69459137571587,30.0,30.0,70.69459137571587,0.0,30.0,45.0,0.5225104606784241,1.0500000000000003,0.048,0.9450000000000003,5.225104606784241,5.282104606784241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,4.881025993803889,20.0,17.0,5.137922098740936,30.0,45.0,0.44676313655160627,54.91407487814999,30.0,30.0,69.91407487814999,0.0,30.0,45.0,0.5137922098740936,1.05,0.048,0.945,5.137922098740936,5.1949220987409355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,4.824124141885952,20.0,17.0,5.078025412511528,30.0,45.0,0.46689164978098213,54.37606855099594,30.0,30.0,69.37606855099594,0.0,30.0,45.0,0.5078025412511529,1.05,0.048,0.945,5.078025412511528,5.135025412511528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,4.598741345194534,20.0,17.2,4.840780363362668,30.0,45.0,0.5771539074288327,52.2304570174894,30.0,30.0,67.2304570174894,0.0,30.0,45.0,0.4840780363362668,1.05,0.048,0.945,4.840780363362668,4.897780363362667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,4.765444661936103,20.0,14.0,5.016257538880108,33.07692307692308,45.0,0.4903058851824957,53.81971862463139,33.07692307692308,33.07692307692308,65.74279554770831,0.0,33.07692307692308,45.0,0.5016257538880108,1.1423076923076925,0.048,1.028076923076923,5.016257538880108,5.082488308110878,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,4.936686651000473,20.0,12.0,5.196512264211024,36.15384615384615,45.0,0.4291382956435087,55.438947065277645,36.15384615384615,36.15384615384615,64.2851009114315,0.0,36.15384615384615,45.0,0.5196512264211024,1.2346153846153847,0.048,1.1111538461538462,5.196512264211024,5.271973802672562,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,4.890611219423258,20.000000000000004,12.4,5.148011809919219,35.53846153846154,45.0,0.4435918324768802,55.004560252310114,35.53846153846154,35.53846153846154,64.46609871384857,0.0,35.53846153846154,45.0,0.514801180991922,1.2161538461538461,0.048,1.0945384615384617,5.148011809919219,5.221627194534603,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,4.944050038665402,20.0,11.7,5.20426319859516,36.61538461538461,45.0,0.4269427251316745,55.50828021606108,36.61538461538461,36.61538461538461,63.89289560067647,0.0,36.61538461538461,45.0,0.520426319859516,1.2484615384615383,0.048,1.1236153846153845,5.20426319859516,5.281109352441314,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.4010532910709,11.0,0.0,37.69230769230769,45.0,0.0,-8.197893417858197,37.69230769230769,37.69230769230769,18.4010532910709,0.0,37.69230769230769,45.0,0.0,1.3767060333049768,0.048,1.2390354299744792,0.0,0.08967060333049748,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.923208453127764,10.0,0.0,39.230769230769226,45.0,0.0,-9.153583093744473,39.230769230769226,39.230769230769226,17.923208453127764,0.0,39.230769230769226,45.0,0.0,1.451530569735411,0.048,1.30637751276187,0.0,0.09715305697354104,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.732846076518054,9.0,0.0,40.769230769230774,45.0,0.0,-9.534307846963891,40.769230769230774,40.769230769230774,17.732846076518054,0.0,40.769230769230774,45.0,0.0,1.5091061584858398,0.048,1.3581955426372558,0.0,0.10291061584858396,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.622185495401972,9.0,0.0,40.769230769230774,45.0,0.0,-9.755629009196056,40.769230769230774,40.769230769230774,17.622185495401972,0.0,40.769230769230774,45.0,0.0,1.515745793352805,0.048,1.3641712140175244,0.0,0.10357457933528047,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.530908802407936,8.8,0.0,41.07692307692308,45.0,0.0,-9.938182395184128,41.07692307692308,41.07692307692308,17.530908802407936,0.0,41.07692307692308,45.0,0.0,1.5304531641632164,0.048,1.3774078477468947,0.0,0.10504531641632164,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.437752634037388,8.0,0.0,42.30769230769231,45.0,0.0,-10.124494731925225,42.30769230769231,42.30769230769231,17.437752634037388,0.0,42.30769230769231,45.0,0.0,1.572965611188526,0.048,1.4156690500696734,0.0,0.10929656111885255,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.026808151794768,20.0,8.0,8.449271738731335,42.30769230769231,57.84299543496044,0.599148820600816,70.0,42.30769230769231,42.30769230769231,85.53530312726814,0.0,42.30769230769231,57.84299543496044,0.8449271738731335,1.8045206322795826,0.048,1.6240685690516243,8.449271738731335,8.581723801959292,0.0,24.0,0.0,42.30769230769231,57.84299543496044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,6.395156008372221,20.000000000000004,8.0,6.731743166707601,42.30769230769231,46.877410554773064,0.29016134339256905,66.87741055477306,42.30769230769231,42.30769230769231,71.44712880185382,0.0,42.30769230769231,46.877410554773064,0.6731743166707601,1.475553085873961,0.048,1.327997777286565,6.731743166707601,6.8312984752949975,0.0,24.0,0.0,42.30769230769231,46.877410554773064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,6.410519263457674,20.0,7.8,6.747915014165973,42.61538461538461,46.945539063556964,0.2908584057830161,66.94553906355696,42.61538461538461,42.61538461538461,71.27569351172932,0.0,42.61538461538461,46.945539063556964,0.6747915014165973,1.4868277103682475,0.048,1.3381449393314226,6.747915014165973,6.848597785202797,0.0,24.0,0.0,42.61538461538461,46.945539063556964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,6.459159416094923,20.0,7.6,6.799115174836761,42.92307692307692,47.16098641961018,0.2930653092602052,67.16098641961018,42.92307692307692,42.92307692307692,71.39889591614345,0.0,42.92307692307692,47.16098641961018,0.6799115174836761,1.502521900280613,0.048,1.3522697102525516,6.799115174836761,6.9013673648648215,0.0,24.0,0.0,42.92307692307692,47.16098641961018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,6.629686763272121,20.000000000000004,7.4,6.9786176455496,43.230769230769226,47.913390407507734,0.3008024847219655,67.91339040750773,43.230769230769226,43.230769230769226,72.59601158424624,0.0,43.230769230769226,47.913390407507734,0.6978617645549601,1.5343247891483085,0.048,1.3808923102334776,6.9786176455496,7.084050124464431,0.0,24.0,0.0,43.230769230769226,47.913390407507734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,6.3665291723810995,20.0,9.0,6.701609655137999,40.769230769230774,46.75036369347599,0.2888624851352588,66.75036369347598,40.769230769230774,40.769230769230774,72.73149661772119,0.0,40.769230769230774,46.75036369347599,0.6701609655137999,1.425587833881203,0.048,1.2830290504930826,6.701609655137999,6.79616843852612,0.0,24.0,0.0,40.769230769230774,46.75036369347599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,5.904348280102794,19.999999999999993,12.0,6.2151034527397835,36.15384615384615,45.0,0.2767368307241288,64.36080495706446,36.15384615384615,36.15384615384615,73.2069588032183,0.0,36.15384615384615,45.0,0.6215103452739783,1.2346153846153851,0.048,1.1111538461538466,6.2151034527397835,6.290564991201323,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,5.401075070900726,19.999999999999996,15.0,5.685342179895501,31.53846153846154,45.0,0.33190783266065316,59.7666206378596,31.53846153846154,31.53846153846154,73.22815909939806,0.0,31.53846153846154,45.0,0.5685342179895501,1.0961538461538467,0.048,0.986538461538462,5.685342179895501,5.746957564510885,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.241717162514498,20.0,14.0,5.517597013173156,33.07692307692308,45.0,0.35786104823175713,58.29160905549793,33.07692307692308,33.07692307692308,70.21468597857485,0.0,33.07692307692308,45.0,0.5517597013173157,1.1423076923076925,0.048,1.028076923076923,5.517597013173156,5.583827782403926,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.047606999399963,20.000000000000007,14.0,5.313270525684171,33.07692307692308,45.0,0.39896009437640967,56.480861595316085,33.07692307692308,33.07692307692308,68.403938518393,0.0,33.07692307692308,45.0,0.5313270525684171,1.142307692307692,0.048,1.0280769230769229,5.313270525684171,5.37950129491494,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,4.665442575526756,19.999999999999996,16.4,4.910992184765006,30.0,45.0,0.5380854739343351,52.86792091120503,30.0,30.0,67.86792091120503,0.0,30.0,45.0,0.4910992184765006,1.0500000000000003,0.048,0.9450000000000003,4.910992184765006,4.967992184765006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,4.628398151243225,19.999999999999996,15.0,4.871998053940237,31.53846153846154,45.0,0.558945318772312,52.51414884659434,31.53846153846154,31.53846153846154,65.97568730813279,0.0,31.53846153846154,45.0,0.4871998053940237,1.0961538461538467,0.048,0.986538461538462,4.871998053940237,4.933613438555621,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,4.585707340743546,20.0,15.0,4.827060358677416,31.53846153846154,45.0,0.5856273937155644,52.105642554547956,31.53846153846154,31.53846153846154,65.56718101608641,0.0,31.53846153846154,45.0,0.48270603586774163,1.0961538461538465,0.048,0.9865384615384619,4.827060358677416,4.888675743292801,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,4.537920527044085,20.000000000000007,14.6,4.77675844952009,32.15384615384615,45.0,0.6194810656328903,51.64733023098373,32.15384615384615,32.15384615384615,64.49348407713757,0.0,32.15384615384615,45.0,0.477675844952009,1.1146153846153843,0.048,1.0031538461538458,4.77675844952009,4.840219987981628,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,4.6899426445416825,20.0,12.0,4.936781731096508,36.15384615384615,45.0,0.5253133214928998,53.101538921221334,36.15384615384615,36.15384615384615,61.94769276737518,0.0,36.15384615384615,45.0,0.4936781731096508,1.2346153846153847,0.048,1.1111538461538462,4.936781731096508,5.012243269558046,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,4.696119229398996,20.0,12.0,4.943283399367364,36.15384615384615,45.0,0.5222116674219025,53.16039064655422,36.15384615384615,36.15384615384615,62.006544492708066,0.0,36.15384615384615,45.0,0.4943283399367364,1.2346153846153847,0.048,1.1111538461538462,4.943283399367364,5.018744937828902,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,4.703279578622273,19.999999999999996,12.0,4.950820609076077,36.15384615384615,45.0,0.5186729408056063,53.22859352234309,36.15384615384615,36.15384615384615,62.074747368496936,0.0,36.15384615384615,45.0,0.4950820609076077,1.234615384615385,0.048,1.1111538461538464,4.950820609076077,5.026282147537615,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,4.803961083402978,20.0,11.0,5.056801140424187,37.69230769230769,45.0,0.47460806980519943,54.185076287769704,37.69230769230769,37.69230769230769,61.49276859546201,0.0,37.69230769230769,45.0,0.5056801140424187,1.2807692307692307,0.048,1.1526923076923077,5.056801140424187,5.1368780635011095,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.46076697884545,10.0,0.0,39.230769230769226,45.0,0.0,-8.078466042309103,39.230769230769226,39.230769230769226,18.46076697884545,0.0,39.230769230769226,45.0,0.0,1.41927705819235,0.048,1.277349352373115,0.0,0.09392770581923493,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,18.00489264553437,10.2,0.0,38.92307692307692,45.0,0.0,-8.990214708931262,38.92307692307692,38.92307692307692,18.00489264553437,0.0,38.92307692307692,45.0,0.0,1.4373987489602456,0.048,1.293658874064221,0.0,0.09573987489602453,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.818749495632417,9.0,0.0,40.769230769230774,45.0,0.0,-9.362501008735165,40.769230769230774,40.769230769230774,17.818749495632417,0.0,40.769230769230774,45.0,0.0,1.5039519533389782,0.048,1.3535567580050805,0.0,0.10239519533389774,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.720875873702937,10.0,0.0,39.230769230769226,45.0,0.0,-9.558248252594126,39.230769230769226,39.230769230769226,17.720875873702937,0.0,39.230769230769226,45.0,0.0,1.4636705245009007,0.048,1.3173034720508108,0.0,0.09836705245008992,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.637302744980452,9.6,0.0,39.84615384615385,45.0,0.0,-9.725394510039095,39.84615384615385,39.84615384615385,17.637302744980452,0.0,39.84615384615385,45.0,0.0,1.487146450685788,0.048,1.3384318056172093,0.0,0.10071464506857875,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.577551557696502,11.0,0.0,37.69230769230769,45.0,0.0,-9.844896884606996,37.69230769230769,37.69230769230769,17.577551557696502,0.0,37.69230769230769,45.0,0.0,1.4261161373074405,0.048,1.2835045235766964,0.0,0.094611613730744,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.453182476013747,20.0,10.0,7.845455237909207,39.230769230769226,52.97304675673789,0.3972127828349202,70.0,39.230769230769226,39.230769230769226,83.74227752596866,0.0,39.230769230769226,52.97304675673789,0.7845455237909207,1.5661144796252133,0.048,1.409503031662692,7.845455237909207,7.954066685871729,0.0,24.0,0.0,39.230769230769226,52.97304675673789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,5.782608026664896,20.0,11.0,6.0869558175419956,37.69230769230769,45.0,0.28740045700469535,63.25806318982943,37.69230769230769,37.69230769230769,70.56575549752174,0.0,37.69230769230769,45.0,0.6086955817541996,1.2807692307692307,0.048,1.1526923076923077,6.0869558175419956,6.167032740618918,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,5.840376320028747,20.000000000000004,10.0,6.147764547398681,39.230769230769226,45.0,0.2821742887605577,63.78199834187146,39.230769230769226,39.230769230769226,69.55122911110223,0.0,39.230769230769226,45.0,0.6147764547398681,1.3269230769230766,0.048,1.194230769230769,6.147764547398681,6.232456855090988,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.054422485291061,20.0,8.0,6.37307630030638,42.30769230769231,45.356504800152535,0.27470156466837864,65.35650480015252,42.30769230769231,42.30769230769231,68.40531729261275,0.0,42.30769230769231,45.356504800152535,0.637307630030638,1.4299259132353452,0.048,1.2869333219118106,6.37307630030638,6.4680688916299145,0.0,24.0,0.0,42.30769230769231,45.356504800152535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.145913374868006,20.0,8.6,6.469382499861059,41.38461538461539,45.76678244755571,0.2788526939595286,65.7667824475557,41.38461538461539,41.38461538461539,70.14894951049602,0.0,41.38461538461539,45.76678244755571,0.6469382499861058,1.414541934965133,0.048,1.2730877414686197,6.469382499861059,6.562836693357571,0.0,24.0,0.0,41.38461538461539,45.76678244755571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,5.899581377479376,19.999999999999996,10.0,6.210085660504607,39.230769230769226,45.0,0.2771300517614363,64.31772497099365,39.230769230769226,39.230769230769226,70.08695574022443,0.0,39.230769230769226,45.0,0.6210085660504607,1.3269230769230769,0.048,1.1942307692307692,6.210085660504607,6.2947779681969145,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,5.541129219765772,19.999999999999996,12.0,5.832767599753445,36.15384615384615,45.0,0.3131951468684622,61.054680224447196,36.15384615384615,36.15384615384615,69.90083407060104,0.0,36.15384615384615,45.0,0.5832767599753444,1.234615384615385,0.048,1.1111538461538464,5.832767599753445,5.908229138214983,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.14118514712359,20.0,14.2,5.411773839077463,32.769230769230774,45.0,0.37758248480674533,57.355769832529674,32.769230769230774,32.769230769230774,69.5865390632989,0.0,32.769230769230774,45.0,0.5411773839077463,1.1330769230769233,0.048,1.019769230769231,5.411773839077463,5.477081531385155,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.030294610203082,20.000000000000004,13.0,5.295046958108507,34.61538461538461,45.0,0.4032918674369476,56.318590881963374,34.61538461538461,34.61538461538461,66.70320626657876,0.0,34.61538461538461,45.0,0.5295046958108507,1.188461538461538,0.048,1.0696153846153842,5.295046958108507,5.3658931119546605,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,4.665071491301161,19.999999999999996,14.9,4.910601569790695,31.692307692307693,45.0,0.5382849065652029,52.86438030066523,31.692307692307693,31.692307692307693,66.17207260835754,0.0,31.692307692307693,45.0,0.4910601569790695,1.100769230769231,0.048,0.9906923076923079,4.910601569790695,4.972678492867618,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.332430470561993,20.0,16.8,4.560453126907362,30.0,45.0,0.8429970018708844,49.66362881561594,30.0,30.0,64.66362881561594,0.0,30.0,45.0,0.45604531269073617,1.05,0.048,0.945,4.560453126907362,4.617453126907361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.341158784748106,19.999999999999993,15.0,4.569640826050637,31.53846153846154,45.0,0.8296288261226031,49.74832288327053,31.53846153846154,31.53846153846154,63.20986134480899,0.0,31.53846153846154,45.0,0.4569640826050637,1.096153846153847,0.048,0.9865384615384621,4.569640826050637,4.631256210666022,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.30868053419547,20.0,15.0,4.5354531938899685,31.53846153846154,45.0,0.8819976876140414,49.43297470947513,31.53846153846154,31.53846153846154,62.89451317101359,0.0,31.53846153846154,45.0,0.45354531938899684,1.0961538461538465,0.048,0.9865384615384619,4.5354531938899685,4.597068578505353,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.210204790921988,20.0,15.2,4.431794516759988,31.230769230769234,45.0,1.0999201856989338,48.47344522277365,31.230769230769234,31.230769230769234,62.242675992004415,0.0,31.230769230769234,45.0,0.44317945167599876,1.0869230769230767,0.048,0.978230769230769,4.431794516759988,4.492486824452295,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,4.425761672351175,20.0,12.0,4.658696497211763,36.15384615384615,45.0,0.7213846775207631,50.56723450768685,36.15384615384615,36.15384615384615,59.413388353840695,0.0,36.15384615384615,45.0,0.46586964972117634,1.2346153846153847,0.048,1.1111538461538462,4.658696497211763,4.7341580356733015,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,4.463613824036656,20.0,11.8,4.698540867407007,36.46153846153846,45.0,0.6827643568658994,50.93245125389811,36.46153846153846,36.46153846153846,59.47091279235965,0.0,36.46153846153846,45.0,0.4698540867407007,1.2438461538461536,0.048,1.1194615384615383,4.698540867407007,4.774925482791623,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,4.516741766585088,20.0,11.5,4.754465017457988,36.92307692307692,45.0,0.6360598539585625,51.44385385067069,36.92307692307692,36.92307692307692,59.52077692759377,0.0,36.92307692307692,45.0,0.4754465017457988,1.2576923076923077,0.048,1.131923076923077,4.754465017457988,4.832234248227218,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,4.571673198551788,20.0,11.1,4.812287577422935,37.53846153846154,45.0,0.5950981309549682,51.971159138045394,37.53846153846154,37.53846153846154,59.432697599583854,0.0,37.53846153846154,45.0,0.48122875774229346,1.2761538461538464,0.048,1.1485384615384617,4.812287577422935,4.891902962038319,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.547973099122498,10.7,0.0,38.15384615384615,45.0,0.0,-7.904053801755005,38.15384615384615,38.15384615384615,18.547973099122498,0.0,38.15384615384615,45.0,0.0,1.3817369986680348,0.048,1.2435632988012313,0.0,0.09017369986680346,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,18.111438496108075,10.3,0.0,38.76923076923077,45.0,0.0,-8.77712300778385,38.76923076923077,38.76923076923077,18.111438496108075,0.0,38.76923076923077,45.0,0.0,1.4263906133104387,0.048,1.2837515519793947,0.0,0.09463906133104394,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.938457647663583,9.8,0.0,39.53846153846153,45.0,0.0,-9.123084704672834,39.53846153846153,39.53846153846153,17.938457647663583,0.0,39.53846153846153,45.0,0.0,1.459846387294031,0.048,1.3138617485646278,0.0,0.09798463872940322,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.816083890906697,9.5,0.0,40.0,45.0,0.0,-9.367832218186606,40.0,40.0,17.816083890906697,0.0,40.0,45.0,0.0,1.4810349665455984,0.048,1.3329314698910386,0.0,0.10010349665455975,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.722093828662835,9.2,0.0,40.46153846153846,45.0,0.0,-9.55581234267433,40.46153846153846,40.46153846153846,17.722093828662835,0.0,40.46153846153846,45.0,0.0,1.5005205241263835,0.048,1.3504684717137452,0.0,0.10205205241263826,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.635838030918606,9.0,0.0,40.769230769230774,45.0,0.0,-9.728323938162788,40.769230769230774,40.769230769230774,17.635838030918606,0.0,40.769230769230774,45.0,0.0,1.514926641221807,0.048,1.3634339770996262,0.0,0.10349266412218072,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,6.399218039162647,20.0,8.9,6.73601898859226,40.92307692307692,46.895427340421605,0.29034564606001123,66.8954273404216,40.92307692307692,40.92307692307692,72.86777775776629,0.0,40.92307692307692,46.895427340421605,0.6736018988592261,1.4345551279049558,0.048,1.2910996151144603,6.73601898859226,6.831474501382756,0.0,24.0,0.0,40.92307692307692,46.895427340421605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 06:00:00,4.794842316420015,20.0,8.8,5.047202438336858,41.07692307692308,45.0,0.4782074046281537,54.098639089782495,41.07692307692308,41.07692307692308,58.021716012859414,0.0,41.07692307692308,45.0,0.5047202438336857,1.3823076923076925,0.048,1.244076923076923,5.047202438336858,5.137433207567627,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 07:00:00,5.817789529958723,20.0,8.7,6.123988978903919,41.230769230769226,45.0,0.2841803800067541,63.577288283438904,41.230769230769226,41.230769230769226,67.34651905266968,0.0,41.230769230769226,45.0,0.6123988978903918,1.3869230769230767,0.048,1.248230769230769,6.123988978903919,6.214681286596226,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 08:00:00,5.8313230316960105,20.000000000000007,8.8,6.138234770206327,41.07692307692308,45.0,0.2829727680190691,63.699967970406036,41.07692307692308,41.07692307692308,67.62304489348296,0.0,41.07692307692308,45.0,0.6138234770206327,1.382307692307692,0.048,1.2440769230769229,6.138234770206327,6.228465539437096,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 09:00:00,5.883705629993868,20.0,8.8,6.193374347361966,41.07692307692308,45.0,0.2784532230818231,64.17419291326522,41.07692307692308,41.07692307692308,68.09726983634214,0.0,41.07692307692308,45.0,0.6193374347361966,1.3823076923076925,0.048,1.244076923076923,6.193374347361966,6.283605116592735,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 10:00:00,5.867405287283324,20.0,8.9,6.176216091877183,40.92307692307692,45.0,0.2798339217452453,64.0267290824829,40.92307692307692,40.92307692307692,68.10365215940598,0.0,40.92307692307692,45.0,0.6176216091877184,1.3776923076923075,0.048,1.2399230769230767,6.176216091877183,6.265985322646414,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 11:00:00,5.780958142232404,20.0,9.1,6.085219097086741,40.61538461538461,45.0,0.28755440637741286,63.24308171124373,40.61538461538461,40.61538461538461,67.62769709585912,0.0,40.61538461538461,45.0,0.608521909708674,1.3684615384615384,0.048,1.2316153846153846,6.085219097086741,6.174065250932895,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 12:00:00,5.7054178560793005,20.0,9.2,6.005703006399264,40.46153846153846,45.0,0.2949022461837879,62.556089331051766,40.46153846153846,40.46153846153846,67.09455086951331,0.0,40.46153846153846,45.0,0.6005703006399263,1.3638461538461535,0.048,1.2274615384615382,6.005703006399264,6.094087621783879,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 13:00:00,5.612249008929533,19.999999999999996,9.5,5.907630535715298,40.0,45.0,0.3048499032728124,61.70587685909345,40.0,40.0,66.70587685909345,0.0,40.0,45.0,0.5907630535715298,1.3500000000000003,0.048,1.2150000000000003,5.907630535715298,5.994630535715299,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 14:00:00,5.522783251057682,20.0,9.9,5.813456053744928,39.38461538461539,45.0,0.3154650771955429,60.88638619172849,39.38461538461539,39.38461538461539,66.5017708071131,0.0,39.38461538461539,45.0,0.5813456053744928,1.3315384615384616,0.048,1.1983846153846154,5.813456053744928,5.898609899898775,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 15:00:00,5.476511332030367,20.0,10.2,5.764748770558281,38.92307692307692,45.0,0.3214216882910918,60.461343120696,38.92307692307692,38.92307692307692,66.53826619761908,0.0,38.92307692307692,45.0,0.5764748770558281,1.3176923076923077,0.048,1.185923076923077,5.764748770558281,5.848518001327513,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 16:00:00,5.449767767002428,20.0,10.1,5.7365976494762405,39.07692307692308,45.0,0.32502422575285334,60.215305227841796,39.07692307692308,39.07692307692308,66.13838215091872,0.0,39.07692307692308,45.0,0.573659764947624,1.3223076923076924,0.048,1.190076923076923,5.7365976494762405,5.82082841870701,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 17:00:00,5.478664128288453,20.000000000000004,9.9,5.767014871882582,39.38461538461539,45.0,0.3211369224862725,60.4811365390066,39.38461538461539,39.38461538461539,66.09652115439121,0.0,39.38461538461539,45.0,0.5767014871882582,1.3315384615384613,0.048,1.1983846153846152,5.767014871882582,5.8521687180364275,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 18:00:00,5.485067416113035,20.0,9.8,5.773755174855826,39.53846153846153,45.0,0.32029442000012437,60.53999957519038,39.53846153846153,39.53846153846153,66.00153803672885,0.0,39.53846153846153,45.0,0.5773755174855826,1.336153846153846,0.048,1.2025384615384613,5.773755174855826,5.859370559471211,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 19:00:00,5.53150375530822,20.0,9.4,5.82263553190339,40.15384615384615,45.0,0.3143798137370781,60.966398509828636,40.15384615384615,40.15384615384615,65.81255235598249,0.0,40.15384615384615,45.0,0.582263553190339,1.3546153846153848,0.048,1.2191538461538463,5.82263553190339,5.9100970703649285,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 20:00:00,5.593061804690585,20.000000000000007,9.0,5.887433478621668,40.769230769230774,45.0,0.30703307497147514,61.530380933515005,40.769230769230774,40.769230769230774,65.76115016428423,0.0,40.769230769230774,45.0,0.5887433478621669,1.3730769230769229,0.048,1.2357692307692305,5.887433478621668,5.97674117092936,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 21:00:00,4.631251615270399,20.0,8.6,4.87500170028463,41.38461538461539,45.0,0.5572672415023782,52.54142242657059,41.38461538461539,41.38461538461539,56.156807041955204,0.0,41.38461538461539,45.0,0.487500170028463,1.3915384615384616,0.048,1.2523846153846154,4.87500170028463,4.966155546438476,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 22:00:00,4.654475112900168,20.0,8.4,4.899447487263335,41.69230769230769,45.0,0.5440584281278652,52.763250063940745,41.69230769230769,41.69230769230769,56.07094237163305,0.0,41.69230769230769,45.0,0.4899447487263335,1.4007692307692308,0.048,1.2606923076923078,4.899447487263335,4.991524410340258,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 23:00:00,0.0,18.206774488440857,8.3,0.0,41.84615384615385,45.0,0.0,-8.586451023118286,41.84615384615385,41.84615384615385,18.206774488440857,0.0,41.84615384615385,45.0,0.0,1.5129781460781637,0.048,1.3616803314703474,0.0,0.10329781460781629,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.67692547472084,8.1,0.0,42.15384615384615,45.0,0.0,-9.646149050558321,42.15384615384615,42.15384615384615,17.67692547472084,0.0,42.15384615384615,45.0,0.0,1.5539998561321344,0.048,1.3985998705189209,0.0,0.10739998561321351,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.476970211509226,7.9,0.0,42.46153846153846,45.0,0.0,-10.046059576981548,42.46153846153846,42.46153846153846,17.476970211509226,0.0,42.46153846153846,45.0,0.0,1.5752279411556,0.048,1.41770514704004,0.0,0.1095227941155601,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.36282610048439,7.8,0.0,42.61538461538461,45.0,0.0,-10.274347799031219,42.61538461538461,42.61538461538461,17.36282610048439,0.0,42.61538461538461,45.0,0.0,1.586691972432475,0.048,1.4280227751892276,0.0,0.11066919724324742,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.270231511599846,7.6,0.0,42.92307692307692,45.0,0.0,-10.459536976800308,42.92307692307692,42.92307692307692,17.270231511599846,0.0,42.92307692307692,45.0,0.0,1.6014784169963168,0.048,1.4413305752966852,0.0,0.11214784169963155,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.183186649107686,7.4,0.0,43.230769230769226,45.0,0.0,-10.633626701784628,43.230769230769226,43.230769230769226,17.183186649107686,0.0,43.230769230769226,45.0,0.0,1.6159318779766156,0.048,1.4543386901789541,0.0,0.11359318779766148,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,8.745514232901249,20.0,7.3,9.205804455685525,43.38461538461539,63.83291082521913,1.286836966184913,70.0,43.38461538461539,43.38461538461539,90.44829544060374,0.0,43.38461538461539,63.83291082521913,0.9205804455685526,2.0165257862950354,0.048,1.8148732076655318,9.205804455685525,9.35945703431503,0.0,24.0,0.0,43.38461538461539,63.83291082521913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 06:00:00,6.939196551247951,20.0,7.1,7.304417422366265,43.69230769230769,49.267733775158135,0.31484557855027,69.26773377515813,43.69230769230769,43.69230769230769,74.84315985800858,0.0,43.69230769230769,49.267733775158135,0.7304417422366265,1.588801244023975,0.048,1.4299211196215773,7.304417422366265,7.415297546768663,0.0,24.0,0.0,43.69230769230769,49.267733775158135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 07:00:00,6.939248307562005,20.000000000000004,6.9,7.304471902696847,44.0,49.26795906741333,0.3148479268403814,69.26795906741333,44.0,44.0,74.53591813482666,0.0,44.0,49.26795906741333,0.7304471902696847,1.5980387720223996,0.048,1.4382348948201595,7.304471902696847,7.416275779899087,0.0,24.0,0.0,44.0,49.26795906741333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 08:00:00,6.963209250260877,20.0,6.8,7.329693947643029,44.15384615384615,49.37221808517769,0.31593508395013054,69.37221808517769,44.15384615384615,44.15384615384615,74.59059001650922,0.0,44.15384615384615,49.37221808517769,0.7329693947643029,1.6057819271707152,0.048,1.4452037344536435,7.329693947643029,7.4422721403600995,0.0,24.0,0.0,44.15384615384615,49.37221808517769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 09:00:00,7.120464484852625,20.0,6.6,7.495225773529079,44.46153846153846,50.10886033955639,0.32483817615306393,70.0,44.46153846153846,44.46153846153846,75.64732187801792,0.0,44.46153846153846,50.10886033955639,0.7495225773529078,1.6371119640328458,0.048,1.4734007676295613,7.495225773529079,7.610936969932363,0.0,24.0,0.0,44.46153846153846,50.10886033955639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 10:00:00,6.932290977877532,20.0,8.4,7.297148397765823,41.69230769230769,49.237670732978316,0.31453225852438893,69.23767073297832,41.69230769230769,41.69230769230769,76.78303377364894,0.0,41.69230769230769,49.237670732978316,0.7297148397765822,1.5278993527585802,0.048,1.375109417482722,7.297148397765823,7.401938333041681,0.0,24.0,0.0,41.69230769230769,49.237670732978316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 11:00:00,6.670412431275234,19.999999999999993,10.2,7.0214867697634045,38.92307692307692,48.092416904836014,0.3026502918001466,68.09241690483603,38.92307692307692,38.92307692307692,77.26175688659512,0.0,38.92307692307692,48.092416904836014,0.7021486769763404,1.4104648148373886,0.048,1.2694183333536497,7.0214867697634045,7.114533251247143,0.0,24.0,0.0,38.92307692307692,48.092416904836014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
