timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 12:00:00,6.380242769552902,20.0,12.0,6.716045020582002,36.15384615384615,46.811241512618764,0.28948469916301756,66.81124151261875,36.15384615384615,36.15384615384615,77.46863687139137,0.0,36.15384615384615,46.811241512618764,0.6716045020582002,1.2889526299939473,0.048,1.1600573669945526,6.716045020582002,6.796940283581398,0.0,24.0,0.0,36.15384615384615,46.811241512618764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 13:00:00,6.1881965592967685,20.0,12.2,6.51389111504923,35.84615384615385,45.95591829490009,0.2807711687521218,65.9559182949001,35.84615384615385,35.84615384615385,76.06568274364633,0.0,35.84615384615385,45.95591829490009,0.651389111504923,1.2540621642316183,0.048,1.1286559478084566,6.51389111504923,6.591297331472391,0.0,24.0,0.0,35.84615384615385,45.95591829490009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 14:00:00,6.0126774701267145,20.0,12.4,6.329134179080752,35.53846153846154,45.16883074884298,0.27280750771899775,65.16883074884299,35.53846153846154,35.53846153846154,74.79919995922444,0.0,35.53846153846154,45.16883074884298,0.6329134179080752,1.2212187686191354,0.048,1.0990968917572217,6.329134179080752,6.403256055942665,0.0,24.0,0.0,35.53846153846154,45.16883074884298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 15:00:00,5.864191595373756,20.0,12.6,6.172833258288164,35.23076923076923,45.0,0.2801088271549029,63.99764472020766,35.23076923076923,35.23076923076923,73.76687548943843,0.0,35.23076923076923,45.0,0.6172833258288164,1.2069230769230768,0.048,1.086230769230769,6.172833258288164,6.245525565980471,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 16:00:00,5.7145208412275155,20.0,12.4,6.015285096028964,35.53846153846154,45.0,0.29398461848887497,62.63898610301342,35.53846153846154,35.53846153846154,72.10052456455188,0.0,35.53846153846154,45.0,0.6015285096028964,1.2161538461538464,0.048,1.0945384615384617,6.015285096028964,6.088900480644349,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 17:00:00,5.705816886569956,20.000000000000007,12.2,6.006123038494691,35.84615384615385,45.0,0.2948618295548085,62.55972376072491,35.84615384615385,35.84615384615385,71.71356991457105,0.0,35.84615384615385,45.0,0.6006123038494691,1.2253846153846149,0.048,1.1028461538461534,6.006123038494691,6.080661500033152,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 18:00:00,5.652250012841117,20.000000000000004,12.0,5.949736855622229,36.15384615384615,45.0,0.300450633060571,62.071302010510436,36.15384615384615,36.15384615384615,70.91745585666428,0.0,36.15384615384615,45.0,0.5949736855622229,1.2346153846153844,0.048,1.111153846153846,5.949736855622229,6.025198394083768,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 19:00:00,5.522767596314602,19.999999999999996,12.1,5.813439575068002,36.0,45.0,0.3154670357727752,60.8862425302199,36.0,36.0,69.8862425302199,0.0,36.0,45.0,0.5813439575068002,1.2300000000000002,0.048,1.1070000000000002,5.813439575068002,5.888439575068002,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 20:00:00,5.478609344216985,20.000000000000004,12.1,5.766957204438932,36.0,45.0,0.32114415967689247,60.48063286100168,36.0,36.0,69.48063286100168,0.0,36.0,45.0,0.5766957204438932,1.2299999999999998,0.048,1.1069999999999998,5.766957204438932,5.841957204438932,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 21:00:00,5.425509127470218,20.0,12.2,5.711062239442335,35.84615384615385,45.0,0.3283995817731508,59.991887292236356,35.84615384615385,35.84615384615385,69.14573344608252,0.0,35.84615384615385,45.0,0.5711062239442335,1.2253846153846153,0.048,1.1028461538461538,5.711062239442335,5.785600700980797,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 22:00:00,5.424338319292213,20.0,11.7,5.709829809781277,36.61538461538461,45.0,0.3285651629271042,59.981098524099195,36.61538461538461,36.61538461538461,68.36571390871458,0.0,36.61538461538461,45.0,0.5709829809781277,1.2484615384615383,0.048,1.1236153846153845,5.709829809781277,5.786675963627431,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 23:00:00,0.0,18.235167208961556,11.1,0.0,37.53846153846154,45.0,0.0,-8.529665582076888,37.53846153846154,37.53846153846154,18.235167208961556,0.0,37.53846153846154,45.0,0.0,1.382043813616153,0.048,1.2438394322545379,0.0,0.09020438136161513,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.728793057799372,10.6,0.0,38.30769230769231,45.0,0.0,-9.542413884401256,38.30769230769231,38.30769230769231,17.728793057799372,0.0,38.30769230769231,45.0,0.0,1.4355031857628069,0.048,1.2919528671865264,0.0,0.09555031857628049,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.561197078778967,11.2,0.0,37.38461538461539,45.0,0.0,-9.877605842442065,37.38461538461539,37.38461538461539,17.561197078778967,0.0,37.38461538461539,45.0,0.0,1.4178666368117236,0.048,1.2760799731305512,0.0,0.09378666368117239,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.468329502222986,11.8,0.0,36.46153846153846,45.0,0.0,-10.063340995554029,36.46153846153846,36.46153846153846,17.468329502222986,0.0,36.46153846153846,45.0,0.0,1.3957463837127744,0.048,1.256171745341497,0.0,0.09157463837127744,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.416060317260573,12.4,0.0,35.53846153846154,45.0,0.0,-10.167879365478854,35.53846153846154,35.53846153846154,17.416060317260573,0.0,35.53846153846154,45.0,0.0,1.3711902271182121,0.048,1.2340712044063908,0.0,0.08911902271182126,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.374567298672616,12.6,0.0,35.23076923076923,45.0,0.0,-10.250865402654767,35.23076923076923,35.23076923076923,17.374567298672616,0.0,35.23076923076923,45.0,0.0,1.36444903900272,0.048,1.228004135102448,0.0,0.08844490390027193,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,6.957635055984024,20.000000000000007,12.9,7.323826374720026,34.76923076923077,49.34797101269892,0.31568217132413906,69.34797101269892,34.76923076923077,34.76923076923077,83.92671125616707,0.0,34.76923076923077,49.34797101269892,0.7323826374720026,1.32351605345789,0.048,1.191164448112101,7.323826374720026,7.408177980065815,0.0,24.0,0.0,34.76923076923077,49.34797101269892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 06:00:00,5.065887414390031,20.0,13.1,5.332513067778979,34.46153846153846,45.0,0.3945217852396674,56.65206636473769,34.46153846153846,34.46153846153846,67.19052790319924,0.0,34.46153846153846,45.0,0.5332513067778979,1.1838461538461535,0.048,1.0654615384615382,5.332513067778979,5.402897683163594,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 07:00:00,5.641377576649799,20.0,13.3,5.938292185947157,34.15384615384615,45.0,0.3016265721821604,61.972037193682496,34.15384615384615,34.15384615384615,72.81819103983634,0.0,34.15384615384615,45.0,0.5938292185947157,1.1746153846153848,0.048,1.0571538461538463,5.938292185947157,6.007753724408696,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 08:00:00,5.532943323807565,20.000000000000004,13.6,5.824150867165858,33.69230769230769,45.0,0.3142017601765701,60.97960402975622,33.69230769230769,33.69230769230769,72.28729633744852,0.0,33.69230769230769,45.0,0.5824150867165858,1.1607692307692306,0.048,1.0446923076923076,5.824150867165858,5.892227790242781,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 09:00:00,5.4651745078892615,20.0,13.8,5.752815271462381,33.38461538461539,45.0,0.3229340258856624,60.35707950340685,33.38461538461539,33.38461538461539,71.97246411879146,0.0,33.38461538461539,45.0,0.575281527146238,1.1515384615384616,0.048,1.0363846153846155,5.752815271462381,5.819969117616227,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 10:00:00,5.383174156682412,20.0,13.7,5.666499112297276,33.53846153846154,45.0,0.3345501747151102,59.60143618816603,33.53846153846154,33.53846153846154,71.0629746497045,0.0,33.53846153846154,45.0,0.5666499112297276,1.1561538461538463,0.048,1.0405384615384616,5.666499112297276,5.734114496912661,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 11:00:00,5.277253371541218,20.0,13.5,5.555003548990756,33.84615384615385,45.0,0.3515637243707388,58.621417202512845,33.84615384615385,33.84615384615385,69.775263356359,0.0,33.84615384615385,45.0,0.5555003548990756,1.1653846153846152,0.048,1.0488461538461538,5.555003548990756,5.623542010529218,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 12:00:00,5.173009096116075,20.0,13.4,5.445272732753763,34.0,45.0,0.3710106753008535,57.65246782421487,34.0,34.0,68.65246782421487,0.0,34.0,45.0,0.5445272732753763,1.17,0.048,1.053,5.445272732753763,5.514272732753763,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 13:00:00,5.064415179910128,20.0,13.2,5.330963347273819,34.30769230769231,45.0,0.3948742156093052,56.638283474405654,34.30769230769231,34.30769230769231,67.33059116671335,0.0,34.30769230769231,45.0,0.5330963347273819,1.1792307692307693,0.048,1.0613076923076923,5.330963347273819,5.400886424196896,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 14:00:00,4.957765873487508,20.0,13.0,5.218700919460535,34.61538461538461,45.0,0.4229318530720369,55.637364081955155,34.61538461538461,34.61538461538461,66.02197946657054,0.0,34.61538461538461,45.0,0.5218700919460535,1.1884615384615382,0.048,1.0696153846153844,5.218700919460535,5.2895470733066885,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 15:00:00,4.8835791578717265,20.0,12.8,5.140609639864975,34.92307692307692,45.0,0.4459125915901053,54.93818097525258,34.92307692307692,34.92307692307692,65.01510405217566,0.0,34.92307692307692,45.0,0.5140609639864975,1.1976923076923076,0.048,1.077923076923077,5.140609639864975,5.212378870634205,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 16:00:00,4.833668590971919,20.000000000000007,12.5,5.088072201023072,35.38461538461539,45.0,0.4633507058810237,54.46641298511213,35.38461538461539,35.38461538461539,64.08179760049674,0.0,35.38461538461539,45.0,0.5088072201023073,1.2115384615384612,0.048,1.090384615384615,5.088072201023072,5.161226047176919,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 17:00:00,4.885336866804076,19.999999999999993,12.1,5.142459859793765,36.0,45.0,0.4453295092771431,54.954774968185305,36.0,36.0,63.954774968185305,0.0,36.0,45.0,0.5142459859793764,1.2300000000000004,0.048,1.1070000000000004,5.142459859793765,5.217459859793765,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 18:00:00,4.845186610512992,20.0,11.8,5.100196432118939,36.46153846153846,45.0,0.45916917527779155,54.57538375591423,36.46153846153846,36.46153846153846,63.11384529437577,0.0,36.46153846153846,45.0,0.510019643211894,1.2438461538461536,0.048,1.1194615384615383,5.100196432118939,5.176581047503555,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 19:00:00,4.870694184507442,20.0,11.5,5.127046510007833,36.92307692307692,45.0,0.45024902897418134,54.81649575371918,36.92307692307692,36.92307692307692,62.89341883064226,0.0,36.92307692307692,45.0,0.5127046510007833,1.2576923076923077,0.048,1.131923076923077,5.127046510007833,5.204815740777064,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 20:00:00,4.920628632599243,20.0,11.1,5.179609086946572,37.53846153846154,45.0,0.4340325141382269,55.28766302504633,37.53846153846154,37.53846153846154,62.74920148658479,0.0,37.53846153846154,45.0,0.5179609086946572,1.2761538461538464,0.048,1.1485384615384617,5.179609086946572,5.259224471561956,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 21:00:00,4.11582309777408,20.0,10.8,4.332445366077979,38.0,45.0,1.4652655429898116,47.548935046458524,38.0,38.0,54.548935046458524,0.0,38.0,45.0,0.43324453660779794,1.29,0.048,1.161,4.332445366077979,4.41344536607798,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 22:00:00,4.092866097122542,20.0,11.7,4.308280102234255,36.61538461538461,45.0,1.5985861205073197,47.32332466999834,36.61538461538461,36.61538461538461,55.70794005461373,0.0,36.61538461538461,45.0,0.4308280102234255,1.2484615384615383,0.048,1.1236153846153845,4.308280102234255,4.385126256080408,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 23:00:00,0.0,18.44394913951173,12.5,0.0,35.38461538461539,45.0,0.0,-8.11210172097654,35.38461538461539,35.38461538461539,18.44394913951173,0.0,35.38461538461539,45.0,0.0,1.304901513167758,0.048,1.1744113618509822,0.0,0.08249015131677573,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,18.01194797448298,13.4,0.0,34.0,45.0,0.0,-8.976104051034042,34.0,34.0,18.01194797448298,0.0,34.0,45.0,0.0,1.2892831215310212,0.048,1.160354809377919,0.0,0.08092831215310214,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.87203995397571,13.5,0.0,33.84615384615385,45.0,0.0,-9.255920092048576,33.84615384615385,33.84615384615385,17.87203995397571,0.0,33.84615384615385,45.0,0.0,1.2930622181460725,0.048,1.1637559963314652,0.0,0.08130622181460723,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.792753458543686,13.7,0.0,33.53846153846154,45.0,0.0,-9.414493082912628,33.53846153846154,33.53846153846154,17.792753458543686,0.0,33.53846153846154,45.0,0.0,1.2885886386412253,0.048,1.1597297747771027,0.0,0.08085886386412255,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.746069664301498,13.8,0.0,33.38461538461539,45.0,0.0,-9.507860671397005,33.38461538461539,33.38461538461539,17.746069664301498,0.0,33.38461538461539,45.0,0.0,1.2867742816803718,0.048,1.1580968535123346,0.0,0.08067742816803714,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.70317107981122,13.4,0.0,34.0,45.0,0.0,-9.59365784037756,34.0,34.0,17.70317107981122,0.0,34.0,45.0,0.0,1.307809735211327,0.048,1.1770287616901942,0.0,0.08278097352113267,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,6.121278195943818,20.0,13.0,6.4434507325724395,34.61538461538461,45.65644905931602,0.27773494536950155,65.65644905931603,34.61538461538461,34.61538461538461,76.69751350324744,0.0,34.61538461538461,45.65644905931602,0.644345073257244,1.208155010241019,0.048,1.0873395092169171,6.4434507325724395,6.516266233596541,0.0,24.0,0.0,34.61538461538461,45.65644905931602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 06:00:00,4.50487297868445,20.0,12.6,4.741971556509947,35.23076923076923,45.0,0.6458266271889102,51.32972742549521,35.23076923076923,35.23076923076923,61.098958194725974,0.0,35.23076923076923,45.0,0.4741971556509947,1.2069230769230768,0.048,1.086230769230769,4.741971556509947,4.814663864202254,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 07:00:00,5.205396096697489,20.0,12.2,5.4793643123131455,35.84615384615385,45.0,0.36464382417708613,57.95398306845837,35.84615384615385,35.84615384615385,67.10782922230453,0.0,35.84615384615385,45.0,0.5479364312313145,1.2253846153846153,0.048,1.1028461538461538,5.4793643123131455,5.553902773851607,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 08:00:00,5.221329446942089,20.0,11.8,5.496136259939041,36.46153846153846,45.0,0.36162347112787124,58.10215978285342,36.46153846153846,36.46153846153846,66.64062132131497,0.0,36.46153846153846,45.0,0.5496136259939041,1.2438461538461536,0.048,1.1194615384615383,5.496136259939041,5.572520875323656,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 09:00:00,5.276685992946443,20.0,11.4,5.554406308364677,37.07692307692308,45.0,0.3516617680902391,58.6161554505,37.07692307692308,37.07692307692308,66.53923237357692,0.0,37.07692307692308,45.0,0.5554406308364677,1.2623076923076924,0.048,1.1360769230769232,5.554406308364677,5.632637077595446,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 10:00:00,5.125275442321756,20.0,12.1,5.395026781391323,36.0,45.0,0.38099264898323326,57.2072831819296,36.0,36.0,66.2072831819296,0.0,36.0,45.0,0.5395026781391323,1.23,0.048,1.107,5.395026781391323,5.470026781391323,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 11:00:00,4.92448476098739,20.0,12.7,5.183668169460411,35.07692307692308,45.0,0.4328437082208508,55.324002339780634,35.07692307692308,35.07692307692308,65.24707926285755,0.0,35.07692307692308,45.0,0.5183668169460411,1.2023076923076923,0.048,1.0820769230769232,5.183668169460411,5.25589893869118,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 12:00:00,4.712305137340832,20.0,13.4,4.960321197200876,34.0,45.0,0.5142972261782218,53.31452853611614,34.0,34.0,64.31452853611614,0.0,34.0,45.0,0.49603211972008754,1.17,0.048,1.053,4.960321197200876,5.029321197200876,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 13:00:00,4.473162361680649,20.0,14.1,4.708591959663841,32.92307692307693,45.0,0.6737742588677437,51.02446731421804,32.92307692307693,32.92307692307693,63.101390391141116,0.0,32.92307692307693,45.0,0.4708591959663841,1.137692307692308,0.048,1.0239230769230772,4.708591959663841,4.774361190433071,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 14:00:00,4.249293889498335,20.0,14.7,4.472940936314037,32.0,45.0,1.0002718668957198,48.854935536430474,32.0,32.0,61.854935536430474,0.0,32.0,45.0,0.4472940936314037,1.11,0.048,0.9990000000000001,4.472940936314037,4.535940936314038,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 15:00:00,4.054286377262502,20.0,15.4,4.267669870802634,30.923076923076923,45.0,1.8929679218872186,46.94352250144,30.923076923076923,30.923076923076923,61.02044557836308,0.0,30.923076923076923,45.0,0.4267669870802634,1.0776923076923077,0.048,0.9699230769230769,4.267669870802634,4.327439101571866,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 16:00:00,4.044559103368273,20.0,14.6,4.257430635124497,32.15384615384615,45.0,1.9864361485251263,46.84762990046683,32.15384615384615,32.15384615384615,59.693783746620674,0.0,32.15384615384615,45.0,0.4257430635124497,1.1146153846153848,0.048,1.0031538461538463,4.257430635124497,4.320892173586035,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 17:00:00,4.1316326683303215,20.0,13.8,4.349087019295076,33.38461538461539,45.0,1.3864740051607443,47.70413504596034,33.38461538461539,33.38461538461539,59.319519661344955,0.0,33.38461538461539,45.0,0.4349087019295076,1.1515384615384616,0.048,1.0363846153846155,4.349087019295076,4.4162408654489225,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 18:00:00,4.14160969681714,20.000000000000004,13.0,4.3595891545443575,34.61538461538461,45.0,1.3412764506128447,47.80200737947874,34.61538461538461,34.61538461538461,58.186622764094125,0.0,34.61538461538461,45.0,0.43595891545443577,1.188461538461538,0.048,1.0696153846153842,4.3595891545443575,4.430435308390511,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 19:00:00,4.163970200246673,20.0,12.8,4.383126526575445,34.92307692307692,45.0,1.2506969480994465,48.0211614062367,34.92307692307692,34.92307692307692,58.09808448315978,0.0,34.92307692307692,45.0,0.43831265265754454,1.1976923076923076,0.048,1.077923076923077,4.383126526575445,4.4548957573446755,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 20:00:00,4.197250846339347,20.0,12.6,4.418158785620366,35.23076923076923,45.0,1.138015669801096,48.34684106280923,35.23076923076923,35.23076923076923,58.11607183204,0.0,35.23076923076923,45.0,0.44181587856203663,1.2069230769230768,0.048,1.086230769230769,4.418158785620366,4.490851093312673,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 21:00:00,3.5226059152547586,20.0,12.4,3.7080062265839566,35.53846153846154,45.0,0.0,41.61971138839874,35.53846153846154,35.53846153846154,51.0812498499372,0.0,35.53846153846154,45.0,0.37080062265839564,1.2161538461538464,0.048,1.0945384615384617,3.7080062265839566,3.7816216111993413,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 22:00:00,3.523344725876426,20.000000000000004,12.5,3.708783921975185,35.38461538461539,45.0,0.0,41.62723254773931,35.38461538461539,35.38461538461539,51.242617163123924,0.0,35.38461538461539,45.0,0.3708783921975185,1.2115384615384615,0.048,1.0903846153846153,3.708783921975185,3.7819377681290307,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 23:00:00,0.0,18.647437371126113,12.5,0.0,35.38461538461539,45.0,0.0,-7.705125257747774,35.38461538461539,35.38461538461539,18.647437371126113,0.0,35.38461538461539,45.0,0.0,1.292692219270895,0.048,1.1634229973438055,0.0,0.08126922192708941,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.253642790271705,12.6,0.0,35.23076923076923,45.0,0.0,-8.49271441945659,35.23076923076923,35.23076923076923,18.253642790271705,0.0,35.23076923076923,45.0,0.0,1.3117045095067745,0.048,1.180534058556097,0.0,0.08317045095067743,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,18.10743298357771,12.2,0.0,35.84615384615385,45.0,0.0,-8.785134032844581,35.84615384615385,35.84615384615385,18.10743298357771,0.0,35.84615384615385,45.0,0.0,1.3389386363699527,0.048,1.2050447727329574,0.0,0.08589386363699525,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,18.02300949906619,11.8,0.0,36.46153846153846,45.0,0.0,-8.953981001867618,36.46153846153846,36.46153846153846,18.02300949906619,0.0,36.46153846153846,45.0,0.0,1.362465583902182,0.048,1.2262190255119636,0.0,0.08824655839021833,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.952594670456744,11.4,0.0,37.07692307692308,45.0,0.0,-9.094810659086512,37.07692307692308,37.07692307692308,17.952594670456744,0.0,37.07692307692308,45.0,0.0,1.3851520120802876,0.048,1.2466368108722587,0.0,0.0905152012080288,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.88750426848832,11.3,0.0,37.230769230769226,45.0,0.0,-9.224991463023358,37.230769230769226,37.230769230769226,17.88750426848832,0.0,37.230769230769226,45.0,0.0,1.3936728208137774,0.048,1.2543055387323998,0.0,0.09136728208137757,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,6.500961143627568,19.999999999999993,11.3,6.843116993292177,37.230769230769226,47.34584454428607,0.2949619393660419,67.34584454428608,37.230769230769226,37.230769230769226,77.46091985780292,0.0,37.230769230769226,47.34584454428607,0.6843116993292176,1.3372984132516592,0.048,1.2035685719264932,6.843116993292177,6.928846834617343,0.0,24.0,0.0,37.230769230769226,47.34584454428607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 06:00:00,5.166855597104158,19.999999999999996,11.2,5.438795365372798,37.38461538461539,45.0,0.37225628543633144,57.595131036649235,37.38461538461539,37.38461538461539,65.21051565203385,0.0,37.38461538461539,45.0,0.5438795365372797,1.271538461538462,0.048,1.1443846153846158,5.438795365372798,5.517949211526644,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 07:00:00,5.11898970456015,20.000000000000004,11.4,5.3884102153264735,37.07692307692308,45.0,0.38236386083619156,57.148588545869586,37.07692307692308,37.07692307692308,65.0716654689465,0.0,37.07692307692308,45.0,0.5388410215326473,1.2623076923076921,0.048,1.136076923076923,5.3884102153264735,5.466640984557243,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 08:00:00,5.098632809636039,20.000000000000004,11.6,5.366981904880041,36.76923076923077,45.0,0.3869007299522136,56.958386688133515,36.76923076923077,36.76923076923077,65.18915591890274,0.0,36.76923076923077,45.0,0.5366981904880042,1.2530769230769232,0.048,1.1277692307692309,5.366981904880041,5.444289597187733,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 09:00:00,5.195625531524602,20.0,11.8,5.469079506868002,36.46153846153846,45.0,0.3665318430180151,57.86306715944872,36.46153846153846,36.46153846153846,66.40152869791027,0.0,36.46153846153846,45.0,0.5469079506868002,1.2438461538461536,0.048,1.1194615384615383,5.469079506868002,5.545464122252618,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 10:00:00,5.188148377728868,20.0,11.6,5.461208818661966,36.76923076923077,45.0,0.3679955855674734,57.793464980069274,36.76923076923077,36.76923076923077,66.0242342108385,0.0,36.76923076923077,45.0,0.5461208818661966,1.2530769230769234,0.048,1.127769230769231,5.461208818661966,5.538516510969658,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 11:00:00,5.127942764717756,20.0,11.4,5.397834489176585,37.07692307692308,45.0,0.3804149148139958,57.232184945726914,37.07692307692308,37.07692307692308,65.15526186880383,0.0,37.07692307692308,45.0,0.5397834489176585,1.2623076923076924,0.048,1.1360769230769232,5.397834489176585,5.4760652584073535,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 12:00:00,5.075848042537417,20.0,11.2,5.3429979395130704,37.38461538461539,45.0,0.39215990255478017,56.74529235770956,37.38461538461539,37.38461538461539,64.36067697309417,0.0,37.38461538461539,45.0,0.534299793951307,1.2715384615384617,0.048,1.1443846153846156,5.3429979395130704,5.422151785666917,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 13:00:00,4.9904929745326525,20.0,11.2,5.253150499508055,37.38461538461539,45.0,0.4137563220577051,55.945036426985894,37.38461538461539,37.38461538461539,63.56042104237051,0.0,37.38461538461539,45.0,0.5253150499508055,1.2715384615384617,0.048,1.1443846153846156,5.253150499508055,5.332304345661901,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 14:00:00,4.945588929446778,20.0,11.2,5.205883083628187,37.38461538461539,45.0,0.4264876452216685,55.52276729417213,37.38461538461539,37.38461538461539,63.13815190955674,0.0,37.38461538461539,45.0,0.5205883083628187,1.2715384615384617,0.048,1.1443846153846156,5.205883083628187,5.285036929782033,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 15:00:00,4.940903330666287,20.0,11.2,5.2009508743855655,37.38461538461539,45.0,0.42787731727158224,55.47865394823381,37.38461538461539,37.38461538461539,63.094038563618426,0.0,37.38461538461539,45.0,0.5200950874385566,1.2715384615384617,0.048,1.1443846153846156,5.2009508743855655,5.280104720539412,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 16:00:00,4.860592129505329,19.999999999999996,11.1,5.116412767900346,37.53846153846154,45.0,0.45372722468630583,54.72104035642228,37.53846153846154,37.53846153846154,62.18257881796074,0.0,37.53846153846154,45.0,0.5116412767900347,1.2761538461538466,0.048,1.148538461538462,5.116412767900346,5.196028152515731,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 17:00:00,4.884837752957409,20.0,11.1,5.141934476797273,37.53846153846154,45.0,0.44549487562132123,54.95006312696162,37.53846153846154,37.53846153846154,62.41160158850008,0.0,37.53846153846154,45.0,0.5141934476797273,1.2761538461538464,0.048,1.1485384615384617,5.141934476797273,5.221549861412657,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 18:00:00,4.897192249922539,20.0,11.0,5.154939210444778,37.69230769230769,45.0,0.4414485242727299,55.06666206388067,37.69230769230769,37.69230769230769,62.37435437157298,0.0,37.69230769230769,45.0,0.5154939210444778,1.2807692307692307,0.048,1.1526923076923077,5.154939210444778,5.2350161335217,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 19:00:00,4.873215688740866,20.0,10.7,5.129700724990386,38.15384615384615,45.0,0.4493917097379818,54.84031458876677,38.15384615384615,38.15384615384615,61.68646843492062,0.0,38.15384615384615,45.0,0.5129700724990386,1.2946153846153847,0.048,1.1651538461538462,5.129700724990386,5.211162263451925,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 20:00:00,4.9163449504568115,20.0,10.5,5.175099947849275,38.46153846153846,45.0,0.43536334370648766,55.247286830602945,38.46153846153846,38.46153846153846,61.785748369064486,0.0,38.46153846153846,45.0,0.5175099947849275,1.3038461538461537,0.048,1.1734615384615383,5.175099947849275,5.2574845632338905,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 21:00:00,4.9721793173424915,19.999999999999993,10.2,5.233872965623675,38.92307692307692,45.0,0.418824008033096,55.77292458546769,38.92307692307692,38.92307692307692,61.84984766239077,0.0,38.92307692307692,45.0,0.5233872965623675,1.3176923076923082,0.048,1.1859230769230775,5.233872965623675,5.317642196392906,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 22:00:00,4.987007907806891,20.0,10.2,5.249482008217781,38.92307692307692,45.0,0.4147079533215722,55.91229499718946,38.92307692307692,38.92307692307692,61.98921807411254,0.0,38.92307692307692,45.0,0.5249482008217781,1.3176923076923077,0.048,1.185923076923077,5.249482008217781,5.333251238987012,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 23:00:00,0.0,18.423290803989207,10.1,0.0,39.07692307692308,45.0,0.0,-8.153418392021585,39.07692307692308,39.07692307692308,18.423290803989207,0.0,39.07692307692308,45.0,0.0,1.41691024406834,0.048,1.2752192196615062,0.0,0.09369102440683386,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.959652761176493,10.1,0.0,39.07692307692308,45.0,0.0,-9.080694477647015,39.07692307692308,39.07692307692308,17.959652761176493,0.0,39.07692307692308,45.0,0.0,1.4447285266371028,0.048,1.3002556739733924,0.0,0.09647285266371042,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.788555189474533,10.1,0.0,39.07692307692308,45.0,0.0,-9.422889621050935,39.07692307692308,39.07692307692308,17.788555189474533,0.0,39.07692307692308,45.0,0.0,1.4549943809392205,0.048,1.3094949428452984,0.0,0.09749943809392203,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.675403768836382,10.0,0.0,39.230769230769226,45.0,0.0,-9.649192462327235,39.230769230769226,39.230769230769226,17.675403768836382,0.0,39.230769230769226,45.0,0.0,1.4663988507928938,0.048,1.3197589657136044,0.0,0.09863988507928934,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.59499264935387,10.0,0.0,39.230769230769226,45.0,0.0,-9.81001470129226,39.230769230769226,39.230769230769226,17.59499264935387,0.0,39.230769230769226,45.0,0.0,1.4712235179618447,0.048,1.3241011661656603,0.0,0.09912235179618434,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.524106909796572,10.0,0.0,39.230769230769226,45.0,0.0,-9.951786180406856,39.230769230769226,39.230769230769226,17.524106909796572,0.0,39.230769230769226,45.0,0.0,1.4754766623352826,0.048,1.3279289961017542,0.0,0.0995476662335284,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,6.65007026854919,20.0,10.0,7.0000739668938845,39.230769230769226,48.00302615159633,0.30172732615921916,68.00302615159633,39.230769230769226,39.230769230769226,76.77528307242343,0.0,39.230769230769226,48.00302615159633,0.7000073966893885,1.4170138614709666,0.048,1.27531247532387,7.0000739668938845,7.09377535304098,0.0,24.0,0.0,39.230769230769226,48.00302615159633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 06:00:00,4.931827395034649,20.0,10.0,5.191397257931209,39.230769230769226,45.0,0.4306037850364008,55.39317957540824,39.230769230769226,39.230769230769226,61.162410344639014,0.0,39.230769230769226,45.0,0.519139725793121,1.3269230769230766,0.048,1.194230769230769,5.191397257931209,5.276089565623517,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 07:00:00,5.822256981467665,20.0,10.0,6.128691559439647,39.230769230769226,45.0,0.28377987294696344,63.617792508518775,39.230769230769226,39.230769230769226,69.38702327774955,0.0,39.230769230769226,45.0,0.6128691559439647,1.3269230769230766,0.048,1.194230769230769,6.128691559439647,6.213383867131955,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 08:00:00,5.812356881068705,20.0,10.0,6.118270401124953,39.230769230769226,45.0,0.284669925094043,63.52802340714466,39.230769230769226,39.230769230769226,69.29725417637543,0.0,39.230769230769226,45.0,0.6118270401124952,1.3269230769230766,0.048,1.194230769230769,6.118270401124953,6.20296270881726,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 09:00:00,5.833603718815793,19.999999999999993,10.0,6.140635493490308,39.230769230769226,45.0,0.28277091547859445,63.72063567263292,39.230769230769226,39.230769230769226,69.4898664418637,0.0,39.230769230769226,45.0,0.6140635493490307,1.326923076923077,0.048,1.1942307692307694,6.140635493490308,6.225327801182615,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 10:00:00,5.66275983573855,20.0,10.7,5.9607998270932105,38.15384615384615,45.0,0.2993275698542748,62.16721431005935,38.15384615384615,38.15384615384615,69.0133681562132,0.0,38.15384615384615,45.0,0.596079982709321,1.2946153846153847,0.048,1.1651538461538462,5.9607998270932105,6.042261365554749,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 11:00:00,5.436057655319111,20.0,11.3,5.722165952967485,37.230769230769226,45.0,0.32691896110978175,60.089065702543195,37.230769230769226,37.230769230769226,67.85829647177397,0.0,37.230769230769226,45.0,0.5722165952967485,1.2669230769230766,0.048,1.140230769230769,5.722165952967485,5.800858260659792,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 12:00:00,5.201553279511244,19.999999999999993,12.0,5.475319241590784,36.15384615384615,45.0,0.36538308878278214,57.918230042334784,36.15384615384615,36.15384615384615,66.76438388848862,0.0,36.15384615384615,45.0,0.5475319241590784,1.2346153846153851,0.048,1.1111538461538466,5.475319241590784,5.550780780052322,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 13:00:00,4.959932753023163,20.0,12.6,5.2209818452875405,35.23076923076923,45.0,0.42230738629949127,55.657749696945686,35.23076923076923,35.23076923076923,65.42698046617645,0.0,35.23076923076923,45.0,0.522098184528754,1.2069230769230768,0.048,1.086230769230769,5.2209818452875405,5.293674152979848,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 14:00:00,4.733019613004457,20.0,13.2,4.982125908425743,34.30769230769231,45.0,0.5045971609824997,53.51161373875067,34.30769230769231,34.30769230769231,64.20392143105836,0.0,34.30769230769231,45.0,0.49821259084257435,1.1792307692307693,0.048,1.0613076923076923,4.982125908425743,5.05204898534882,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 15:00:00,4.557348560002923,20.0,13.8,4.797209010529393,33.38461538461539,45.0,0.6051580093897501,51.83379372809985,33.38461538461539,33.38461538461539,63.44917834348446,0.0,33.38461538461539,45.0,0.4797209010529393,1.1515384615384616,0.048,1.0363846153846155,4.797209010529393,4.864362856683239,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 16:00:00,4.535563170752695,20.0,13.3,4.774277021844942,34.15384615384615,45.0,0.6212750214214033,51.624692626299776,34.15384615384615,34.15384615384615,62.47084647245362,0.0,34.15384615384615,45.0,0.47742770218449426,1.1746153846153848,0.048,1.0571538461538463,4.774277021844942,4.843738560306481,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 17:00:00,4.6294634007944495,20.0,12.7,4.873119369257315,35.07692307692308,45.0,0.5583174055871424,52.524331019341645,35.07692307692308,35.07692307692308,62.447407942418565,0.0,35.07692307692308,45.0,0.48731193692573155,1.2023076923076923,0.048,1.0820769230769232,4.873119369257315,4.9453501384880845,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 18:00:00,4.603554881918573,20.0,12.2,4.845847244124814,35.84615384615385,45.0,0.5740997270480008,52.276531104234394,35.84615384615385,35.84615384615385,61.43037725808055,0.0,35.84615384615385,45.0,0.48458472441248135,1.2253846153846153,0.048,1.1028461538461538,4.845847244124814,4.920385705663275,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 19:00:00,4.655826070208743,20.000000000000007,11.5,4.900869547588151,36.92307692307692,45.0,0.5433137895280267,52.776146349413295,36.92307692307692,36.92307692307692,60.853069426336376,0.0,36.92307692307692,45.0,0.4900869547588151,1.2576923076923072,0.048,1.1319230769230766,4.900869547588151,4.978638778357382,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 20:00:00,4.7567727967475335,20.0,10.7,5.007129259734246,38.15384615384615,45.0,0.4940265720184249,53.737365529782124,38.15384615384615,38.15384615384615,60.58351937593597,0.0,38.15384615384615,45.0,0.5007129259734245,1.2946153846153847,0.048,1.1651538461538462,5.007129259734246,5.088590798195785,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 21:00:00,3.955642513633759,20.0,10.0,4.163834224877641,39.230769230769226,45.0,3.705906292344077,45.968592290161524,39.230769230769226,39.230769230769226,51.7378230593923,0.0,39.230769230769226,45.0,0.41638342248776417,1.3269230769230766,0.048,1.194230769230769,4.163834224877641,4.248526532569949,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 22:00:00,3.978047355361009,20.000000000000004,10.1,4.187418268801062,39.07692307692308,45.0,3.032170697942223,46.19051455039228,39.07692307692308,39.07692307692308,52.1135914734692,0.0,39.07692307692308,45.0,0.41874182688010625,1.3223076923076922,0.048,1.190076923076923,4.187418268801062,4.271649038031832,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 23:00:00,0.0,18.46785966638783,10.3,0.0,38.76923076923077,45.0,0.0,-8.064280667224338,38.76923076923077,38.76923076923077,18.46785966638783,0.0,38.76923076923077,45.0,0.0,1.4050053430936535,0.048,1.2645048087842883,0.0,0.09250053430936522,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,18.016750463783048,10.4,0.0,38.61538461538461,45.0,0.0,-8.966499072433905,38.61538461538461,38.61538461538461,18.016750463783048,0.0,38.61538461538461,45.0,0.0,1.4274565106345556,0.048,1.2847108595711,0.0,0.09474565106345545,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,17.84137500919902,9.7,0.0,39.69230769230769,45.0,0.0,-9.317249981601961,39.69230769230769,39.69230769230769,17.84137500919902,0.0,39.69230769230769,45.0,0.0,1.4702867302172897,0.048,1.3232580571955608,0.0,0.09902867302172891,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.73434137410475,9.1,0.0,40.61538461538461,45.0,0.0,-9.531317251790497,40.61538461538461,40.61538461538461,17.73434137410475,0.0,40.61538461538461,45.0,0.0,1.5044010560152532,0.048,1.3539609504137278,0.0,0.10244010560152539,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.640615481835574,8.4,0.0,41.69230769230769,45.0,0.0,-9.718769036328851,41.69230769230769,41.69230769230769,17.640615481835574,0.0,41.69230769230769,45.0,0.0,1.5423323018590964,0.048,1.3880990716731867,0.0,0.10623323018590969,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.55137999981511,8.1,0.0,42.15384615384615,45.0,0.0,-9.897240000369777,42.15384615384615,42.15384615384615,17.55137999981511,0.0,42.15384615384615,45.0,0.0,1.5615325846264783,0.048,1.4053793261638305,0.0,0.10815325846264767,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,7.724559762956633,20.0,7.9,8.13111553995435,42.46153846153846,55.28736898143575,0.47643296111925815,70.0,42.46153846153846,42.46153846153846,82.8258305198973,0.0,42.46153846153846,55.28736898143575,0.8131115539954351,1.732467223289226,0.048,1.5592205009603035,8.13111553995435,8.256362262283274,0.0,24.0,0.0,42.46153846153846,55.28736898143575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 06:00:00,6.208350035797481,20.0,7.6,6.5351053008394535,42.92307692307692,46.045961281958185,0.28168557331204525,66.0459612819582,42.92307692307692,42.92307692307692,69.16884564083946,0.0,42.92307692307692,46.045961281958185,0.6535105300839453,1.4690711461510533,0.048,1.322164031535948,6.5351053008394535,6.634012415454558,0.0,24.0,0.0,42.92307692307692,46.045961281958185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 07:00:00,6.2876893440967345,20.0,6.9,6.618620362207089,44.0,46.39978582180602,0.28528536043996056,66.39978582180603,44.0,44.0,68.79957164361205,0.0,44.0,46.39978582180602,0.6618620362207089,1.5119935746541806,0.048,1.3607942171887626,6.618620362207089,6.721819719672507,0.0,24.0,0.0,44.0,46.39978582180602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 08:00:00,6.398422581656839,20.0,6.3,6.735181664901936,44.92307692307692,46.89189936542927,0.2903095545216352,66.89189936542927,44.92307692307692,44.92307692307692,68.86072180778162,0.0,44.92307692307692,46.89189936542927,0.6735181664901936,1.5544492886551857,0.048,1.3990043597896673,6.735181664901936,6.842626593767455,0.0,24.0,0.0,44.92307692307692,46.89189936542927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 09:00:00,6.648513582357532,20.000000000000004,5.6,6.998435349850034,46.0,47.99618291747794,0.30165669611422563,67.99618291747794,46.0,46.0,69.99236583495588,0.0,46.0,47.99618291747794,0.6998435349850034,1.619885487524338,0.048,1.457896938771904,6.998435349850034,7.112423898602467,0.0,24.0,0.0,46.0,47.99618291747794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 10:00:00,6.2968788427922195,20.000000000000004,8.3,6.628293518728652,41.84615384615385,46.44070086559536,0.28570230684175224,66.44070086559536,41.84615384615385,41.84615384615385,71.03524788503688,0.0,41.84615384615385,46.44070086559536,0.6628293518728652,1.4486056413524762,0.048,1.3037450772172285,6.628293518728652,6.7251540828639,0.0,24.0,0.0,41.84615384615385,46.44070086559536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 11:00:00,5.885340182885942,20.0,10.9,6.1950949293536235,37.84615384615385,45.0,0.2783160166357801,64.18897497019725,37.84615384615385,37.84615384615385,71.34282112404341,0.0,37.84615384615385,45.0,0.6195094929353624,1.2853846153846153,0.048,1.1568461538461539,6.1950949293536235,6.275633390892086,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 12:00:00,5.429723603641037,20.0,13.6,5.7154985301484595,33.69230769230769,45.0,0.3278056156837919,60.030718418360564,33.69230769230769,33.69230769230769,71.33841072605287,0.0,33.69230769230769,45.0,0.571549853014846,1.1607692307692308,0.048,1.0446923076923078,5.7154985301484595,5.7835754532253825,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 13:00:00,5.084912322534922,19.999999999999996,14.5,5.352539286878866,32.30769230769231,45.0,0.39004412414673745,56.83009234153759,32.30769230769231,32.30769230769231,69.52240003384529,0.0,32.30769230769231,45.0,0.5352539286878866,1.1192307692307695,0.048,1.0073076923076925,5.352539286878866,5.4164623638019425,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 14:00:00,4.788172322171561,20.0,15.3,5.040181391759538,31.076923076923077,45.0,0.48088505408715226,54.03538989512022,31.076923076923077,31.076923076923077,67.95846681819714,0.0,31.076923076923077,45.0,0.5040181391759538,1.0823076923076924,0.048,0.9740769230769232,5.040181391759538,5.100412160990307,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 15:00:00,4.534600256175887,20.0,16.2,4.773263427553565,30.0,45.0,0.6220114077551054,51.61544501246908,30.0,30.0,66.61544501246908,0.0,30.0,45.0,0.4773263427553565,1.05,0.048,0.945,4.773263427553565,4.8302634275535645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 16:00:00,4.396491316241138,19.999999999999996,15.7,4.627885596043304,30.461538461538463,45.0,0.7549794114498608,50.284324960135876,30.461538461538463,30.461538461538463,64.82278649859741,0.0,30.461538461538463,45.0,0.46278855960433035,1.0638461538461543,0.048,0.9574615384615389,4.627885596043304,4.686270211427919,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 17:00:00,4.385437180331389,20.0,15.3,4.616249663506726,31.076923076923077,45.0,0.7686385228634307,50.17736940527456,31.076923076923077,31.076923076923077,64.10044632835148,0.0,31.076923076923077,45.0,0.46162496635067257,1.0823076923076924,0.048,0.9740769230769232,4.616249663506726,4.6764804327374945,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 18:00:00,4.350379759897896,20.0,14.8,4.579347115681996,31.846153846153847,45.0,0.8160217365488814,49.837754748367374,31.846153846153847,31.846153846153847,62.99160090221353,0.0,31.846153846153847,45.0,0.4579347115681996,1.1053846153846152,0.048,0.9948461538461537,4.579347115681996,4.6418855772204575,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 19:00:00,4.388850388837613,19.999999999999996,13.2,4.619842514565909,34.30769230769231,45.0,0.7643601545568192,50.21040092637162,34.30769230769231,34.30769230769231,60.90270861867931,0.0,34.30769230769231,45.0,0.46198425145659094,1.1792307692307695,0.048,1.0613076923076925,4.619842514565909,4.689765591488986,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 20:00:00,4.54861343692415,20.000000000000007,11.6,4.788014144130684,36.76923076923077,45.0,0.6114978891517284,51.749979800974415,36.76923076923077,36.76923076923077,59.98074903174365,0.0,36.76923076923077,45.0,0.4788014144130684,1.253076923076923,0.048,1.1277692307692306,4.788014144130684,4.865321836438376,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 21:00:00,4.737398699427213,20.0,10.0,4.986735473081277,39.230769230769226,45.0,0.5026052838817674,53.553252479531395,39.230769230769226,39.230769230769226,59.32248324876217,0.0,39.230769230769226,45.0,0.4986735473081277,1.3269230769230766,0.048,1.194230769230769,4.986735473081277,5.071427780773584,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 22:00:00,4.781214057607821,20.0,9.9,5.032856902745075,39.38461538461539,45.0,0.48371984483676433,53.969385461557565,39.38461538461539,39.38461538461539,59.58477007694218,0.0,39.38461538461539,45.0,0.5032856902745075,1.3315384615384616,0.048,1.1983846153846154,5.032856902745075,5.1180107488989215,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 23:00:00,0.0,18.50238395263868,9.9,0.0,39.38461538461539,45.0,0.0,-7.995232094722638,39.38461538461539,39.38461538461539,18.50238395263868,0.0,39.38461538461539,45.0,0.0,1.4213954243801408,0.048,1.2792558819421267,0.0,0.09413954243801403,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
