timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-08 00:00:00,0.0,18.053585645870278,9.8,0.0,39.53846153846153,45.0,0.0,-8.892828708259444,39.53846153846153,39.53846153846153,18.053585645870278,0.0,39.53846153846153,45.0,0.0,1.4529387074016293,0.048,1.3076448366614664,0.0,0.09729387074016294,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,17.874473254079966,9.2,0.0,40.46153846153846,45.0,0.0,-9.251053491840068,40.46153846153846,40.46153846153846,17.874473254079966,0.0,40.46153846153846,45.0,0.0,1.4913777586013557,0.048,1.3422399827412201,0.0,0.1011377758601355,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.761772720375962,8.6,0.0,41.38461538461539,45.0,0.0,-9.476454559248076,41.38461538461539,41.38461538461539,17.761772720375962,0.0,41.38461538461539,45.0,0.0,1.525832098315904,0.048,1.3732488884843135,0.0,0.10458320983159042,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.663248894635682,8.0,0.0,42.30769230769231,45.0,0.0,-9.673502210728635,42.30769230769231,42.30769230769231,17.663248894635682,0.0,42.30769230769231,45.0,0.0,1.5594358355526283,0.048,1.4034922519973654,0.0,0.1079435835552629,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.570274772136997,7.8,0.0,42.61538461538461,45.0,0.0,-9.859450455726005,42.61538461538461,42.61538461538461,17.570274772136997,0.0,42.61538461538461,45.0,0.0,1.5742450521333184,0.048,1.4168205469199868,0.0,0.10942450521333158,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,7.70734921716477,20.0,7.6,8.112999175962916,42.92307692307692,55.14116001508492,0.4706938639870248,70.0,42.92307692307692,42.92307692307692,82.218083092008,0.0,42.92307692307692,55.14116001508492,0.8112999175962916,1.7419271081448553,0.048,1.56773439733037,8.112999175962916,8.239191886777402,0.0,24.0,0.0,42.92307692307692,55.14116001508492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 06:00:00,6.201465388259664,20.0,7.4,6.527858303431225,43.230769230769226,46.01520921106575,0.28137320273410454,66.01520921106575,43.230769230769226,43.230769230769226,68.79964919136228,0.0,43.230769230769226,46.01520921106575,0.6527858303431225,1.4773793532550494,0.048,1.3296414179295446,6.527858303431225,6.6275962387567295,0.0,24.0,0.0,43.230769230769226,46.01520921106575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 07:00:00,6.1900642993577115,20.0,7.6,6.515857157218644,42.92307692307692,45.96426594512866,0.2808559119490795,65.96426594512866,42.92307692307692,42.92307692307692,69.0054549671804,0.0,42.92307692307692,45.96426594512866,0.6515857157218644,1.4666202860461675,0.048,1.3199582574415507,6.515857157218644,6.61451918582326,0.0,24.0,0.0,42.92307692307692,45.96426594512866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 08:00:00,6.204343270435082,20.0,7.8,6.53088765308956,42.61538461538461,46.028064978991935,0.2815037781504119,66.02806497899195,42.61538461538461,42.61538461538461,69.44074534259927,0.0,42.61538461538461,46.028064978991935,0.653088765308956,1.4593034878312965,0.048,1.3133731390481669,6.53088765308956,6.628818001872689,0.0,24.0,0.0,42.61538461538461,46.028064978991935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 09:00:00,6.332773795329549,20.0,8.0,6.666077679294262,42.30769230769231,46.600386678512265,0.28733093445233887,66.60038667851227,42.30769230769231,42.30769230769231,70.89308104933222,0.0,42.30769230769231,46.600386678512265,0.6666077679294262,1.4672423695861372,0.048,1.3205181326275235,6.666077679294262,6.7648019162528765,0.0,24.0,0.0,42.30769230769231,46.600386678512265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 10:00:00,6.006148375498403,20.000000000000007,10.1,6.322261447893055,39.07692307692308,45.139450594845115,0.272511269305735,65.13945059484513,39.07692307692308,39.07692307692308,71.20197811276716,0.0,39.07692307692308,45.139450594845115,0.6322261447893055,1.3264912101530453,0.048,1.1938420891377408,6.322261447893055,6.406910568908359,0.0,24.0,0.0,39.07692307692308,45.139450594845115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 11:00:00,5.630277816508682,20.0,12.1,5.926608227903876,36.0,45.0,0.3028421910350255,61.8706513666194,36.0,36.0,70.8706513666194,0.0,36.0,45.0,0.5926608227903876,1.23,0.048,1.107,5.926608227903876,6.001608227903875,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 12:00:00,5.224505158559231,20.000000000000007,14.2,5.499479114272875,32.769230769230774,45.0,0.3610299676477441,58.131680735020325,32.769230769230774,32.769230769230774,70.36244996578955,0.0,32.769230769230774,45.0,0.5499479114272875,1.1330769230769229,0.048,1.0197692307692305,5.499479114272875,5.564786806580567,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 13:00:00,4.908461903269618,19.999999999999996,14.8,5.1668020034417035,31.846153846153847,45.0,0.43784092457347806,55.172963302775756,31.846153846153847,31.846153846153847,68.3268094566219,0.0,31.846153846153847,45.0,0.5166802003441704,1.1053846153846154,0.048,0.9948461538461538,5.1668020034417035,5.229340464980165,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 14:00:00,4.6362278251695015,20.0,15.4,4.880239815967896,30.923076923076923,45.0,0.5543703465073831,52.5889760629025,30.923076923076923,30.923076923076923,66.66589913982558,0.0,30.923076923076923,45.0,0.4880239815967896,1.0776923076923077,0.048,0.9699230769230769,4.880239815967896,4.940009046737128,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 15:00:00,4.420351772146179,20.0,16.0,4.653001865417031,30.0,45.0,0.7273298807470812,50.51497829368665,30.0,30.0,65.51497829368665,0.0,30.0,45.0,0.46530018654170313,1.05,0.048,0.945,4.653001865417031,4.710001865417031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 16:00:00,4.292387940388526,20.0,15.5,4.518303095145817,30.76923076923077,45.0,0.9112224908269919,49.274574996048074,30.76923076923077,30.76923076923077,63.5053442268173,0.0,30.76923076923077,45.0,0.4518303095145817,1.0730769230769233,0.048,0.9657692307692309,4.518303095145817,4.577610787453509,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 17:00:00,4.3158916904989075,20.0,14.9,4.543043884735692,31.692307692307693,45.0,0.8697276023123883,49.50303880387463,31.692307692307693,31.692307692307693,62.81073111156694,0.0,31.692307692307693,45.0,0.4543043884735692,1.1007692307692307,0.048,0.9906923076923078,4.543043884735692,4.6051208078126145,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 18:00:00,4.293852966501147,20.0,14.4,4.519845227895944,32.46153846153846,45.0,0.9085050735085247,49.288823930132665,32.46153846153846,32.46153846153846,61.827285468594205,0.0,32.46153846153846,45.0,0.4519845227895944,1.1238461538461535,0.048,1.0114615384615382,4.519845227895944,4.58422984328056,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 19:00:00,4.30092545398888,20.000000000000004,13.2,4.527289951567242,34.30769230769231,45.0,0.8956398247500373,49.35759560628449,34.30769230769231,34.30769230769231,60.049903298592184,0.0,34.30769230769231,45.0,0.45272899515672416,1.179230769230769,0.048,1.0613076923076923,4.527289951567242,4.5972130284903185,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 20:00:00,4.423453129049091,20.0,12.0,4.656266451630622,36.15384615384615,45.0,0.7239077065665515,50.54493724368277,36.15384615384615,36.15384615384615,59.391091089836614,0.0,36.15384615384615,45.0,0.46562664516306224,1.2346153846153847,0.048,1.1111538461538462,4.656266451630622,4.7317279900921605,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 21:00:00,4.5668523262741445,20.0,10.8,4.807212975025415,38.0,45.0,0.598438207624556,51.92494072671434,38.0,38.0,58.92494072671434,0.0,38.0,45.0,0.4807212975025415,1.29,0.048,1.161,4.807212975025415,4.888212975025414,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 22:00:00,4.579366851013334,20.0,10.9,4.820386158961404,37.84615384615385,45.0,0.5898604171993377,52.04489602672419,37.84615384615385,37.84615384615385,59.19874218057034,0.0,37.84615384615385,45.0,0.4820386158961404,1.2853846153846153,0.048,1.1568461538461539,4.820386158961404,4.900924620499866,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 23:00:00,0.0,18.556599386770127,11.1,0.0,37.53846153846154,45.0,0.0,-7.886801226459745,37.53846153846154,37.53846153846154,18.556599386770127,0.0,37.53846153846154,45.0,0.0,1.3627578829476388,0.048,1.226482094652875,0.0,0.08827578829476379,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,18.13159717085191,11.2,0.0,37.38461538461539,45.0,0.0,-8.736805658296177,37.38461538461539,37.38461538461539,18.13159717085191,0.0,37.38461538461539,45.0,0.0,1.3836426312873469,0.048,1.2452783681586121,0.0,0.09036426312873469,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,17.97915048690416,11.6,0.0,36.76923076923077,45.0,0.0,-9.04169902619168,36.76923076923077,36.76923076923077,17.97915048690416,0.0,36.76923076923077,45.0,0.0,1.3743278938626735,0.048,1.236895104476406,0.0,0.08943278938626742,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,17.90061913124837,12.0,0.0,36.15384615384615,45.0,0.0,-9.198761737503261,36.15384615384615,36.15384615384615,17.90061913124837,0.0,36.15384615384615,45.0,0.0,1.3605782367404826,0.048,1.2245204130664344,0.0,0.08805782367404813,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,17.84505311018244,12.4,0.0,35.53846153846154,45.0,0.0,-9.309893779635118,35.53846153846154,35.53846153846154,17.84505311018244,0.0,35.53846153846154,45.0,0.0,1.3454506595428999,0.048,1.21090559358861,0.0,0.0865450659542899,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,17.793372567755643,12.3,0.0,35.69230769230769,45.0,0.0,-9.413254864488714,35.69230769230769,35.69230769230769,17.793372567755643,0.0,35.69230769230769,45.0,0.0,1.3531668767038922,0.048,1.217850189033503,0.0,0.08731668767038925,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,6.642449388042672,20.0,12.3,6.992051987413339,35.69230769230769,47.96952103022524,0.30138155118160964,67.96952103022522,35.69230769230769,35.69230769230769,80.24673436814277,0.0,35.69230769230769,47.96952103022524,0.6992051987413339,1.309854861675988,0.048,1.1788693755083892,6.992051987413339,7.075037473580938,0.0,24.0,0.0,35.69230769230769,47.96952103022524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 06:00:00,5.214345435385988,19.999999999999996,12.2,5.488784668827356,35.84615384615385,45.0,0.36293856264542096,58.03722284817009,35.84615384615385,35.84615384615385,67.19106900201623,0.0,35.84615384615385,45.0,0.5488784668827356,1.2253846153846155,0.048,1.102846153846154,5.488784668827356,5.563323130365817,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 07:00:00,5.16056636207435,20.0,12.2,5.432175117973,35.84615384615385,45.0,0.3735416304833981,57.536513208445754,35.84615384615385,35.84615384615385,66.6903593622919,0.0,35.84615384615385,45.0,0.5432175117973,1.2253846153846153,0.048,1.1028461538461538,5.432175117973,5.5067135795114615,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 08:00:00,5.139428568822485,20.0,12.2,5.409924809286826,35.84615384615385,45.0,0.37795480818516214,57.33938074835436,35.84615384615385,35.84615384615385,66.49322690220052,0.0,35.84615384615385,45.0,0.5409924809286826,1.2253846153846153,0.048,1.1028461538461538,5.409924809286826,5.484463270825287,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 09:00:00,5.239281208185979,20.000000000000004,12.2,5.515032850722083,35.84615384615385,45.0,0.3583046947233164,58.268982333839915,35.84615384615385,35.84615384615385,67.42282848768608,0.0,35.84615384615385,45.0,0.5515032850722082,1.225384615384615,0.048,1.1028461538461536,5.515032850722083,5.589571312260544,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 10:00:00,4.994963641902039,20.0,13.2,5.2578564651600415,34.30769230769231,45.0,0.41254415757557206,55.987029631920905,34.30769230769231,34.30769230769231,66.6793373242286,0.0,34.30769230769231,45.0,0.5257856465160041,1.1792307692307693,0.048,1.0613076923076923,5.2578564651600415,5.327779542083118,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 11:00:00,4.707912639572944,19.999999999999996,14.2,4.955697515339941,32.769230769230774,45.0,0.5164151174636398,53.272711014828616,32.769230769230774,32.769230769230774,65.50348024559784,0.0,32.769230769230774,45.0,0.49556975153399413,1.1330769230769233,0.048,1.019769230769231,4.955697515339941,5.021005207647633,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 12:00:00,4.421518659360604,20.0,15.2,4.654230167748004,31.230769230769234,45.0,0.7260378571315143,50.526250933858506,31.230769230769234,31.230769230769234,64.29548170308928,0.0,31.230769230769234,45.0,0.4654230167748004,1.0869230769230767,0.048,0.978230769230769,4.654230167748004,4.714922475440312,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 13:00:00,4.138108143561918,19.999999999999996,15.7,4.355903309012545,30.461538461538463,45.0,1.356771936475342,47.767664158243605,30.461538461538463,30.461538461538463,62.30612569670514,0.0,30.461538461538463,45.0,0.4355903309012545,1.0638461538461543,0.048,0.9574615384615389,4.355903309012545,4.4142879243971604,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 14:00:00,3.9082994525510566,20.0,16.1,4.113999423737955,30.0,45.0,7.111632169649611,45.49869722487841,30.0,30.0,60.49869722487841,0.0,30.0,45.0,0.41139994237379546,1.05,0.048,0.945,4.113999423737955,4.170999423737954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 15:00:00,3.7253469607372844,20.0,16.6,3.921417853407668,30.0,45.0,0.0,43.67029065417864,30.0,30.0,58.67029065417864,0.0,30.0,45.0,0.3921417853407668,1.05,0.048,0.945,3.921417853407668,3.978417853407668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 16:00:00,3.609306256640734,20.0,16.2,3.7992697438323515,30.0,45.0,0.0,42.49986846270009,30.0,30.0,57.49986846270009,0.0,30.0,45.0,0.37992697438323514,1.05,0.048,0.945,3.7992697438323515,3.856269743832352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 17:00:00,3.6511084506757765,20.0,15.8,3.8432720533429228,30.307692307692307,45.0,0.0,42.92248489471433,30.307692307692307,30.307692307692307,57.61479258702202,0.0,30.307692307692307,45.0,0.38432720533429227,1.0592307692307692,0.048,0.9533076923076922,3.8432720533429228,3.9011951302659997,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 18:00:00,3.6177290903048145,20.000000000000004,15.4,3.8081358845313837,30.923076923076923,45.0,0.0,42.585113027848024,30.923076923076923,30.923076923076923,56.662036104771104,0.0,30.923076923076923,45.0,0.3808135884531384,1.0776923076923075,0.048,0.9699230769230768,3.8081358845313837,3.8679051153006143,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 19:00:00,3.558479353644655,20.0,14.9,3.745767740678584,31.692307692307693,45.0,0.0,41.98448774160768,31.692307692307693,31.692307692307693,55.292180049299986,0.0,31.692307692307693,45.0,0.3745767740678584,1.1007692307692307,0.048,0.9906923076923078,3.745767740678584,3.8078446637555072,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 20:00:00,3.593726050256914,19.999999999999996,14.5,3.782869526586225,32.30769230769231,45.0,0.0,42.34206549404402,32.30769230769231,32.30769230769231,55.034373186351715,0.0,32.30769230769231,45.0,0.3782869526586225,1.1192307692307695,0.048,1.0073076923076925,3.782869526586225,3.8467926035093023,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 21:00:00,3.6456339844634975,20.0,14.0,3.8375094573299973,33.07692307692308,45.0,0.0,42.86720232792101,33.07692307692308,33.07692307692308,54.790279250997926,0.0,33.07692307692308,45.0,0.3837509457329997,1.1423076923076925,0.048,1.028076923076923,3.8375094573299973,3.9037402265607666,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 22:00:00,3.6508106535800926,20.0,13.9,3.842958582715887,33.23076923076923,45.0,0.0,42.919478155312106,33.23076923076923,33.23076923076923,54.68870892454287,0.0,33.23076923076923,45.0,0.3842958582715887,1.1469230769230767,0.048,1.032230769230769,3.842958582715887,3.9096508904081944,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 23:00:00,0.0,18.823724999143177,13.9,0.0,33.23076923076923,45.0,0.0,-7.352550001713645,33.23076923076923,33.23076923076923,18.823724999143177,0.0,33.23076923076923,45.0,0.0,1.2174995769744863,0.048,1.0957496192770377,0.0,0.07374995769744852,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.47940530192856,13.8,0.0,33.38461538461539,45.0,0.0,-8.041189396142883,33.38461538461539,33.38461538461539,18.47940530192856,0.0,33.38461538461539,45.0,0.0,1.242774143422748,0.048,1.118496729080473,0.0,0.07627741434227486,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.354491355091113,13.7,0.0,33.53846153846154,45.0,0.0,-8.291017289817773,33.53846153846154,33.53846153846154,18.354491355091113,0.0,33.53846153846154,45.0,0.0,1.2548843648483796,0.048,1.1293959283635417,0.0,0.07748843648483783,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.2688693055618,13.6,0.0,33.69230769230769,45.0,0.0,-8.4622613888764,33.69230769230769,33.69230769230769,18.2688693055618,0.0,33.69230769230769,45.0,0.0,1.264637072435523,0.048,1.1381733651919705,0.0,0.07846370724355234,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.208502557663948,13.4,0.0,34.0,45.0,0.0,-8.582994884672104,34.0,34.0,18.208502557663948,0.0,34.0,45.0,0.0,1.2774898465401632,0.048,1.1497408618861469,0.0,0.07974898465401625,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,18.15876428591788,13.6,0.0,33.69230769230769,45.0,0.0,-8.682471428164241,33.69230769230769,33.69230769230769,18.15876428591788,0.0,33.69230769230769,45.0,0.0,1.2712433736141582,0.048,1.1441190362527422,0.0,0.07912433736141589,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,4.934768539737444,20.0,13.7,5.194493199723626,33.53846153846154,45.0,0.4297151844602899,55.42088234488699,33.53846153846154,33.53846153846154,66.88242080642544,0.0,33.53846153846154,45.0,0.5194493199723625,1.1561538461538463,0.048,1.0405384615384616,5.194493199723626,5.2621085843390105,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 06:00:00,3.6434959436246586,20.0,13.9,3.8352588880259564,33.23076923076923,45.0,0.0,42.84560664115172,33.23076923076923,33.23076923076923,54.614837410382485,0.0,33.23076923076923,45.0,0.38352588880259564,1.1469230769230767,0.048,1.032230769230769,3.8352588880259564,3.901951195718264,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 07:00:00,4.20256626302784,19.999999999999996,13.8,4.423753961081937,33.38461538461539,45.0,1.1220369289912546,48.39880168147516,33.38461538461539,33.38461538461539,60.014186296859776,0.0,33.38461538461539,45.0,0.4423753961081937,1.1515384615384618,0.048,1.0363846153846157,4.423753961081937,4.490907807235784,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 08:00:00,4.185878974353671,20.0,13.8,4.406188394056496,33.38461538461539,45.0,1.1739427478458855,48.23562480172757,33.38461538461539,33.38461538461539,59.85100941711218,0.0,33.38461538461539,45.0,0.4406188394056496,1.1515384615384616,0.048,1.0363846153846155,4.406188394056496,4.473342240210342,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 09:00:00,4.211361129933481,20.0,13.7,4.433011715719454,33.53846153846154,45.0,1.096655529453077,48.48474221964847,33.53846153846154,33.53846153846154,59.94628068118693,0.0,33.53846153846154,45.0,0.4433011715719454,1.1561538461538463,0.048,1.0405384615384616,4.433011715719454,4.500627100334839,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 10:00:00,4.062315049842261,20.000000000000004,14.1,4.276121105097117,32.92307692307693,45.0,1.822533589350823,47.02263010077667,32.92307692307693,32.92307692307693,59.09955317769974,0.0,32.92307692307693,45.0,0.42761211050971165,1.1376923076923078,0.048,1.023923076923077,4.276121105097117,4.341890335866347,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 11:00:00,3.8609992619299907,20.0,14.5,4.06420974939999,32.30769230769231,45.0,125.51499014937633,45.02791402915413,32.30769230769231,32.30769230769231,57.720221721461826,0.0,32.30769230769231,45.0,0.406420974939999,1.1192307692307693,0.048,1.0073076923076922,4.06420974939999,4.128132826323067,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 12:00:00,3.6679933752905995,20.000000000000004,14.9,3.861045658200631,31.692307692307693,45.0,0.0,43.09287289407217,31.692307692307693,31.692307692307693,56.40056520176448,0.0,31.692307692307693,45.0,0.38610456582006314,1.1007692307692305,0.048,0.9906923076923074,3.861045658200631,3.9231225812775543,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 13:00:00,3.4898449421771836,19.999999999999996,14.9,3.6735209917654563,31.692307692307693,45.0,0.0,41.28583436068452,31.692307692307693,31.692307692307693,54.593526668376825,0.0,31.692307692307693,45.0,0.36735209917654565,1.100769230769231,0.048,0.9906923076923079,3.6735209917654563,3.7355979148423795,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 14:00:00,3.3273276950503066,20.0,15.0,3.502450205316112,31.53846153846154,45.0,0.0,39.618698670331256,31.53846153846154,31.53846153846154,53.080237131869715,0.0,31.53846153846154,45.0,0.3502450205316112,1.0961538461538465,0.048,0.9865384615384619,3.502450205316112,3.564065589931497,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 15:00:00,3.2446410900774123,20.000000000000004,15.0,3.415411673765697,31.53846153846154,45.0,0.0,38.76329820396148,31.53846153846154,31.53846153846154,52.22483666549994,0.0,31.53846153846154,45.0,0.3415411673765697,1.0961538461538463,0.048,0.9865384615384616,3.415411673765697,3.4770270583810814,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 16:00:00,3.26557508793659,20.0,14.3,3.4374474609858843,32.61538461538461,45.0,0.0,38.98033313030649,32.61538461538461,32.61538461538461,51.36494851492188,0.0,32.61538461538461,45.0,0.3437447460985884,1.1284615384615384,0.048,1.0156153846153846,3.4374474609858843,3.5022936148320385,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 17:00:00,3.4486014187182032,20.0,13.6,3.630106756545477,33.69230769230769,45.0,0.0,40.864478465041245,33.69230769230769,33.69230769230769,52.17217077273355,0.0,33.69230769230769,45.0,0.3630106756545477,1.1607692307692308,0.048,1.0446923076923078,3.630106756545477,3.6981836796224004,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 18:00:00,3.459386922333385,20.0,12.9,3.6414599182456686,34.76923076923077,45.0,0.0,40.9747780768441,34.76923076923077,34.76923076923077,51.20554730761334,0.0,34.76923076923077,45.0,0.36414599182456686,1.1930769230769234,0.048,1.073769230769231,3.6414599182456686,3.712767610553361,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 19:00:00,3.5534885587678784,20.000000000000007,12.2,3.7405142723872404,35.84615384615385,45.0,0.0,41.933790219901226,35.84615384615385,35.84615384615385,51.08763637374738,0.0,35.84615384615385,45.0,0.37405142723872403,1.2253846153846149,0.048,1.1028461538461534,3.7405142723872404,3.815052733925702,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 20:00:00,3.6833576746881986,20.0,11.5,3.8772186049349457,36.92307692307692,45.0,0.0,43.247758833760855,36.92307692307692,36.92307692307692,51.324681910683935,0.0,36.92307692307692,45.0,0.38772186049349455,1.2576923076923077,0.048,1.131923076923077,3.8772186049349457,3.954987835704176,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 21:00:00,3.008329635936934,20.000000000000004,10.8,3.1666627746704568,38.0,45.0,0.0,36.290253705890805,38.0,38.0,43.290253705890805,0.0,38.0,45.0,0.3166662774670457,1.2899999999999998,0.048,1.1609999999999998,3.1666627746704568,3.2476627746704567,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 22:00:00,3.0752635900262737,20.000000000000007,10.5,3.2371195684487093,38.46153846153846,45.0,0.0,36.99513982567376,38.46153846153846,38.46153846153846,43.5336013641353,0.0,38.46153846153846,45.0,0.3237119568448709,1.3038461538461532,0.048,1.173461538461538,3.2371195684487093,3.319504183833324,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 23:00:00,0.0,18.791804022486723,10.1,0.0,39.07692307692308,45.0,0.0,-7.416391955026555,39.07692307692308,39.07692307692308,18.791804022486723,0.0,39.07692307692308,45.0,0.0,1.3947994509584891,0.048,1.25531950586264,0.0,0.091479945095849,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.410471216258614,9.8,0.0,39.53846153846153,45.0,0.0,-8.179057567482772,39.53846153846153,39.53846153846153,18.410471216258614,0.0,39.53846153846153,45.0,0.0,1.431525573178329,0.048,1.2883730158604962,0.0,0.09515255731783268,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.247609498881317,9.6,0.0,39.84615384615385,45.0,0.0,-8.504781002237365,39.84615384615385,39.84615384615385,18.247609498881317,0.0,39.84615384615385,45.0,0.0,1.450528045451736,0.048,1.3054752409065622,0.0,0.09705280454517373,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,18.124949686090567,9.5,0.0,40.0,45.0,0.0,-8.750100627818867,40.0,40.0,18.124949686090567,0.0,40.0,45.0,0.0,1.462503018834566,0.048,1.3162527169511093,0.0,0.09825030188345663,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,18.029648372403273,9.4,0.0,40.15384615384615,45.0,0.0,-8.940703255193455,40.15384615384615,40.15384615384615,18.029648372403273,0.0,40.15384615384615,45.0,0.0,1.4728364822711886,0.048,1.3255528340440696,0.0,0.09928364822711888,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.955145504496862,10.4,0.0,38.61538461538461,45.0,0.0,-9.089708991006276,38.61538461538461,38.61538461538461,17.955145504496862,0.0,38.61538461538461,45.0,0.0,1.4311528081917269,0.048,1.2880375273725542,0.0,0.09511528081917264,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,5.505772793412138,20.000000000000004,11.4,5.7955503088548825,37.07692307692308,45.0,0.31761548961006875,60.73022797311103,37.07692307692308,37.07692307692308,68.65330489618795,0.0,37.07692307692308,45.0,0.5795550308854882,1.2623076923076921,0.048,1.136076923076923,5.7955503088548825,5.873781078085651,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 06:00:00,4.068971283228906,20.0,12.4,4.2831276665567435,35.53846153846154,45.0,1.7682087484759663,47.08818751737843,35.53846153846154,35.53846153846154,56.54972597891689,0.0,35.53846153846154,45.0,0.42831276665567436,1.2161538461538464,0.048,1.0945384615384617,4.2831276665567435,4.356743051172129,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 07:00:00,4.691634220550004,20.0,12.9,4.9385623374210565,34.76923076923077,45.0,0.5244592875325577,53.11765837038149,34.76923076923077,34.76923076923077,63.348427601150725,0.0,34.76923076923077,45.0,0.49385623374210563,1.1930769230769234,0.048,1.073769230769231,4.9385623374210565,5.0098700297287495,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 08:00:00,4.603346142579635,20.0,13.5,4.845627518504879,33.84615384615385,45.0,0.5742313510966653,52.27453332908705,33.84615384615385,33.84615384615385,63.4283794829332,0.0,33.84615384615385,45.0,0.4845627518504879,1.1653846153846152,0.048,1.0488461538461538,4.845627518504879,4.91416598004334,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 09:00:00,4.547252634344484,20.0,14.0,4.786581720362615,33.07692307692308,45.0,0.6125000538954727,51.73691949215882,33.07692307692308,33.07692307692308,63.65999641523574,0.0,33.07692307692308,45.0,0.4786581720362615,1.1423076923076925,0.048,1.028076923076923,4.786581720362615,4.852812489593385,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 10:00:00,4.432586027983371,20.0,14.5,4.66588002945618,32.30769230769231,45.0,0.7140450554609776,50.63313244655703,32.30769230769231,32.30769230769231,63.32544013886472,0.0,32.30769230769231,45.0,0.46658800294561803,1.1192307692307693,0.048,1.0073076923076922,4.66588002945618,4.729803106379257,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 11:00:00,4.266383967011912,20.0,14.9,4.490930491591486,31.692307692307693,45.0,0.9627052569635635,49.02147155122748,31.692307692307693,31.692307692307693,62.329163858919785,0.0,31.692307692307693,45.0,0.4490930491591486,1.1007692307692307,0.048,0.9906923076923078,4.490930491591486,4.553007414668409,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 12:00:00,4.07405558129421,20.0,15.4,4.288479559257063,30.923076923076923,45.0,1.7289707255824152,47.138246230887006,30.923076923076923,30.923076923076923,61.215169307810086,0.0,30.923076923076923,45.0,0.42884795592570624,1.0776923076923077,0.048,0.9699230769230769,4.288479559257063,4.348248790026293,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 13:00:00,3.9066404623544337,20.0,15.6,4.112253118267825,30.615384615384617,45.0,7.3517022854689245,45.48220747439912,30.615384615384617,30.615384615384617,59.866822859014505,0.0,30.615384615384617,45.0,0.41122531182678246,1.0684615384615384,0.048,0.9616153846153845,4.112253118267825,4.171099272113979,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 14:00:00,3.7462830756742718,20.0,15.8,3.9434558691308124,30.307692307692307,45.0,0.0,43.88055657620079,30.307692307692307,30.307692307692307,58.57286426850848,0.0,30.307692307692307,45.0,0.39434558691308125,1.0592307692307692,0.048,0.9533076923076922,3.9434558691308124,4.001378946053888,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 15:00:00,3.619877440680415,19.999999999999993,16.0,3.810397305979384,30.0,45.0,0.0,42.60684839953937,30.0,30.0,57.60684839953937,0.0,30.0,45.0,0.3810397305979384,1.0500000000000005,0.048,0.9450000000000004,3.810397305979384,3.8673973059793845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 16:00:00,3.569256602779516,20.000000000000004,15.7,3.757112213452122,30.461538461538463,45.0,0.0,42.0939093291274,30.461538461538463,30.461538461538463,56.63237086758893,0.0,30.461538461538463,45.0,0.3757112213452122,1.0638461538461539,0.048,0.9574615384615385,3.757112213452122,3.815496828836738,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 17:00:00,3.5822059281506275,20.000000000000004,15.3,3.7707430822638184,31.076923076923077,45.0,0.0,42.225283259046094,31.076923076923077,31.076923076923077,56.148360182123014,0.0,31.076923076923077,45.0,0.3770743082263818,1.0823076923076922,0.048,0.9740769230769231,3.7707430822638184,3.8309738514945875,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 18:00:00,3.577511757915017,20.0,15.0,3.7658018504368598,31.53846153846154,45.0,0.0,42.17767248933282,31.53846153846154,31.53846153846154,55.63921095087128,0.0,31.53846153846154,45.0,0.37658018504368596,1.0961538461538465,0.048,0.9865384615384619,3.7658018504368598,3.827417235052244,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 19:00:00,3.5828209042672077,20.0,14.7,3.7713904255444293,32.0,45.0,0.0,42.23151960671177,32.0,32.0,55.23151960671177,0.0,32.0,45.0,0.3771390425544429,1.11,0.048,0.9990000000000001,3.7713904255444293,3.8343904255444294,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 20:00:00,3.5933294247721896,20.0,14.5,3.782452026075989,32.30769230769231,45.0,0.0,42.33804624396976,32.30769230769231,32.30769230769231,55.03035393627745,0.0,32.30769230769231,45.0,0.3782452026075989,1.1192307692307693,0.048,1.0073076923076922,3.782452026075989,3.8463751029990663,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 21:00:00,3.0612439811843686,19.999999999999993,14.2,3.22236208545723,32.769230769230774,45.0,0.0,36.84779392941411,32.769230769230774,32.769230769230774,49.078563160183336,0.0,32.769230769230774,45.0,0.322236208545723,1.1330769230769235,0.048,1.0197692307692312,3.22236208545723,3.287669777764922,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 22:00:00,3.0473043633700376,20.0,14.2,3.2076888035474083,32.769230769230774,45.0,0.0,36.7011342640111,32.769230769230774,32.769230769230774,48.93190349478033,0.0,32.769230769230774,45.0,0.3207688803547408,1.1330769230769233,0.048,1.019769230769231,3.2076888035474083,3.2729964958551006,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 23:00:00,0.0,18.83515648874147,14.2,0.0,32.769230769230774,45.0,0.0,-7.3296870225170565,32.769230769230774,32.769230769230774,18.83515648874147,0.0,32.769230769230774,45.0,0.0,1.202967533752435,0.048,1.0826707803771916,0.0,0.07229675337524344,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.498775537658602,14.2,0.0,32.769230769230774,45.0,0.0,-8.002448924682795,32.769230769230774,32.769230769230774,18.498775537658602,0.0,32.769230769230774,45.0,0.0,1.223150390817407,0.048,1.1008353517356664,0.0,0.07431503908174064,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.381443421983285,14.2,0.0,32.769230769230774,45.0,0.0,-8.23711315603343,32.769230769230774,32.769230769230774,18.381443421983285,0.0,32.769230769230774,45.0,0.0,1.230190317757926,0.048,1.1071712859821334,0.0,0.07501903177579261,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.32104126027537,14.2,0.0,32.769230769230774,45.0,0.0,-8.357917479449263,32.769230769230774,32.769230769230774,18.32104126027537,0.0,32.769230769230774,45.0,0.0,1.2338144474604011,0.048,1.1104330027143612,0.0,0.07538144474603992,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.275977729023886,14.2,0.0,32.769230769230774,45.0,0.0,-8.448044541952228,32.769230769230774,32.769230769230774,18.275977729023886,0.0,32.769230769230774,45.0,0.0,1.23651825933549,0.048,1.1128664334019411,0.0,0.0756518259335488,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.234378956401233,14.1,0.0,32.92307692307693,45.0,0.0,-8.531242087197533,32.92307692307693,32.92307692307693,18.234378956401233,0.0,32.92307692307693,45.0,0.0,1.2436295703082338,0.048,1.1192666132774105,0.0,0.0763629570308233,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,5.319985211762091,20.0,13.9,5.5999844334337805,33.23076923076923,45.0,0.34440032085571387,59.017329529334035,33.23076923076923,33.23076923076923,70.78656029856481,0.0,33.23076923076923,45.0,0.559998443343378,1.1469230769230767,0.048,1.032230769230769,5.5999844334337805,5.666676741126088,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 06:00:00,4.205727859916586,20.0,13.8,4.427081957806933,33.38461538461539,45.0,1.1127647799764935,48.42970053716769,33.38461538461539,33.38461538461539,60.0450851525523,0.0,33.38461538461539,45.0,0.44270819578069326,1.1515384615384616,0.048,1.0363846153846155,4.427081957806933,4.4942358039607795,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 07:00:00,4.171831893739075,19.999999999999993,13.7,4.391401993409552,33.53846153846154,45.0,1.2219204343504562,48.09814883785073,33.53846153846154,33.53846153846154,59.55968729938919,0.0,33.53846153846154,45.0,0.4391401993409552,1.156153846153847,0.048,1.0405384615384623,4.391401993409552,4.459017378024937,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 08:00:00,4.161125949582341,20.0,13.7,4.380132578507728,33.53846153846154,45.0,1.2614760117098396,47.993300170380934,33.53846153846154,33.53846153846154,59.454838631919394,0.0,33.53846153846154,45.0,0.4380132578507728,1.1561538461538463,0.048,1.0405384615384616,4.380132578507728,4.4477479631231125,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 09:00:00,4.283033773303941,20.0,13.6,4.508456603477833,33.69230769230769,45.0,0.9290154486454063,49.1835693108296,33.69230769230769,33.69230769230769,60.491261618521904,0.0,33.69230769230769,45.0,0.4508456603477833,1.1607692307692308,0.048,1.0446923076923078,4.508456603477833,4.576533526554756,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 10:00:00,4.158415091139483,20.000000000000004,14.5,4.3772790433047195,32.30769230769231,45.0,1.2719397393331917,47.966741505081245,32.30769230769231,32.30769230769231,60.65904919738894,0.0,32.30769230769231,45.0,0.43772790433047193,1.119230769230769,0.048,1.007307692307692,4.3772790433047195,4.441202120227796,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 11:00:00,3.936933586964879,20.000000000000007,15.5,4.144140617857768,30.76923076923077,45.0,4.562297399104668,45.78305614537442,30.76923076923077,30.76923076923077,60.01382537614364,0.0,30.76923076923077,45.0,0.4144140617857768,1.0730769230769228,0.048,0.9657692307692305,4.144140617857768,4.20344831016546,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 12:00:00,3.6959476810930774,19.999999999999996,16.4,3.890471243255871,30.0,45.0,0.0,43.37456628486461,30.0,30.0,58.37456628486461,0.0,30.0,45.0,0.3890471243255871,1.0500000000000003,0.048,0.9450000000000003,3.890471243255871,3.9474712432558707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 13:00:00,3.493050750619025,20.0,16.6,3.6768955269673946,30.0,45.0,0.0,41.31853755418567,30.0,30.0,56.31853755418567,0.0,30.0,45.0,0.3676895526967395,1.05,0.048,0.945,3.6768955269673946,3.733895526967395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 14:00:00,3.3265922098833114,20.0,16.8,3.501676010403486,30.0,45.0,0.0,39.61111179463674,30.0,30.0,54.61111179463674,0.0,30.0,45.0,0.3501676010403486,1.05,0.048,0.945,3.501676010403486,3.558676010403486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 15:00:00,3.2009074633800285,20.0,17.0,3.3693762772421354,30.0,45.0,0.0,38.30883975042306,30.0,30.0,53.30883975042306,0.0,30.0,45.0,0.33693762772421354,1.05,0.048,0.945,3.3693762772421354,3.426376277242136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 16:00:00,3.100851535238136,19.999999999999996,16.5,3.2640542476190904,30.0,45.0,0.0,37.26366994919424,30.0,30.0,52.26366994919424,0.0,30.0,45.0,0.32640542476190904,1.0500000000000003,0.048,0.9450000000000003,3.2640542476190904,3.32105424761909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 17:00:00,3.1972113380924196,19.999999999999996,15.9,3.365485619044652,30.153846153846153,45.0,0.0,38.27036598887655,30.153846153846153,30.153846153846153,53.116519835030395,0.0,30.153846153846153,45.0,0.3365485619044652,1.054615384615385,0.048,0.9491538461538466,3.365485619044652,3.42294715750619,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 18:00:00,3.1995284591903963,20.0,15.4,3.367924693884628,30.923076923076923,45.0,0.0,38.29448659937671,30.923076923076923,30.923076923076923,52.37140967629979,0.0,30.923076923076923,45.0,0.3367924693884628,1.0776923076923077,0.048,0.9699230769230769,3.367924693884628,3.4276939246538585,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 19:00:00,3.173897953745985,20.0,14.9,3.340945214469458,31.692307692307693,45.0,0.0,38.027454790571255,31.692307692307693,31.692307692307693,51.33514709826356,0.0,31.692307692307693,45.0,0.3340945214469458,1.1007692307692307,0.048,0.9906923076923078,3.340945214469458,3.403022137546381,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 20:00:00,3.243276437889164,20.0,14.3,3.4139751977780675,32.61538461538461,45.0,0.0,38.749138861562,32.61538461538461,32.61538461538461,51.13375424617739,0.0,32.61538461538461,45.0,0.34139751977780675,1.1284615384615384,0.048,1.0156153846153846,3.4139751977780675,3.4788213516242212,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 21:00:00,3.31147615368606,20.0,13.8,3.485764372301116,33.38461538461539,45.0,0.0,39.45509667224998,33.38461538461539,33.38461538461539,51.07048128763459,0.0,33.38461538461539,45.0,0.34857643723011156,1.1515384615384616,0.048,1.0363846153846155,3.485764372301116,3.5529182184549617,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 22:00:00,3.353772675352124,20.0,13.5,3.5302870266864463,33.84615384615385,45.0,0.0,39.891234784602844,33.84615384615385,33.84615384615385,51.045080938449,0.0,33.84615384615385,45.0,0.3530287026686446,1.1653846153846152,0.048,1.0488461538461538,3.5302870266864463,3.598825488224908,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 23:00:00,0.0,18.932354357814177,13.1,0.0,34.46153846153846,45.0,0.0,-7.135291284371647,34.46153846153846,34.46153846153846,18.932354357814177,0.0,34.46153846153846,45.0,0.0,1.247904892377303,0.048,1.1231144031395728,0.0,0.07679048923773024,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.60732949982072,12.8,0.0,34.92307692307692,45.0,0.0,-7.785341000358557,34.92307692307692,34.92307692307692,18.60732949982072,0.0,34.92307692307692,45.0,0.0,1.2812525377030644,0.048,1.153127283932758,0.0,0.08012525377030633,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.482130487706485,12.9,0.0,34.76923076923077,45.0,0.0,-8.03573902458703,34.76923076923077,34.76923076923077,18.482130487706485,0.0,34.76923076923077,45.0,0.0,1.2841490938145341,0.048,1.1557341844330806,0.0,0.08041490938145346,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.411052186046323,13.1,0.0,34.46153846153846,45.0,0.0,-8.177895627907354,34.46153846153846,34.46153846153846,18.411052186046323,0.0,34.46153846153846,45.0,0.0,1.2791830226833742,0.048,1.1512647204150368,0.0,0.0799183022683374,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.355163688958655,13.2,0.0,34.30769230769231,45.0,0.0,-8.28967262208269,34.30769230769231,34.30769230769231,18.355163688958655,0.0,34.30769230769231,45.0,0.0,1.2779209478932498,0.048,1.1501288531039249,0.0,0.07979209478932492,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.300207812264276,12.9,0.0,34.76923076923077,45.0,0.0,-8.399584375471449,34.76923076923077,34.76923076923077,18.300207812264276,0.0,34.76923076923077,45.0,0.0,1.2950644543410668,0.048,1.1655580089069602,0.0,0.08150644543410657,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,5.267987510210922,19.999999999999993,12.7,5.545250010748339,35.07692307692308,45.0,0.35317484580370107,58.535471161378496,35.07692307692308,35.07692307692308,68.45854808445542,0.0,35.07692307692308,45.0,0.5545250010748339,1.2023076923076927,0.048,1.0820769230769234,5.545250010748339,5.617480779979108,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 06:00:00,4.247817760746859,20.0,12.4,4.471387116575641,35.53846153846154,45.0,1.0036713710148195,48.84054400407578,35.53846153846154,35.53846153846154,58.30208246561424,0.0,35.53846153846154,45.0,0.4471387116575641,1.2161538461538464,0.048,1.0945384615384617,4.471387116575641,4.545002501191026,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 07:00:00,4.2646420529408315,20.0,12.1,4.489096897832455,36.0,45.0,0.9663895414553382,49.0045043461389,36.0,36.0,58.0045043461389,0.0,36.0,45.0,0.44890968978324547,1.23,0.048,1.107,4.489096897832455,4.564096897832454,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 08:00:00,4.30679609665084,20.0,11.9,4.533469575421936,36.30769230769231,45.0,0.8852692184399386,49.41466092537931,36.30769230769231,36.30769230769231,58.106968617687,0.0,36.30769230769231,45.0,0.4533469575421936,1.2392307692307694,0.048,1.1153076923076923,4.533469575421936,4.609392652345012,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 09:00:00,4.482205488088589,20.0,11.6,4.718111040093251,36.76923076923077,45.0,0.6655141581817055,51.111571111636906,36.76923076923077,36.76923076923077,59.34234034240614,0.0,36.76923076923077,45.0,0.4718111040093251,1.2530769230769234,0.048,1.127769230769231,4.718111040093251,4.795418732400943,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 10:00:00,4.350587584321191,20.0,12.5,4.579565878232833,35.38461538461539,45.0,0.8157209366112922,49.839769879594854,35.38461538461539,35.38461538461539,59.45515449497947,0.0,35.38461538461539,45.0,0.4579565878232833,1.2115384615384617,0.048,1.0903846153846155,4.579565878232833,4.652719724386679,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 11:00:00,4.20718744446703,20.0,13.3,4.428618362596874,34.15384615384615,45.0,1.1085409117066742,48.443963511131784,34.15384615384615,34.15384615384615,59.29011735728563,0.0,34.15384615384615,45.0,0.44286183625968734,1.1746153846153848,0.048,1.0571538461538463,4.428618362596874,4.4980799010584125,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 12:00:00,4.07521040645688,20.0,14.2,4.2896951646914525,32.769230769230774,45.0,1.7203146666164677,47.14961433787178,32.769230769230774,32.769230769230774,59.38038356864101,0.0,32.769230769230774,45.0,0.4289695164691453,1.1330769230769233,0.048,1.019769230769231,4.2896951646914525,4.355002856999144,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 13:00:00,3.903810224725356,20.0,14.9,4.109273920763533,31.692307692307693,45.0,7.801572780005403,45.454072225920726,31.692307692307693,31.692307692307693,58.76176453361303,0.0,31.692307692307693,45.0,0.4109273920763533,1.1007692307692307,0.048,0.9906923076923078,4.109273920763533,4.171350843840456,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 14:00:00,3.75732561884766,20.0,15.5,3.9550795987870107,30.76923076923077,45.0,0.0,43.99134994096883,30.76923076923077,30.76923076923077,58.22211917173806,0.0,30.76923076923077,45.0,0.3955079598787011,1.0730769230769233,0.048,0.9657692307692309,3.9550795987870107,4.014387291094703,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 15:00:00,3.618123702642679,19.999999999999996,16.2,3.808551265939662,30.0,45.0,0.0,42.58910563798216,30.0,30.0,57.58910563798216,0.0,30.0,45.0,0.3808551265939662,1.0500000000000003,0.048,0.9450000000000003,3.808551265939662,3.8655512659396614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
