timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-13 16:00:00,3.5212958134307164,19.999999999999996,15.8,3.706627172032333,30.307692307692307,45.0,0.0,41.60637353748018,30.307692307692307,30.307692307692307,56.298681229787874,0.0,30.307692307692307,45.0,0.3706627172032333,1.0592307692307694,0.048,0.9533076923076925,3.706627172032333,3.76455024895541,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 17:00:00,3.5237846613311863,19.999999999999996,15.4,3.7092470119275647,30.923076923076923,45.0,0.0,41.63171095780575,30.923076923076923,30.923076923076923,55.70863403472883,0.0,30.923076923076923,45.0,0.37092470119275645,1.077692307692308,0.048,0.9699230769230772,3.7092470119275647,3.769016242696795,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 18:00:00,3.5353551678105033,20.0,15.0,3.7214264924321085,31.53846153846154,45.0,0.0,41.74944895825715,31.53846153846154,31.53846153846154,55.21098741979561,0.0,31.53846153846154,45.0,0.37214264924321083,1.0961538461538465,0.048,0.9865384615384619,3.7214264924321085,3.783041877047493,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 19:00:00,3.509061005144037,20.0,14.4,3.6937484264674074,32.46153846153846,45.0,0.0,41.48175835940357,32.46153846153846,32.46153846153846,54.02021989786511,0.0,32.46153846153846,45.0,0.36937484264674075,1.1238461538461535,0.048,1.0114615384615382,3.6937484264674074,3.7581330418520222,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 20:00:00,3.5710654319080426,20.0,13.8,3.759016244113729,33.38461538461539,45.0,0.0,42.112266923596735,33.38461538461539,33.38461538461539,53.72765153898135,0.0,33.38461538461539,45.0,0.3759016244113729,1.1515384615384616,0.048,1.0363846153846155,3.759016244113729,3.826170090267575,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 21:00:00,3.6431892260081247,20.0,13.2,3.8349360273769735,34.30769230769231,45.0,0.0,42.84250834190061,34.30769230769231,34.30769230769231,53.534816034208305,0.0,34.30769230769231,45.0,0.38349360273769734,1.1792307692307693,0.048,1.0613076923076923,3.8349360273769735,3.9048591043000505,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 22:00:00,3.702373312171929,19.999999999999993,12.7,3.8972350654441357,35.07692307692308,45.0,0.0,43.43924727164958,35.07692307692308,35.07692307692308,53.3623241947265,0.0,35.07692307692308,45.0,0.38972350654441357,1.2023076923076927,0.048,1.0820769230769234,3.8972350654441357,3.9694658346749057,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 23:00:00,0.0,18.825364360960034,12.3,0.0,35.69230769230769,45.0,0.0,-7.349271278079932,35.69230769230769,35.69230769230769,18.825364360960034,0.0,35.69230769230769,45.0,0.0,1.2912473691116289,0.048,1.1621226322004659,0.0,0.08112473691116295,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.46772210829934,11.8,0.0,36.46153846153846,45.0,0.0,-8.064555783401318,36.46153846153846,36.46153846153846,18.46772210829934,0.0,36.46153846153846,45.0,0.0,1.3357828273481933,0.048,1.202204544613374,0.0,0.08557828273481927,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.32527829747007,11.5,0.0,36.92307692307692,45.0,0.0,-8.349443405059858,36.92307692307692,36.92307692307692,18.32527829747007,0.0,36.92307692307692,45.0,0.0,1.3581756098441033,0.048,1.222358048859693,0.0,0.08781756098441029,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.238130133695122,11.3,0.0,37.230769230769226,45.0,0.0,-8.523739732609755,37.230769230769226,37.230769230769226,18.238130133695122,0.0,37.230769230769226,45.0,0.0,1.3726352689013694,0.048,1.2353717420112325,0.0,0.08926352689013695,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.163712248527354,11.0,0.0,37.69230769230769,45.0,0.0,-8.672575502945293,37.69230769230769,37.69230769230769,18.163712248527354,0.0,37.69230769230769,45.0,0.0,1.3909464958575894,0.048,1.2518518462718304,0.0,0.09109464958575897,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,18.101034866253862,11.5,0.0,36.92307692307692,45.0,0.0,-8.797930267492276,36.92307692307692,36.92307692307692,18.101034866253862,0.0,36.92307692307692,45.0,0.0,1.3716302157170757,0.048,1.2344671941453682,0.0,0.08916302157170741,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,5.864778230121281,20.0,11.9,6.173450768548717,36.30769230769231,45.0,0.28005857845829646,64.00295412128182,36.30769230769231,36.30769230769231,72.69526181358951,0.0,36.30769230769231,45.0,0.6173450768548717,1.2392307692307694,0.048,1.1153076923076923,6.173450768548717,6.249373845471793,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 06:00:00,4.616152381038824,20.0,12.4,4.8591077695145515,35.53846153846154,45.0,0.5662907433949094,52.397058943767746,35.53846153846154,35.53846153846154,61.858597405306206,0.0,35.53846153846154,45.0,0.4859107769514551,1.2161538461538464,0.048,1.0945384615384617,4.8591077695145515,4.932723154129936,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 07:00:00,4.591890151897727,19.999999999999993,12.3,4.833568580944975,35.69230769230769,45.0,0.5815702771058556,52.16485974329365,35.69230769230769,35.69230769230769,61.47255205098595,0.0,35.69230769230769,45.0,0.4833568580944975,1.2207692307692313,0.048,1.098692307692308,4.833568580944975,4.9076455040218985,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 08:00:00,4.589827911635389,19.999999999999996,12.3,4.8313978017214625,35.69230769230769,45.0,0.5829158630423104,52.145110244889636,35.69230769230769,35.69230769230769,61.45280255258194,0.0,35.69230769230769,45.0,0.48313978017214626,1.220769230769231,0.048,1.0986923076923079,4.8313978017214625,4.905474724798386,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 09:00:00,4.71931630176143,20.0,12.2,4.96770137027519,35.84615384615385,45.0,0.5109616405436169,53.38125769424789,35.84615384615385,35.84615384615385,62.535103848094046,0.0,35.84615384615385,45.0,0.496770137027519,1.2253846153846153,0.048,1.1028461538461538,4.96770137027519,5.042239831813651,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 10:00:00,4.7703235822072205,20.000000000000004,11.5,5.021393244428653,36.92307692307692,45.0,0.4882437920807282,53.86603649630047,36.92307692307692,36.92307692307692,61.94295957322355,0.0,36.92307692307692,45.0,0.5021393244428654,1.2576923076923074,0.048,1.1319230769230766,5.021393244428653,5.099162475197884,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 11:00:00,4.768004999272953,20.0,10.9,5.018952630813635,37.84615384615385,45.0,0.4892209807412291,53.844026468100566,37.84615384615385,37.84615384615385,60.99787262194672,0.0,37.84615384615385,45.0,0.5018952630813635,1.2853846153846153,0.048,1.1568461538461539,5.018952630813635,5.099491092352096,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 12:00:00,4.787979914246016,20.000000000000007,10.2,5.039978857101069,38.92307692307692,45.0,0.4809628681511271,54.03356505726066,38.92307692307692,38.92307692307692,60.11048813418374,0.0,38.92307692307692,45.0,0.5039978857101068,1.3176923076923073,0.048,1.1859230769230766,5.039978857101069,5.1237480878702995,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 13:00:00,4.563094164385847,20.0,11.3,4.8032570151429965,37.230769230769226,45.0,0.6010737684306571,51.888902866230225,37.230769230769226,37.230769230769226,59.658133635461,0.0,37.230769230769226,45.0,0.48032570151429965,1.2669230769230766,0.048,1.140230769230769,4.8032570151429965,4.881949322835304,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 14:00:00,4.350616552486587,19.999999999999993,12.3,4.579596371038512,35.69230769230769,45.0,0.8156790289910671,49.840050762309005,35.69230769230769,35.69230769230769,59.14774307000131,0.0,35.69230769230769,45.0,0.45795963710385124,1.2207692307692313,0.048,1.098692307692308,4.579596371038512,4.6536732941154355,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 15:00:00,4.149018160316625,19.999999999999996,13.4,4.367387537175395,34.0,45.0,1.3097220697864493,47.87464748669889,34.0,34.0,58.87464748669889,0.0,34.0,45.0,0.43673875371753945,1.1700000000000002,0.048,1.0530000000000002,4.367387537175395,4.436387537175395,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 16:00:00,4.013197415280163,20.000000000000004,13.6,4.2244183318738555,33.69230769230769,45.0,2.3676882699147783,46.53809941432942,33.69230769230769,33.69230769230769,57.84579172202173,0.0,33.69230769230769,45.0,0.42244183318738554,1.1607692307692306,0.048,1.0446923076923076,4.2244183318738555,4.292495254950778,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 17:00:00,4.062859347977604,20.0,13.8,4.276694050502741,33.38461538461539,45.0,1.8179586070376694,47.027991837480954,33.38461538461539,33.38461538461539,58.64337645286557,0.0,33.38461538461539,45.0,0.42766940505027407,1.1515384615384616,0.048,1.0363846153846155,4.276694050502741,4.3438478966565865,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 18:00:00,3.9314273052192292,20.0,14.0,4.138344531809715,33.07692307692308,45.0,4.897694999238088,45.72841171000769,33.07692307692308,33.07692307692308,57.65148863308461,0.0,33.07692307692308,45.0,0.41383445318097156,1.1423076923076925,0.048,1.028076923076923,4.138344531809715,4.204575301040485,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 19:00:00,3.89537966034143,20.0,13.5,4.100399642464663,33.84615384615385,45.0,9.547484568684066,45.37023650078274,33.84615384615385,33.84615384615385,56.52408265462889,0.0,33.84615384615385,45.0,0.4100399642464663,1.1653846153846152,0.048,1.0488461538461538,4.100399642464663,4.168938104003124,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 20:00:00,3.939065068485515,20.0,13.1,4.1463842826163315,34.46153846153846,45.0,4.444727971814981,45.80420426892681,34.46153846153846,34.46153846153846,56.34266580738835,0.0,34.46153846153846,45.0,0.41463842826163316,1.1838461538461535,0.048,1.0654615384615382,4.1463842826163315,4.216768898000947,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 21:00:00,3.9987830796161035,19.999999999999996,12.6,4.20924534696432,35.23076923076923,45.0,2.599983664002452,46.39564714659775,35.23076923076923,35.23076923076923,56.16487791582852,0.0,35.23076923076923,45.0,0.420924534696432,1.206923076923077,0.048,1.0862307692307693,4.20924534696432,4.281937654656628,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 22:00:00,4.0758989236865,20.0,11.9,4.290419919670001,36.30769230769231,45.0,1.7151975550879897,47.15639175254931,36.30769230769231,36.30769230769231,55.848699444857004,0.0,36.30769230769231,45.0,0.42904199196700005,1.2392307692307694,0.048,1.1153076923076923,4.290419919670001,4.366342996593077,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 23:00:00,0.0,18.706916356163305,11.3,0.0,37.230769230769226,45.0,0.0,-7.5861672876733905,37.230769230769226,37.230769230769226,18.706916356163305,0.0,37.230769230769226,45.0,0.0,1.3445080955532784,0.048,1.2100572859979506,0.0,0.0864508095553278,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.311821150269214,10.6,0.0,38.30769230769231,45.0,0.0,-8.376357699461572,38.30769230769231,38.30769230769231,18.311821150269214,0.0,38.30769230769231,45.0,0.0,1.4005215002146163,0.048,1.2604693501931548,0.0,0.0920521500214615,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.14899380722197,9.9,0.0,39.38461538461539,45.0,0.0,-8.70201238555606,39.38461538461539,39.38461538461539,18.14899380722197,0.0,39.38461538461539,45.0,0.0,1.4425988331051436,0.048,1.2983389497946292,0.0,0.09625988331051438,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,18.0431412245164,9.3,0.0,40.30769230769231,45.0,0.0,-8.913717550967199,40.30769230769231,40.30769230769231,18.0431412245164,0.0,40.30769230769231,45.0,0.0,1.4766422957597851,0.048,1.3289780661838067,0.0,0.09966422957597842,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.94775449547184,8.6,0.0,41.38461538461539,45.0,0.0,-9.104491009056318,41.38461538461539,41.38461538461539,17.94775449547184,0.0,41.38461538461539,45.0,0.0,1.514673191810151,0.048,1.3632058726291358,0.0,0.10346731918101515,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.859730004276944,8.6,0.0,41.38461538461539,45.0,0.0,-9.280539991446112,41.38461538461539,41.38461538461539,17.859730004276944,0.0,41.38461538461539,45.0,0.0,1.5199546612818449,0.048,1.3679591951536605,0.0,0.10399546612818433,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,6.8257379919792776,20.0,8.7,7.184987359978187,41.230769230769226,48.772916722550846,0.3096977310335428,68.77291672255083,41.230769230769226,41.230769230769226,76.31506421433245,0.0,41.230769230769226,48.772916722550846,0.7184987359978188,1.500110578599602,0.048,1.3500995207396418,7.184987359978187,7.286998417838147,0.0,24.0,0.0,41.230769230769226,48.772916722550846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 06:00:00,5.5005928437533065,20.0,8.7,5.7900977302666385,41.230769230769226,45.0,0.3182792782969781,60.68265325748692,41.230769230769226,41.230769230769226,64.45188402671769,0.0,41.230769230769226,45.0,0.5790097730266639,1.3869230769230767,0.048,1.248230769230769,5.7900977302666385,5.8807900379589455,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 07:00:00,5.509178315613444,20.000000000000004,8.7,5.799135069066783,41.230769230769226,45.0,0.31718138282404806,60.76150001419984,41.230769230769226,41.230769230769226,64.53073078343061,0.0,41.230769230769226,45.0,0.5799135069066783,1.3869230769230767,0.048,1.248230769230769,5.799135069066783,5.88982737675909,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 08:00:00,5.536260108419064,20.0,8.8,5.827642219388489,41.07692307692308,45.0,0.3137926995867311,61.01002670262655,41.07692307692308,41.07692307692308,64.93310362570347,0.0,41.07692307692308,45.0,0.5827642219388489,1.3823076923076925,0.048,1.244076923076923,5.827642219388489,5.9178729886192585,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 09:00:00,5.690150415434497,19.999999999999996,8.8,5.989632016246839,41.07692307692308,45.0,0.2964620603964427,62.416987081483626,41.07692307692308,41.07692307692308,66.34006400456055,0.0,41.07692307692308,45.0,0.5989632016246839,1.3823076923076927,0.048,1.2440769230769235,5.989632016246839,6.079862785477609,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 10:00:00,5.441994713625682,20.0,10.3,5.728415488027034,38.76923076923077,45.0,0.3260943887052789,60.14374176576092,38.76923076923077,38.76923076923077,66.37451099653015,0.0,38.76923076923077,45.0,0.5728415488027034,1.3130769230769233,0.048,1.181769230769231,5.728415488027034,5.811723180334726,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 11:00:00,5.1447223052230475,20.0,11.9,5.415497163392682,36.30769230769231,45.0,0.3768358589666222,57.388768017485816,36.30769230769231,36.30769230769231,66.08107570979351,0.0,36.30769230769231,45.0,0.5415497163392682,1.2392307692307694,0.048,1.1153076923076923,5.415497163392682,5.491420240315759,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 12:00:00,4.846045152692662,20.0,13.4,5.101100160729118,34.0,45.0,0.458861410941124,54.58350393758394,34.0,34.0,65.58350393758394,0.0,34.0,45.0,0.5101100160729117,1.17,0.048,1.053,5.101100160729118,5.170100160729118,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 13:00:00,4.574149560520748,20.0,13.9,4.814894274232366,33.23076923076923,45.0,0.5933999475184105,51.994896011401494,33.23076923076923,33.23076923076923,63.76412678063226,0.0,33.23076923076923,45.0,0.48148942742323664,1.1469230769230767,0.048,1.032230769230769,4.814894274232366,4.881586581924674,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 14:00:00,4.329515325146607,20.0,14.5,4.557384552785902,32.30769230769231,45.0,0.8475722291968119,49.635333310303764,32.30769230769231,32.30769230769231,62.32764100261146,0.0,32.30769230769231,45.0,0.45573845527859025,1.1192307692307693,0.048,1.0073076923076922,4.557384552785902,4.621307629708979,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 15:00:00,4.140427904705165,19.999999999999996,15.0,4.358345162847542,31.53846153846154,45.0,1.3464632524045512,47.79041711624387,31.53846153846154,31.53846153846154,61.25195557778233,0.0,31.53846153846154,45.0,0.43583451628475417,1.0961538461538467,0.048,0.986538461538462,4.358345162847542,4.419960547462926,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 16:00:00,4.018176459299429,20.0,14.8,4.2296594308415045,31.846153846153847,45.0,2.2971763793825386,46.58727826159168,31.846153846153847,31.846153846153847,59.74112441543783,0.0,31.846153846153847,45.0,0.4229659430841505,1.1053846153846152,0.048,0.9948461538461537,4.2296594308415045,4.292197892379966,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 17:00:00,4.138225135513777,20.0,14.6,4.356026458435555,32.15384615384615,45.0,1.3562479497678015,47.76881172313085,32.15384615384615,32.15384615384615,60.6149655692847,0.0,32.15384615384615,45.0,0.4356026458435555,1.1146153846153848,0.048,1.0031538461538463,4.356026458435555,4.419487996897093,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 18:00:00,4.00648550048119,19.999999999999996,14.4,4.217353158401253,32.46153846153846,45.0,2.4702355578787625,46.47178242289,32.46153846153846,32.46153846153846,59.01024396135154,0.0,32.46153846153846,45.0,0.4217353158401253,1.1238461538461537,0.048,1.0114615384615384,4.217353158401253,4.281737773785869,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 19:00:00,3.9406111651030575,20.000000000000004,13.9,4.148011752740061,33.23076923076923,45.0,4.363253224433518,45.81954267073331,33.23076923076923,33.23076923076923,57.58877343996408,0.0,33.23076923076923,45.0,0.41480117527400606,1.1469230769230767,0.048,1.032230769230769,4.148011752740061,4.214704060432369,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 20:00:00,3.9961284343686416,20.0,13.3,4.206450983545938,34.15384615384615,45.0,2.6480596598228154,46.36939922574368,34.15384615384615,34.15384615384615,57.215553071897524,0.0,34.15384615384615,45.0,0.42064509835459385,1.1746153846153848,0.048,1.0571538461538463,4.206450983545938,4.275912522007477,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 21:00:00,4.049962393001419,20.0,12.8,4.263118308422546,34.92307692307692,45.0,1.9333456396204332,46.90090272256799,34.92307692307692,34.92307692307692,56.97782579949107,0.0,34.92307692307692,45.0,0.42631183084225455,1.1976923076923076,0.048,1.077923076923077,4.263118308422546,4.334887539191777,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 22:00:00,4.100221498939514,20.000000000000004,12.3,4.316022630462647,35.69230769230769,45.0,1.5531158501712758,47.39564174416327,35.69230769230769,35.69230769230769,56.70333405185558,0.0,35.69230769230769,45.0,0.4316022630462647,1.2207692307692304,0.048,1.0986923076923074,4.316022630462647,4.390099553539569,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 23:00:00,0.0,18.691566180997235,11.8,0.0,36.46153846153846,45.0,0.0,-7.61686763800553,36.46153846153846,36.46153846153846,18.691566180997235,0.0,36.46153846153846,45.0,0.0,1.3223521829863196,0.048,1.1901169646876877,0.0,0.0842352182986319,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.298252998861855,11.3,0.0,37.230769230769226,45.0,0.0,-8.40349400227629,37.230769230769226,37.230769230769226,18.298252998861855,0.0,37.230769230769226,45.0,0.0,1.3690278969913654,0.048,1.2321251072922288,0.0,0.08890278969913656,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,18.142940833851814,10.8,0.0,38.0,45.0,0.0,-8.714118332296373,38.0,38.0,18.142940833851814,0.0,38.0,45.0,0.0,1.4014235499688912,0.048,1.261281194972002,0.0,0.09214235499688916,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,18.04623463540766,10.3,0.0,38.76923076923077,45.0,0.0,-8.907530729184678,38.76923076923077,38.76923076923077,18.04623463540766,0.0,38.76923076923077,45.0,0.0,1.4303028449524635,0.048,1.287272560457217,0.0,0.09503028449524642,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.962197231345478,9.8,0.0,39.53846153846153,45.0,0.0,-9.075605537309045,39.53846153846153,39.53846153846153,17.962197231345478,0.0,39.53846153846153,45.0,0.0,1.4584220122731173,0.048,1.3125798110458056,0.0,0.09784220122731169,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.881452201844027,9.5,0.0,40.0,45.0,0.0,-9.237095596311946,40.0,40.0,17.881452201844027,0.0,40.0,45.0,0.0,1.4771128678893584,0.048,1.3294015811004227,0.0,0.0997112867889356,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,6.73417095781428,20.0,9.1,7.088601008225558,40.61538461538461,48.37218835046097,0.3055431469062739,68.37218835046099,40.61538461538461,40.61538461538461,76.12899208553735,0.0,40.61538461538461,48.37218835046097,0.7088601008225558,1.4696271889753676,0.048,1.322664470077831,7.088601008225558,7.187563727123095,0.0,24.0,0.0,40.61538461538461,48.37218835046097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 06:00:00,5.452141660518206,19.999999999999996,8.8,5.739096484756006,41.07692307692308,45.0,0.32469950143479254,60.237156040446905,41.07692307692308,41.07692307692308,64.16023296352382,0.0,41.07692307692308,45.0,0.5739096484756006,1.3823076923076927,0.048,1.2440769230769235,5.739096484756006,5.829327253986776,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 07:00:00,5.484102750651598,20.000000000000004,8.6,5.772739737527997,41.38461538461539,45.0,0.32042091482191926,60.53113278044546,41.38461538461539,41.38461538461539,64.14651739583007,0.0,41.38461538461539,45.0,0.5772739737527998,1.3915384615384614,0.048,1.2523846153846152,5.772739737527997,5.863893583681843,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 08:00:00,5.548954830089927,20.0,8.4,5.841005084305186,41.69230769230769,45.0,0.3122420636917196,61.12642816625559,41.69230769230769,41.69230769230769,64.4341204739479,0.0,41.69230769230769,45.0,0.5841005084305186,1.4007692307692308,0.048,1.2606923076923078,5.841005084305186,5.933082007382109,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 09:00:00,5.735044540391165,20.000000000000004,8.2,6.036888989885437,42.0,45.0,0.2919488663521509,62.82577446344868,42.0,42.0,65.82577446344868,0.0,42.0,45.0,0.6036888989885437,1.4099999999999997,0.048,1.2689999999999997,6.036888989885437,6.129888989885437,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 10:00:00,5.551634136511194,20.000000000000004,9.2,5.843825406853889,40.46153846153846,45.0,0.31191779979329265,61.150987620739926,40.46153846153846,40.46153846153846,65.68944915920147,0.0,40.46153846153846,45.0,0.5843825406853889,1.3638461538461533,0.048,1.227461538461538,5.843825406853889,5.932210022238504,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 11:00:00,5.319540428946185,20.0,10.2,5.599516240995984,38.92307692307692,45.0,0.34447270477590536,59.01321238619671,38.92307692307692,38.92307692307692,65.0901354631198,0.0,38.92307692307692,45.0,0.5599516240995984,1.3176923076923077,0.048,1.185923076923077,5.599516240995984,5.683285471765215,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 12:00:00,5.088005144281125,19.999999999999996,11.2,5.355794888716973,37.38461538461539,45.0,0.38932938545524204,56.859018948287314,37.38461538461539,37.38461538461539,64.47440356367193,0.0,37.38461538461539,45.0,0.5355794888716974,1.271538461538462,0.048,1.1443846153846158,5.355794888716973,5.43494873487082,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 13:00:00,4.805189314679683,19.999999999999996,12.1,5.058094015452298,36.0,45.0,0.4741285852003044,54.196715851983,36.0,36.0,63.196715851983,0.0,36.0,45.0,0.5058094015452298,1.2300000000000002,0.048,1.1070000000000002,5.058094015452298,5.133094015452298,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 14:00:00,4.569949849979269,20.0,12.9,4.810473526293967,34.76923076923077,45.0,0.5962869206956182,51.95463843416613,34.76923076923077,34.76923076923077,62.18540766493536,0.0,34.76923076923077,45.0,0.4810473526293967,1.1930769230769234,0.048,1.073769230769231,4.810473526293967,4.881781218601659,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 15:00:00,4.371495711081284,19.999999999999996,13.8,4.601574432717141,33.38461538461539,45.0,0.7867054705909575,50.04238836420346,33.38461538461539,33.38461538461539,61.657772979588074,0.0,33.38461538461539,45.0,0.46015744327171404,1.1515384615384618,0.048,1.0363846153846157,4.601574432717141,4.6687282788709865,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 16:00:00,4.25269250693186,19.999999999999993,13.6,4.476518428349326,33.69230769230769,45.0,0.992541691385106,48.88806600684006,33.69230769230769,33.69230769230769,60.19575831453237,0.0,33.69230769230769,45.0,0.44765184283493265,1.1607692307692312,0.048,1.044692307692308,4.476518428349326,4.544595351426249,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 17:00:00,4.286997090641934,20.0,13.4,4.512628516465194,34.0,45.0,0.9213817875051579,49.22213359294447,34.0,34.0,60.22213359294447,0.0,34.0,45.0,0.45126285164651936,1.17,0.048,1.053,4.512628516465194,4.5816285164651935,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 18:00:00,4.258167345532947,20.0,13.2,4.482281416350471,34.30769230769231,45.0,0.9803656225151252,48.94142309257768,34.30769230769231,34.30769230769231,59.63373078488537,0.0,34.30769230769231,45.0,0.4482281416350471,1.1792307692307693,0.048,1.0613076923076923,4.482281416350471,4.552204493273548,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 19:00:00,4.342127208651128,20.0,11.5,4.570660219632766,36.92307692307692,45.0,0.8281753551116592,49.75771743622869,36.92307692307692,36.92307692307692,57.83464051315177,0.0,36.92307692307692,45.0,0.4570660219632766,1.2576923076923077,0.048,1.131923076923077,4.570660219632766,4.648429450401997,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 20:00:00,4.563389031369423,20.0,9.7,4.803567401441498,39.69230769230769,45.0,0.6008659631434621,51.891730659678444,39.69230769230769,39.69230769230769,57.19942296737075,0.0,39.69230769230769,45.0,0.4803567401441498,1.3407692307692307,0.048,1.2066923076923077,4.803567401441498,4.889644324518422,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 21:00:00,4.802904367211981,20.0,8.0,5.055688807591559,42.30769230769231,45.0,0.4750215993242846,54.17506156885767,42.30769230769231,42.30769230769231,56.867369261165365,0.0,42.30769230769231,45.0,0.5055688807591558,1.4192307692307693,0.048,1.2773076923076925,5.055688807591559,5.149611884514636,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 22:00:00,4.918738248555164,20.0,7.6,5.177619209005436,42.92307692307692,45.0,0.434618475353693,55.269846056859734,42.92307692307692,42.92307692307692,57.346769133782814,0.0,42.92307692307692,45.0,0.5177619209005436,1.4376923076923076,0.048,1.293923076923077,5.177619209005436,5.273388439774666,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 23:00:00,0.0,18.494132172375586,7.2,0.0,43.53846153846154,45.0,0.0,-8.011735655248827,43.53846153846154,43.53846153846154,18.494132172375586,0.0,43.53846153846154,45.0,0.0,1.5465059158113112,0.048,1.39185532423018,0.0,0.1066505915811311,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,18.021552493904867,6.8,0.0,44.15384615384615,45.0,0.0,-8.956895012190266,44.15384615384615,44.15384615384615,18.021552493904867,0.0,44.15384615384615,45.0,0.0,1.593322234981093,0.048,1.4339900114829838,0.0,0.11133222349810912,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.81528389478011,6.1,0.0,45.230769230769226,45.0,0.0,-9.369432210439783,45.230769230769226,45.230769230769226,17.81528389478011,0.0,45.230769230769226,45.0,0.0,1.6380060432362702,0.048,1.474205438912643,0.0,0.11580060432362704,0.4325884644273506,24.0,0.11580060432362704,45.230769230769226,45.0,0.4325884644273506,97.5,0.11876985058833542,0.0,0.00118769850588335,0.0,0.11580060432362704,0.11876985058833542,0.0
2009-01-17 02:00:00,0.0,17.655937706218683,5.3,0.0,46.46153846153846,45.0,0.0,-9.688124587562633,46.46153846153846,46.46153846153846,17.655937706218683,0.0,46.46153846153846,45.0,0.0,1.6844898914730326,0.048,1.5160409023257293,0.0,0.12044898914730329,0.07104522953334595,24.0,0.12044898914730329,46.46153846153846,45.0,0.07104522953334595,97.5,0.12353742476646491,0.0,0.00123537424766465,0.0,0.12044898914730329,0.12353742476646491,0.0
2009-01-17 03:00:00,0.0,17.522213397117675,4.6,0.0,47.53846153846154,45.0,0.0,-9.95557320576465,47.53846153846154,47.53846153846154,17.522213397117675,0.0,47.53846153846154,45.0,0.0,1.724821042326786,0.048,1.5523389380941075,0.0,0.12448210423267847,0.042274486808380855,24.0,0.12448210423267847,47.53846153846154,45.0,0.042274486808380855,97.5,0.1276739530591574,0.0,0.0012767395305915753,0.0,0.12448210423267847,0.1276739530591574,0.0
2009-01-17 04:00:00,0.0,17.4014240133384,4.7,0.0,47.38461538461539,45.0,0.0,-10.197151973323201,47.38461538461539,47.38461538461539,17.4014240133384,0.0,47.38461538461539,45.0,0.0,1.7274530207381575,0.048,1.5547077186643419,0.0,0.12474530207381562,0.045097022440478356,24.0,0.12474530207381562,47.38461538461539,45.0,0.045097022440478356,97.5,0.12794389956288782,0.0,0.0012794389956288788,0.0,0.12474530207381562,0.12794389956288782,0.0
2009-01-17 05:00:00,7.09830598955431,19.999999999999996,4.7,7.471901041636116,47.38461538461539,49.95851324191892,0.32206470007052224,69.95851324191892,47.38461538461539,47.38461538461539,72.53241109922246,0.0,47.38461538461539,49.95851324191892,0.7471901041636115,1.7202938587960295,0.048,1.5482644729164265,7.471901041636116,7.595930427515719,0.0,24.0,0.0,47.38461538461539,49.95851324191892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 06:00:00,5.373685701003423,20.0,4.8,5.65651126421413,47.230769230769226,45.0,0.335976338377745,59.513828079449965,47.230769230769226,47.230769230769226,57.28305884868074,0.0,47.230769230769226,45.0,0.565651126421413,1.5669230769230766,0.048,1.410230769230769,5.65651126421413,5.765203571906437,2.227932414827106,24.0,5.765203571906437,47.230769230769226,45.0,2.227932414827106,97.5,5.913029304519423,0.0,0.059130293045194196,0.0,5.765203571906437,5.913029304519423,0.0
2009-01-17 07:00:00,6.788601021375244,20.0,4.4,7.145895811973941,47.84615384615385,48.610543225434355,0.30801275051611815,68.61054322543436,47.84615384615385,47.84615384615385,69.37493260471487,0.0,47.84615384615385,48.610543225434355,0.7145895811973941,1.6937009121476458,0.048,1.5243308209328814,7.145895811973941,7.267265903188704,0.0,24.0,0.0,47.84615384615385,48.610543225434355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 08:00:00,6.901810409569048,20.0,4.0,7.265063589020051,48.46153846153846,49.104892520564604,0.3131492926301749,69.10489252056459,48.46153846153846,48.46153846153846,69.74824657959073,0.0,48.46153846153846,49.104892520564604,0.7265063589020051,1.7269929294630921,0.048,1.554293636516783,7.265063589020051,7.38976288196636,0.0,24.0,0.0,48.46153846153846,49.104892520564604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 09:00:00,7.047935903645484,20.0,3.6,7.418879898574193,49.07692307692308,49.740219931563686,0.3197793059730254,69.7402199315637,49.07692307692308,49.07692307692308,70.4035167862043,0.0,49.07692307692308,49.740219931563686,0.7418879898574193,1.7645142902546032,0.048,1.588062861229143,7.418879898574193,7.547331327599653,0.0,24.0,0.0,49.07692307692308,49.740219931563686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 10:00:00,6.662998239127298,20.0,6.5,7.013682356976104,44.61538461538461,48.05984358325979,0.30231389469724584,68.05984358325979,44.61538461538461,44.61538461538461,71.50430255113497,0.0,44.61538461538461,48.05984358325979,0.7013682356976104,1.5802568459593322,0.048,1.422231161363399,7.013682356976104,7.123708041572037,0.0,24.0,0.0,44.61538461538461,48.05984358325979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 11:00:00,6.230925680460994,20.0,9.3,6.558869137327362,40.30769230769231,46.14674612837433,0.28270987660893804,66.14674612837433,40.30769230769231,40.30769230769231,71.98579994905636,0.0,40.30769230769231,46.14674612837433,0.6558869137327362,1.3936331530819992,0.048,1.2542698377737993,6.558869137327362,6.650232452635562,0.0,24.0,0.0,40.30769230769231,46.14674612837433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 12:00:00,5.752727609520588,20.0,12.2,6.055502746863777,35.84615384615385,45.0,0.29023078152381915,62.98658626513482,35.84615384615385,35.84615384615385,72.14043241898096,0.0,35.84615384615385,45.0,0.6055502746863777,1.2253846153846153,0.048,1.1028461538461538,6.055502746863777,6.130041208402238,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 13:00:00,5.459761984308717,20.0,12.7,5.747117878219702,35.07692307692308,45.0,0.32366369720533605,60.30728347590791,35.07692307692308,35.07692307692308,70.23036039898483,0.0,35.07692307692308,45.0,0.5747117878219702,1.2023076923076923,0.048,1.0820769230769232,5.747117878219702,5.819348647450471,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 14:00:00,5.180891749263075,20.0,13.3,5.453570262382184,34.15384615384615,45.0,0.36943211029219203,57.72589345508975,34.15384615384615,34.15384615384615,68.5720473012436,0.0,34.15384615384615,45.0,0.5453570262382184,1.1746153846153848,0.048,1.0571538461538463,5.453570262382184,5.5230318008437225,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 15:00:00,4.970063829018394,19.999999999999996,13.8,5.231646135808836,33.38461538461539,45.0,0.4194202172710479,55.753033798879585,33.38461538461539,33.38461538461539,67.3684184142642,0.0,33.38461538461539,45.0,0.5231646135808836,1.1515384615384618,0.048,1.0363846153846157,5.231646135808836,5.2987999819626825,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 16:00:00,4.874473738278569,19.999999999999996,13.6,5.131024987661651,33.69230769230769,45.0,0.44896556753151035,54.852197413437835,33.69230769230769,33.69230769230769,66.15988972113014,0.0,33.69230769230769,45.0,0.5131024987661651,1.160769230769231,0.048,1.0446923076923078,5.131024987661651,5.199101910738574,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 17:00:00,4.885989563350636,20.000000000000004,13.4,5.143146908790143,34.0,45.0,0.44511350148465734,54.960936526021655,34.0,34.0,65.96093652602165,0.0,34.0,45.0,0.5143146908790144,1.1699999999999997,0.048,1.0529999999999997,5.143146908790143,5.212146908790143,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 18:00:00,4.8134661878008025,20.0,13.2,5.066806513474529,34.30769230769231,45.0,0.47092969614259916,54.275135302200994,34.30769230769231,34.30769230769231,64.96744299450869,0.0,34.30769230769231,45.0,0.5066806513474529,1.1792307692307693,0.048,1.0613076923076923,5.066806513474529,5.136729590397606,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 19:00:00,4.9038933730659755,20.0,11.7,5.161993024279974,36.61538461538461,45.0,0.4392939653743612,55.129877342284956,36.61538461538461,36.61538461538461,63.51449272690034,0.0,36.61538461538461,45.0,0.5161993024279974,1.2484615384615383,0.048,1.1236153846153845,5.161993024279974,5.238839178126128,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 20:00:00,5.049684322801954,19.999999999999993,10.3,5.315457181896794,38.76923076923077,45.0,0.39844883577175366,56.50032391278931,38.76923076923077,38.76923076923077,62.731093143558546,0.0,38.76923076923077,45.0,0.5315457181896794,1.3130769230769235,0.048,1.1817692307692311,5.315457181896794,5.398764874204486,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 21:00:00,4.227174450523006,19.999999999999996,8.8,4.449657316340007,41.07692307692308,45.0,1.0540648824203434,48.63916068505711,41.07692307692308,41.07692307692308,52.562237608134026,0.0,41.07692307692308,45.0,0.44496573163400066,1.3823076923076927,0.048,1.2440769230769235,4.449657316340007,4.539888085570777,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 22:00:00,4.283676459547348,20.0,8.0,4.5091331153129985,42.30769230769231,45.0,0.9277679144558789,49.18982340252323,42.30769230769231,42.30769230769231,51.882131094830925,0.0,42.30769230769231,45.0,0.4509133115312999,1.4192307692307693,0.048,1.2773076923076925,4.5091331153129985,4.6030561922360755,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 23:00:00,0.0,18.33063464952953,7.2,0.0,43.53846153846154,45.0,0.0,-8.338730700940943,43.53846153846154,43.53846153846154,18.33063464952953,0.0,43.53846153846154,45.0,0.0,1.5563157671820746,0.048,1.4006841904638672,0.0,0.10763157671820744,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.814904643005484,6.4,0.0,44.769230769230774,45.0,0.0,-9.370190713989032,44.769230769230774,44.769230769230774,17.814904643005484,0.0,44.769230769230774,45.0,0.0,1.624182644496594,0.048,1.4617643800469347,0.0,0.11441826444965941,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.600365729530083,5.9,0.0,45.53846153846154,45.0,0.0,-9.799268540939835,45.53846153846154,45.53846153846154,17.600365729530083,0.0,45.53846153846154,45.0,0.0,1.6601319023820416,0.048,1.4941187121438375,0.0,0.118013190238204,0.1889373735340699,24.0,0.118013190238204,45.53846153846154,45.0,0.18893737353406986,97.5,0.12103916947508103,0.0,0.0012103916947508121,0.0,0.118013190238204,0.12103916947508103,0.0
2009-01-18 02:00:00,0.0,17.44524909202378,5.5,0.0,46.15384615384615,45.0,0.0,-10.109501815952441,46.15384615384615,46.15384615384615,17.44524909202378,0.0,46.15384615384615,45.0,0.0,1.687900439093958,0.048,1.5191103951845621,0.0,0.12079004390939585,0.09024543510472109,24.0,0.12079004390939585,46.15384615384615,45.0,0.09024543510472109,97.5,0.12388722452245728,0.0,0.0012388722452245705,0.0,0.12079004390939585,0.12388722452245728,0.0
2009-01-18 03:00:00,0.0,17.319374969497744,5.0,0.0,46.92307692307692,45.0,0.0,-10.361250061004512,46.92307692307692,46.92307692307692,17.319374969497744,0.0,46.92307692307692,45.0,0.0,1.718529809522443,0.048,1.5466768285701988,0.0,0.12385298095224417,0.05552030180617852,24.0,0.12385298095224417,46.92307692307692,45.0,0.05552030180617852,97.5,0.12702869841255812,0.0,0.0012702869841255795,0.0,0.12385298095224417,0.12702869841255812,0.0
2009-01-18 04:00:00,0.0,17.22168592774046,6.4,0.0,44.769230769230774,45.0,0.0,-10.556628144519081,44.769230769230774,44.769230769230774,17.22168592774046,0.0,44.769230769230774,45.0,0.0,1.6597757674124958,0.048,1.4937981906712463,0.0,0.11797757674124942,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,7.471342266297587,20.0,7.8,7.864570806629039,42.61538461538461,53.12851466977081,0.4018497652580831,70.0,42.61538461538461,42.61538461538461,80.5131300543862,0.0,42.61538461538461,53.12851466977081,0.7864570806629039,1.6723169785546628,0.048,1.5050852806991966,7.864570806629039,7.983802504484505,0.0,24.0,0.0,42.61538461538461,53.12851466977081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 06:00:00,5.512080458692298,20.0,9.2,5.802189956518208,40.46153846153846,45.0,0.31681287033215333,60.78814613278209,40.46153846153846,40.46153846153846,65.32660767124364,0.0,40.46153846153846,45.0,0.5802189956518208,1.3638461538461535,0.048,1.2274615384615382,5.802189956518208,5.890574571902823,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 07:00:00,6.4433676669084265,20.000000000000007,9.4,6.782492280956238,40.15384615384615,47.09107940827339,0.292348805213631,67.09107940827339,40.15384615384615,40.15384615384615,74.02831266270061,0.0,40.15384615384615,47.09107940827339,0.6782492280956238,1.4173477668635857,0.048,1.275612990177227,6.782492280956238,6.8762270576425975,0.0,24.0,0.0,40.15384615384615,47.09107940827339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 08:00:00,6.392539803640386,19.999999999999993,9.6,6.72898926698988,39.84615384615385,46.865805207188444,0.29004264081852954,66.86580520718843,39.84615384615385,39.84615384615385,73.88545656822302,0.0,39.84615384615385,46.865805207188444,0.672898926698988,1.4013587716002693,0.048,1.2612228944402424,6.72898926698988,6.821125144149907,0.0,24.0,0.0,39.84615384615385,46.865805207188444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 09:00:00,6.3689442222171735,20.000000000000004,9.8,6.704151812860182,39.53846153846153,46.76108685002721,0.2889720608991458,66.76108685002721,39.53846153846153,39.53846153846153,73.98371216159289,0.0,39.53846153846153,46.76108685002721,0.6704151812860182,1.3889864516546622,0.048,1.250087806489196,6.704151812860182,6.795050458025649,0.0,24.0,0.0,39.53846153846153,46.76108685002721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 10:00:00,6.135475621513822,19.999999999999993,10.5,6.458395391067182,38.46153846153846,45.72004744488318,0.2783791116839301,65.72004744488319,38.46153846153846,38.46153846153846,72.9785564282279,0.0,38.46153846153846,45.72004744488318,0.6458395391067182,1.3254475771926497,0.048,1.1929028194733846,6.458395391067182,6.542940148786447,0.0,24.0,0.0,38.46153846153846,45.72004744488318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 11:00:00,5.857253701446411,20.0,11.3,6.1655302120488535,37.230769230769226,45.0,0.2807053735943246,63.93484326184526,37.230769230769226,37.230769230769226,71.70407403107603,0.0,37.230769230769226,45.0,0.6165530212048853,1.2669230769230766,0.048,1.140230769230769,6.1655302120488535,6.244222519741161,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 12:00:00,5.596323326918136,20.0,12.0,5.8908666599138275,36.15384615384615,45.0,0.3066585246797641,61.56022226290659,36.15384615384615,36.15384615384615,70.40637610906043,0.0,36.15384615384615,45.0,0.5890866659913827,1.2346153846153847,0.048,1.1111538461538462,5.8908666599138275,5.966328198375366,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 13:00:00,5.329827536329574,20.0,12.5,5.610344775083762,35.38461538461539,45.0,0.34280988599609774,59.10841493791277,35.38461538461539,35.38461538461539,68.72379955329738,0.0,35.38461538461539,45.0,0.5610344775083762,1.2115384615384617,0.048,1.0903846153846155,5.610344775083762,5.683498621237608,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 14:00:00,5.093951915886975,20.0,12.9,5.362054648302079,34.76923076923077,45.0,0.38796523335014527,56.91462663752873,34.76923076923077,34.76923076923077,67.14539586829795,0.0,34.76923076923077,45.0,0.5362054648302079,1.1930769230769234,0.048,1.073769230769231,5.362054648302079,5.433362340609771,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 15:00:00,4.903378002759083,20.000000000000004,13.4,5.161450529220087,34.0,45.0,0.43945868257354215,55.12501628648232,34.0,34.0,66.12501628648232,0.0,34.0,45.0,0.5161450529220086,1.1699999999999997,0.048,1.0529999999999997,5.161450529220087,5.230450529220087,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 16:00:00,4.879036862055391,20.000000000000004,12.7,5.135828275847779,35.07692307692308,45.0,0.4474287464825252,54.89529216359193,35.07692307692308,35.07692307692308,64.81836908666885,0.0,35.07692307692308,45.0,0.5135828275847779,1.202307692307692,0.048,1.082076923076923,5.135828275847779,5.208059045078548,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 17:00:00,5.026267952374233,19.999999999999996,11.9,5.290808370920245,36.30769230769231,45.0,0.40431791213585316,56.28083016400382,36.30769230769231,36.30769230769231,64.97313785631151,0.0,36.30769230769231,45.0,0.5290808370920245,1.2392307692307696,0.048,1.1153076923076926,5.290808370920245,5.366731447843322,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 18:00:00,5.0051755434473435,19.999999999999996,11.2,5.26860583520773,37.38461538461539,45.0,0.40981098765763707,56.08291802529709,37.38461538461539,37.38461538461539,63.6983026406817,0.0,37.38461538461539,45.0,0.5268605835207729,1.271538461538462,0.048,1.1443846153846158,5.26860583520773,5.347759681361576,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 19:00:00,5.067768606176737,19.999999999999996,10.3,5.334493269659723,38.76923076923077,45.0,0.3940727136786112,56.66967652138622,38.76923076923077,38.76923076923077,62.900445752155456,0.0,38.76923076923077,45.0,0.5334493269659724,1.3130769230769233,0.048,1.181769230769231,5.334493269659723,5.417800961967416,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 20:00:00,5.199921860979306,20.000000000000004,9.3,5.4736019589255855,40.30769230769231,45.0,0.3656982251066266,57.90304971266491,40.30769230769231,40.30769230769231,62.5953574049726,0.0,40.30769230769231,45.0,0.5473601958925586,1.359230769230769,0.048,1.223307692307692,5.4736019589255855,5.561525035848662,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 21:00:00,4.299098863988647,20.0,8.4,4.525367225251207,41.69230769230769,45.0,0.8989229211073553,49.33983665435096,41.69230769230769,41.69230769230769,52.64752896204327,0.0,41.69230769230769,45.0,0.4525367225251207,1.4007692307692308,0.048,1.2606923076923078,4.525367225251207,4.61744414832813,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 22:00:00,4.34452220531483,20.0,8.2,4.573181268752452,42.0,45.0,0.8246056842556275,49.78094890776197,42.0,42.0,52.78094890776197,0.0,42.0,45.0,0.4573181268752452,1.41,0.048,1.269,4.573181268752452,4.666181268752452,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 23:00:00,0.0,18.315961553532993,8.0,0.0,42.30769230769231,45.0,0.0,-8.368076892934013,42.30769230769231,42.30769230769231,18.315961553532993,0.0,42.30769230769231,45.0,0.0,1.5202730760187897,0.048,1.368245768416911,0.0,0.10402730760187873,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.808771762311046,7.8,0.0,42.61538461538461,45.0,0.0,-9.382456475377907,42.61538461538461,42.61538461538461,17.808771762311046,0.0,42.61538461538461,45.0,0.0,1.5599352327228755,0.048,1.403941709450588,0.0,0.1079935232722875,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
