timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-19 01:00:00,0.0,17.605904424160236,7.3,0.0,43.38461538461539,45.0,0.0,-9.788191151679527,43.38461538461539,43.38461538461539,17.605904424160236,0.0,43.38461538461539,45.0,0.0,1.5951841960888473,0.048,1.4356657764799627,0.0,0.11151841960888453,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.47803706632012,6.7,0.0,44.30769230769231,45.0,0.0,-10.04392586735976,44.30769230769231,44.30769230769231,17.47803706632012,0.0,44.30769230769231,45.0,0.0,1.630548545251562,0.048,1.4674936907264058,0.0,0.11505485452515618,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.0,17.367958602495705,6.2,0.0,45.07692307692308,45.0,0.0,-10.26408279500859,45.07692307692308,45.07692307692308,17.367958602495705,0.0,45.07692307692308,45.0,0.0,1.66023017615795,0.048,1.494207158542155,0.0,0.11802301761579503,1.3226717491424742,24.0,0.11802301761579503,45.07692307692308,45.0,1.3226717491424742,97.5,0.12104924883671285,0.0,0.0012104924883671265,0.0,0.11802301761579503,0.12104924883671285,0.0
2009-01-19 04:00:00,0.0,17.25935318798131,5.6,0.0,46.0,45.0,0.0,-10.481293624037377,46.0,46.0,17.25935318798131,0.0,46.0,45.0,0.0,1.6944388087211215,0.048,1.5249949278490091,0.0,0.12144388087211233,0.10469300075182099,24.0,0.12144388087211233,46.0,45.0,0.10469300075182099,97.5,0.12455782653549982,0.0,0.0012455782653549964,0.0,0.12144388087211233,0.12455782653549982,0.0
2009-01-19 05:00:00,8.78709913058683,20.0,5.0,9.249578032196663,46.92307692307692,64.17593461775411,1.369107941334943,70.0,46.92307692307692,46.92307692307692,87.25285769467719,0.0,46.92307692307692,64.17593461775411,0.9249578032196663,2.1329703462249308,0.048,1.9196733116024376,9.249578032196663,9.414875066819155,0.0,24.0,0.0,46.92307692307692,64.17593461775411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 06:00:00,7.126899280875304,20.0,4.4,7.501999243026636,47.84615384615385,50.16454279652126,0.3260444496138398,70.0,47.84615384615385,47.84615384615385,72.31838895036742,0.0,47.84615384615385,50.16454279652126,0.7501999243026636,1.7403208992802528,0.048,1.5662888093522276,7.501999243026636,7.628031332954661,0.0,24.0,0.0,47.84615384615385,50.16454279652126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 07:00:00,7.107294670400773,20.0,4.9,7.481362810948182,47.07692307692308,49.99743063890945,0.3224725349546628,69.99743063890946,47.07692307692308,47.07692307692308,72.91793820089583,0.0,47.07692307692308,49.99743063890945,0.7481362810948182,1.712230611474976,0.048,1.5410075503274783,7.481362810948182,7.604585872095679,0.0,24.0,0.0,47.07692307692308,49.99743063890945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 08:00:00,7.096428780366197,20.0,5.5,7.469925031964418,46.15384615384615,49.95038424092745,0.3219795272398456,69.95038424092745,46.15384615384615,46.15384615384615,73.74692232800874,0.0,46.15384615384615,49.95038424092745,0.7469925031964417,1.6831269118432077,0.048,1.514814220658887,7.469925031964418,7.590237723148738,0.0,24.0,0.0,46.15384615384615,49.95038424092745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 09:00:00,7.20144296719374,20.0,6.0,7.580466281256569,45.38461538461539,50.80875211124852,0.34051379895162825,70.0,45.38461538461539,45.38461538461539,75.42413672663314,0.0,45.38461538461539,50.80875211124852,0.7580466281256568,1.6858010248759174,0.048,1.5172209223883257,7.580466281256569,7.70104638374416,0.0,24.0,0.0,45.38461538461539,50.80875211124852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 10:00:00,7.031485094644675,20.0,7.1,7.401563257520711,43.69230769230769,49.66884769766625,0.31903289903106513,69.66884769766625,43.69230769230769,43.69230769230769,75.64538770302481,0.0,43.69230769230769,49.66884769766625,0.7401563257520711,1.6008346616992182,0.048,1.4407511955292964,7.401563257520711,7.513646723690632,0.0,24.0,0.0,43.69230769230769,49.66884769766625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 11:00:00,6.843246354877048,20.0,8.1,7.203417215660051,42.15384615384615,48.84939755830848,0.31049212136465737,68.84939755830848,42.15384615384615,42.15384615384615,75.5449489627708,0.0,42.15384615384615,48.84939755830848,0.7203417215660051,1.5300973113646392,0.048,1.3770875802281752,7.203417215660051,7.308426946796515,0.0,24.0,0.0,42.15384615384615,48.84939755830848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 12:00:00,6.650474359996897,20.000000000000007,9.2,7.000499326312523,40.46153846153846,48.00480248796646,0.3017456606169191,68.00480248796646,40.46153846153846,40.46153846153846,75.54806651439446,0.0,40.46153846153846,48.00480248796646,0.7000499326312524,1.453990228485147,0.048,1.3085912056366322,7.000499326312523,7.097898349161038,0.0,24.0,0.0,40.46153846153846,48.00480248796646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 13:00:00,6.446114854588734,20.0,9.8,6.785384057461825,39.53846153846153,47.10324351367423,0.2924734507526649,67.10324351367423,39.53846153846153,39.53846153846153,74.66802548888693,0.0,39.53846153846153,47.10324351367423,0.6785384057461825,1.3992511515640729,0.048,1.2593260364076655,6.785384057461825,6.877309172618233,0.0,24.0,0.0,39.53846153846153,47.10324351367423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 14:00:00,6.260804214355072,20.0,10.4,6.590320225636917,38.61538461538461,46.28000394158498,0.2840655269671085,66.28000394158498,38.61538461538461,38.61538461538461,73.94462326778535,0.0,38.61538461538461,46.28000394158498,0.6590320225636918,1.3468616567090879,0.048,1.212175491038179,6.590320225636917,6.677006391307826,0.0,24.0,0.0,38.61538461538461,46.28000394158498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 15:00:00,6.101178997566887,20.000000000000004,11.0,6.4222936816493545,37.69230769230769,45.56635501406744,0.2768230035193687,65.56635501406744,37.69230769230769,37.69230769230769,73.44040233582719,0.0,37.69230769230769,45.56635501406744,0.6422293681649355,1.2977598811912536,0.048,1.1679838930721282,6.4222936816493545,6.50406966976848,0.0,24.0,0.0,37.69230769230769,45.56635501406744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 16:00:00,5.9474001834467085,20.0,10.8,6.260421245733378,38.0,45.0,0.27326821113524646,64.74951584961516,38.0,38.0,71.74951584961516,0.0,38.0,45.0,0.6260421245733377,1.29,0.048,1.161,6.260421245733378,6.341421245733377,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 17:00:00,5.971322956947907,20.0,10.6,6.285603112576744,38.30769230769231,45.0,0.2714029872607277,64.96523114060457,38.30769230769231,38.30769230769231,71.65753883291227,0.0,38.30769230769231,45.0,0.6285603112576744,1.2992307692307692,0.048,1.1693076923076924,6.285603112576744,6.367526189499822,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 18:00:00,5.921791477931611,20.0,10.4,6.233464713612222,38.61538461538461,45.0,0.27531370519740983,64.51837622249425,38.61538461538461,38.61538461538461,70.90299160710964,0.0,38.61538461538461,45.0,0.6233464713612222,1.3084615384615383,0.048,1.1776153846153845,6.233464713612222,6.316310867458377,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 19:00:00,5.869918574432089,19.999999999999996,9.9,6.1788616572969355,39.38461538461539,45.0,0.2796195528626352,64.04947212184709,39.38461538461539,39.38461538461539,69.6648567372317,0.0,39.38461538461539,45.0,0.6178861657296936,1.3315384615384618,0.048,1.1983846153846156,6.1788616572969355,6.264015503450782,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 20:00:00,5.92707675753509,20.0,9.3,6.239028165826411,40.30769230769231,45.0,0.2748873209504788,64.56609907706817,40.30769230769231,40.30769230769231,69.25840676937587,0.0,40.30769230769231,45.0,0.623902816582641,1.3592307692307692,0.048,1.2233076923076924,6.239028165826411,6.326951242749487,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 21:00:00,5.982205393198044,20.0,8.8,6.29705830862952,41.07692307692308,45.03164685024787,0.27142492709609983,65.03164685024788,41.07692307692308,41.07692307692308,68.98637062357267,0.0,41.07692307692308,45.03164685024787,0.629705830862952,1.3832570978151284,0.048,1.2449313880336157,6.29705830862952,6.3873840184110335,0.0,24.0,0.0,41.07692307692308,45.03164685024787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 22:00:00,6.033778668433712,20.0,8.3,6.351345966772328,41.84615384615385,45.263733356008814,0.2737649123608764,65.2637333560088,41.84615384615385,41.84615384615385,68.68131286586376,0.0,41.84615384615385,45.263733356008814,0.6351345966772328,1.41329661606488,0.048,1.271966954458392,6.351345966772328,6.444675628378816,0.0,24.0,0.0,41.84615384615385,45.263733356008814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 23:00:00,0.0,18.085559588172863,7.7,0.0,42.769230769230774,45.0,0.0,-8.828880823654274,42.769230769230774,42.769230769230774,18.085559588172863,0.0,42.769230769230774,45.0,0.0,1.5479433477865514,0.048,1.393149013007896,0.0,0.1067943347786553,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.51899126837468,7.2,0.0,43.53846153846154,45.0,0.0,-9.962017463250639,43.53846153846154,43.53846153846154,17.51899126837468,0.0,43.53846153846154,45.0,0.0,1.6050143700513657,0.048,1.4445129330462292,0.0,0.11250143700513648,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.310000939182082,7.4,0.0,43.230769230769226,45.0,0.0,-10.379998121635836,43.230769230769226,43.230769230769226,17.310000939182082,0.0,43.230769230769226,45.0,0.0,1.6083230205721517,0.048,1.4474907185149366,0.0,0.11283230205721506,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.195506878462275,7.6,0.0,42.92307692307692,45.0,0.0,-10.60898624307545,42.92307692307692,42.92307692307692,17.195506878462275,0.0,42.92307692307692,45.0,0.0,1.605961894984571,0.048,1.445365705486114,0.0,0.11259618949845707,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.0,17.10820654189828,7.8,0.0,42.61538461538461,45.0,0.0,-10.78358691620344,42.61538461538461,42.61538461538461,17.10820654189828,0.0,42.61538461538461,45.0,0.0,1.6019691459476417,0.048,1.4417722313528776,0.0,0.11219691459476411,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.0,17.024852066630537,7.5,0.0,43.07692307692308,45.0,0.0,-10.950295866738927,43.07692307692308,43.07692307692308,17.024852066630537,0.0,43.07692307692308,45.0,0.0,1.6208165683098603,0.048,1.4587349114788741,0.0,0.11408165683098614,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,9.164052952057645,20.000000000000004,7.3,9.646371528481732,43.38461538461539,67.26851732288574,3.044440879756444,70.0,43.38461538461539,43.38461538461539,93.88390193827036,0.0,43.38461538461539,67.26851732288574,0.9646371528481732,2.119593981225034,0.048,1.9076345831025308,9.646371528481732,9.810330926604234,0.0,24.0,0.0,43.38461538461539,67.26851732288574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 06:00:00,7.245424194559472,20.0,7.0,7.6267623100626025,43.84615384615385,51.18811730527817,0.3495022375791385,70.0,43.84615384615385,43.84615384615385,77.34196345912432,0.0,43.84615384615385,51.18811730527817,0.7626762310062603,1.6510281345429607,0.048,1.4859253210886647,7.6267623100626025,7.743865123516898,0.0,24.0,0.0,43.84615384615385,51.18811730527817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 07:00:00,7.170029737714657,20.000000000000007,7.4,7.547399723910165,43.230769230769226,50.53746632890396,0.3343027779573748,70.0,43.230769230769226,43.230769230769226,77.30669709813473,0.0,43.230769230769226,50.53746632890396,0.7547399723910165,1.6130470667901953,0.048,1.4517423601111759,7.547399723910165,7.660704430589185,0.0,24.0,0.0,43.230769230769226,50.53746632890396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 08:00:00,7.1193208679505195,20.0,7.8,7.494021966263705,42.61538461538461,50.098963022326046,0.32462447918005566,70.0,42.61538461538461,42.61538461538461,77.48357840694143,0.0,42.61538461538461,50.098963022326046,0.7494021966263704,1.5814304291313197,0.048,1.4232873862181878,7.494021966263705,7.604165009176835,0.0,24.0,0.0,42.61538461538461,50.098963022326046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 09:00:00,7.1829146301153175,20.0,8.2,7.560962768542439,42.0,50.64877383570965,0.3368298885483461,70.0,42.0,42.0,78.64877383570965,0.0,42.0,50.64877383570965,0.756096276854244,1.5794632150712893,0.048,1.4215168935641602,7.560962768542439,7.670909090049568,0.0,24.0,0.0,42.0,50.64877383570965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 10:00:00,7.059656291686258,20.0,9.0,7.431217149143429,40.769230769230774,49.79104566747007,0.3203110840148028,69.79104566747009,40.769230769230774,40.769230769230774,78.81286056570939,0.0,40.769230769230774,49.79104566747007,0.743121714914343,1.5168082931010254,0.048,1.3651274637909228,7.431217149143429,7.534897978453531,0.0,24.0,0.0,40.769230769230774,49.79104566747007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 11:00:00,6.882359316070388,20.0,9.8,7.244588753758303,39.53846153846153,49.02008973723029,0.3122667566275129,69.02008973723031,39.53846153846153,39.53846153846153,78.50171793599907,0.0,39.53846153846153,49.02008973723029,0.7244588753758303,1.4567565382707548,0.048,1.3110808844436792,7.244588753758303,7.342264407585379,0.0,24.0,0.0,39.53846153846153,49.02008973723029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 12:00:00,6.695429429270284,20.000000000000004,10.6,7.047820451863457,38.30769230769231,48.202264358236064,0.30378536430445935,68.20226435823606,38.30769230769231,38.30769230769231,78.09683640877982,0.0,38.30769230769231,48.202264358236064,0.7047820451863457,1.395298699977851,0.048,1.2557688299800658,7.047820451863457,7.139350321861241,0.0,24.0,0.0,38.30769230769231,48.202264358236064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 13:00:00,6.481480131572931,20.0,10.7,6.822610664813611,38.15384615384615,47.25972867287048,0.29407804589713826,67.2597286728705,38.15384615384615,38.15384615384615,76.36561119189483,0.0,38.15384615384615,47.25972867287048,0.6822610664813611,1.3624072448014988,0.048,1.226166520321349,6.822610664813611,6.910851389293762,0.0,24.0,0.0,38.15384615384615,47.25972867287048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 14:00:00,6.2697132866847465,19.999999999999996,10.9,6.59969819651026,37.84615384615385,46.31970984332982,0.2844697498495802,66.31970984332982,37.84615384615385,37.84615384615385,74.7932658405058,0.0,37.84615384615385,46.31970984332982,0.659969819651026,1.3249759106845105,0.048,1.1924783196160593,6.59969819651026,6.684195787578711,0.0,24.0,0.0,37.84615384615385,46.31970984332982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 15:00:00,6.11103058092081,20.0,11.0,6.432663769390326,37.69230769230769,45.6105229809405,0.2772699900599281,65.61052298094049,37.69230769230769,37.69230769230769,73.5287382695733,0.0,37.69230769230769,45.6105229809405,0.6432663769390327,1.299084920197446,0.048,1.1691764281777013,6.432663769390326,6.514572261410071,0.0,24.0,0.0,37.69230769230769,45.6105229809405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 16:00:00,6.003311026420209,20.0,10.5,6.319274764652852,38.46153846153846,45.126680562277826,0.2723825329591747,65.12668056227783,38.46153846153846,38.46153846153846,71.7918226630172,0.0,38.46153846153846,45.126680562277826,0.6319274764652852,1.3076465707144889,0.048,1.17688191364304,6.319274764652852,6.402039421724301,0.0,24.0,0.0,38.46153846153846,45.126680562277826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 17:00:00,6.189091594869036,20.0,9.9,6.51483325775688,39.38461538461539,45.95991862639424,0.28081177835158966,65.95991862639424,39.38461538461539,39.38461538461539,72.5352218681731,0.0,39.38461538461539,45.95991862639424,0.651483325775688,1.3603360203302888,0.048,1.22430241829726,6.51483325775688,6.602866859789909,0.0,24.0,0.0,39.38461538461539,45.95991862639424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 18:00:00,6.1039572252461864,20.0,9.4,6.425218131838091,40.15384615384615,45.57881240975665,0.2769490574068141,65.57881240975667,40.15384615384615,40.15384615384615,71.00377866566717,0.0,40.15384615384615,45.57881240975665,0.6425218131838091,1.3719797569080838,0.048,1.2347817812172754,6.425218131838091,6.514416107528898,0.0,24.0,0.0,40.15384615384615,45.57881240975665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 19:00:00,6.037154202488188,20.0,9.0,6.354899160513883,40.769230769230774,45.27890770355221,0.27391806726352924,65.27890770355222,40.769230769230774,40.769230769230774,69.78858463787365,0.0,40.769230769230774,45.27890770355221,0.6354899160513883,1.3814441541834894,0.048,1.2432997387651405,6.354899160513883,6.445043575932232,0.0,24.0,0.0,40.769230769230774,45.27890770355221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 20:00:00,6.090792056541383,20.0,8.6,6.411360059517245,41.38461538461539,45.519769030564134,0.2763517267033295,65.51976903056413,41.38461538461539,41.38461538461539,69.65492267651288,0.0,41.38461538461539,45.519769030564134,0.6411360059517245,1.4071315324553857,0.048,1.2664183792098471,6.411360059517245,6.504073212762783,0.0,24.0,0.0,41.38461538461539,45.519769030564134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 21:00:00,6.147938684291571,20.0,8.2,6.471514404517443,42.0,45.7758486405143,0.2789445864016141,65.77584864051428,42.0,42.0,69.55169728102858,0.0,42.0,45.7758486405143,0.6471514404517442,1.433275459215429,0.048,1.2899479132938863,6.471514404517443,6.566841950438985,0.0,24.0,0.0,42.0,45.7758486405143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 22:00:00,6.166591565670209,20.0,8.1,6.491149016494957,42.15384615384615,45.85931493219532,0.27979090588340316,65.85931493219533,42.15384615384615,42.15384615384615,69.5647837105445,0.0,42.15384615384615,45.85931493219532,0.6491149016494957,1.440394832581244,0.048,1.2963553493231195,6.491149016494957,6.587188499753081,0.0,24.0,0.0,42.15384615384615,45.85931493219532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 23:00:00,0.0,18.048888382326037,8.1,0.0,42.15384615384615,45.0,0.0,-8.902223235347925,42.15384615384615,42.15384615384615,18.048888382326037,0.0,42.15384615384615,45.0,0.0,1.5316820816758225,0.048,1.3785138735082405,0.0,0.10516820816758199,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.479976720639726,8.0,0.0,42.30769230769231,45.0,0.0,-10.040046558720547,42.30769230769231,42.30769230769231,17.479976720639726,0.0,42.30769230769231,45.0,0.0,1.5704321659923854,0.048,1.4133889493931469,0.0,0.10904321659923855,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.273326897660958,8.0,0.0,42.30769230769231,45.0,0.0,-10.453346204678084,42.30769230769231,42.30769230769231,17.273326897660958,0.0,42.30769230769231,45.0,0.0,1.5828311553711116,0.048,1.4245480398340005,0.0,0.11028311553711112,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.0,17.161001419620966,8.0,0.0,42.30769230769231,45.0,0.0,-10.677997160758068,42.30769230769231,42.30769230769231,17.161001419620966,0.0,42.30769230769231,45.0,0.0,1.5895706840535113,0.048,1.4306136156481601,0.0,0.11095706840535113,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.0,17.074277629252848,8.0,0.0,42.30769230769231,45.0,0.0,-10.851444741494305,42.30769230769231,42.30769230769231,17.074277629252848,0.0,42.30769230769231,45.0,0.0,1.5947741114755984,0.048,1.4352967003280386,0.0,0.11147741114755982,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.014915053413986993,17.0,7.9,0.015700056225249465,42.46153846153846,45.0,0.0,-10.303371995716525,42.46153846153846,42.46153846153846,17.0,0.0005315676917601914,42.46153846153846,45.0,0.0015700056225249465,1.6038461538461535,0.048,1.4434615384615381,0.015700056225249465,0.1280846716098647,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,9.183411973374085,20.000000000000004,7.9,9.666749445656931,42.46153846153846,67.42653983855917,3.238210103033463,70.0,42.46153846153846,42.46153846153846,94.96500137702071,0.0,42.46153846153846,67.42653983855917,0.9666749445656931,2.0966423490029285,0.048,1.8869781141026356,9.666749445656931,9.828413680557224,0.0,24.0,0.0,42.46153846153846,67.42653983855917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 06:00:00,7.215206166610804,19.999999999999996,7.8,7.594953859590319,42.61538461538461,50.92752551944494,0.3432891743314925,70.0,42.61538461538461,42.61538461538461,78.31214090406033,0.0,42.61538461538461,50.92752551944494,0.7594953859590319,1.6062873040448868,0.048,1.4456585736403982,7.594953859590319,7.707582589994808,0.0,24.0,0.0,42.61538461538461,50.92752551944494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 07:00:00,7.168520889014927,20.0,7.8,7.545811462120976,42.61538461538461,50.52442896185822,0.3340086854654524,70.0,42.61538461538461,42.61538461538461,77.9090443464736,0.0,42.61538461538461,50.52442896185822,0.7545811462120976,1.594194407317285,0.048,1.4347749665855565,7.545811462120976,7.657230902852704,0.0,24.0,0.0,42.61538461538461,50.52442896185822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 08:00:00,7.154169636661782,20.000000000000004,7.8,7.5307048806966135,42.61538461538461,50.400393765223214,0.3312304792429268,70.0,42.61538461538461,42.61538461538461,77.7850091498386,0.0,42.61538461538461,50.400393765223214,0.7530704880696614,1.5904733514182345,0.048,1.4314260162764112,7.5307048806966135,7.641752215838437,0.0,24.0,0.0,42.61538461538461,50.400393765223214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 09:00:00,7.261209719991892,19.999999999999996,7.8,7.643378652623044,42.61538461538461,51.324147478536304,0.3528149261486511,70.0,42.61538461538461,42.61538461538461,78.70876286315169,0.0,42.61538461538461,51.324147478536304,0.7643378652623044,1.6181859628176278,0.048,1.456367366535865,7.643378652623044,7.7571972489048076,0.0,24.0,0.0,42.61538461538461,51.324147478536304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 10:00:00,7.220772362565354,20.000000000000004,7.8,7.600813013226689,42.61538461538461,50.97554572420884,0.34442118109744446,70.0,42.61538461538461,42.61538461538461,78.36016110882423,0.0,42.61538461538461,50.97554572420884,0.7600813013226688,1.6077279101878035,0.048,1.446955119169023,7.600813013226689,7.7135858042454695,0.0,24.0,0.0,42.61538461538461,50.97554572420884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 11:00:00,7.123470988284957,20.0,7.8,7.498390513984165,42.61538461538461,50.13487807090655,0.32540096036196936,70.0,42.61538461538461,42.61538461538461,77.51949345552194,0.0,42.61538461538461,50.13487807090655,0.7498390513984166,1.582507880588735,0.048,1.4242570925298614,7.498390513984165,7.608641302043038,0.0,24.0,0.0,42.61538461538461,50.13487807090655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 12:00:00,7.0317117986796225,19.999999999999996,7.8,7.401801893346971,42.61538461538461,49.66983152029334,0.3190431850580591,69.66983152029334,42.61538461538461,42.61538461538461,76.72427842520207,0.0,42.61538461538461,49.66983152029334,0.7401801893346971,1.568556484070339,0.048,1.411700835663305,7.401801893346971,7.510657541754005,0.0,24.0,0.0,42.61538461538461,49.66983152029334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 13:00:00,6.910021952479353,19.999999999999993,7.8,7.273707318399318,42.61538461538461,49.14067660339737,0.31352186717238445,69.14067660339737,42.61538461538461,42.61538461538461,75.66596859141012,0.0,42.61538461538461,49.14067660339737,0.7273707318399318,1.5526818365634598,0.048,1.3974136529071137,7.273707318399318,7.380975502055664,0.0,24.0,0.0,42.61538461538461,49.14067660339737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 14:00:00,6.817894177349147,20.000000000000004,7.8,7.176730712999102,42.61538461538461,48.73863833091531,0.3093418410775475,68.73863833091531,42.61538461538461,42.61538461538461,74.861892046446,0.0,42.61538461538461,48.73863833091531,0.7176730712999102,1.5406206883889975,0.048,1.3865586195500978,7.176730712999102,7.282792781838001,0.0,24.0,0.0,42.61538461538461,48.73863833091531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 15:00:00,6.7609078037041925,20.0,7.8,7.116745056530729,42.61538461538461,48.48932709685508,0.3067562524366694,68.48932709685508,42.61538461538461,42.61538461538461,74.36326957832554,0.0,42.61538461538461,48.48932709685508,0.7116745056530729,1.5331413513671908,0.048,1.3798272162304714,7.116745056530729,7.222059191667449,0.0,24.0,0.0,42.61538461538461,48.48932709685508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 16:00:00,6.603433399345512,19.999999999999993,8.3,6.950982525626855,41.84615384615385,47.79784839300453,0.29961131575977823,67.79784839300453,41.84615384615385,41.84615384615385,73.74954293985522,0.0,41.84615384615385,47.79784839300453,0.6950982525626854,1.4893200671747515,0.048,1.3403880604572762,6.950982525626855,7.0519145323443295,0.0,24.0,0.0,41.84615384615385,47.79784839300453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 17:00:00,6.5808832490948825,20.0,8.7,6.927245525363034,41.230769230769226,47.698519705910044,0.29858816919668274,67.69851970591003,41.230769230769226,41.230769230769226,74.16627018105085,0.0,41.230769230769226,47.698519705910044,0.6927245525363034,1.467878668100378,0.048,1.3210908012903402,6.927245525363034,7.026033392173071,0.0,24.0,0.0,41.230769230769226,47.698519705910044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 18:00:00,6.5035907706755935,20.0,9.2,6.845885021763783,40.46153846153846,47.35746425333866,0.2950812509380941,67.35746425333866,40.46153846153846,40.46153846153846,74.25339004513887,0.0,40.46153846153846,47.35746425333866,0.6845885021763782,1.4345700814463134,0.048,1.2911130733016822,6.845885021763783,6.941342029908414,0.0,24.0,0.0,40.46153846153846,47.35746425333866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 19:00:00,6.422612656686312,19.999999999999996,9.1,6.760644901775065,40.61538461538461,46.99914083583667,0.29140710783513213,66.99914083583667,40.61538461538461,40.61538461538461,73.38289705628873,0.0,40.61538461538461,46.99914083583667,0.6760644901775066,1.4284357635366387,0.048,1.2855921871829747,6.760644901775065,6.855488478128729,0.0,24.0,0.0,40.61538461538461,46.99914083583667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 20:00:00,6.431082420326824,20.0,8.9,6.769560442449288,40.92307692307692,47.03666765846977,0.29179139838143486,67.03666765846977,40.92307692307692,40.92307692307692,73.15025839386261,0.0,40.92307692307692,47.03666765846977,0.6769560442449288,1.4387923374464004,0.048,1.2949131037017605,6.769560442449288,6.865439676193929,0.0,24.0,0.0,40.92307692307692,47.03666765846977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 21:00:00,6.431691984699808,19.999999999999993,8.8,6.770202089157692,41.07692307692308,47.03936800377652,0.29181905556714194,67.03936800377652,41.07692307692308,41.07692307692308,73.00181293062995,0.0,41.07692307692308,47.03936800377652,0.6770202089157692,1.4434887324209884,0.048,1.2991398591788896,6.770202089157692,6.86655096239979,0.0,24.0,0.0,41.07692307692308,47.03936800377652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 22:00:00,6.38968158486035,20.0,9.0,6.725980615642474,40.769230769230774,46.85312504500665,0.28991295757079627,66.85312504500665,40.769230769230774,40.769230769230774,72.93701932078253,0.0,40.769230769230774,46.85312504500665,0.6725980615642474,1.4286706744271227,0.048,1.2858036069844103,6.725980615642474,6.820847683085185,0.0,24.0,0.0,40.769230769230774,46.85312504500665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 23:00:00,0.0,17.95540718351368,9.2,0.0,40.46153846153846,45.0,0.0,-9.089185632972637,40.46153846153846,40.46153846153846,17.95540718351368,0.0,40.46153846153846,45.0,0.0,1.4865217228353327,0.048,1.3378695505517992,0.0,0.1006521722835334,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.37630045790776,9.4,0.0,40.15384615384615,45.0,0.0,-10.24739908418448,40.15384615384615,40.15384615384615,17.37630045790776,0.0,40.15384615384615,45.0,0.0,1.5120373571409191,0.048,1.360833621426827,0.0,0.10320373571409203,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.177940327133747,9.3,0.0,40.30769230769231,45.0,0.0,-10.644119345732506,40.30769230769231,40.30769230769231,17.177940327133747,0.0,40.30769230769231,45.0,0.0,1.5285543496027445,0.048,1.37569891464247,0.0,0.10485543496027439,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.0,17.078869792197782,9.3,0.0,40.30769230769231,45.0,0.0,-10.842260415604436,40.30769230769231,40.30769230769231,17.078869792197782,0.0,40.30769230769231,45.0,0.0,1.534498581698902,0.048,1.3810487235290119,0.0,0.10544985816989016,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.0,17.005127139132846,9.2,0.0,40.46153846153846,45.0,0.0,-10.989745721734309,40.46153846153846,40.46153846153846,17.005127139132846,0.0,40.46153846153846,45.0,0.0,1.543538525498183,0.048,1.3891846729483646,0.0,0.10635385254981844,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.15846635098496567,16.999999999999996,9.2,0.16680668524733228,40.46153846153846,45.0,0.0,-6.709855835334096,40.46153846153846,40.46153846153846,16.999999999999996,0.006129132018697908,40.46153846153846,45.0,0.01668066852473323,1.5438461538461539,0.048,1.3894615384615383,0.16680668524733228,0.27319130063194774,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 05:00:00,9.154936932605976,20.0,9.2,9.636775718532606,40.46153846153846,67.1940790200943,2.960726739666166,70.0,40.46153846153846,40.46153846153846,96.73254055855585,0.0,40.46153846153846,67.1940790200943,0.9636775718532606,2.0296685244489825,0.048,1.8267016720040843,9.636775718532606,9.791742570977505,0.0,24.0,0.0,40.46153846153846,67.1940790200943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 06:00:00,7.14768242355763,20.0,9.2,7.523876235323821,40.46153846153846,50.34430715301768,0.32998583430047623,70.0,40.46153846153846,40.46153846153846,79.88276869147921,0.0,40.46153846153846,50.34430715301768,0.7523876235323821,1.5241753684366846,0.048,1.3717578315930161,7.523876235323821,7.628293772167489,0.0,24.0,0.0,40.46153846153846,50.34430715301768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 07:00:00,7.072460469410742,20.0,9.2,7.444695230958676,40.46153846153846,49.84654903163944,0.3208920358171843,69.84654903163944,40.46153846153846,40.46153846153846,79.23155960174043,0.0,40.46153846153846,49.84654903163944,0.7444695230958676,1.5092426247953372,0.048,1.3583183623158035,7.444695230958676,7.5476194934382095,0.0,24.0,0.0,40.46153846153846,49.84654903163944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 08:00:00,7.031052047889946,19.999999999999996,9.2,7.401107418831522,40.46153846153846,49.666968393627755,0.31901325081170356,69.66696839362776,40.46153846153846,40.46153846153846,78.87239832571706,0.0,40.46153846153846,49.666968393627755,0.7401107418831522,1.5038552056549868,0.048,1.353469685089488,7.401107418831522,7.50349293939702,0.0,24.0,0.0,40.46153846153846,49.666968393627755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 09:00:00,7.111827119083598,20.0,9.2,7.486133809561682,40.46153846153846,50.034100045689854,0.32322928812128604,70.0,40.46153846153846,40.46153846153846,79.5725615841514,0.0,40.46153846153846,50.034100045689854,0.7486133809561683,1.5148691552168494,0.048,1.3633822396951643,7.486133809561682,7.589620725083368,0.0,24.0,0.0,40.46153846153846,50.034100045689854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 10:00:00,6.977213636793021,20.0,9.5,7.344435407150549,40.0,49.43311572497352,0.31657049168752366,69.43311572497352,40.0,40.0,78.86623144994704,0.0,40.0,49.43311572497352,0.7344435407150549,1.4829934717492055,0.048,1.334694124574285,7.344435407150549,7.444734754325469,0.0,24.0,0.0,40.0,49.43311572497352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 11:00:00,6.797374826623587,20.0,9.7,7.155131396445881,39.69230769230769,48.64892327481665,0.3084108360537018,68.64892327481665,39.69230769230769,39.69230769230769,77.60553885732561,0.0,39.69230769230769,48.64892327481665,0.7155131396445882,1.4502369290137302,0.048,1.3052132361123572,7.155131396445881,7.252155089347254,0.0,24.0,0.0,39.69230769230769,48.64892327481665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 12:00:00,6.607038815486863,20.0,10.0,6.954777700512487,39.230769230769226,47.81372223189969,0.29977490088415876,67.8137222318997,39.230769230769226,39.230769230769226,76.39667523303017,0.0,39.230769230769226,47.81372223189969,0.6954777700512487,1.4113347438800674,0.048,1.2702012694920608,6.954777700512487,7.047911174900493,0.0,24.0,0.0,39.230769230769226,47.81372223189969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 13:00:00,6.345734366585093,19.999999999999993,10.8,6.679720385879046,38.0,46.657992981942684,0.28791898214995887,66.65799298194268,38.0,38.0,75.31598596388537,0.0,38.0,46.657992981942684,0.6679720385879045,1.339739789458281,0.048,1.205765810512453,6.679720385879046,6.765694364824874,0.0,24.0,0.0,38.0,46.657992981942684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 14:00:00,6.137634871824973,20.0,11.6,6.4606682861315505,36.76923076923077,45.72971698450927,0.27847708129877397,65.72971698450925,36.76923076923077,36.76923076923077,74.69020319978776,0.0,36.76923076923077,45.72971698450927,0.646066828613155,1.2749684326122008,0.048,1.1474715893509808,6.4606682861315505,6.54016512939277,0.0,24.0,0.0,36.76923076923077,45.72971698450927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 15:00:00,5.988129878306312,20.0,12.4,6.303294608743486,35.53846153846154,45.058331215949025,0.27169373313549494,65.05833121594904,35.53846153846154,35.53846153846154,74.57820089343653,0.0,35.53846153846154,45.058331215949025,0.6303294608743486,1.2179037826323167,0.048,1.096113404369085,6.303294608743486,6.377084987006718,0.0,24.0,0.0,35.53846153846154,45.058331215949025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 16:00:00,5.881037427984857,20.0,11.9,6.190565713668271,36.30769230769231,45.0,0.27867768008039917,64.15006102824188,36.30769230769231,36.30769230769231,72.84236872054957,0.0,36.30769230769231,45.0,0.619056571366827,1.2392307692307694,0.048,1.1153076923076923,6.190565713668271,6.266488790591347,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 17:00:00,5.89385495501515,20.0,11.3,6.204057847384369,37.230769230769226,45.0,0.27760490161927337,64.2659628821642,37.230769230769226,37.230769230769226,72.03519365139498,0.0,37.230769230769226,45.0,0.6204057847384369,1.2669230769230766,0.048,1.140230769230769,6.204057847384369,6.282750155076677,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 18:00:00,5.905070530546031,19.999999999999996,10.8,6.215863716364243,38.0,45.0,0.27667741500770554,64.36733145932075,38.0,38.0,71.36733145932075,0.0,38.0,45.0,0.6215863716364243,1.2900000000000003,0.048,1.1610000000000003,6.215863716364243,6.296863716364243,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 19:00:00,5.850196284581095,20.0,10.4,6.158101352190626,38.61538461538461,45.0,0.2813165334028328,63.87094227281503,38.61538461538461,38.61538461538461,70.25555765743042,0.0,38.61538461538461,45.0,0.6158101352190626,1.3084615384615383,0.048,1.1776153846153845,6.158101352190626,6.240947506036781,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 20:00:00,5.881560521983225,20.0,10.0,6.19111633892971,39.230769230769226,45.0,0.27863362840972117,64.15479222001841,39.230769230769226,39.230769230769226,69.92402298924918,0.0,39.230769230769226,45.0,0.619111633892971,1.3269230769230766,0.048,1.194230769230769,6.19111633892971,6.275808646622018,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 21:00:00,5.9191060699887625,19.999999999999996,9.6,6.230637968409224,39.84615384615385,45.0,0.27553120063979275,64.4941248594235,39.84615384615385,39.84615384615385,69.64797101326965,0.0,39.84615384615385,45.0,0.6230637968409224,1.3453846153846154,0.048,1.210846153846154,6.230637968409224,6.317176429947685,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 22:00:00,5.919165714280549,20.000000000000004,9.5,6.230700751874262,40.0,45.0,0.2755263636886257,64.49466352223877,40.0,40.0,69.49466352223877,0.0,40.0,45.0,0.6230700751874262,1.3499999999999999,0.048,1.2149999999999999,6.230700751874262,6.317700751874262,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 23:00:00,0.0,18.108524201896383,9.5,0.0,40.0,45.0,0.0,-8.782951596207234,40.0,40.0,18.108524201896383,0.0,40.0,45.0,0.0,1.463488547886217,0.048,1.3171396930975954,0.0,0.09834885478862154,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.562754554959376,9.4,0.0,40.15384615384615,45.0,0.0,-9.874490890081248,40.15384615384615,40.15384615384615,17.562754554959376,0.0,40.15384615384615,45.0,0.0,1.5008501113178223,0.048,1.3507651001860401,0.0,0.10208501113178214,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.366172101544826,9.1,0.0,40.61538461538461,45.0,0.0,-10.267655796910347,40.61538461538461,40.61538461538461,17.366172101544826,0.0,40.61538461538461,45.0,0.0,1.526491212368849,0.048,1.3738420911319642,0.0,0.10464912123688475,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.25948157629528,8.9,0.0,40.92307692307692,45.0,0.0,-10.481036847409442,40.92307692307692,40.92307692307692,17.25948157629528,0.0,40.92307692307692,45.0,0.0,1.542123413114591,0.048,1.387911071803132,0.0,0.10621234131145885,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.0,17.17447502381269,8.6,0.0,41.38461538461539,45.0,0.0,-10.65104995237462,41.38461538461539,41.38461538461539,17.17447502381269,0.0,41.38461538461539,45.0,0.0,1.5610699601097002,0.048,1.4049629640987302,0.0,0.10810699601096996,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.0,17.09769913989259,8.6,0.0,41.38461538461539,45.0,0.0,-10.80460172021482,41.38461538461539,41.38461538461539,17.09769913989259,0.0,41.38461538461539,45.0,0.0,1.5656765131449062,0.048,1.4091088618304155,0.0,0.10856765131449064,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 05:00:00,8.851402751851857,19.999999999999996,8.6,9.317266054580903,41.38461538461539,64.70562333800419,1.5171051139556837,70.0,41.38461538461539,41.38461538461539,93.3210079533888,0.0,41.38461538461539,64.70562333800419,0.9317266054580904,1.9827071616785872,0.048,1.7844364455107284,9.317266054580903,9.467536770748762,0.0,24.0,0.0,41.38461538461539,64.70562333800419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 06:00:00,6.939748249239099,20.0,8.6,7.304998157093789,41.38461538461539,49.27013526478646,0.31487061021955987,69.27013526478646,41.38461538461539,41.38461538461539,77.15565514495754,0.0,41.38461538461539,49.27013526478646,0.7304998157093789,1.5196425194820553,0.048,1.36767826753385,7.304998157093789,7.408962409041995,0.0,24.0,0.0,41.38461538461539,49.27013526478646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 07:00:00,6.891055591461614,20.0,8.6,7.2537427278543305,41.38461538461539,49.05801054355628,0.3126613244764796,69.05801054355629,41.38461538461539,41.38461538461539,76.73140570249718,0.0,41.38461538461539,49.05801054355628,0.7253742727854331,1.51327877784515,0.048,1.3619509000606351,7.2537427278543305,7.357070605638845,0.0,24.0,0.0,41.38461538461539,49.05801054355628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 08:00:00,6.874630473809238,20.0,8.6,7.236453130325513,41.38461538461539,48.986378219203615,0.31191608320368613,68.9863782192036,41.38461538461539,41.38461538461539,76.58814105379183,0.0,41.38461538461539,48.986378219203615,0.7236453130325513,1.51112980811457,0.048,1.360016827303113,7.236453130325513,7.339566111136969,0.0,24.0,0.0,41.38461538461539,48.986378219203615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 09:00:00,6.97962937835485,20.0,8.6,7.346978293005105,41.38461538461539,49.44361764830306,0.31668009883642695,69.44361764830306,41.38461538461539,41.38461538461539,77.50261991199073,0.0,41.38461538461539,49.44361764830306,0.7346978293005104,1.5248469909875535,0.048,1.372362291888798,7.346978293005105,7.45146299210386,0.0,24.0,0.0,41.38461538461539,49.44361764830306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 10:00:00,6.882867127087662,19.999999999999996,9.1,7.245123291671224,40.61538461538461,49.022304391767676,0.31228979705479415,69.02230439176768,40.61538461538461,40.61538461538461,77.42922416815074,0.0,40.61538461538461,49.022304391767676,0.7245123291671224,1.489130670214569,0.048,1.340217603193112,7.245123291671224,7.346036358692681,0.0,24.0,0.0,40.61538461538461,49.022304391767676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 11:00:00,6.730721384817939,20.000000000000004,9.5,7.084969878755725,40.0,48.357067365162266,0.30538663270498817,68.35706736516227,40.0,40.0,76.71413473032453,0.0,40.0,48.357067365162266,0.7084969878755725,1.4507120209548678,0.048,1.3056408188593809,7.084969878755725,7.182041080851212,0.0,24.0,0.0,40.0,48.357067365162266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 12:00:00,6.565860992080542,19.999999999999996,10.0,6.911432623242676,39.230769230769226,47.63230622378238,0.29790657858804637,67.63230622378238,39.230769230769226,39.230769230769226,76.03384321679553,0.0,39.230769230769226,47.63230622378238,0.6911432623242676,1.4058922636365485,0.048,1.2653030372728937,6.911432623242676,7.00402184960633,0.0,24.0,0.0,39.230769230769226,47.63230622378238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 13:00:00,6.359143360312181,20.0,10.3,6.693835116118086,38.76923076923077,46.71756383529096,0.2885273756947453,66.71756383529095,38.76923076923077,38.76923076923077,74.66589690135115,0.0,38.76923076923077,46.71756383529096,0.6693835116118085,1.3646038381356516,0.048,1.2281434543220864,6.693835116118086,6.782295499931651,0.0,24.0,0.0,38.76923076923077,46.71756383529096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 14:00:00,6.177024197005226,20.0,10.5,6.502130733689711,38.46153846153846,45.90597255256809,0.28026425576248776,65.90597255256807,38.46153846153846,38.46153846153846,73.3504066435977,0.0,38.46153846153846,45.90597255256809,0.650213073368971,1.3310253304231967,0.048,1.197922797380877,6.502130733689711,6.587233266732031,0.0,24.0,0.0,38.46153846153846,45.90597255256809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 15:00:00,6.024476588392802,20.0,10.8,6.34155430357137,38.0,45.22190672068619,0.2733428579125589,65.2219067206862,38.0,38.0,72.4438134413724,0.0,38.0,45.22190672068619,0.6341554303571371,1.2966572016205857,0.048,1.1669914814585272,6.34155430357137,6.423220023733428,0.0,24.0,0.0,38.0,45.22190672068619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 16:00:00,5.861571165683255,20.000000000000004,10.9,6.170074911245532,37.84615384615385,45.0,0.2803336477625634,63.97392674177459,37.84615384615385,37.84615384615385,71.12777289562075,0.0,37.84615384615385,45.0,0.6170074911245532,1.2853846153846151,0.048,1.1568461538461536,6.170074911245532,6.250613372783993,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 17:00:00,5.9065672816962715,19.999999999999996,11.1,6.217439243890812,37.53846153846154,45.0,0.2765544209816537,64.38085602870481,37.53846153846154,37.53846153846154,71.84239449024327,0.0,37.53846153846154,45.0,0.6217439243890812,1.2761538461538466,0.048,1.148538461538462,6.217439243890812,6.297054628506197,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 18:00:00,5.806527451142567,19.999999999999996,11.2,6.1121341590974385,37.38461538461539,45.0,0.2851983110285384,63.4751485821684,37.38461538461539,37.38461538461539,71.09053319755301,0.0,37.38461538461539,45.0,0.6112134159097439,1.271538461538462,0.048,1.1443846153846158,6.1121341590974385,6.191288005251285,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 19:00:00,5.763313842474298,20.000000000000007,10.3,6.066646149972945,38.76923076923077,45.0,0.2892177206372405,63.082804052058904,38.76923076923077,38.76923076923077,69.31357328282814,0.0,38.76923076923077,45.0,0.6066646149972945,1.3130769230769228,0.048,1.1817692307692305,6.066646149972945,6.149953842280637,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 20:00:00,5.84770537735495,20.000000000000004,9.5,6.155479344584158,40.0,45.0,0.28153329441189184,63.84838424504392,40.0,40.0,68.84838424504392,0.0,40.0,45.0,0.6155479344584158,1.3499999999999999,0.048,1.2149999999999999,6.155479344584158,6.242479344584158,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 21:00:00,5.953137097452701,19.999999999999996,8.6,6.2664601025817905,41.38461538461539,45.0,0.2728169568996594,64.8012646995202,41.38461538461539,41.38461538461539,68.41664931490482,0.0,41.38461538461539,45.0,0.626646010258179,1.3915384615384618,0.048,1.2523846153846157,6.2664601025817905,6.3576139487356365,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 22:00:00,6.018833746246337,20.0,8.1,6.335614469732986,42.15384615384615,45.196526520532146,0.27308683059193906,65.19652652053215,42.15384615384615,42.15384615384615,68.23920688721813,0.0,42.15384615384615,45.196526520532146,0.6335614469732986,1.4205111802313488,0.048,1.2784600622082138,6.335614469732986,6.429665587756122,0.0,24.0,0.0,42.15384615384615,45.196526520532146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 23:00:00,0.0,18.09528863802649,7.7,0.0,42.769230769230774,45.0,0.0,-8.809422723947023,42.769230769230774,42.769230769230774,18.09528863802649,0.0,42.769230769230774,45.0,0.0,1.5473596047953337,0.048,1.3926236443158004,0.0,0.10673596047953327,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.52808555716464,7.2,0.0,43.53846153846154,45.0,0.0,-9.943828885670719,43.53846153846154,43.53846153846154,17.52808555716464,0.0,43.53846153846154,45.0,0.0,1.6044687127239678,0.048,1.4440218414515709,0.0,0.11244687127239694,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.299553114022558,6.0,0.0,45.38461538461539,45.0,0.0,-10.400893771954884,45.38461538461539,45.38461538461539,17.299553114022558,0.0,45.38461538461539,45.0,0.0,1.6735652746971081,0.048,1.5062087472273973,0.0,0.11935652746971082,0.26752325122521237,24.0,0.11935652746971082,45.38461538461539,45.0,0.26752325122521237,97.5,0.12241695125098545,0.0,0.001224169512509854,0.0,0.11935652746971082,0.12241695125098544,0.0
2009-01-24 02:00:00,0.0,17.133943378792278,4.8,0.0,47.230769230769226,45.0,0.0,-10.732113242415444,47.230769230769226,47.230769230769226,17.133943378792278,0.0,47.230769230769226,45.0,0.0,1.73888647419554,0.048,1.564997826775986,0.0,0.12588864741955397,0.04864900167818683,24.0,0.12588864741955397,47.230769230769226,45.0,0.04864900167818683,97.5,0.1291165614559528,0.0,0.0012911656145595308,0.0,0.12588864741955397,0.1291165614559528,0.0
2009-01-24 03:00:00,0.016194068042048215,17.0,3.6,0.017046387412682332,49.07692307692308,45.0,0.0,-10.257858997647396,49.07692307692308,49.07692307692308,17.0,0.0004581225427207275,49.07692307692308,45.0,0.0017046387412682333,1.8023076923076924,0.048,1.6220769230769232,0.017046387412682332,0.14927715664345143,0.031564785887522234,24.0,0.14927715664345143,49.07692307692308,45.0,0.031564785887522234,97.5,0.15310477604456557,0.0,0.0015310477604456585,0.0,0.14927715664345143,0.15310477604456557,0.0
2009-01-24 04:00:00,0.3384494434752948,17.000000000000007,3.7,0.3562625720792577,48.92307692307692,45.0,0.0,-3.3091015647930533,48.92307692307692,48.92307692307692,17.000000000000007,0.009620717567574474,48.92307692307692,45.0,0.03562625720792577,1.7976923076923073,0.048,1.6179230769230764,0.3562625720792577,0.4880318028484887,0.10724160644067543,24.0,0.4880318028484887,48.92307692307692,45.0,0.10724160644067543,97.5,0.5005454388189627,0.0,0.005005454388189623,0.0,0.4880318028484887,0.5005454388189627,0.0
