timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-24 05:00:00,8.40309863255062,20.000000000000007,3.7,8.845366981632232,48.92307692307692,60.99388272092895,0.8466818860105482,70.0,48.92307692307692,48.92307692307692,82.07080579785203,0.0,48.92307692307692,60.99388272092895,0.8845366981632232,2.097508789320176,0.048,1.887757910388158,8.845366981632232,9.00711786056425,0.0,24.0,0.0,48.92307692307692,60.99388272092895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 06:00:00,6.380336698691509,20.0,3.8,6.716143893359483,48.769230769230774,46.8116583815323,0.2894889609206672,66.81165838153231,48.769230769230774,48.769230769230774,64.85408599383383,0.0,48.769230769230774,46.8116583815323,0.6716143893359483,1.6674266745228923,0.048,1.5006840070706031,6.716143893359483,6.834886560811771,3.0099237320332812,24.0,6.834886560811771,48.769230769230774,46.8116583815323,3.0099237320332812,96.59417080923384,7.075878910239991,0.0,0.096396939771288,0.0,6.834886560811771,7.075878910239992,0.0
2009-01-24 07:00:00,7.758693219149648,20.000000000000004,4.6,8.167045493841734,47.53846153846154,55.57712122365285,0.48815195422390834,70.0,47.53846153846154,47.53846153846154,78.0386596851913,0.0,47.53846153846154,55.57712122365285,0.8167045493841734,1.8934674828634317,0.048,1.7041207345770886,8.167045493841734,8.308392242128077,0.0,24.0,0.0,47.53846153846154,55.57712122365285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 08:00:00,7.70212616534742,20.0,5.4,8.107501226681494,46.30769230769231,55.09677366085012,0.46897396821081666,70.0,46.30769230769231,46.30769230769231,78.78908135315781,0.0,46.30769230769231,55.09677366085012,0.8107501226681494,1.8421339790562727,0.048,1.6579205811506454,8.107501226681494,8.243714624587122,0.0,24.0,0.0,46.30769230769231,55.09677366085012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 09:00:00,7.656762433185321,20.0,6.2,8.05974992966876,45.07692307692308,54.710972395287925,0.454447494231472,70.0,45.07692307692308,45.07692307692308,79.63404931836484,0.0,45.07692307692308,54.710972395287925,0.805974992966876,1.7936368641663303,0.048,1.6142731777496975,8.05974992966876,8.191113616085392,0.0,24.0,0.0,45.07692307692308,54.710972395287925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 10:00:00,7.327865913517122,20.0,7.7,7.713543066860128,42.769230769230774,51.89780034912147,0.36733691045099504,70.0,42.769230769230774,42.769230769230774,79.1285695798907,0.0,42.769230769230774,51.89780034912147,0.7713543066860128,1.6400109335505673,0.048,1.4760098401955104,7.713543066860128,7.829544160215184,0.0,24.0,0.0,42.769230769230774,51.89780034912147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 11:00:00,6.96800839664391,20.0,9.3,7.3347456806778,40.30769230769231,49.39309020462987,0.3161528310636985,69.39309020462986,40.30769230769231,40.30769230769231,78.47848810156742,0.0,40.30769230769231,49.39309020462987,0.73347456806778,1.4910234753696654,0.048,1.341921127832699,7.3347456806778,7.4358480282147665,0.0,24.0,0.0,40.30769230769231,49.39309020462987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 12:00:00,6.60478781693656,20.000000000000004,10.8,6.952408228354274,38.0,47.80381182447306,0.2996727684635463,67.80381182447306,38.0,38.0,77.60762364894612,0.0,38.0,47.80381182447306,0.6952408228354274,1.3741143547341914,0.048,1.2367029192607724,6.952408228354274,7.041819663827693,0.0,24.0,0.0,38.0,47.80381182447306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 13:00:00,6.306442379485993,20.000000000000007,11.3,6.63836039945894,37.230769230769226,46.48326663557127,0.2861362241146095,66.48326663557127,37.230769230769226,37.230769230769226,75.73576404037331,0.0,37.230769230769226,46.48326663557127,0.663836039945894,1.3114210759902143,0.048,1.1802789683911927,6.63836039945894,6.721502507057962,0.0,24.0,0.0,37.230769230769226,46.48326663557127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 14:00:00,6.022417320868087,20.0,11.9,6.339386653545354,36.30769230769231,45.21264524713801,0.2732494247217827,65.212645247138,36.30769230769231,36.30769230769231,74.1175981865837,0.0,36.30769230769231,45.21264524713801,0.6339386653545354,1.2456101266449096,0.048,1.1210491139804186,6.339386653545354,6.415947666209846,0.0,24.0,0.0,36.30769230769231,45.21264524713801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 15:00:00,5.805068835162024,20.0,12.4,6.110598773854763,35.53846153846154,45.0,0.2853310245854724,63.461916545250816,35.53846153846154,35.53846153846154,72.92345500678928,0.0,35.53846153846154,45.0,0.6110598773854763,1.2161538461538464,0.048,1.0945384615384617,6.110598773854763,6.184214158470147,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 16:00:00,5.705577159088308,20.0,12.2,6.005870693777166,35.84615384615385,45.0,0.2948861087241169,62.557540293831295,35.84615384615385,35.84615384615385,71.71138644767746,0.0,35.84615384615385,45.0,0.6005870693777167,1.2253846153846153,0.048,1.1028461538461538,6.005870693777166,6.080409155315627,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 17:00:00,5.722977724571118,20.000000000000004,12.0,6.024187078495913,36.15384615384615,45.0,0.29314026782283165,62.71597181585443,36.15384615384615,36.15384615384615,71.56212566200827,0.0,36.15384615384615,45.0,0.6024187078495913,1.2346153846153844,0.048,1.111153846153846,6.024187078495913,6.099648616957452,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 18:00:00,5.655157562924001,20.0,11.8,5.952797434656842,36.46153846153846,45.0,0.3001386038673027,62.09784033211919,36.46153846153846,36.46153846153846,70.63630187058072,0.0,36.46153846153846,45.0,0.5952797434656842,1.2438461538461536,0.048,1.1194615384615383,5.952797434656842,6.029182050041458,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 19:00:00,5.686260141264187,20.000000000000004,10.8,5.985536990804407,38.0,45.0,0.29686374068224197,62.38152887876953,38.0,38.0,69.38152887876953,0.0,38.0,45.0,0.5985536990804408,1.2899999999999998,0.048,1.1609999999999998,5.985536990804407,6.066536990804408,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 20:00:00,5.784523135753009,20.0,9.8,6.088971721845272,39.53846153846153,45.0,0.2872220957019448,63.2754517561977,39.53846153846153,39.53846153846153,68.73699021773616,0.0,39.53846153846153,45.0,0.6088971721845272,1.336153846153846,0.048,1.2025384615384613,6.088971721845272,6.174587106460657,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 21:00:00,4.8694671896860395,20.0,8.8,5.125754936511621,41.07692307692308,45.0,0.4506677649212966,54.80490418786697,41.07692307692308,41.07692307692308,58.72798111094389,0.0,41.07692307692308,45.0,0.5125754936511621,1.3823076923076925,0.048,1.244076923076923,5.125754936511621,5.215985705742391,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 22:00:00,4.901232103634467,20.0,8.1,5.15919168803628,42.15384615384615,45.0,0.44014629108023445,55.104774552331364,42.15384615384615,42.15384615384615,57.95092839848521,0.0,42.15384615384615,45.0,0.515919168803628,1.4146153846153848,0.048,1.2731538461538463,5.15919168803628,5.252653226497818,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 23:00:00,0.0,18.10553998090903,7.5,0.0,43.07692307692308,45.0,0.0,-8.788920038181942,43.07692307692308,43.07692307692308,18.10553998090903,0.0,43.07692307692308,45.0,0.0,1.5559752934531508,0.048,1.4003777641078359,0.0,0.10759752934531486,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.536706339419595,6.8,0.0,44.15384615384615,45.0,0.0,-9.92658732116081,44.15384615384615,44.15384615384615,17.536706339419595,0.0,44.15384615384615,45.0,0.0,1.622413004250209,0.048,1.460171703825188,0.0,0.1142413004250209,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.317399263614682,6.7,0.0,44.30769230769231,45.0,0.0,-10.365201472770636,44.30769230769231,44.30769230769231,17.317399263614682,0.0,44.30769230769231,45.0,0.0,1.6401868134138884,0.048,1.4761681320724995,0.0,0.11601868134138882,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.0,17.170274931015314,6.5,0.0,44.61538461538461,45.0,0.0,-10.659450137969372,44.61538461538461,44.61538461538461,17.170274931015314,0.0,44.61538461538461,45.0,0.0,1.6582450426006197,0.048,1.4924205383405578,0.0,0.11782450426006186,0.0,24.0,0.0,44.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.0,17.059381705941263,6.4,0.0,44.769230769230774,45.0,0.0,-10.881236588117474,44.769230769230774,44.769230769230774,17.059381705941263,0.0,44.769230769230774,45.0,0.0,1.6695140207204475,0.048,1.5025626186484027,0.0,0.1189514020720448,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.10479875637211493,17.000000000000004,6.4,0.11031448039169993,44.769230769230774,45.0,0.0,-7.878720136844635,44.769230769230774,44.769230769230774,17.000000000000004,0.0034246065648392853,44.769230769230774,45.0,0.011031448039169993,1.6730769230769231,0.048,1.505769230769231,0.11031448039169993,0.2296221726993921,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 05:00:00,8.167641956911876,20.0,6.4,8.597517849380921,44.769230769230774,59.02618406177703,0.6753943532637768,70.0,44.769230769230774,44.769230769230774,84.25695329254626,0.0,44.769230769230774,59.02618406177703,0.8597517849380921,1.9138624449302342,0.048,1.7224762004372107,8.597517849380921,8.740904093873946,0.0,24.0,0.0,44.769230769230774,59.02618406177703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 06:00:00,6.107651405568086,20.0,6.4,6.429106742703249,44.769230769230774,45.595374852242216,0.27711666994410555,65.59537485224222,44.769230769230774,44.769230769230774,66.42151893525366,0.0,44.769230769230774,45.595374852242216,0.6429106742703249,1.5109381686441898,0.048,1.3598443517797707,6.429106742703249,6.532200559567668,0.0,24.0,0.0,44.769230769230774,45.595374852242216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 07:00:00,7.3730574676335054,20.0,6.0,7.761113123824742,45.38461538461539,52.28604035031519,0.37770294695443374,70.0,45.38461538461539,45.38461538461539,76.9014249656998,0.0,45.38461538461539,52.28604035031519,0.7761113123824742,1.7301196720479173,0.048,1.5571077048431254,7.761113123824742,7.886125091029535,0.0,24.0,0.0,45.38461538461539,52.28604035031519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 08:00:00,7.431261443396933,20.0,5.6,7.822380466733613,46.0,52.78526193905566,0.39172431279325554,70.0,46.0,46.0,76.78526193905566,0.0,46.0,52.78526193905566,0.7822380466733614,1.7635578581716698,0.048,1.5872020723545028,7.822380466733613,7.950736252550781,0.0,24.0,0.0,46.0,52.78526193905566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 09:00:00,7.524554299283455,20.0,5.2,7.920583472929953,46.61538461538461,53.583567566413066,0.41593014977065695,70.0,46.61538461538461,46.61538461538461,76.96818295102845,0.0,46.61538461538461,53.583567566413066,0.7920583472929953,1.8059685654539304,0.048,1.6253717089085373,7.920583472929953,8.053180329475346,0.0,24.0,0.0,46.61538461538461,53.583567566413066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 10:00:00,7.223099818418612,20.0,7.0,7.603262966756434,43.84615384615385,50.99562241725789,0.3448961699361021,70.0,43.84615384615385,43.84615384615385,77.14946857110405,0.0,43.84615384615385,50.99562241725789,0.7603262966756434,1.645253287902352,0.048,1.4807279591121167,7.603262966756434,7.719788295546668,0.0,24.0,0.0,43.84615384615385,50.99562241725789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 11:00:00,6.873600145163145,19.999999999999996,8.8,7.235368573855943,41.07692307692308,48.98188349068104,0.31186933507999753,68.98188349068104,41.07692307692308,41.07692307692308,76.886843904439,0.0,41.07692307692308,48.98188349068104,0.7235368573855943,1.501764197028124,0.048,1.3515877773253115,7.235368573855943,7.337544993558755,0.0,24.0,0.0,41.07692307692308,48.98188349068104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 12:00:00,6.5074674672640125,20.0,10.6,6.84996575501475,38.30769230769231,47.37459249489605,0.2952571446127046,67.37459249489606,38.30769230769231,38.30769230769231,76.4414926820998,0.0,38.30769230769231,47.37459249489605,0.6849965755014751,1.3704685440776507,0.048,1.2334216896698857,6.84996575501475,6.939012609422516,0.0,24.0,0.0,38.30769230769231,47.37459249489605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 13:00:00,6.227740504172039,20.0,11.1,6.555516320181094,37.53846153846154,46.132531602440395,0.28256535862849547,66.1325316024404,37.53846153846154,37.53846153846154,74.72660166641924,0.0,37.53846153846154,46.132531602440395,0.6555516320181094,1.3101297942270582,0.048,1.1791168148043523,6.555516320181094,6.6385292996038,0.0,24.0,0.0,37.53846153846154,46.132531602440395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 14:00:00,5.975213000010326,20.000000000000004,11.7,6.289697894747712,36.61538461538461,45.00014469119644,0.27110766787705654,65.00014469119644,36.61538461538461,36.61538461538461,73.38490476700827,0.0,36.61538461538461,45.00014469119644,0.6289697894747712,1.2484658791974315,0.048,1.1236192912776883,6.289697894747712,6.3665444826674555,0.0,24.0,0.0,36.61538461538461,45.00014469119644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 15:00:00,5.784598248140107,20.0,12.2,6.089050787515902,35.84615384615385,45.0,0.28721510754554275,63.27613372511553,35.84615384615385,35.84615384615385,72.42997987896169,0.0,35.84615384615385,45.0,0.6089050787515902,1.2253846153846153,0.048,1.1028461538461538,6.089050787515902,6.163589249054363,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 16:00:00,5.678296869721912,20.0,12.1,5.9771545997072755,36.0,45.0,0.29769140046696396,62.30892956405064,36.0,36.0,71.30892956405064,0.0,36.0,45.0,0.5977154599707275,1.23,0.048,1.107,5.9771545997072755,6.052154599707275,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 17:00:00,5.690707008335712,20.000000000000004,11.9,5.990217903511276,36.30769230769231,45.0,0.29640473230677994,62.422059732697136,36.30769230769231,36.30769230769231,71.11436742500483,0.0,36.30769230769231,45.0,0.5990217903511276,1.2392307692307691,0.048,1.1153076923076923,5.990217903511276,6.066140980434352,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 18:00:00,5.628525886799811,20.0,11.8,5.924764091368222,36.46153846153846,45.0,0.30303547017847504,61.85464493041481,36.46153846153846,36.46153846153846,70.39310646887634,0.0,36.46153846153846,45.0,0.5924764091368222,1.2438461538461536,0.048,1.1194615384615383,5.924764091368222,6.001148706752838,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 19:00:00,5.686207500764771,20.0,10.8,5.985481579752391,38.0,45.0,0.2968691878358291,62.381049044514214,38.0,38.0,69.38104904451421,0.0,38.0,45.0,0.5985481579752391,1.29,0.048,1.161,5.985481579752391,6.066481579752391,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 20:00:00,5.7819619150542385,20.0,9.8,6.086275700057093,39.53846153846153,45.0,0.28746071319594196,63.252196407181984,39.53846153846153,39.53846153846153,68.71373486872045,0.0,39.53846153846153,45.0,0.6086275700057093,1.336153846153846,0.048,1.2025384615384613,6.086275700057093,6.1718910846724775,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 21:00:00,4.8666971905790195,20.000000000000007,8.8,5.122839147977915,41.07692307692308,45.0,0.4516168459881329,54.77873319837275,41.07692307692308,41.07692307692308,58.70181012144967,0.0,41.07692307692308,45.0,0.5122839147977916,1.382307692307692,0.048,1.2440769230769229,5.122839147977915,5.213069917208684,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 22:00:00,4.903768510189262,20.0,7.9,5.161861589672907,42.46153846153846,45.0,0.439333857742776,55.12869962632803,42.46153846153846,42.46153846153846,57.66716116478957,0.0,42.46153846153846,45.0,0.5161861589672907,1.4238461538461535,0.048,1.2814615384615382,5.161861589672907,5.256246205057522,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 23:00:00,0.0,18.098837132108862,6.9,0.0,44.0,45.0,0.0,-8.802325735782276,44.0,44.0,18.098837132108862,0.0,44.0,45.0,0.0,1.5840697720734684,0.048,1.4256627948661216,0.0,0.11040697720734682,0.0,24.0,0.0,44.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.52205427127987,6.0,0.0,45.38461538461539,45.0,0.0,-9.95589145744026,45.38461538461539,45.38461538461539,17.52205427127987,0.0,45.38461538461539,45.0,0.0,1.6602152052616694,0.048,1.4941936847355024,0.0,0.11802152052616699,0.2645309942827866,24.0,0.11802152052616699,45.38461538461539,45.0,0.2645309942827866,97.5,0.12104771336017127,0.0,0.001210477133601712,0.0,0.11802152052616699,0.12104771336017127,0.0
2009-01-26 01:00:00,0.0,17.293049672118528,5.7,0.0,45.84615384615385,45.0,0.0,-10.413900655762944,45.84615384615385,45.84615384615385,17.293049672118528,0.0,45.84615384615385,45.0,0.0,1.6878016350575036,0.048,1.5190214715517534,0.0,0.12078016350575016,0.12305189071902438,24.0,0.12078016350575016,45.84615384615385,45.0,0.12305189071902438,97.5,0.12387709077512837,0.0,0.0012387709077512855,0.0,0.12078016350575016,0.12387709077512837,0.0
2009-01-26 02:00:00,0.0,17.153983297756618,5.5,0.0,46.15384615384615,45.0,0.0,-10.692033404486764,46.15384615384615,46.15384615384615,17.153983297756618,0.0,46.15384615384615,45.0,0.0,1.7053763867499876,0.048,1.534838748074989,0.0,0.12253763867499856,0.09155110935488403,24.0,0.12253763867499856,46.15384615384615,45.0,0.09155110935488403,97.5,0.12567962941025493,0.0,0.001256796294102547,0.0,0.12253763867499856,0.12567962941025493,0.0
2009-01-26 03:00:00,0.0,17.037286578608732,5.2,0.0,46.61538461538461,45.0,0.0,-10.925426842782535,46.61538461538461,46.61538461538461,17.037286578608732,0.0,46.61538461538461,45.0,0.0,1.7262243437450144,0.048,1.553601909370513,0.0,0.12462243437450149,0.06650622524090812,24.0,0.12462243437450149,46.61538461538461,45.0,0.06650622524090812,97.5,0.12781788140974512,0.0,0.0012781788140974527,0.0,0.12462243437450149,0.12781788140974512,0.0
2009-01-26 04:00:00,0.16859200927277102,16.999999999999996,5.7,0.17746527291870634,45.84615384615385,45.0,0.0,-6.500501208929371,45.84615384615385,45.84615384615385,16.999999999999996,0.005303559880329154,45.84615384615385,45.0,0.017746527291870633,1.7053846153846155,0.048,1.5348461538461537,0.17746527291870634,0.300003734457168,0.30564643792658164,24.0,0.300003734457168,45.84615384615385,45.0,0.30564643792658164,97.5,0.30769613790478767,0.0,0.0030769613790478712,0.0,0.300003734457168,0.30769613790478767,0.0
2009-01-26 05:00:00,9.479834093956105,20.0,6.1,9.978772730480111,45.230769230769226,69.83667328270104,52.66982908344751,70.0,45.230769230769226,45.230769230769226,94.60590405193182,0.0,45.230769230769226,69.83667328270104,0.9978772730480111,2.252023275404108,0.048,2.026820947863697,9.978772730480111,10.155975058020521,0.0,24.0,0.0,45.230769230769226,69.83667328270104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 06:00:00,7.478004312737839,20.0,6.6,7.871583487092462,44.46153846153846,53.18552729289323,0.40357184860351314,70.0,44.46153846153846,44.46153846153846,78.72398883135477,0.0,44.46153846153846,53.18552729289323,0.7871583487092462,1.7294119726329504,0.048,1.5564707753696552,7.871583487092462,7.996524684355757,0.0,24.0,0.0,44.46153846153846,53.18552729289323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 07:00:00,7.395632113895919,20.0,7.1,7.784875909364126,43.69230769230769,52.47977302924143,0.38304868613097975,70.0,43.69230769230769,43.69230769230769,78.78746533693374,0.0,43.69230769230769,52.47977302924143,0.7784875909364126,1.6851624216464736,0.048,1.516646179481826,7.784875909364126,7.905392151528773,0.0,24.0,0.0,43.69230769230769,52.47977302924143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 08:00:00,7.345847704272862,20.0,7.5,7.732471267655645,43.07692307692308,52.05234765916532,0.3714092172062704,70.0,43.07692307692308,43.07692307692308,78.97542458224224,0.0,43.07692307692308,52.05234765916532,0.7732471267655645,1.653878122082652,0.048,1.488490309874387,7.732471267655645,7.849859079863909,0.0,24.0,0.0,43.07692307692308,52.05234765916532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 09:00:00,7.398035287816993,19.999999999999996,8.0,7.78740556612315,42.30769230769231,52.50038871217828,0.3836245588565089,70.0,42.30769230769231,42.30769230769231,80.19269640448597,0.0,42.30769230769231,52.50038871217828,0.778740556612315,1.6442424305961179,0.048,1.479818187536506,7.78740556612315,7.903829809182761,0.0,24.0,0.0,42.30769230769231,52.50038871217828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 10:00:00,7.270286057580936,20.0,8.7,7.652932692190459,41.230769230769226,51.40233099820631,0.3547410037512449,70.0,41.230769230769226,41.230769230769226,80.17156176743708,0.0,41.230769230769226,51.40233099820631,0.7652932692190458,1.5789930068692661,0.048,1.4210937061823394,7.652932692190459,7.762831992877385,0.0,24.0,0.0,41.230769230769226,51.40233099820631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 11:00:00,7.083326629887561,20.0,9.3,7.4561332946184855,40.30769230769231,49.89363331875414,0.3213850558025209,69.89363331875414,40.30769230769231,40.30769230769231,79.47957432981597,0.0,40.30769230769231,49.89363331875414,0.7456133294618486,1.5060397687933935,0.048,1.3554357919140543,7.4561332946184855,7.558737271497824,0.0,24.0,0.0,40.30769230769231,49.89363331875414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 12:00:00,6.881506083772685,19.999999999999993,10.0,7.243690614497563,39.230769230769226,49.016368553887986,0.31222804372834323,69.01636855388799,39.230769230769226,39.230769230769226,78.80196787700675,0.0,39.230769230769226,49.016368553887986,0.7243690614497563,1.4474141335397168,0.048,1.302672720185745,7.243690614497563,7.340432027851534,0.0,24.0,0.0,39.230769230769226,49.016368553887986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 13:00:00,6.638109112789305,20.0,10.7,6.987483276620321,38.15384615384615,47.9504350910331,0.30118462399225504,67.95043509103311,38.15384615384615,38.15384615384615,77.74702402822007,0.0,38.15384615384615,47.9504350910331,0.6987483276620321,1.3831284373463772,0.048,1.2448155936117395,6.987483276620321,7.07779612035496,0.0,24.0,0.0,38.15384615384615,47.9504350910331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 14:00:00,6.424116097695169,20.0,11.3,6.762227471258073,37.230769230769226,47.005802936938935,0.2914753220369859,67.00580293693893,37.230769230769226,37.230769230769226,76.78083664310864,0.0,37.230769230769226,47.005802936938935,0.6762227471258073,1.3270971650312449,0.048,1.1943874485281203,6.762227471258073,6.846937187761197,0.0,24.0,0.0,37.230769230769226,47.005802936938935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 15:00:00,6.226062387078107,20.0,12.0,6.553749881134849,36.15384615384615,46.12504197360094,0.2824892190144332,66.12504197360094,36.15384615384615,36.15384615384615,76.09623779335573,0.0,36.15384615384615,46.12504197360094,0.6553749881134849,1.2683666438234127,0.048,1.1415299794410714,6.553749881134849,6.63258654551719,0.0,24.0,0.0,36.15384615384615,46.12504197360094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 16:00:00,6.012947044189489,19.999999999999996,12.0,6.3294179412520934,36.15384615384615,45.17004364194594,0.272819738847073,65.17004364194594,36.15384615384615,36.15384615384615,74.18624113004572,0.0,36.15384615384615,45.17004364194594,0.6329417941252093,1.2397166938737632,0.048,1.115745024486387,6.3294179412520934,6.40538961063947,0.0,24.0,0.0,36.15384615384615,45.17004364194594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 17:00:00,5.97705180614539,20.0,12.0,6.291633480153042,36.15384615384615,45.008429712334376,0.2711910982824585,65.00842971233439,36.15384615384615,36.15384615384615,73.86301327082262,0.0,36.15384615384615,45.008429712334376,0.6291633480153042,1.2348682759854157,0.048,1.111381448386874,6.291633480153042,6.367120307751583,0.0,24.0,0.0,36.15384615384615,45.008429712334376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 18:00:00,5.89726577099002,20.000000000000004,12.0,6.207648179989495,36.15384615384615,45.0,0.2773217410152223,64.29679521420857,36.15384615384615,36.15384615384615,73.14294906036241,0.0,36.15384615384615,45.0,0.6207648179989496,1.2346153846153844,0.048,1.111153846153846,6.207648179989495,6.283109718451033,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 19:00:00,5.8804017968709985,20.0,10.7,6.189896628285261,38.15384615384615,45.0,0.2787312401221483,64.14431184917088,38.15384615384615,38.15384615384615,70.99046569532473,0.0,38.15384615384615,45.0,0.6189896628285261,1.2946153846153847,0.048,1.1651538461538462,6.189896628285261,6.271358166746801,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 20:00:00,5.991897319517216,20.0,9.5,6.307260336333911,40.0,45.07529691034806,0.27186466966956513,65.07529691034806,40.0,40.0,70.15059382069612,0.0,40.0,45.07529691034806,0.6307260336333911,1.3522589073104418,0.048,1.2170330165793977,6.307260336333911,6.394486227064956,0.0,24.0,0.0,40.0,45.07529691034806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 21:00:00,6.132740015118899,20.0,8.2,6.455515805388314,42.0,45.70779574368218,0.27825499161156547,65.70779574368217,42.0,42.0,69.41559148736435,0.0,42.0,45.70779574368218,0.6455515805388314,1.4312338723104656,0.048,1.288110485079419,6.455515805388314,6.550639192619361,0.0,24.0,0.0,42.0,45.70779574368218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 22:00:00,6.209607539789012,20.000000000000007,7.6,6.536428989251592,42.92307692307692,46.051577400776935,0.28174262884705137,66.05157740077694,42.92307692307692,42.92307692307692,69.18007787847695,0.0,42.92307692307692,46.051577400776935,0.6536428989251591,1.4692396297156152,0.048,1.3223156667440537,6.536428989251592,6.635352952223153,0.0,24.0,0.0,42.92307692307692,46.051577400776935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 23:00:00,0.0,18.035291836745404,7.0,0.0,43.84615384615385,45.0,0.0,-8.929416326509191,43.84615384615385,43.84615384615385,18.035291836745404,0.0,43.84615384615385,45.0,0.0,1.583267105179891,0.048,1.424940394661902,0.0,0.11032671051798904,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.447605334314176,6.4,0.0,44.769230769230774,45.0,0.0,-10.104789331371649,44.769230769230774,44.769230769230774,17.447605334314176,0.0,44.769230769230774,45.0,0.0,1.6462206030180728,0.048,1.4815985427162657,0.0,0.1166220603018071,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.21747222902834,5.9,0.0,45.53846153846154,45.0,0.0,-10.565055541943323,45.53846153846154,45.53846153846154,17.21747222902834,0.0,45.53846153846154,45.0,0.0,1.6831055124121461,0.048,1.5147949611709317,0.0,0.12031055124121437,0.19261541454874165,24.0,0.12031055124121437,45.53846153846154,45.0,0.19261541454874165,97.5,0.12339543717047628,0.0,0.0012339543717047653,0.0,0.12031055124121437,0.12339543717047628,0.0
2009-01-27 02:00:00,0.0,17.078380644027817,5.5,0.0,46.15384615384615,45.0,0.0,-10.843238711944366,46.15384615384615,46.15384615384615,17.078380644027817,0.0,46.15384615384615,45.0,0.0,1.709912545973716,0.048,1.5389212913763444,0.0,0.12299125459737148,0.09189001780263392,24.0,0.12299125459737148,46.15384615384615,45.0,0.09189001780263392,97.5,0.1261448765101246,0.0,0.0012614487651012474,0.0,0.12299125459737148,0.1261448765101246,0.0
2009-01-27 03:00:00,0.10354845784675128,17.0,5.0,0.10899837668079082,46.92307692307692,45.0,0.0,-7.907404639579632,46.92307692307692,46.92307692307692,17.0,0.0031401890276799064,46.92307692307692,45.0,0.010899837668079082,1.7376923076923076,0.048,1.563923076923077,0.10899837668079082,0.23476760745002134,0.105240651615527,24.0,0.23476760745002134,46.92307692307692,45.0,0.105240651615527,97.5,0.2407872896923296,0.0,0.0024078728969233023,0.0,0.23476760745002134,0.2407872896923296,0.0
2009-01-27 04:00:00,0.3575742641859495,17.0,5.0,0.3763939623009995,46.92307692307692,45.0,0.0,-2.9769315268444103,46.92307692307692,46.92307692307692,17.0,0.010843722874552332,46.92307692307692,45.0,0.037639396230099945,1.7376923076923076,0.048,1.563923076923077,0.3763939623009995,0.5021631930702302,0.2251076382728622,24.0,0.5021631930702302,46.92307692307692,45.0,0.2251076382728622,97.5,0.5150391723797232,0.0,0.00515039172379721,0.0,0.5021631930702302,0.5150391723797232,0.0
2009-01-27 05:00:00,9.750629380533734,20.0,5.0,10.263820400561826,46.92307692307692,72.02327597057754,0.0,70.0,46.92307692307692,46.92307692307692,95.10019904750062,0.0,46.92307692307692,72.02327597057754,1.0263820400561827,2.368390586809634,0.048,2.1315515281286705,10.263820400561826,10.452659459242788,0.0,24.0,0.0,46.92307692307692,72.02327597057754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 06:00:00,7.815727686139744,20.0,5.0,8.22708177488394,46.92307692307692,56.060620369878805,0.5087968089752273,70.0,46.92307692307692,46.92307692307692,79.13754344680189,0.0,46.92307692307692,56.060620369878805,0.822708177488394,1.8895109187886716,0.048,1.7005598269098043,8.22708177488394,8.368032866762807,0.0,24.0,0.0,46.92307692307692,56.060620369878805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 07:00:00,7.851686496578014,19.999999999999996,4.6,8.264933154292647,47.53846153846154,56.365035923665374,0.5225494056677817,70.0,47.53846153846154,47.53846153846154,78.82657438520383,0.0,47.53846153846154,56.365035923665374,0.8264933154292647,1.9171049238638078,0.048,1.725394431477427,8.264933154292647,8.408643646679028,0.0,24.0,0.0,47.53846153846154,56.365035923665374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 08:00:00,7.924754168531289,20.000000000000004,4.2,8.34184649319083,48.15384615384615,56.982614350060544,0.5524340424624429,70.0,48.15384615384615,48.15384615384615,78.82876819621438,0.0,48.15384615384615,56.982614350060544,0.8341846493190831,1.9540938151172011,0.048,1.758684433605481,8.34184649319083,8.48925587470255,0.0,24.0,0.0,48.15384615384615,56.982614350060544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 09:00:00,8.121427365427142,20.0,3.8,8.548870910975939,48.769230769230774,58.638443762842456,0.6486537714316887,70.0,48.769230769230774,48.769230769230774,79.86921299361168,0.0,48.769230769230774,58.638443762842456,0.8548870910975939,2.022230235962197,0.048,1.8200072123659772,8.548870910975939,8.70309393457216,0.0,24.0,0.0,48.769230769230774,58.638443762842456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 10:00:00,7.72140746375875,20.0,6.5,8.127797330272369,44.61538461538461,55.260594842583274,0.4753734470020985,70.0,44.61538461538461,44.61538461538461,80.64521022719866,0.0,44.61538461538461,55.260594842583274,0.8127797330272368,1.7962793837390365,0.048,1.6166514453651328,8.127797330272369,8.259425268646273,0.0,24.0,0.0,44.61538461538461,55.260594842583274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 11:00:00,7.27847667480492,19.999999999999996,9.1,7.661554394531494,40.61538461538461,51.47286559505238,0.35649270560611096,70.0,40.61538461538461,40.61538461538461,80.85748097966777,0.0,40.61538461538461,51.47286559505238,0.7661554394531495,1.5626475063131102,0.048,1.4063827556817992,7.661554394531494,7.769819145162806,0.0,24.0,0.0,40.61538461538461,51.47286559505238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 12:00:00,6.792910889652058,20.0,11.8,7.150432515423219,36.46153846153846,48.62939770133151,0.30820829807858685,68.62939770133153,36.46153846153846,36.46153846153846,80.79725694112457,0.0,36.46153846153846,48.62939770133151,0.715043251542322,1.3527280848860994,0.048,1.2174552763974895,7.150432515423219,7.237705323911829,0.0,24.0,0.0,36.46153846153846,48.62939770133151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 13:00:00,6.410849885590135,20.0,12.7,6.748263037463301,35.07692307692308,46.94700479628092,0.2908734067872111,66.94700479628094,35.07692307692308,35.07692307692308,78.81708651563878,0.0,35.07692307692308,46.94700479628092,0.67482630374633,1.26071783619612,0.048,1.134646052576508,6.748263037463301,6.826334821082913,0.0,24.0,0.0,35.07692307692308,46.94700479628092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 14:00:00,6.055929874394048,20.0,13.7,6.374663025677945,33.53846153846154,45.363276008023306,0.2747699580033595,65.36327600802332,33.53846153846154,33.53846153846154,77.18809047758509,0.0,33.53846153846154,45.363276008023306,0.6374663025677945,1.1670521263945453,0.048,1.0503469137550907,6.374663025677945,6.4433682383174,0.0,24.0,0.0,33.53846153846154,45.363276008023306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 15:00:00,5.761585076900062,19.999999999999993,14.6,6.0648263967369065,32.15384615384615,45.0,0.2893823748829857,63.067094169058336,32.15384615384615,32.15384615384615,75.91324801521219,0.0,32.15384615384615,45.0,0.6064826396736906,1.1146153846153852,0.048,1.0031538461538467,6.0648263967369065,6.128287935198445,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 16:00:00,5.5841145724114405,20.0,14.1,5.878015339380464,32.92307692307693,45.0,0.3080679313070086,61.44849751616751,32.92307692307693,32.92307692307693,73.52542059309059,0.0,32.92307692307693,45.0,0.5878015339380463,1.137692307692308,0.048,1.0239230769230772,5.878015339380464,5.943784570149694,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 17:00:00,5.552601442463649,20.0,13.7,5.8448436236459465,33.53846153846154,45.0,0.31180098640709547,61.15985361145684,33.53846153846154,33.53846153846154,72.62139207299529,0.0,33.53846153846154,45.0,0.5844843623645947,1.1561538461538463,0.048,1.0405384615384616,5.8448436236459465,5.912459008261331,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 18:00:00,5.525885737408602,20.0,13.2,5.81672182885116,34.30769230769231,45.0,0.3150776572954358,60.91485544466093,34.30769230769231,34.30769230769231,71.60716313696862,0.0,34.30769230769231,45.0,0.581672182885116,1.1792307692307693,0.048,1.0613076923076923,5.81672182885116,5.886644905774237,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 19:00:00,5.475888355765013,20.000000000000004,12.1,5.764093006068435,36.0,45.0,0.321504236871462,60.45561496557576,36.0,36.0,69.45561496557576,0.0,36.0,45.0,0.5764093006068436,1.2299999999999998,0.048,1.1069999999999998,5.764093006068435,5.839093006068435,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 20:00:00,5.5557940599940245,20.0,11.1,5.84820427367792,37.53846153846154,45.0,0.3114163975818844,61.18911350683581,37.53846153846154,37.53846153846154,68.65065196837426,0.0,37.53846153846154,45.0,0.584820427367792,1.2761538461538464,0.048,1.1485384615384617,5.84820427367792,5.927819658293305,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 21:00:00,5.661091753450959,20.000000000000004,10.0,5.95904395100101,39.230769230769226,45.0,0.2995049320429338,62.15199419011509,39.230769230769226,39.230769230769226,67.92122495934586,0.0,39.230769230769226,45.0,0.595904395100101,1.3269230769230766,0.048,1.194230769230769,5.95904395100101,6.043736258693317,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 22:00:00,5.688668933307264,20.0,9.7,5.988072561376067,39.69230769230769,45.0,0.296614822817767,62.4034846586178,39.69230769230769,39.69230769230769,67.7111769663101,0.0,39.69230769230769,45.0,0.5988072561376068,1.3407692307692307,0.048,1.2066923076923077,5.988072561376067,6.07414948445299,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 23:00:00,0.0,18.18056472078014,9.3,0.0,40.30769230769231,45.0,0.0,-8.63887055843972,40.30769230769231,40.30769230769231,18.18056472078014,0.0,40.30769230769231,45.0,0.0,1.468396885983961,0.048,1.3215571973855649,0.0,0.09883968859839598,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.646741082869845,9.0,0.0,40.769230769230774,45.0,0.0,-9.70651783426031,40.769230769230774,40.769230769230774,17.646741082869845,0.0,40.769230769230774,45.0,0.0,1.5142724581047327,0.048,1.3628452122942594,0.0,0.10342724581047325,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.461800897019977,9.9,0.0,39.38461538461539,45.0,0.0,-10.076398205960047,39.38461538461539,39.38461538461539,17.461800897019977,0.0,39.38461538461539,45.0,0.0,1.4838304077172628,0.048,1.3354473669455365,0.0,0.10038304077172633,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.372764699154406,10.7,0.0,38.15384615384615,45.0,0.0,-10.254470601691189,38.15384615384615,38.15384615384615,17.372764699154406,0.0,38.15384615384615,45.0,0.0,1.4522495026661204,0.048,1.3070245523995083,0.0,0.09722495026661204,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.31662358926544,11.6,0.0,36.76923076923077,45.0,0.0,-10.36675282146912,36.76923076923077,36.76923076923077,17.31662358926544,0.0,36.76923076923077,45.0,0.0,1.4140795077209969,0.048,1.2726715569488973,0.0,0.09340795077209951,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.268240403223423,11.8,0.0,36.46153846153846,45.0,0.0,-10.463519193553154,36.46153846153846,36.46153846153846,17.268240403223423,0.0,36.46153846153846,45.0,0.0,1.4077517296527482,0.048,1.2669765566874733,0.0,0.09277517296527482,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,8.059955296057183,20.000000000000004,12.0,8.484163469533877,36.15384615384615,58.12190305816466,0.6157496492304373,70.0,36.15384615384615,36.15384615384615,91.9680569043185,0.0,36.15384615384615,58.12190305816466,0.8484163469533877,1.6282724763603245,0.048,1.465445228724292,8.484163469533877,8.59899071716991,0.0,24.0,0.0,36.15384615384615,58.12190305816466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 06:00:00,6.199731996529386,20.000000000000004,12.2,6.526033680557249,35.84615384615385,46.00746532430222,0.28129455519643315,66.00746532430222,35.84615384615385,35.84615384615385,76.1687768024506,0.0,35.84615384615385,46.00746532430222,0.6526033680557248,1.2556085751136816,0.048,1.1300477176023136,6.526033680557249,6.6035945380686165,0.0,24.0,0.0,35.84615384615385,46.00746532430222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 07:00:00,6.051295347810068,20.000000000000004,12.7,6.369784576642177,35.07692307692308,45.342456424477206,0.27455968002768005,65.3424564244772,35.07692307692308,35.07692307692308,75.60798977203133,0.0,35.07692307692308,45.342456424477206,0.6369784576642177,1.2125813850420084,0.048,1.0913232465378075,6.369784576642177,6.443042715146378,0.0,24.0,0.0,35.07692307692308,45.342456424477206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 08:00:00,5.939266226975504,20.0,13.1,6.251859186290004,34.46153846153846,45.0,0.2739123553687633,64.67612513874613,34.46153846153846,34.46153846153846,75.21458667720768,0.0,34.46153846153846,45.0,0.6251859186290004,1.1838461538461535,0.048,1.0654615384615382,6.251859186290004,6.322243801674619,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 09:00:00,5.9325213004929775,20.0,13.6,6.244759263676818,33.69230769230769,45.0,0.2744504014245791,64.61524971506185,33.69230769230769,33.69230769230769,75.92294202275416,0.0,33.69230769230769,45.0,0.6244759263676818,1.1607692307692308,0.048,1.0446923076923078,6.244759263676818,6.312836186753741,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 10:00:00,5.791143807893483,20.000000000000004,13.9,6.095940850414192,33.23076923076923,45.0,0.28660825389127154,63.33555507010783,33.23076923076923,33.23076923076923,75.1047858393386,0.0,33.23076923076923,45.0,0.6095940850414192,1.1469230769230767,0.048,1.032230769230769,6.095940850414192,6.1626331581065,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 11:00:00,5.57977394339147,20.0,14.3,5.8734462562015475,32.61538461538461,45.0,0.30857390372421367,61.408761975640346,32.61538461538461,32.61538461538461,73.79337736025573,0.0,32.61538461538461,45.0,0.5873446256201548,1.1284615384615384,0.048,1.0156153846153846,5.8734462562015475,5.938292410047701,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 12:00:00,5.380657059359945,19.999999999999993,14.6,5.663849536168363,32.15384615384615,45.0,0.3349267570788975,59.57819898617352,32.15384615384615,32.15384615384615,72.42435283232737,0.0,32.15384615384615,45.0,0.5663849536168363,1.1146153846153852,0.048,1.0031538461538467,5.663849536168363,5.727311074629902,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 13:00:00,5.193052803771436,20.000000000000007,14.5,5.466371372390985,32.30769230769231,45.0,0.3670336198628324,57.83912115705169,32.30769230769231,32.30769230769231,70.53142884935939,0.0,32.30769230769231,45.0,0.5466371372390986,1.1192307692307688,0.048,1.007307692307692,5.466371372390985,5.530294449314062,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 14:00:00,5.050571759882279,19.999999999999996,14.3,5.316391326191872,32.61538461538461,45.0,0.39823097161878857,56.50863769391168,32.61538461538461,32.61538461538461,68.89325307852707,0.0,32.61538461538461,45.0,0.5316391326191872,1.1284615384615386,0.048,1.0156153846153848,5.316391326191872,5.381237480038026,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 15:00:00,4.939617296373103,20.0,14.2,5.199597154076951,32.769230769230774,45.0,0.42826085188383156,55.466544677161835,32.769230769230774,32.769230769230774,67.69731390793106,0.0,32.769230769230774,45.0,0.5199597154076951,1.1330769230769233,0.048,1.019769230769231,5.199597154076951,5.264904846384644,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 16:00:00,4.780177207306942,20.0,14.1,5.031765481375729,32.92307692307693,45.0,0.48414593481268675,53.95954825053562,32.92307692307693,32.92307692307693,66.03647132745868,0.0,32.92307692307693,45.0,0.5031765481375728,1.137692307692308,0.048,1.0239230769230772,5.031765481375729,5.0975347121449595,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 17:00:00,4.747690326972706,20.0,14.1,4.997568765234427,32.92307692307693,45.0,0.49800151633655987,53.65107593896424,32.92307692307693,32.92307692307693,65.72799901588732,0.0,32.92307692307693,45.0,0.4997568765234427,1.137692307692308,0.048,1.0239230769230772,4.997568765234427,5.063337996003657,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 18:00:00,4.707920088768109,20.0,14.0,4.95570535659801,33.07692307692308,45.0,0.5164115071516169,53.27278194038462,33.07692307692308,33.07692307692308,65.19585886346154,0.0,33.07692307692308,45.0,0.49557053565980097,1.1423076923076925,0.048,1.028076923076923,4.95570535659801,5.02193612582878,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 19:00:00,4.6149539995961995,20.000000000000004,13.8,4.85784631536442,33.38461538461539,45.0,0.5670223797224149,52.38559657870661,33.38461538461539,33.38461538461539,64.00098119409122,0.0,33.38461538461539,45.0,0.485784631536442,1.1515384615384614,0.048,1.0363846153846152,4.85784631536442,4.925000161518266,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 20:00:00,4.610021852221332,19.999999999999996,13.6,4.852654581285613,33.69230769230769,45.0,0.5700581790967418,52.33841398702475,33.69230769230769,33.69230769230769,63.64610629471706,0.0,33.69230769230769,45.0,0.48526545812856126,1.160769230769231,0.048,1.0446923076923078,4.852654581285613,4.920731504362537,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 21:00:00,4.607017117584814,20.0,13.4,4.849491702720857,34.0,45.0,0.5719272888025315,52.30966396830287,34.0,34.0,63.30966396830287,0.0,34.0,45.0,0.48494917027208573,1.17,0.048,1.053,4.849491702720857,4.918491702720857,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 22:00:00,4.563729305662237,20.0,13.5,4.803925584907618,33.84615384615385,45.0,0.6006263738066169,51.89499385975431,33.84615384615385,33.84615384615385,63.04884001360046,0.0,33.84615384615385,45.0,0.4803925584907618,1.1653846153846152,0.048,1.0488461538461538,4.803925584907618,4.872464046446079,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 23:00:00,0.0,18.510995449832944,13.7,0.0,33.53846153846154,45.0,0.0,-7.978009100334113,33.53846153846154,33.53846153846154,18.510995449832944,0.0,33.53846153846154,45.0,0.0,1.2454941191638698,0.048,1.1209447072474827,0.0,0.07654941191638698,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,18.091925547319004,13.8,0.0,33.38461538461539,45.0,0.0,-8.816148905361992,33.38461538461539,33.38461538461539,18.091925547319004,0.0,33.38461538461539,45.0,0.0,1.2660229286993212,0.048,1.1394206358293892,0.0,0.07860229286993192,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.94993039273531,13.5,0.0,33.84615384615385,45.0,0.0,-9.100139214529378,33.84615384615385,33.84615384615385,17.94993039273531,0.0,33.84615384615385,45.0,0.0,1.2883887918204964,0.048,1.1595499126384468,0.0,0.08083887918204957,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,17.876540188294946,13.1,0.0,34.46153846153846,45.0,0.0,-9.246919623410108,34.46153846153846,34.46153846153846,17.876540188294946,0.0,34.46153846153846,45.0,0.0,1.3112537425484567,0.048,1.180128368293611,0.0,0.08312537425484567,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.819850298997572,12.8,0.0,34.92307692307692,45.0,0.0,-9.360299402004856,34.92307692307692,34.92307692307692,17.819850298997572,0.0,34.92307692307692,45.0,0.0,1.3285012897524533,0.048,1.195651160777208,0.0,0.08485012897524524,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.764901154729287,12.4,0.0,35.53846153846154,45.0,0.0,-9.470197690541426,35.53846153846154,35.53846153846154,17.764901154729287,0.0,35.53846153846154,45.0,0.0,1.350259776870089,0.048,1.2152337991830802,0.0,0.08702597768700882,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,6.764730463238567,20.0,12.0,7.120768908672176,36.15384615384615,48.50606608664198,0.3069296943393177,68.506066086642,36.15384615384615,36.15384615384615,80.85828601943783,0.0,36.15384615384615,48.50606608664198,0.7120768908672176,1.339797367214644,0.048,1.2058176304931796,7.120768908672176,7.20674864539364,0.0,24.0,0.0,36.15384615384615,48.50606608664198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 06:00:00,5.359090364938691,20.0,11.6,5.6411477525670435,36.76923076923077,45.0,0.3382056583775644,59.37899776932882,36.76923076923077,36.76923076923077,67.60976700009806,0.0,36.76923076923077,45.0,0.5641147752567044,1.2530769230769234,0.048,1.127769230769231,5.6411477525670435,5.718455444874736,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 07:00:00,5.341689245018665,20.000000000000004,11.4,5.622830784230173,37.07692307692308,45.0,0.3409214501209681,59.21813709791468,37.07692307692308,37.07692307692308,67.1412140209916,0.0,37.07692307692308,45.0,0.5622830784230173,1.2623076923076921,0.048,1.136076923076923,5.622830784230173,5.701061553460942,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 08:00:00,5.359771235700235,20.0,11.2,5.641864458631826,37.38461538461539,45.0,0.3381006873282252,59.385289470646995,37.38461538461539,37.38461538461539,67.00067408603161,0.0,37.38461538461539,45.0,0.5641864458631826,1.2715384615384617,0.048,1.1443846153846156,5.641864458631826,5.721018304785672,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 09:00:00,5.500744925015597,20.0,11.0,5.790257815805891,37.69230769230769,45.0,0.3182597293571698,60.68405017949361,37.69230769230769,37.69230769230769,67.99174248718592,0.0,37.69230769230769,45.0,0.579025781580589,1.2807692307692307,0.048,1.1526923076923077,5.790257815805891,5.870334738882814,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
