timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-29 10:00:00,5.368805403887049,20.0,11.7,5.651374109354789,36.61538461538461,45.0,0.3367169216022283,59.468753779941196,36.61538461538461,36.61538461538461,67.85336916455658,0.0,36.61538461538461,45.0,0.5651374109354789,1.2484615384615383,0.048,1.1236153846153845,5.651374109354789,5.728220263200942,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 11:00:00,5.149878796213464,20.0,12.3,5.420925048645752,35.69230769230769,45.0,0.37575480440431436,57.436863598433575,35.69230769230769,35.69230769230769,66.74455590612588,0.0,35.69230769230769,45.0,0.5420925048645752,1.2207692307692306,0.048,1.0986923076923076,5.420925048645752,5.495001971722675,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 12:00:00,4.914289094009303,20.0,13.0,5.172935888430845,34.61538461538461,45.0,0.43600589962400654,55.22790630556196,34.61538461538461,34.61538461538461,65.61252169017735,0.0,34.61538461538461,45.0,0.5172935888430845,1.1884615384615382,0.048,1.0696153846153844,5.172935888430845,5.243782042276998,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 13:00:00,4.633342820006938,20.0,13.7,4.877202968428356,33.53846153846154,45.0,0.5560453047012398,52.56140782425939,33.53846153846154,33.53846153846154,64.02294628579784,0.0,33.53846153846154,45.0,0.4877202968428356,1.1561538461538463,0.048,1.0405384615384616,4.877202968428356,4.944818353043741,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 14:00:00,4.367209142495478,20.0,14.5,4.597062255258399,32.30769230769231,45.0,0.792459697439798,50.00086593124192,32.30769230769231,32.30769230769231,62.69317362354961,0.0,32.30769230769231,45.0,0.45970622552583984,1.1192307692307693,0.048,1.0073076923076922,4.597062255258399,4.660985332181476,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 15:00:00,4.159143405445583,20.0,15.2,4.378045689942719,31.230769230769234,45.0,1.2691099675515283,47.97387729622642,31.230769230769234,31.230769230769234,61.743108065457186,0.0,31.230769230769234,45.0,0.4378045689942719,1.0869230769230767,0.048,0.978230769230769,4.378045689942719,4.438737997635027,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 16:00:00,4.005649821976952,20.000000000000004,14.9,4.216473496817844,31.692307692307693,45.0,2.4836570132815137,46.46352371768518,31.692307692307693,31.692307692307693,59.771216025377484,0.0,31.692307692307693,45.0,0.4216473496817844,1.1007692307692305,0.048,0.9906923076923074,4.216473496817844,4.278550419894768,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 17:00:00,4.010462694140492,20.0,14.5,4.221539678042624,32.30769230769231,45.0,2.408378919828946,46.5110821279729,32.30769230769231,32.30769230769231,59.20338982028059,0.0,32.30769230769231,45.0,0.4221539678042624,1.1192307692307693,0.048,1.0073076923076922,4.221539678042624,4.2854627549657005,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 18:00:00,4.024352804009096,20.0,14.2,4.236160846325364,32.769230769230774,45.0,2.215581898973479,46.64826351047927,32.769230769230774,32.769230769230774,58.879032741248494,0.0,32.769230769230774,45.0,0.4236160846325364,1.1330769230769233,0.048,1.019769230769231,4.236160846325364,4.301468538633056,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 19:00:00,4.016486334722093,20.0,13.5,4.227880352339046,33.84615384615385,45.0,2.3206140793571564,46.5705861970299,33.84615384615385,33.84615384615385,57.72443235087605,0.0,33.84615384615385,45.0,0.42278803523390457,1.1653846153846152,0.048,1.0488461538461538,4.227880352339046,4.296418813877508,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 20:00:00,4.110426714336084,20.0,12.7,4.326764962459036,35.07692307692308,45.0,1.4944219445385432,47.495928147237606,35.07692307692308,35.07692307692308,57.419005070314526,0.0,35.07692307692308,45.0,0.4326764962459036,1.2023076923076923,0.048,1.0820769230769232,4.326764962459036,4.398995731689805,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 21:00:00,4.20564959603902,20.0,12.0,4.426999574777916,36.15384615384615,45.0,1.112992269633746,48.428935714917344,36.15384615384615,36.15384615384615,57.27508956107119,0.0,36.15384615384615,45.0,0.4426999574777916,1.2346153846153847,0.048,1.1111538461538462,4.426999574777916,4.5024611132394545,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 22:00:00,4.256796363857645,20.0,11.7,4.48083827774489,36.61538461538461,45.0,0.9833832748146961,48.9280631648667,36.61538461538461,36.61538461538461,57.31267854948209,0.0,36.61538461538461,45.0,0.44808382777448896,1.2484615384615383,0.048,1.1236153846153845,4.48083827774489,4.557684431591044,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 23:00:00,0.0,18.646567063873277,11.3,0.0,37.230769230769226,45.0,0.0,-7.706865872253445,37.230769230769226,37.230769230769226,18.646567063873277,0.0,37.230769230769226,45.0,0.0,1.3481290530906802,0.048,1.2133161477816123,0.0,0.08681290530906782,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.237459127418596,11.0,0.0,37.69230769230769,45.0,0.0,-8.525081745162808,37.69230769230769,37.69230769230769,18.237459127418596,0.0,37.69230769230769,45.0,0.0,1.386521683124115,0.048,1.2478695148117034,0.0,0.09065216831241152,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,18.075522442121866,10.7,0.0,38.15384615384615,45.0,0.0,-8.848955115756269,38.15384615384615,38.15384615384615,18.075522442121866,0.0,38.15384615384615,45.0,0.0,1.410084038088073,0.048,1.2690756342792657,0.0,0.09300840380880726,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.975030325452376,10.3,0.0,38.76923076923077,45.0,0.0,-9.049939349095247,38.76923076923077,38.76923076923077,17.975030325452376,0.0,38.76923076923077,45.0,0.0,1.4345751035497807,0.048,1.2911175931948025,0.0,0.09545751035497818,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.89003120004512,10.0,0.0,39.230769230769226,45.0,0.0,-9.219937599909763,39.230769230769226,39.230769230769226,17.89003120004512,0.0,39.230769230769226,45.0,0.0,1.4535212049203696,0.048,1.3081690844283327,0.0,0.0973521204920369,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.802358222928547,9.2,0.0,40.46153846153846,45.0,0.0,-9.395283554142907,40.46153846153846,40.46153846153846,17.802358222928547,0.0,40.46153846153846,45.0,0.0,1.4957046604704407,0.048,1.3461341944233967,0.0,0.101570466047044,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,7.030780503535307,20.0,8.4,7.400821582668744,41.69230769230769,49.66578995204516,0.3190009302874457,69.66578995204517,41.69230769230769,41.69230769230769,77.63927221178264,0.0,41.69230769230769,49.66578995204516,0.7400821582668744,1.5407429293305857,0.048,1.3866686363975271,7.400821582668744,7.506895875601803,0.0,24.0,0.0,41.69230769230769,49.66578995204516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 06:00:00,5.761181346135443,20.0,7.6,6.064401416984676,42.92307692307692,45.0,0.28942087150839296,63.06342517308627,42.92307692307692,42.92307692307692,65.14034825000935,0.0,42.92307692307692,45.0,0.6064401416984676,1.4376923076923076,0.048,1.293923076923077,6.064401416984676,6.160170647753906,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 07:00:00,5.70766274658308,20.0,8.4,6.008066049034821,41.69230769230769,45.0,0.29467509809069775,62.576535367968404,41.69230769230769,41.69230769230769,65.88422767566071,0.0,41.69230769230769,45.0,0.6008066049034821,1.4007692307692308,0.048,1.2606923076923078,6.008066049034821,6.100142972111744,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 08:00:00,5.668338709712598,20.0,9.2,5.966672326013262,40.46153846153846,45.0,0.29873679331992986,62.21811023846004,40.46153846153846,40.46153846153846,66.75657177692159,0.0,40.46153846153846,45.0,0.5966672326013261,1.3638461538461535,0.048,1.2274615384615382,5.966672326013262,6.0550569413978765,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 09:00:00,5.728433931982896,19.999999999999993,10.0,6.029930454718838,39.230769230769226,45.0,0.2925996233038593,62.765627482856075,39.230769230769226,39.230769230769226,68.53485825208685,0.0,39.230769230769226,45.0,0.6029930454718838,1.326923076923077,0.048,1.1942307692307694,6.029930454718838,6.114622762411146,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 10:00:00,5.604703785772903,20.0,10.2,5.899688195550425,38.92307692307692,45.0,0.3057026201663601,61.63688095589342,38.92307692307692,38.92307692307692,67.7138040328165,0.0,38.92307692307692,45.0,0.5899688195550425,1.3176923076923077,0.048,1.185923076923077,5.899688195550425,5.9834574263196565,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 11:00:00,5.4657467296357884,20.0,10.4,5.753417610142935,38.61538461538461,45.0,0.3228571741892864,60.36234336380804,38.61538461538461,38.61538461538461,66.74695874842342,0.0,38.61538461538461,45.0,0.5753417610142935,1.3084615384615383,0.048,1.1776153846153845,5.753417610142935,5.8362637639890895,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 12:00:00,5.333598184938783,20.0,10.6,5.614313878882929,38.30769230769231,45.0,0.3422062578952157,59.14329997185409,38.30769230769231,38.30769230769231,65.83560766416178,0.0,38.30769230769231,45.0,0.5614313878882929,1.2992307692307692,0.048,1.1693076923076924,5.614313878882929,5.696236955806006,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 13:00:00,5.133187475269843,20.0,11.2,5.403355237126151,37.38461538461539,45.0,0.3792860275790394,57.28114014461241,37.38461538461539,37.38461538461539,64.89652475999702,0.0,37.38461538461539,45.0,0.5403355237126151,1.2715384615384617,0.048,1.1443846153846156,5.403355237126151,5.482509083279997,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 14:00:00,4.988575473260708,20.0,11.8,5.251132077116535,36.46153846153846,45.0,0.4142791839376676,55.92702258049094,36.46153846153846,36.46153846153846,64.46548411895247,0.0,36.46153846153846,45.0,0.5251132077116535,1.2438461538461536,0.048,1.1194615384615383,5.251132077116535,5.327516692501151,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 15:00:00,4.906512675243985,19.999999999999993,12.4,5.164750184467353,35.53846153846154,45.0,0.4384593279285923,55.154581200753626,35.53846153846154,35.53846153846154,64.61611966229208,0.0,35.53846153846154,45.0,0.5164750184467353,1.2161538461538468,0.048,1.0945384615384621,5.164750184467353,5.238365569082738,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 16:00:00,4.803099748407021,20.000000000000007,12.3,5.055894472007391,35.69230769230769,45.0,0.47494506992385194,54.1769132753532,35.69230769230769,35.69230769230769,63.48460558304551,0.0,35.69230769230769,45.0,0.5055894472007391,1.2207692307692304,0.048,1.0986923076923074,5.055894472007391,5.129971395084313,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 17:00:00,4.789399973194821,20.0,12.1,5.041473655994548,36.0,45.0,0.48038932485347796,54.047032801220624,36.0,36.0,63.047032801220624,0.0,36.0,45.0,0.5041473655994548,1.23,0.048,1.107,5.041473655994548,5.116473655994548,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 18:00:00,4.7999449583363605,20.0,12.0,5.052573640354064,36.15384615384615,45.0,0.47618467811459775,54.14701192945877,36.15384615384615,36.15384615384615,62.99316577561262,0.0,36.15384615384615,45.0,0.5052573640354063,1.2346153846153847,0.048,1.1111538461538462,5.052573640354064,5.128035178815602,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 19:00:00,4.820752277491034,20.0,11.1,5.07447608156951,37.53846153846154,45.0,0.4681594565355865,54.34414179850725,37.53846153846154,37.53846153846154,61.80568026004571,0.0,37.53846153846154,45.0,0.507447608156951,1.2761538461538464,0.048,1.1485384615384617,5.07447608156951,5.154091466184894,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 20:00:00,4.947645891549684,20.0,10.1,5.208048306894405,39.07692307692308,45.0,0.42588138040379836,55.542129857922845,39.07692307692308,39.07692307692308,61.465206780999765,0.0,39.07692307692308,45.0,0.5208048306894405,1.3223076923076924,0.048,1.190076923076923,5.208048306894405,5.292279076125174,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 21:00:00,5.078801409130721,20.0,9.2,5.3461067464533905,40.46153846153846,45.0,0.3914670544578872,56.77292612488699,40.46153846153846,40.46153846153846,61.31138766334853,0.0,40.46153846153846,45.0,0.5346106746453391,1.3638461538461535,0.048,1.2274615384615382,5.3461067464533905,5.434491361838005,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 22:00:00,5.147560458780108,20.000000000000004,8.9,5.418484693452744,40.92307692307692,45.0,0.3762397641218558,57.41524139602359,40.92307692307692,40.92307692307692,61.49216447294667,0.0,40.92307692307692,45.0,0.5418484693452744,1.3776923076923073,0.048,1.2399230769230767,5.418484693452744,5.508253924221975,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 23:00:00,0.0,18.387377535827078,8.5,0.0,41.53846153846154,45.0,0.0,-8.225244928345845,41.53846153846154,41.53846153846154,18.387377535827078,0.0,41.53846153846154,45.0,0.0,1.4929111940042217,0.048,1.3436200746037994,0.0,0.10129111940042224,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.89866841737085,8.2,0.0,42.0,45.0,0.0,-9.2026631652583,42.0,42.0,17.89866841737085,0.0,42.0,45.0,0.0,1.536079894957749,0.048,1.382471905461974,0.0,0.10560798949577488,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.70345773820458,7.9,0.0,42.46153846153846,45.0,0.0,-9.59308452359084,42.46153846153846,42.46153846153846,17.70345773820458,0.0,42.46153846153846,45.0,0.0,1.5616386895538787,0.048,1.4054748205984908,0.0,0.10816386895538788,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.56701685456689,7.7,0.0,42.769230769230774,45.0,0.0,-9.865966290866218,42.769230769230774,42.769230769230774,17.56701685456689,0.0,42.769230769230774,45.0,0.0,1.5790559118029097,0.048,1.4211503206226186,0.0,0.10990559118029108,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.460829243398827,7.4,0.0,43.230769230769226,45.0,0.0,-10.078341513202346,43.230769230769226,43.230769230769226,17.460829243398827,0.0,43.230769230769226,45.0,0.0,1.599273322319147,0.048,1.4393459900872323,0.0,0.11192733223191476,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.3583434364212,6.8,0.0,44.15384615384615,45.0,0.0,-10.283313127157598,44.15384615384615,44.15384615384615,17.3583434364212,0.0,44.15384615384615,45.0,0.0,1.6331147784301128,0.048,1.4698033005871014,0.0,0.11531147784301132,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,7.179902768460121,20.0,6.2,7.557792387852759,45.07692307692308,50.62275967935362,0.3362366445157952,70.0,45.07692307692308,45.07692307692308,75.54583660243054,0.0,45.07692307692308,50.62275967935362,0.7557792387852759,1.670990482688301,0.048,1.503891434419471,7.557792387852759,7.67689143612159,0.0,24.0,0.0,45.07692307692308,50.62275967935362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 06:00:00,5.420944349063926,20.0,5.6,5.706257209540975,46.0,45.0,0.32904657140730775,59.9498207155458,46.0,46.0,58.9498207155458,0.0,46.0,45.0,0.5706257209540975,1.53,0.048,1.3769999999999998,5.706257209540975,5.811257209540975,5.0097044909836,24.0,5.811257209540975,46.0,45.0,5.0097044909836,97.5,5.9602638046574095,0.0,0.05960263804657373,0.0,5.811257209540975,5.9602638046574095,0.0
2009-01-31 07:00:00,6.681498382189839,20.0,6.0,7.033156191778779,45.38461538461539,48.14110605644848,0.30315328412839565,68.14110605644848,45.38461538461539,45.38461538461539,70.89759672828157,0.0,45.38461538461539,48.14110605644848,0.7033156191778779,1.605771643231916,0.048,1.4451944789087243,7.033156191778779,7.14573335610197,0.0,24.0,0.0,45.38461538461539,48.14110605644848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 08:00:00,6.683405150144995,20.0,6.4,7.0351633159421,44.769230769230774,48.14947864228263,0.3032397981009526,68.14947864228263,44.769230769230774,44.769230769230774,71.52972651533449,0.0,44.769230769230774,48.14947864228263,0.70351633159421,1.5875612823454022,0.048,1.4288051541108622,7.0351633159421,7.145919444176639,0.0,24.0,0.0,44.769230769230774,48.14947864228263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 09:00:00,6.704552429206563,20.0,6.8,7.057423609691119,44.15384615384615,48.24229907324674,0.3041992935211689,68.24229907324674,44.15384615384615,44.15384615384615,72.33075199264732,0.0,44.15384615384615,48.24229907324674,0.7057423609691119,1.5718843568127865,0.048,1.4146959211315078,7.057423609691119,7.166612045372397,0.0,24.0,0.0,44.15384615384615,48.24229907324674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 10:00:00,6.639462244278896,20.0,7.3,6.988907625556733,43.38461538461539,47.95638566430391,0.3012460183429629,67.9563856643039,43.38461538461539,43.38461538461539,72.52815594399242,0.0,43.38461538461539,47.95638566430391,0.6988907625556733,1.5402300314675788,0.048,1.386207028320821,6.988907625556733,7.09493062870349,0.0,24.0,0.0,43.38461538461539,47.95638566430391,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 11:00:00,6.517022900107309,19.999999999999996,7.7,6.860024105376114,42.769230769230774,47.416800801537164,0.2956906941972463,67.41680080153716,42.769230769230774,42.769230769230774,72.06437083384355,0.0,42.769230769230774,47.416800801537164,0.6860024105376115,1.5055809471230384,0.048,1.3550228524107346,6.860024105376114,6.962582200088417,0.0,24.0,0.0,42.769230769230774,47.416800801537164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 12:00:00,6.38080975219133,20.0,8.2,6.716641844411926,42.0,46.81375782883357,0.2895104243281005,66.81375782883356,42.0,42.0,71.62751565766713,0.0,42.0,46.81375782883357,0.6716641844411926,1.4644127348650071,0.048,1.3179714613785063,6.716641844411926,6.8150831178984275,0.0,24.0,0.0,42.0,46.81375782883357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 13:00:00,6.24110003584214,20.000000000000004,8.7,6.56957898509699,41.230769230769226,46.19214012388986,0.2831715079783185,66.19214012388986,41.230769230769226,41.230769230769226,71.15351101701049,0.0,41.230769230769226,46.19214012388986,0.656957898509699,1.4226872806397723,0.048,1.280418552575795,6.56957898509699,6.663847713160967,0.0,24.0,0.0,41.230769230769226,46.19214012388986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 14:00:00,6.1246564707420585,20.000000000000004,9.1,6.44700681130743,40.61538461538461,45.6715853668816,0.27788822462532026,65.6715853668816,40.61538461538461,40.61538461538461,70.72778611837859,0.0,40.61538461538461,45.6715853668816,0.644700681130743,1.3886090994679863,0.048,1.2497481895211877,6.44700681130743,6.537867721254229,0.0,24.0,0.0,40.61538461538461,45.6715853668816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 15:00:00,6.033603007798608,20.0,9.6,6.35116106084064,39.84615384615385,45.262943639041865,0.27375694227761366,65.26294363904188,39.84615384615385,39.84615384615385,70.67973343192989,0.0,39.84615384615385,45.262943639041865,0.635116106084064,1.3532729245558717,0.048,1.2179456321002846,6.35116106084064,6.438488353296227,0.0,24.0,0.0,39.84615384615385,45.262943639041865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 16:00:00,5.981497026800652,20.0,9.6,6.296312659790161,39.84615384615385,45.028455901951574,0.2713927870599209,65.02845590195156,39.84615384615385,39.84615384615385,70.21075795774928,0.0,39.84615384615385,45.028455901951574,0.6296312659790161,1.3462382924431628,0.048,1.2116144631988466,6.296312659790161,6.382936489034477,0.0,24.0,0.0,39.84615384615385,45.028455901951574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 17:00:00,5.939527020478406,20.0,9.6,6.2521337057667425,39.84615384615385,45.0,0.2738916230491893,64.67847857485529,39.84615384615385,39.84615384615385,69.83232472870145,0.0,39.84615384615385,45.0,0.6252133705766743,1.3453846153846152,0.048,1.2108461538461537,6.2521337057667425,6.338672167305204,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 18:00:00,5.933232997757159,20.000000000000004,9.6,6.245508418691746,39.84615384615385,45.0,0.27439346090325584,64.62167379611535,39.84615384615385,39.84615384615385,69.7755199499615,0.0,39.84615384615385,45.0,0.6245508418691746,1.345384615384615,0.048,1.2108461538461535,6.245508418691746,6.332046880230207,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 19:00:00,5.990785423236106,20.0,8.9,6.306089919195902,40.92307692307692,45.07029002993694,0.2718142206549956,65.07029002993696,40.92307692307692,40.92307692307692,69.21750313679698,0.0,40.92307692307692,45.07029002993694,0.6306089919195902,1.379801008590416,0.048,1.2418209077313744,6.306089919195902,6.396070020054943,0.0,24.0,0.0,40.92307692307692,45.07029002993694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 20:00:00,6.087038485692611,20.000000000000004,8.1,6.4074089323080115,42.15384615384615,45.50292955685245,0.276181419496035,65.50292955685245,42.15384615384615,42.15384615384615,68.85201295985874,0.0,42.15384615384615,45.50292955685245,0.6407408932308012,1.429703271320958,0.048,1.2867329441888622,6.4074089323080115,6.502379259440107,0.0,24.0,0.0,42.15384615384615,45.50292955685245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 21:00:00,5.031668943365917,20.0,8.0,5.296493624595702,42.30769230769231,45.0,0.40294329158025,56.33147734490706,42.30769230769231,42.30769230769231,59.02378503721475,0.0,42.30769230769231,45.0,0.5296493624595702,1.4192307692307693,0.048,1.2773076923076925,5.296493624595702,5.390416701518779,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 22:00:00,5.047931626833033,20.000000000000004,7.8,5.313612238771613,42.61538461538461,45.0,0.398880080509165,56.483903131964865,42.61538461538461,42.61538461538461,58.86851851658025,0.0,42.61538461538461,45.0,0.5313612238771613,1.428461538461538,0.048,1.2856153846153842,5.313612238771613,5.408458392617767,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 23:00:00,0.0,18.061257721504738,7.9,0.0,42.46153846153846,45.0,0.0,-8.877484556990524,42.46153846153846,42.46153846153846,18.061257721504738,0.0,42.46153846153846,45.0,0.0,1.5401706905558692,0.048,1.3861536215002823,0.0,0.10601706905558683,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.49853343675784,8.1,0.0,42.15384615384615,45.0,0.0,-10.002933126484322,42.15384615384615,42.15384615384615,17.49853343675784,0.0,42.15384615384615,45.0,0.0,1.5647033784099145,0.048,1.4082330405689232,0.0,0.10847033784099125,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.29975089896047,8.5,0.0,41.53846153846154,45.0,0.0,-10.400498202079064,41.53846153846154,41.53846153846154,17.29975089896047,0.0,41.53846153846154,45.0,0.0,1.5581687922162182,0.048,1.4023519129945965,0.0,0.10781687922162164,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.181350993752247,8.9,0.0,40.92307692307692,45.0,0.0,-10.637298012495506,40.92307692307692,40.92307692307692,17.181350993752247,0.0,40.92307692307692,45.0,0.0,1.5468112480671727,0.048,1.3921301232604555,0.0,0.10668112480671721,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.0,17.102719191039995,9.2,0.0,40.46153846153846,45.0,0.0,-10.79456161792001,40.46153846153846,40.46153846153846,17.102719191039995,0.0,40.46153846153846,45.0,0.0,1.5376830023837538,0.048,1.3839147021453784,0.0,0.10576830023837536,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.0,17.035235516037865,9.3,0.0,40.30769230769231,45.0,0.0,-10.92952896792427,40.30769230769231,40.30769230769231,17.035235516037865,0.0,40.30769230769231,45.0,0.0,1.5371166382684973,0.048,1.3834049744416475,0.0,0.10571166382684982,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,7.925942277156049,20.0,9.1,8.343097133848472,40.61538461538461,56.99264552816743,0.5529429624572465,70.0,40.61538461538461,40.61538461538461,86.37726091278282,0.0,40.61538461538461,56.99264552816743,0.8343097133848472,1.7282409043065614,0.048,1.5554168138759052,8.343097133848472,8.467921224279129,0.0,24.0,0.0,40.61538461538461,56.99264552816743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 06:00:00,5.85460484163059,20.0,8.7,6.162741938558516,41.230769230769226,45.0,0.28093424501675396,63.91086139180372,41.230769230769226,41.230769230769226,67.6800921610345,0.0,41.230769230769226,45.0,0.6162741938558516,1.3869230769230767,0.048,1.248230769230769,6.162741938558516,6.253434246250823,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 07:00:00,6.886299299309197,19.999999999999996,8.4,7.248736104535997,41.69230769230769,49.03727171930795,0.3124455217472413,69.03727171930795,41.69230769230769,41.69230769230769,76.38223574630821,0.0,41.69230769230769,49.03727171930795,0.7248736104535997,1.5218873823484695,0.048,1.3696986441136227,7.248736104535997,7.352924842770843,0.0,24.0,0.0,41.69230769230769,49.03727171930795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 08:00:00,6.906393238408247,20.0,8.0,7.269887619377102,42.30769230769231,49.1248646830397,0.313357224973151,69.1248646830397,42.30769230769231,42.30769230769231,75.9420370583871,0.0,42.30769230769231,49.1248646830397,0.7269887619377102,1.5429767097219604,0.048,1.3886790387497643,7.269887619377102,7.376185290349298,0.0,24.0,0.0,42.30769230769231,49.1248646830397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 09:00:00,6.7485824683545985,20.0,9.6,7.1037710193206305,39.84615384615385,48.43534097763951,0.30619702669485477,68.43534097763951,39.84615384615385,39.84615384615385,77.02452810912519,0.0,39.84615384615385,48.43534097763951,0.710377101932063,1.4484448447138012,0.048,1.303600360242421,7.1037710193206305,7.200615503792011,0.0,24.0,0.0,39.84615384615385,48.43534097763951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 10:00:00,6.704754233522744,20.000000000000007,9.0,7.057636035287098,40.769230769230774,48.24318451458191,0.3042084497968577,68.24318451458191,40.769230769230774,40.769230769230774,75.71713825993305,0.0,40.769230769230774,48.24318451458191,0.7057636035287098,1.4703724585143803,0.048,1.323335212662942,7.057636035287098,7.156673281138536,0.0,24.0,0.0,40.769230769230774,48.24318451458191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 11:00:00,6.452615090322368,20.0,10.0,6.79222641086565,39.230769230769226,47.13202074965609,0.2927683797786921,67.13202074965608,39.230769230769226,39.230769230769226,75.03327226854294,0.0,39.230769230769226,47.13202074965609,0.679222641086565,1.3908836994127596,0.048,1.2517953294714836,6.79222641086565,6.883314780806926,0.0,24.0,0.0,39.230769230769226,47.13202074965609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 12:00:00,6.060449210661516,20.0,12.2,6.379420221748965,35.84615384615385,45.383574583993465,0.274975009558145,65.38357458399346,35.84615384615385,35.84615384615385,74.92099532183309,0.0,35.84615384615385,45.383574583993465,0.6379420221748965,1.236891852904419,0.048,1.1132026676139772,6.379420221748965,6.455109407039407,0.0,24.0,0.0,35.84615384615385,45.383574583993465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 13:00:00,5.874064859484849,20.0,12.0,6.1832261678787885,36.15384615384615,45.0,0.2792670871301324,64.08698744588749,36.15384615384615,36.15384615384615,72.93314129204134,0.0,36.15384615384615,45.0,0.6183226167878788,1.2346153846153847,0.048,1.1111538461538462,6.1832261678787885,6.258687706340327,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 14:00:00,5.68363087311486,20.0,12.0,5.982769340120906,36.15384615384615,45.0,0.29713620269001245,62.35756104195397,36.15384615384615,36.15384615384615,71.20371488810781,0.0,36.15384615384615,45.0,0.5982769340120906,1.2346153846153847,0.048,1.1111538461538462,5.982769340120906,6.058230878582444,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 15:00:00,5.4104678059691675,20.0,13.2,5.695229269441229,34.30769230769231,45.0,0.330546011488802,59.853243524485976,34.30769230769231,34.30769230769231,70.54555121679367,0.0,34.30769230769231,45.0,0.5695229269441229,1.1792307692307693,0.048,1.0613076923076923,5.695229269441229,5.765152346364306,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 16:00:00,5.395428004059969,20.0,12.0,5.679397899010494,36.15384615384615,45.0,0.33273467797981043,59.714524801823785,36.15384615384615,36.15384615384615,68.56067864797762,0.0,36.15384615384615,45.0,0.5679397899010494,1.2346153846153847,0.048,1.1111538461538462,5.679397899010494,5.7548594374720325,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 17:00:00,5.332328732395723,20.0,12.0,5.6129776130481295,36.15384615384615,45.0,0.34240913131311124,59.131555971639926,36.15384615384615,36.15384615384615,67.97770981779377,0.0,36.15384615384615,45.0,0.5612977613048129,1.2346153846153847,0.048,1.1111538461538462,5.6129776130481295,5.688439151509668,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 18:00:00,5.340376419176429,20.0,11.6,5.621448862290977,36.76923076923077,45.0,0.34112895560130063,59.20599607817279,36.76923076923077,36.76923076923077,67.43676530894203,0.0,36.76923076923077,45.0,0.5621448862290978,1.2530769230769234,0.048,1.127769230769231,5.621448862290977,5.69875655459867,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 19:00:00,5.366507634791198,20.000000000000004,11.0,5.648955405043366,37.69230769230769,45.0,0.3370672835989541,59.44752836965597,37.69230769230769,37.69230769230769,66.75522067734828,0.0,37.69230769230769,45.0,0.5648955405043365,1.2807692307692304,0.048,1.1526923076923075,5.648955405043366,5.729032328120289,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 20:00:00,5.364534745281721,20.000000000000007,11.0,5.646878679243916,37.69230769230769,45.0,0.33736896979833747,59.429302328329186,37.69230769230769,37.69230769230769,66.73699463602149,0.0,37.69230769230769,45.0,0.5646878679243916,1.2807692307692304,0.048,1.1526923076923075,5.646878679243916,5.72695560232084,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 21:00:00,4.516833253806152,20.0,10.8,4.7545613197959495,38.0,45.0,0.6359859395216755,51.44473329320371,38.0,38.0,58.44473329320371,0.0,38.0,45.0,0.47545613197959496,1.29,0.048,1.161,4.7545613197959495,4.83556131979595,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 22:00:00,4.588553609141129,20.0,8.0,4.830056430674873,42.30769230769231,45.0,0.5837511379296415,52.13290558259031,42.30769230769231,42.30769230769231,54.825213274898005,0.0,42.30769230769231,45.0,0.4830056430674873,1.4192307692307693,0.048,1.2773076923076925,4.830056430674873,4.92397950759795,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 23:00:00,0.0,18.21569461634762,7.0,0.0,43.84615384615385,45.0,0.0,-8.568610767304762,43.84615384615385,43.84615384615385,18.21569461634762,0.0,43.84615384615385,45.0,0.0,1.572442938403758,0.048,1.4151986445633822,0.0,0.1092442938403757,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.678512884464396,7.0,0.0,43.84615384615385,45.0,0.0,-9.642974231071207,43.84615384615385,43.84615384615385,17.678512884464396,0.0,43.84615384615385,45.0,0.0,1.6046738423167515,0.048,1.4442064580850762,0.0,0.11246738423167524,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.468500539279695,7.0,0.0,43.84615384615385,45.0,0.0,-10.06299892144061,43.84615384615385,43.84615384615385,17.468500539279695,0.0,43.84615384615385,45.0,0.0,1.6172745830278334,0.048,1.45554712472505,0.0,0.11372745830278341,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.344215771787226,7.0,0.0,43.84615384615385,45.0,0.0,-10.311568456425547,43.84615384615385,43.84615384615385,17.344215771787226,0.0,43.84615384615385,45.0,0.0,1.6247316690773816,0.048,1.4622585021696435,0.0,0.11447316690773812,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.241324685486383,6.8,0.0,44.15384615384615,45.0,0.0,-10.517350629027234,44.15384615384615,44.15384615384615,17.241324685486383,0.0,44.15384615384615,45.0,0.0,1.640135903486202,0.048,1.4761223131375818,0.0,0.11601359034862013,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.0,17.148930018019406,7.0,0.0,43.84615384615385,45.0,0.0,-10.702139963961187,43.84615384615385,43.84615384615385,17.148930018019406,0.0,43.84615384615385,45.0,0.0,1.6364488143034508,0.048,1.4728039328731057,0.0,0.11564488143034501,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,8.982346032324362,20.0,6.0,9.455101086657223,45.38461538461539,65.78150882677605,1.932195393550209,70.0,45.38461538461539,45.38461538461539,90.39689344216066,0.0,45.38461538461539,65.78150882677605,0.9455101086657223,2.134983726341743,0.048,1.9214853537075687,9.455101086657223,9.620599459291396,0.0,24.0,0.0,45.38461538461539,65.78150882677605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 06:00:00,7.155708793296918,19.999999999999993,6.0,7.5323250455757025,45.38461538461539,50.41369915582311,0.33152680088183023,70.0,45.38461538461539,45.38461538461539,75.02908377120772,0.0,45.38461538461539,50.41369915582311,0.7532325045575703,1.6739494362131555,0.048,1.50655449259184,7.5323250455757025,7.6517199891970185,0.0,24.0,0.0,45.38461538461539,50.41369915582311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 07:00:00,7.1549300290407345,20.0,6.0,7.531505293727089,45.38461538461539,50.4069671343278,0.3313768226626301,70.0,45.38461538461539,45.38461538461539,75.02235174971241,0.0,45.38461538461539,50.4069671343278,0.7531505293727089,1.6737474755682955,0.048,1.506372728011466,7.531505293727089,7.650880041283918,0.0,24.0,0.0,45.38461538461539,50.4069671343278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 08:00:00,7.1838384117350556,20.0,6.0,7.561935170247427,45.38461538461539,50.656752250007315,0.33701215606495605,70.0,45.38461538461539,45.38461538461539,75.27213686539193,0.0,45.38461538461539,50.656752250007315,0.7561935170247427,1.681241029038681,0.048,1.5131169261348127,7.561935170247427,7.682059273151295,0.0,24.0,0.0,45.38461538461539,50.656752250007315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 09:00:00,7.348336139996728,20.0,5.8,7.735090673680766,45.69230769230769,52.07372802800745,0.3719781572911646,70.0,45.69230769230769,45.69230769230769,76.38142033569976,0.0,45.69230769230769,52.07372802800745,0.7735090673680766,1.7329810716094545,0.048,1.5596829644485088,7.735090673680766,7.860388780841712,0.0,24.0,0.0,45.69230769230769,52.07372802800745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 10:00:00,7.220535043648289,20.0,6.0,7.600563203840305,45.38461538461539,50.973498521336595,0.3443728036828402,70.0,45.38461538461539,45.38461538461539,75.58888313672121,0.0,45.38461538461539,50.973498521336595,0.7600563203840305,1.6907434171785594,0.048,1.5216690754607034,7.600563203840305,7.72163754555816,0.0,24.0,0.0,45.38461538461539,50.973498521336595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 11:00:00,7.040717750440572,20.0,7.0,7.411281842569023,43.84615384615385,49.70890853752914,0.31945180355900965,69.70890853752914,43.84615384615385,43.84615384615385,75.57166322890444,0.0,43.84615384615385,49.70890853752914,0.7411281842569023,1.6066518715104894,0.048,1.4459866843594404,7.411281842569023,7.523947029720072,0.0,24.0,0.0,43.84615384615385,49.70890853752914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 12:00:00,6.8992719899276835,20.000000000000004,7.8,7.26239156834493,42.61538461538461,49.093828663121556,0.3130341193252125,69.09382866312156,42.61538461538461,42.61538461538461,75.5722727108585,0.0,42.61538461538461,49.093828663121556,0.726239156834493,1.551276398355185,0.048,1.3961487585196664,7.26239156834493,7.369519208180449,0.0,24.0,0.0,42.61538461538461,49.093828663121556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 13:00:00,6.746980909940784,19.999999999999993,7.9,7.10208516835872,42.46153846153846,48.42832433266004,0.30612436070511706,68.42832433266005,42.46153846153846,42.46153846153846,74.39511020378163,0.0,42.46153846153846,48.42832433266004,0.7102085168358719,1.5266958838259557,0.048,1.3740262954433602,7.10208516835872,7.206754756741314,0.0,24.0,0.0,42.46153846153846,48.42832433266004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 14:00:00,6.612625744406365,20.0,8.0,6.96065867832249,42.30769230769231,47.83831627919574,0.30002839130700387,67.83831627919574,42.30769230769231,42.30769230769231,73.36894025069917,0.0,42.30769230769231,47.83831627919574,0.696065867832249,1.5043802576066414,0.048,1.3539422318459773,6.96065867832249,7.063096704083154,0.0,24.0,0.0,42.30769230769231,47.83831627919574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 15:00:00,6.419234723548355,20.0,9.0,6.757089182682479,40.769230769230774,46.98417110589425,0.29125384408114136,66.98417110589425,40.769230769230774,40.769230769230774,73.19911144255772,0.0,40.769230769230774,46.98417110589425,0.6757089182682479,1.4326020562537505,0.048,1.2893418506283754,6.757089182682479,6.852349388307854,0.0,24.0,0.0,40.769230769230774,46.98417110589425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 16:00:00,6.269724136195851,20.0,9.0,6.599709617048264,40.769230769230774,46.31975818942681,0.28447024211414934,66.3197581894268,40.769230769230774,40.769230769230774,71.87028560962284,0.0,40.769230769230774,46.31975818942681,0.6599709617048264,1.4126696687597273,0.048,1.2714027018837546,6.599709617048264,6.692976583924237,0.0,24.0,0.0,40.769230769230774,46.31975818942681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 17:00:00,6.129401285858725,20.0,10.0,6.4520013535355,39.230769230769226,45.69284118418696,0.2781035066179095,65.69284118418696,39.230769230769226,39.230769230769226,72.1549131376047,0.0,39.230769230769226,45.69284118418696,0.6452001353535499,1.3477083124486855,0.048,1.212937481203817,6.4520013535355,6.538772184780369,0.0,24.0,0.0,39.230769230769226,45.69284118418696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 18:00:00,6.132101611102261,20.0,9.8,6.4548438011602745,39.53846153846153,45.70493640260807,0.2782260259120808,65.70493640260807,39.53846153846153,39.53846153846153,71.8714112667546,0.0,39.53846153846153,45.70493640260807,0.6454843801160275,1.3573019382320881,0.048,1.2215717444088794,6.4548438011602745,6.542573994983483,0.0,24.0,0.0,39.53846153846153,45.70493640260807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 19:00:00,6.2244722326873045,20.0,8.0,6.552076034407689,42.30769230769231,46.117944502509076,0.28241707044860725,66.11794450250908,42.30769230769231,42.30769230769231,69.92819669732584,0.0,42.30769230769231,46.117944502509076,0.6552076034407689,1.4527691043060416,0.048,1.3074921938754374,6.552076034407689,6.649352944838292,0.0,24.0,0.0,42.30769230769231,46.117944502509076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 20:00:00,6.35771596490261,20.0,7.0,6.692332594634326,43.84615384615385,46.711223861899455,0.2884626118376867,66.71122386189944,43.84615384615385,43.84615384615385,69.57629387764504,0.0,43.84615384615385,46.711223861899455,0.6692332594634326,1.5167213312415992,0.048,1.3650491981174395,6.692332594634326,6.796004727758486,0.0,24.0,0.0,43.84615384615385,46.711223861899455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 21:00:00,6.374838613582055,19.999999999999993,7.2,6.7103564353495315,43.53846153846154,46.78725482713121,0.28923950152368655,66.78725482713122,43.53846153846154,43.53846153846154,70.0360481158009,0.0,43.53846153846154,46.78725482713121,0.6710356435349532,1.5097714909677826,0.048,1.3587943418710042,6.7103564353495315,6.81333358444631,0.0,24.0,0.0,43.53846153846154,46.78725482713121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 22:00:00,6.4171472242880965,20.0,7.0,6.754891815040102,43.84615384615385,46.97491918503759,0.2911591299586251,66.97491918503759,43.84615384615385,43.84615384615385,70.10368452392134,0.0,43.84615384615385,46.97491918503759,0.6754891815040102,1.5246321909357434,0.048,1.3721689718421692,6.754891815040102,6.859355034133676,0.0,24.0,0.0,43.84615384615385,46.97491918503759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 23:00:00,0.0,17.969752369578902,6.0,0.0,45.38461538461539,45.0,0.0,-9.060495260842195,45.38461538461539,45.38461538461539,17.969752369578902,0.0,45.38461538461539,45.0,0.0,1.6333533193637275,0.048,1.4700179874273547,0.0,0.1153353319363728,0.2585102267539376,24.0,0.1153353319363728,45.38461538461539,45.0,0.2585102267539376,97.5,0.11829264813986953,0.0,0.001182926481398694,0.0,0.1153353319363728,0.11829264813986953,0.0
2009-02-03 00:00:00,0.0,17.368171207122572,6.0,0.0,45.38461538461539,45.0,0.0,-10.263657585754856,45.38461538461539,45.38461538461539,17.368171207122572,0.0,45.38461538461539,45.0,0.0,1.6694481891111073,0.048,1.5025033701999966,0.0,0.11894481891111064,0.26660045618007405,24.0,0.11894481891111064,45.38461538461539,45.0,0.26660045618007405,97.5,0.12199468606267756,0.0,0.0012199468606267695,0.0,0.11894481891111064,0.12199468606267756,0.0
2009-02-03 01:00:00,0.0,17.14028228505,6.0,0.0,45.38461538461539,45.0,0.0,-10.719435429900003,45.38461538461539,45.38461538461539,17.14028228505,0.0,45.38461538461539,45.0,0.0,1.6831215244354616,0.048,1.5148093719919153,0.0,0.1203121524435462,0.2696651692700158,24.0,0.1203121524435462,45.38461538461539,45.0,0.2696651692700158,97.5,0.12339707942927815,0.0,0.001233970794292777,0.0,0.1203121524435462,0.12339707942927815,0.0
2009-02-03 02:00:00,0.0,17.010016994032597,6.0,0.0,45.38461538461539,45.0,0.0,-10.979966011934806,45.38461538461539,45.38461538461539,17.010016994032597,0.0,45.38461538461539,45.0,0.0,1.6909374418965057,0.048,1.5218436977068552,0.0,0.12109374418965047,0.2714170128388702,24.0,0.12109374418965047,45.38461538461539,45.0,0.2714170128388702,97.5,0.12419871198938509,0.0,0.0012419871198938504,0.0,0.12109374418965047,0.12419871198938509,0.0
2009-02-03 03:00:00,0.23213849725052016,17.0,6.4,0.24435631289528437,44.769230769230774,45.0,0.0,-5.245360456113914,44.769230769230774,44.769230769230774,17.0,0.0075858058736237854,44.769230769230774,45.0,0.024435631289528435,1.6730769230769234,0.048,1.505769230769231,0.24435631289528437,0.3636640052029767,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 04:00:00,0.41646699402601395,17.0,6.0,0.43838630950106733,45.38461538461539,45.0,0.0,-1.9785862308975837,45.38461538461539,45.38461538461539,17.0,0.013314227697210251,45.38461538461539,45.0,0.04383863095010673,1.6915384615384617,0.048,1.5223846153846154,0.43838630950106733,0.5595401556549136,1.2541417281920406,24.0,0.5595401556549136,45.38461538461539,45.0,1.2541417281920406,97.5,0.5738873391332446,0.0,0.005738873391332434,0.0,0.5595401556549136,0.5738873391332446,0.0
2009-02-03 05:00:00,9.706871359757091,20.0,6.0,10.217759326060095,45.38461538461539,71.67090009083464,0.0,70.0,45.38461538461539,45.38461538461539,96.28628470621925,0.0,45.38461538461539,71.67090009083464,1.0217759326060096,2.3116654642635006,0.048,2.0804989178371507,10.217759326060095,10.400925872486445,0.0,24.0,0.0,45.38461538461539,71.67090009083464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 06:00:00,7.682317203115401,19.999999999999996,6.6,8.086649687489896,44.46153846153846,54.92837065681687,0.4625412138169268,70.0,44.46153846153846,44.46153846153846,80.46683219527841,0.0,44.46153846153846,54.92837065681687,0.8086649687489895,1.7816972735506598,0.048,1.603527546195594,8.086649687489896,8.216819414844961,0.0,24.0,0.0,44.46153846153846,54.92837065681687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 07:00:00,7.70526216191712,20.0,6.0,8.110802275702232,45.38461538461539,55.12342470892837,0.4700054139157883,70.0,45.38461538461539,45.38461538461539,79.73880932431298,0.0,45.38461538461539,55.12342470892837,0.8110802275702232,1.8152412028063127,0.048,1.6337170825256815,8.110802275702232,8.244326395982863,0.0,24.0,0.0,45.38461538461539,55.12342470892837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 08:00:00,7.598777510471179,20.0,7.0,7.998713168917031,43.84615384615385,54.21706362971541,0.4368922376180819,70.0,43.84615384615385,43.84615384615385,80.37090978356156,0.0,43.84615384615385,54.21706362971541,0.7998713168917031,1.741896524276078,0.048,1.5677068718484701,7.998713168917031,8.124902821344639,0.0,24.0,0.0,43.84615384615385,54.21706362971541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 09:00:00,7.636511347571367,20.0,7.6,8.038432997443545,42.92307692307692,54.5385744393614,0.448191765455785,70.0,42.92307692307692,42.92307692307692,81.61549751628448,0.0,42.92307692307692,54.5385744393614,0.8038432997443545,1.7238495408731496,0.048,1.5514645867858345,8.038432997443545,8.16281795153086,0.0,24.0,0.0,42.92307692307692,54.5385744393614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 10:00:00,7.522259938119003,20.0,8.0,7.91816835591474,42.30769230769231,53.56396225092084,0.41530734521203,70.0,42.30769230769231,42.30769230769231,81.25626994322853,0.0,42.30769230769231,53.56396225092084,0.791816835591474,1.6761496367583943,0.048,1.5085346730825548,7.91816835591474,8.03778331959058,0.0,24.0,0.0,42.30769230769231,53.56396225092084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 11:00:00,7.159743447942248,20.0,10.0,7.536572050465525,39.230769230769226,50.44857398971075,0.3323054220020472,70.0,39.230769230769226,39.230769230769226,81.21780475894153,0.0,39.230769230769226,50.44857398971075,0.7536572050465524,1.4903802966143993,0.048,1.3413422669529595,7.536572050465525,7.637610080126964,0.0,24.0,0.0,39.230769230769226,50.44857398971075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 12:00:00,6.765974975082438,20.0,12.0,7.122078921139408,36.15384615384615,48.511515190911,0.3069861603939403,68.51151519091098,36.15384615384615,36.15384615384615,80.86918422797584,0.0,36.15384615384615,48.511515190911,0.7122078921139409,1.3399608403427143,0.048,1.205964756308443,7.122078921139408,7.208075005173679,0.0,24.0,0.0,36.15384615384615,48.511515190911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 13:00:00,6.4922794510573665,19.999999999999993,12.0,6.83397836953407,36.15384615384615,47.30747446316438,0.2945680331695718,67.3074744631644,36.15384615384615,36.15384615384615,78.46110277248263,0.0,36.15384615384615,47.30747446316438,0.6833978369534071,1.3038396185103163,0.048,1.1734556566592846,6.83397836953407,6.916362331385101,0.0,24.0,0.0,36.15384615384615,47.30747446316438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 14:00:00,6.143869081155254,20.0,13.0,6.467230611742372,34.61538461538461,45.757630573198,0.278759940161309,65.75763057319801,34.61538461538461,34.61538461538461,76.8998765310114,0.0,34.61538461538461,45.757630573198,0.6467230611742372,1.2111904556574784,0.048,1.0900714100917306,6.467230611742372,6.54034965730812,0.0,24.0,0.0,34.61538461538461,45.757630573198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 15:00:00,5.642563104282491,20.0,15.8,5.939540109771043,30.307692307692307,45.0,0.3014976422896999,61.98286314676568,30.307692307692307,30.307692307692307,76.67517083907337,0.0,30.307692307692307,45.0,0.5939540109771043,1.0592307692307692,0.048,0.9533076923076922,5.939540109771043,5.9974631866941195,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
