timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-03 16:00:00,5.476202464380438,20.0,15.0,5.76442364671625,31.53846153846154,45.0,0.321462607312113,60.45850315680107,31.53846153846154,31.53846153846154,73.92004161833952,0.0,31.53846153846154,45.0,0.576442364671625,1.0961538461538465,0.048,0.9865384615384619,5.76442364671625,5.826039031331635,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 17:00:00,5.1466422667120675,20.0,17.0,5.417518175486387,30.0,45.0,0.37643232162112217,57.40667716602991,30.0,30.0,72.40667716602991,0.0,30.0,45.0,0.5417518175486387,1.05,0.048,0.945,5.417518175486387,5.474518175486386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 18:00:00,5.267320779541356,19.999999999999996,14.8,5.544548188990901,31.846153846153847,45.0,0.3532915995825732,58.52928551709513,31.846153846153847,31.846153846153847,71.6831316709413,0.0,31.846153846153847,45.0,0.5544548188990901,1.1053846153846154,0.048,0.9948461538461538,5.544548188990901,5.607086650529363,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 19:00:00,5.249977413853923,20.000000000000007,13.0,5.526292014583077,34.61538461538461,45.0,0.35636831765211313,58.36831756410088,34.61538461538461,34.61538461538461,68.75293294871626,0.0,34.61538461538461,45.0,0.5526292014583076,1.1884615384615378,0.048,1.069615384615384,5.526292014583077,5.597138168429231,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 20:00:00,5.319883967329958,20.0,12.0,5.599877860347324,36.15384615384615,45.0,0.34441679345686865,59.01639236472674,36.15384615384615,36.15384615384615,67.8625462108806,0.0,36.15384615384615,45.0,0.5599877860347324,1.2346153846153847,0.048,1.1111538461538462,5.599877860347324,5.6753393988088625,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 21:00:00,5.274714667205754,20.0,12.2,5.552331228637636,35.84615384615385,45.0,0.35200303167816666,58.59787276734869,35.84615384615385,35.84615384615385,67.75171892119485,0.0,35.84615384615385,45.0,0.5552331228637636,1.2253846153846153,0.048,1.1028461538461538,5.552331228637636,5.626869690176097,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 22:00:00,5.365295598229458,20.0,11.0,5.64767957708364,37.69230769230769,45.0,0.33725252875502054,59.436331459284474,37.69230769230769,37.69230769230769,66.74402376697678,0.0,37.69230769230769,45.0,0.564767957708364,1.2807692307692307,0.048,1.1526923076923077,5.64767957708364,5.727756500160563,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 23:00:00,0.0,18.2749548049444,11.0,0.0,37.69230769230769,45.0,0.0,-8.4500903901112,37.69230769230769,37.69230769230769,18.2749548049444,0.0,37.69230769230769,45.0,0.0,1.3842719424725667,0.048,1.24584474822531,0.0,0.09042719424725654,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.78204170524497,11.2,0.0,37.38461538461539,45.0,0.0,-9.435916589510057,37.38461538461539,37.38461538461539,17.78204170524497,0.0,37.38461538461539,45.0,0.0,1.4046159592237635,0.048,1.2641543633013872,0.0,0.09246159592237624,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.60877206272009,11.0,0.0,37.69230769230769,45.0,0.0,-9.782455874559822,37.69230769230769,37.69230769230769,17.60877206272009,0.0,37.69230769230769,45.0,0.0,1.4242429070060254,0.048,1.281818616305423,0.0,0.09442429070060232,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.51960040881889,11.0,0.0,37.69230769230769,45.0,0.0,-9.960799182362223,37.69230769230769,37.69230769230769,17.51960040881889,0.0,37.69230769230769,45.0,0.0,1.4295932062400976,0.048,1.2866338856160877,0.0,0.0949593206240098,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.434186352206154,9.4,0.0,40.15384615384615,45.0,0.0,-10.131627295587691,40.15384615384615,40.15384615384615,17.434186352206154,0.0,40.15384615384615,45.0,0.0,1.5085642034830156,0.048,1.357707783134714,0.0,0.10285642034830156,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.342048910539955,8.0,0.0,42.30769230769231,45.0,0.0,-10.31590217892009,42.30769230769231,42.30769230769231,17.342048910539955,0.0,42.30769230769231,45.0,0.0,1.5787078345983718,0.048,1.4208370511385346,0.0,0.10987078345983714,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,8.278565567357418,20.0,8.0,8.714279544586756,42.30769230769231,59.95477490760268,0.7478488419254656,70.0,42.30769230769231,42.30769230769231,87.64708259991038,0.0,42.30769230769231,59.95477490760268,0.8714279544586756,1.8678740164588497,0.048,1.6810866148129648,8.714279544586756,8.853066946232639,0.0,24.0,0.0,42.30769230769231,59.95477490760268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 06:00:00,6.465023769736106,20.0,9.0,6.805288178669586,40.769230769230774,47.18693672948109,0.2933313870116201,67.18693672948109,40.769230769230774,40.769230769230774,73.6046426897314,0.0,40.769230769230774,47.18693672948109,0.6805288178669586,1.4386850249613559,0.048,1.2948165224652204,6.805288178669586,6.9011566811657215,0.0,24.0,0.0,40.769230769230774,47.18693672948109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 07:00:00,6.754818752761157,20.0,6.0,7.1103355292222705,45.38461538461539,48.4626593265651,0.3064799797078565,68.4626593265651,45.38461538461539,45.38461538461539,71.54070326851482,0.0,45.38461538461539,48.4626593265651,0.711033552922227,1.6154182413354148,0.048,1.4538764172018732,7.1103355292222705,7.223877353355811,0.0,24.0,0.0,45.38461538461539,48.4626593265651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 08:00:00,6.699390723382386,20.0,7.0,7.051990235139354,43.84615384615385,48.21964936096931,0.3039650963422138,68.2196493609693,43.84615384615385,43.84615384615385,72.59314487578476,0.0,43.84615384615385,48.21964936096931,0.7051990235139354,1.561974096213695,0.048,1.4057766865923256,7.051990235139354,7.160187644760724,0.0,24.0,0.0,43.84615384615385,48.21964936096931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 09:00:00,6.787354795142499,20.0,7.6,7.144583994886841,42.92307692307692,48.605090817224706,0.3079562066761572,68.60509081722469,42.92307692307692,42.92307692307692,74.28710471137248,0.0,42.92307692307692,48.605090817224706,0.7144583994886842,1.545845032209049,0.048,1.3912605289881441,7.144583994886841,7.251168498107746,0.0,24.0,0.0,42.92307692307692,48.605090817224706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 10:00:00,6.727463277841704,20.0,8.0,7.081540292464951,42.30769230769231,48.34278401674065,0.305238805709696,68.34278401674067,42.30769230769231,42.30769230769231,74.37787572578901,0.0,42.30769230769231,48.34278401674065,0.7081540292464952,1.5195142897329887,0.048,1.36756286075969,7.081540292464951,7.185491721438249,0.0,24.0,0.0,42.30769230769231,48.34278401674065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 11:00:00,6.430215575060066,19.999999999999993,10.0,6.768647973747438,39.230769230769226,47.03282746757456,0.29175206783394114,67.03282746757458,39.230769230769226,39.230769230769226,74.83488570437991,0.0,39.230769230769226,47.03282746757456,0.6768647973747438,1.3879079009503141,0.048,1.2491171108552828,6.768647973747438,6.859438763842469,0.0,24.0,0.0,39.230769230769226,47.03282746757456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 12:00:00,6.144654005526481,20.0,11.6,6.468056847922611,36.76923076923077,45.76114459814305,0.27879555378976795,65.76114459814303,36.76923076923077,36.76923076923077,74.75305842705532,0.0,36.76923076923077,45.76114459814305,0.6468056847922611,1.2759112610212142,0.048,1.1483201349190928,6.468056847922611,6.547647974024732,0.0,24.0,0.0,36.76923076923077,45.76114459814305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 13:00:00,5.9126597212708285,20.0,12.0,6.223852338179819,36.15384615384615,45.0,0.27605566315001595,64.43589885272901,36.15384615384615,36.15384615384615,73.28205269888286,0.0,36.15384615384615,45.0,0.6223852338179819,1.2346153846153847,0.048,1.1111538461538462,6.223852338179819,6.2993138766413574,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 14:00:00,5.738445090901268,20.000000000000004,12.0,6.040468516738177,36.15384615384615,45.0,0.291615921069613,62.85670832499193,36.15384615384615,36.15384615384615,71.70286217114577,0.0,36.15384615384615,45.0,0.6040468516738178,1.2346153846153844,0.048,1.111153846153846,6.040468516738177,6.1159300551997156,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 15:00:00,5.345517908892056,20.000000000000007,14.4,5.62686095672848,32.46153846153846,45.0,0.34031840346958975,59.25354066845148,32.46153846153846,32.46153846153846,71.79200220691303,0.0,32.46153846153846,45.0,0.562686095672848,1.123846153846153,0.048,1.0114615384615377,5.62686095672848,5.691245572113095,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 16:00:00,5.285426043474998,20.0,13.0,5.56360636155263,34.61538461538461,45.0,0.35016020363718625,58.697194400818745,34.61538461538461,34.61538461538461,69.08180978543413,0.0,34.61538461538461,45.0,0.556360636155263,1.1884615384615382,0.048,1.0696153846153844,5.56360636155263,5.634452515398784,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 17:00:00,5.214211214894671,20.0,13.0,5.488643384099653,34.61538461538461,45.0,0.3629639701935776,58.03597467732229,34.61538461538461,34.61538461538461,68.42059006193767,0.0,34.61538461538461,45.0,0.5488643384099653,1.1884615384615382,0.048,1.0696153846153844,5.488643384099653,5.559489537945807,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 18:00:00,5.117645425188171,20.0,13.6,5.386995184408601,33.69230769230769,45.0,0.3826589003489152,57.136033845377796,33.69230769230769,33.69230769230769,68.4437261530701,0.0,33.69230769230769,45.0,0.5386995184408601,1.1607692307692308,0.048,1.0446923076923078,5.386995184408601,5.455072107485524,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 19:00:00,5.1563349857067315,20.0,12.0,5.427721037586033,36.15384615384615,45.0,0.37441346956346594,57.49706605225329,36.15384615384615,36.15384615384615,66.34321989840714,0.0,36.15384615384615,45.0,0.5427721037586033,1.2346153846153847,0.048,1.1111538461538462,5.427721037586033,5.503182576047571,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 20:00:00,5.250876714375623,20.0,11.0,5.527238646711183,37.69230769230769,45.0,0.35620688100532016,58.37666720218709,37.69230769230769,37.69230769230769,65.6843595098794,0.0,37.69230769230769,45.0,0.5527238646711183,1.2807692307692307,0.048,1.1526923076923077,5.527238646711183,5.607315569788106,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 21:00:00,5.189357124510941,20.0,11.6,5.462481183695727,36.76923076923077,45.0,0.36775783556264585,57.80471834401965,36.76923076923077,36.76923076923077,66.03548757478887,0.0,36.76923076923077,45.0,0.5462481183695728,1.2530769230769234,0.048,1.127769230769231,5.462481183695727,5.53978887600342,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 22:00:00,5.233515372588991,20.000000000000004,11.0,5.508963550093675,37.69230769230769,45.0,0.35936111021973965,58.21541584117851,37.69230769230769,37.69230769230769,65.52310814887082,0.0,37.69230769230769,45.0,0.5508963550093675,1.2807692307692304,0.048,1.1526923076923075,5.508963550093675,5.5890404731705985,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 23:00:00,0.0,18.321195436898353,11.0,0.0,37.69230769230769,45.0,0.0,-8.357609126203293,37.69230769230769,37.69230769230769,18.321195436898353,0.0,37.69230769230769,45.0,0.0,1.3814975045553297,0.048,1.2433477540997968,0.0,0.09014975045553286,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.839564347283506,11.2,0.0,37.38461538461539,45.0,0.0,-9.320871305432988,37.38461538461539,37.38461538461539,17.839564347283506,0.0,37.38461538461539,45.0,0.0,1.4011646007014513,0.048,1.261048140631306,0.0,0.09211646007014518,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.6686235900641,11.0,0.0,37.69230769230769,45.0,0.0,-9.662752819871798,37.69230769230769,37.69230769230769,17.6686235900641,0.0,37.69230769230769,45.0,0.0,1.4206518153653847,0.048,1.278586633828846,0.0,0.09406518153653853,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.567728723495776,10.0,0.0,39.230769230769226,45.0,0.0,-9.864542553008448,39.230769230769226,39.230769230769226,17.567728723495776,0.0,39.230769230769226,45.0,0.0,1.4728593535133303,0.048,1.3255734181619974,0.0,0.0992859353513329,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.490667435303145,10.0,0.0,39.230769230769226,45.0,0.0,-10.01866512939371,39.230769230769226,39.230769230769226,17.490667435303145,0.0,39.230769230769226,45.0,0.0,1.477483030804888,0.048,1.3297347277243992,0.0,0.09974830308048888,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.420617395848854,10.0,0.0,39.230769230769226,45.0,0.0,-10.158765208302292,39.230769230769226,39.230769230769226,17.420617395848854,0.0,39.230769230769226,45.0,0.0,1.4816860331721455,0.048,1.333517429854931,0.0,0.10016860331721444,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,7.864351537861865,19.999999999999993,10.0,8.2782647766967,39.230769230769226,56.472177363920196,0.5275376048538135,70.0,39.230769230769226,39.230769230769226,87.24140813315097,0.0,39.230769230769226,56.472177363920196,0.82782647766967,1.671088397840683,0.048,1.5039795580566147,8.2782647766967,8.397373616480767,0.0,24.0,0.0,39.230769230769226,56.472177363920196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 06:00:00,6.202459212072053,20.0,9.8,6.528904433760056,39.53846153846153,46.01964887026499,0.2814182945586233,66.01964887026497,39.53846153846153,39.53846153846153,72.50083620206843,0.0,39.53846153846153,46.01964887026499,0.6528904433760057,1.3667433122617956,0.048,1.230068981035616,6.528904433760056,6.617578764986236,0.0,24.0,0.0,39.53846153846153,46.01964887026499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 07:00:00,6.248229004648758,20.000000000000007,9.0,6.577083162788166,40.769230769230774,46.22393662013347,0.28349496391328305,66.22393662013347,40.769230769230774,40.769230769230774,71.67864247103617,0.0,40.769230769230774,46.22393662013347,0.6577083162788167,1.409795021680927,0.048,1.2688155195128343,6.577083162788166,6.670062664956259,0.0,24.0,0.0,40.769230769230774,46.22393662013347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 08:00:00,6.254378985722664,19.999999999999996,9.0,6.583556827076489,40.769230769230774,46.25135992728008,0.28377400116709006,66.25135992728008,40.769230769230774,40.769230769230774,71.73348908532938,0.0,40.769230769230774,46.25135992728008,0.6583556827076489,1.4106177208953257,0.048,1.269555948805793,6.583556827076489,6.676618599166021,0.0,24.0,0.0,40.769230769230774,46.25135992728008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 09:00:00,6.314296085706911,20.0,9.6,6.646627458638854,39.84615384615385,46.51821108535124,0.2864925628723642,66.51821108535125,39.84615384615385,39.84615384615385,73.19026832454864,0.0,39.84615384615385,46.51821108535124,0.6646627458638854,1.3909309479451528,0.048,1.2518378531506376,6.646627458638854,6.737720553433369,0.0,24.0,0.0,39.84615384615385,46.51821108535124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 10:00:00,6.229165538782739,20.0,10.0,6.55701635661341,39.230769230769226,46.138891329503295,0.28263001537126753,66.13889132950331,39.230769230769226,39.230769230769226,73.04701342823738,0.0,39.230769230769226,46.138891329503295,0.655701635661341,1.3610898168081755,0.048,1.2249808351273581,6.55701635661341,6.6451253382942275,0.0,24.0,0.0,39.230769230769226,46.138891329503295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 11:00:00,5.908087625275877,20.0,12.0,6.219039605553555,36.15384615384615,45.0,0.2764296754250608,64.39459296845183,36.15384615384615,36.15384615384615,73.24074681460567,0.0,36.15384615384615,45.0,0.6219039605553556,1.2346153846153847,0.048,1.1111538461538462,6.219039605553555,6.2945011440150935,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 12:00:00,5.557367448532563,20.0,14.0,5.84986047213954,33.07692307692308,45.0,0.3112274025242543,61.20353196645186,33.07692307692308,33.07692307692308,73.12660888952878,0.0,33.07692307692308,45.0,0.5849860472139541,1.1423076923076925,0.048,1.028076923076923,5.84986047213954,5.91609124137031,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 13:00:00,5.462129112410914,19.999999999999996,13.0,5.749609592011489,34.61538461538461,45.0,0.32334396789785697,60.32906280991489,34.61538461538461,34.61538461538461,70.71367819453027,0.0,34.61538461538461,45.0,0.5749609592011489,1.1884615384615385,0.048,1.0696153846153846,5.749609592011489,5.820455745857643,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 14:00:00,5.310675410107037,20.0,13.0,5.590184642217934,34.61538461538461,45.0,0.34592473329769646,58.93113653836349,34.61538461538461,34.61538461538461,69.31575192297888,0.0,34.61538461538461,45.0,0.5590184642217934,1.1884615384615382,0.048,1.0696153846153844,5.590184642217934,5.661030796064087,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 15:00:00,5.109422259768952,20.0,13.8,5.378339220809423,33.38461538461539,45.0,0.38447760410683673,57.05921821910755,33.38461538461539,33.38461538461539,68.67460283449216,0.0,33.38461538461539,45.0,0.5378339220809423,1.1515384615384616,0.048,1.0363846153846155,5.378339220809423,5.445493066963269,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 16:00:00,5.018673815644272,20.0,13.0,5.282814542783444,34.61538461538461,45.0,0.40627249784499264,56.20959575672369,34.61538461538461,34.61538461538461,66.59421114133907,0.0,34.61538461538461,45.0,0.5282814542783444,1.1884615384615382,0.048,1.0696153846153844,5.282814542783444,5.353660696629597,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 17:00:00,4.948328407555138,19.999999999999996,13.0,5.208766744794882,34.61538461538461,45.0,0.42568072536032237,55.54855409651225,34.61538461538461,34.61538461538461,65.93316948112763,0.0,34.61538461538461,45.0,0.5208766744794883,1.1884615384615385,0.048,1.0696153846153846,5.208766744794882,5.2796128986410364,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 18:00:00,4.933354179164981,20.0,13.0,5.193004399121032,34.61538461538461,45.0,0.4301418915112563,55.407560897052505,34.61538461538461,34.61538461538461,65.79217628166789,0.0,34.61538461538461,45.0,0.5193004399121033,1.1884615384615382,0.048,1.0696153846153844,5.193004399121032,5.2638505529671855,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 19:00:00,4.827232736155661,20.0,13.0,5.081297617005959,34.61538461538461,45.0,0.46573068265059425,54.40549794840098,34.61538461538461,34.61538461538461,64.79011333301636,0.0,34.61538461538461,45.0,0.508129761700596,1.1884615384615382,0.048,1.0696153846153844,5.081297617005959,5.1521437708521125,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 20:00:00,4.80721471587929,20.000000000000004,13.0,5.060226016715042,34.61538461538461,45.0,0.4733406188368634,54.21590844713967,34.61538461538461,34.61538461538461,64.60052383175505,0.0,34.61538461538461,45.0,0.5060226016715041,1.188461538461538,0.048,1.0696153846153842,5.060226016715042,5.131072170561195,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 21:00:00,4.784603116751461,19.999999999999993,13.0,5.03642433342259,34.61538461538461,45.0,0.4823338038113825,54.00153603316039,34.61538461538461,34.61538461538461,64.38615141777578,0.0,34.61538461538461,45.0,0.503642433342259,1.188461538461539,0.048,1.0696153846153849,5.03642433342259,5.107270487268744,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 22:00:00,4.857371000528915,19.999999999999993,12.0,5.113022105819911,36.15384615384615,45.0,0.45485113751720024,54.69059394132938,36.15384615384615,36.15384615384615,63.53674778748323,0.0,36.15384615384615,45.0,0.5113022105819911,1.2346153846153851,0.048,1.1111538461538466,5.113022105819911,5.18848364428145,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 23:00:00,0.0,18.4346909181641,12.0,0.0,36.15384615384615,45.0,0.0,-8.130618163671798,36.15384615384615,36.15384615384615,18.4346909181641,0.0,36.15384615384615,45.0,0.0,1.3285339295255387,0.048,1.195680536572985,0.0,0.08485339295255367,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.996614045046993,13.0,0.0,34.61538461538461,45.0,0.0,-9.006771909906014,34.61538461538461,34.61538461538461,17.996614045046993,0.0,34.61538461538461,45.0,0.0,1.308664695758719,0.048,1.177798226182847,0.0,0.08286646957587185,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.837882472443948,12.0,0.0,36.15384615384615,45.0,0.0,-9.324235055112105,36.15384615384615,36.15384615384615,17.837882472443948,0.0,36.15384615384615,45.0,0.0,1.364342436268748,0.048,1.2279081926418731,0.0,0.0884342436268748,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.756808821719304,12.0,0.0,36.15384615384615,45.0,0.0,-9.486382356561393,36.15384615384615,36.15384615384615,17.756808821719304,0.0,36.15384615384615,45.0,0.0,1.3692068553122267,0.048,1.2322861697810041,0.0,0.08892068553122257,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.70569692596841,12.8,0.0,34.92307692307692,45.0,0.0,-9.588606148063178,34.92307692307692,34.92307692307692,17.70569692596841,0.0,34.92307692307692,45.0,0.0,1.335350492134203,0.048,1.2018154429207828,0.0,0.08553504921342014,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.64994308596939,12.0,0.0,36.15384615384615,45.0,0.0,-9.70011382806122,36.15384615384615,36.15384615384615,17.64994308596939,0.0,36.15384615384615,45.0,0.0,1.3756187994572215,0.048,1.2380569195114994,0.0,0.08956187994572207,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,7.1664450479462545,20.0,11.0,7.543626366259216,37.69230769230769,50.506491402196175,0.33360470462163616,70.0,37.69230769230769,37.69230769230769,82.81418370988848,0.0,37.69230769230769,50.506491402196175,0.7543626366259215,1.445963972835116,0.048,1.3013675755516045,7.543626366259216,7.6402227635427264,0.0,24.0,0.0,37.69230769230769,50.506491402196175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 06:00:00,5.515011455614132,20.0,12.2,5.805275216435928,35.84615384615385,45.0,0.3164420201029917,60.81505388806133,35.84615384615385,35.84615384615385,69.96890004190749,0.0,35.84615384615385,45.0,0.5805275216435928,1.2253846153846153,0.048,1.1028461538461538,5.805275216435928,5.879813677974389,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 07:00:00,5.581861814161848,20.0,11.0,5.875644014907208,37.69230769230769,45.0,0.3083302054796187,61.42787591893409,37.69230769230769,37.69230769230769,68.7355682266264,0.0,37.69230769230769,45.0,0.5875644014907209,1.2807692307692307,0.048,1.1526923076923077,5.875644014907208,5.955720937984131,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 08:00:00,5.573189440385153,20.000000000000004,11.0,5.866515200405424,37.69230769230769,45.0,0.3093463900734678,61.34847165600863,37.69230769230769,37.69230769230769,68.65616396370093,0.0,37.69230769230769,45.0,0.5866515200405424,1.2807692307692304,0.048,1.1526923076923075,5.866515200405424,5.946592123482348,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 09:00:00,5.619452342696015,20.000000000000004,11.6,5.915212992311594,36.76923076923077,45.0,0.30404273293715794,61.77172644724968,36.76923076923077,36.76923076923077,70.0024956780189,0.0,36.76923076923077,45.0,0.5915212992311594,1.2530769230769232,0.048,1.1277692307692309,5.915212992311594,5.992520684619286,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 10:00:00,5.5206875782994125,19.999999999999993,12.0,5.811250082420434,36.15384615384615,45.0,0.3157276005106863,60.867153643872214,36.15384615384615,36.15384615384615,69.71330749002607,0.0,36.15384615384615,45.0,0.5811250082420434,1.2346153846153851,0.048,1.1111538461538466,5.811250082420434,5.8867116208819725,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 11:00:00,5.294226932969683,20.0,13.0,5.572870455757561,34.61538461538461,45.0,0.3486668249826139,58.7787662161322,34.61538461538461,34.61538461538461,69.16338160074758,0.0,34.61538461538461,45.0,0.557287045575756,1.1884615384615382,0.048,1.0696153846153844,5.572870455757561,5.643716609603714,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 12:00:00,4.970766572933877,19.999999999999996,14.8,5.232385866246186,31.846153846153847,45.0,0.4192219096170846,55.75964153453219,31.846153846153847,31.846153846153847,68.91348768837835,0.0,31.846153846153847,45.0,0.5232385866246185,1.1053846153846154,0.048,0.9948461538461538,5.232385866246186,5.294924327784647,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 13:00:00,4.9202833557393735,20.000000000000004,13.0,5.179245637620393,34.61538461538461,45.0,0.4341393828750666,55.284408890561224,34.61538461538461,34.61538461538461,65.66902427517661,0.0,34.61538461538461,45.0,0.5179245637620393,1.188461538461538,0.048,1.0696153846153842,5.179245637620393,5.250091791466547,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 14:00:00,4.7321556443614,20.0,13.0,4.981216467748842,34.61538461538461,45.0,0.5049925132628504,53.503397604103824,34.61538461538461,34.61538461538461,63.88801298871921,0.0,34.61538461538461,45.0,0.49812164677488424,1.1884615384615382,0.048,1.0696153846153844,4.981216467748842,5.052062621594996,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 15:00:00,4.2067465656383,20.0,16.6,4.428154279619263,30.0,45.0,1.1098130325672353,48.43965538965759,30.0,30.0,63.43965538965759,0.0,30.0,45.0,0.4428154279619263,1.05,0.048,0.945,4.428154279619263,4.4851542796192625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 16:00:00,4.291936594858249,19.999999999999993,14.0,4.5178279945876305,33.07692307692308,45.0,0.9120633757637928,49.270184955532784,33.07692307692308,33.07692307692308,61.193261878609704,0.0,33.07692307692308,45.0,0.45178279945876304,1.142307692307693,0.048,1.0280769230769236,4.5178279945876305,4.584058763818399,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 17:00:00,4.243588277818118,20.0,14.0,4.466935029282229,33.07692307692308,45.0,1.0135561301549827,48.799302224275664,33.07692307692308,33.07692307692308,60.722379147352584,0.0,33.07692307692308,45.0,0.44669350292822296,1.1423076923076925,0.048,1.028076923076923,4.466935029282229,4.533165798512999,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 18:00:00,4.066191255463345,20.0,15.8,4.280201321540363,30.307692307692307,45.0,1.790475003226017,47.06080996317604,30.307692307692307,30.307692307692307,61.753117655483734,0.0,30.307692307692307,45.0,0.42802013215403634,1.0592307692307692,0.048,0.9533076923076922,4.280201321540363,4.338124398463441,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 19:00:00,4.1937645329558055,20.0,13.0,4.414488982058742,34.61538461538461,45.0,1.1487709787360973,48.31275251594329,34.61538461538461,34.61538461538461,58.697367900558675,0.0,34.61538461538461,45.0,0.44144889820587424,1.1884615384615382,0.048,1.0696153846153844,4.414488982058742,4.485335135904896,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 20:00:00,4.313969112366649,20.0,12.0,4.541020118280683,36.15384615384615,45.0,0.872960950400491,49.48436154442334,36.15384615384615,36.15384615384615,58.33051539057718,0.0,36.15384615384615,45.0,0.45410201182806825,1.2346153846153847,0.048,1.1111538461538462,4.541020118280683,4.616481656742221,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 21:00:00,4.34011112601277,20.0,12.0,4.568538027381863,36.15384615384615,45.0,0.8312078036330018,49.73815913899932,36.15384615384615,36.15384615384615,58.58431298515317,0.0,36.15384615384615,45.0,0.4568538027381863,1.2346153846153847,0.048,1.1111538461538462,4.568538027381863,4.6439995658434015,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 22:00:00,4.56701311746345,20.0,10.0,4.807382228908895,39.230769230769226,45.0,0.5983260713730569,51.926482436927756,39.230769230769226,39.230769230769226,57.69571320615853,0.0,39.230769230769226,45.0,0.4807382228908895,1.3269230769230766,0.048,1.194230769230769,4.807382228908895,4.892074536601203,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 23:00:00,0.0,18.57517514188674,10.0,0.0,39.230769230769226,45.0,0.0,-7.849649716226523,39.230769230769226,39.230769230769226,18.57517514188674,0.0,39.230769230769226,45.0,0.0,1.4124125684098723,0.048,1.271171311568885,0.0,0.09324125684098727,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,18.15724761313459,11.2,0.0,37.38461538461539,45.0,0.0,-8.68550477373082,37.38461538461539,37.38461538461539,18.15724761313459,0.0,37.38461538461539,45.0,0.0,1.3821036047503863,0.048,1.2438932442753476,0.0,0.09021036047503861,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.996809841332617,11.0,0.0,37.69230769230769,45.0,0.0,-9.006380317334767,37.69230769230769,37.69230769230769,17.996809841332617,0.0,37.69230769230769,45.0,0.0,1.4009606402892738,0.048,1.2608645762603465,0.0,0.09209606402892723,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.864417994718973,9.0,0.0,40.769230769230774,45.0,0.0,-9.271164010562053,40.769230769230774,40.769230769230774,17.864417994718973,0.0,40.769230769230774,45.0,0.0,1.5012118433937849,0.048,1.3510906590544065,0.0,0.10212118433937833,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.768647017229192,9.2,0.0,40.46153846153846,45.0,0.0,-9.462705965541616,40.46153846153846,40.46153846153846,17.768647017229192,0.0,40.46153846153846,45.0,0.0,1.497727332812402,0.048,1.3479545995311617,0.0,0.10177273328124015,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.679842301627637,9.0,0.0,40.769230769230774,45.0,0.0,-9.640315396744725,40.769230769230774,40.769230769230774,17.679842301627637,0.0,40.769230769230774,45.0,0.0,1.512286384979265,0.048,1.3610577464813383,0.0,0.10322863849792663,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,6.2876248333339495,20.0,9.0,6.618552456141,40.769230769230774,46.3994985472972,0.28528243345435367,66.39949854729718,40.769230769230774,40.769230769230774,72.02976632536361,0.0,40.769230769230774,46.3994985472972,0.6618552456141,1.4150618794958392,0.048,1.2735556915462554,6.618552456141,6.712058644090584,0.0,24.0,0.0,40.769230769230774,46.3994985472972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 06:00:00,4.715645560899614,20.0,9.0,4.96383743252591,40.769230769230774,45.0,0.512701180515824,53.34632406375218,40.769230769230774,40.769230769230774,57.577093294521404,0.0,40.769230769230774,45.0,0.496383743252591,1.3730769230769233,0.048,1.235769230769231,4.96383743252591,5.053145124833603,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 07:00:00,5.822137032841375,20.000000000000007,8.0,6.1285652977277625,42.30769230769231,45.0,0.28379060214559915,63.61670508597906,42.30769230769231,42.30769230769231,66.30901277828676,0.0,42.30769230769231,45.0,0.6128565297727763,1.4192307692307689,0.048,1.277307692307692,6.1285652977277625,6.222488374650839,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 08:00:00,5.865252209854641,20.0,8.0,6.173949694583833,42.30769230769231,45.0,0.2800180011448949,64.00724383648222,42.30769230769231,42.30769230769231,66.69955152878991,0.0,42.30769230769231,45.0,0.6173949694583832,1.4192307692307693,0.048,1.2773076923076925,6.173949694583833,6.26787277150691,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 09:00:00,5.8868550839304055,20.000000000000007,8.4,6.196689562032006,41.69230769230769,45.0,0.2781890547843887,64.2026741113619,41.69230769230769,41.69230769230769,67.51036641905421,0.0,41.69230769230769,45.0,0.6196689562032006,1.4007692307692305,0.048,1.2606923076923073,6.196689562032006,6.28876648510893,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 10:00:00,5.58420814023579,20.0,10.0,5.8781138318271475,39.230769230769226,45.0,0.3080570528077765,61.44935398819702,39.230769230769226,39.230769230769226,67.21858475742779,0.0,39.230769230769226,45.0,0.5878113831827148,1.3269230769230766,0.048,1.194230769230769,5.8781138318271475,5.962806139519455,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 11:00:00,5.216133333214824,20.0,12.0,5.4906666665419195,36.15384615384615,45.0,0.362600601862705,58.053848528960856,36.15384615384615,36.15384615384615,66.9000023751147,0.0,36.15384615384615,45.0,0.5490666666541919,1.2346153846153847,0.048,1.1111538461538462,5.4906666665419195,5.566128205003458,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 12:00:00,4.831742970069609,20.0,14.0,5.08604523165222,33.07692307692308,45.0,0.46405948594915836,54.44818904511024,33.07692307692308,33.07692307692308,66.37126596818716,0.0,33.07692307692308,45.0,0.508604523165222,1.1423076923076925,0.048,1.028076923076923,5.08604523165222,5.152276000882989,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 13:00:00,4.714928505966475,19.999999999999996,13.0,4.963082637859448,34.61538461538461,45.0,0.5130427346916363,53.33949927771158,34.61538461538461,34.61538461538461,63.72411466232697,0.0,34.61538461538461,45.0,0.4963082637859448,1.1884615384615385,0.048,1.0696153846153846,4.963082637859448,5.033928791705602,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 14:00:00,4.4215475801177995,20.0,14.0,4.654260610650315,33.07692307692308,45.0,0.7260059030077594,50.52653031228601,33.07692307692308,33.07692307692308,62.44960723536293,0.0,33.07692307692308,45.0,0.4654260610650315,1.1423076923076925,0.048,1.028076923076923,4.654260610650315,4.720491379881085,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 15:00:00,4.082504788596869,19.999999999999996,15.8,4.297373461680914,30.307692307692307,45.0,1.6676992399538766,47.22140311981852,30.307692307692307,30.307692307692307,61.91371081212621,0.0,30.307692307692307,45.0,0.42973734616809145,1.0592307692307694,0.048,0.9533076923076925,4.297373461680914,4.355296538603991,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 16:00:00,4.127189653886825,20.0,14.0,4.344410161986132,33.07692307692308,45.0,1.4076810157843516,47.66053255825091,33.07692307692308,33.07692307692308,59.58360948132783,0.0,33.07692307692308,45.0,0.4344410161986132,1.1423076923076925,0.048,1.028076923076923,4.344410161986132,4.410640931216902,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 17:00:00,4.076411555424256,20.000000000000007,14.0,4.290959532025533,33.07692307692308,45.0,1.7114086145617033,47.1614376679978,33.07692307692308,33.07692307692308,59.08451459107472,0.0,33.07692307692308,45.0,0.4290959532025533,1.142307692307692,0.048,1.0280769230769229,4.290959532025533,4.357190301256302,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 18:00:00,4.042991471585447,20.0,14.6,4.255780496405734,32.15384615384615,45.0,2.0024202090505065,46.8321710265522,32.15384615384615,32.15384615384615,59.67832487270605,0.0,32.15384615384615,45.0,0.4255780496405734,1.1146153846153848,0.048,1.0031538461538463,4.255780496405734,4.319242034867273,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 19:00:00,4.117166824811371,20.0,13.0,4.333859815590917,34.61538461538461,45.0,1.4581944716525228,47.562131540444824,34.61538461538461,34.61538461538461,57.94674692506021,0.0,34.61538461538461,45.0,0.4333859815590917,1.1884615384615382,0.048,1.0696153846153844,4.333859815590917,4.40470596943707,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 20:00:00,4.24226430019181,20.0,12.0,4.465541368622958,36.15384615384615,45.0,1.0166951859614293,48.786390140603345,36.15384615384615,36.15384615384615,57.63254398675719,0.0,36.15384615384615,45.0,0.4465541368622958,1.2346153846153847,0.048,1.1111538461538462,4.465541368622958,4.541002907084496,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 21:00:00,3.5037936334119397,20.0,12.8,3.688203824644147,34.92307692307692,45.0,0.0,41.42807774144069,34.92307692307692,34.92307692307692,51.50500081836377,0.0,34.92307692307692,45.0,0.3688203824644147,1.1976923076923076,0.048,1.077923076923077,3.688203824644147,3.7599730554133775,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 22:00:00,3.528267084833514,19.999999999999993,12.0,3.7139653524563307,36.15384615384615,45.0,0.0,41.67733332429748,36.15384615384615,36.15384615384615,50.523487170451325,0.0,36.15384615384615,45.0,0.3713965352456331,1.2346153846153851,0.048,1.1111538461538466,3.7139653524563307,3.789426890917869,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 23:00:00,0.0,18.64139282129969,12.0,0.0,36.15384615384615,45.0,0.0,-7.717214357400621,36.15384615384615,36.15384615384615,18.64139282129969,0.0,36.15384615384615,45.0,0.0,1.3161318153374033,0.048,1.1845186338036628,0.0,0.08361318153374042,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.24280323709332,12.2,0.0,35.84615384615385,45.0,0.0,-8.514393525813361,35.84615384615385,35.84615384615385,18.24280323709332,0.0,35.84615384615385,45.0,0.0,1.330816421159016,0.048,1.1977347790431145,0.0,0.08508164211590152,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,18.08234177842071,11.0,0.0,37.69230769230769,45.0,0.0,-8.835316443158582,37.69230769230769,37.69230769230769,18.08234177842071,0.0,37.69230769230769,45.0,0.0,1.3958287240639884,0.048,1.2562458516575896,0.0,0.09158287240639873,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.972784431840022,11.0,0.0,37.69230769230769,45.0,0.0,-9.054431136319955,37.69230769230769,37.69230769230769,17.972784431840022,0.0,37.69230769230769,45.0,0.0,1.4024021648588296,0.048,1.2621619483729467,0.0,0.09224021648588288,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.898053559258848,11.4,0.0,37.07692307692308,45.0,0.0,-9.203892881482304,37.07692307692308,37.07692307692308,17.898053559258848,0.0,37.07692307692308,45.0,0.0,1.3884244787521616,0.048,1.2495820308769454,0.0,0.09084244787521611,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.8115645065094,9.7,0.0,39.69230769230769,45.0,0.0,-9.376870986981203,39.69230769230769,39.69230769230769,17.8115645065094,0.0,39.69230769230769,45.0,0.0,1.4720753603786667,0.048,1.3248678243408,0.0,0.09920753603786658,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,5.983903456965241,19.999999999999996,8.0,6.2988457441739385,42.30769230769231,45.03929569162145,0.27150197173163526,65.03929569162145,42.30769230769231,42.30769230769231,67.77089907555059,0.0,42.30769230769231,45.03929569162145,0.6298845744173939,1.4204096399794128,0.048,1.2783686759814714,6.2988457441739385,6.39288670817188,0.0,24.0,0.0,42.30769230769231,45.03929569162145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 06:00:00,4.438729836702034,19.999999999999993,11.0,4.672347196528457,37.69230769230769,45.0,0.7075852113395985,50.69243880411673,37.69230769230769,37.69230769230769,58.00013111180904,0.0,37.69230769230769,45.0,0.4672347196528457,1.280769230769231,0.048,1.1526923076923081,4.672347196528457,4.75242411960538,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 07:00:00,5.360536692780296,20.0,10.0,5.642670202926627,39.230769230769226,45.0,0.33798279021662203,59.39236258590036,39.230769230769226,39.230769230769226,65.16159335513113,0.0,39.230769230769226,45.0,0.5642670202926627,1.3269230769230766,0.048,1.194230769230769,5.642670202926627,5.727362510618935,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 08:00:00,5.485109106153437,20.0,9.0,5.773799059108881,40.769230769230774,45.0,0.3202889566823256,60.540382764202505,40.769230769230774,40.769230769230774,64.77115199497173,0.0,40.769230769230774,45.0,0.5773799059108881,1.3730769230769233,0.048,1.235769230769231,5.773799059108881,5.863106751416574,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 09:00:00,5.459366320216285,19.999999999999996,9.8,5.746701389701352,39.53846153846153,45.0,0.32371723303923977,60.303642860297856,39.53846153846153,39.53846153846153,65.76518132183632,0.0,39.53846153846153,45.0,0.5746701389701352,1.3361538461538462,0.048,1.2025384615384618,5.746701389701352,5.832316774316736,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 10:00:00,5.216391704247476,20.0,11.0,5.490938636049975,37.69230769230769,45.0,0.3625518369861322,58.056251015159845,37.69230769230769,37.69230769230769,65.36394332285215,0.0,37.69230769230769,45.0,0.5490938636049976,1.2807692307692307,0.048,1.1526923076923077,5.490938636049975,5.571015559126899,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 11:00:00,4.930120928051878,20.0,12.0,5.189600976896713,36.15384615384615,45.0,0.43112160312375875,55.377104541236264,36.15384615384615,36.15384615384615,64.2232583873901,0.0,36.15384615384615,45.0,0.5189600976896713,1.2346153846153847,0.048,1.1111538461538462,5.189600976896713,5.2650625153582515,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 12:00:00,4.490954996989518,20.0,14.4,4.727321049462651,32.46153846153846,45.0,0.6577474074438786,51.19580817903241,32.46153846153846,32.46153846153846,63.73426971749395,0.0,32.46153846153846,45.0,0.47273210494626505,1.1238461538461535,0.048,1.0114615384615382,4.727321049462651,4.7917056648472665,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 13:00:00,4.293175798390483,20.0,14.0,4.519132419358403,33.07692307692308,45.0,0.9097588478381669,49.28223789089736,33.07692307692308,33.07692307692308,61.20531481397428,0.0,33.07692307692308,45.0,0.4519132419358403,1.1423076923076925,0.048,1.028076923076923,4.519132419358403,4.585363188589173,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 14:00:00,4.090389142358621,20.0,14.0,4.305672781430127,33.07692307692308,45.0,1.6145469861030455,47.29896491863775,33.07692307692308,33.07692307692308,59.22204184171467,0.0,33.07692307692308,45.0,0.4305672781430127,1.1423076923076925,0.048,1.028076923076923,4.305672781430127,4.371903550660897,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 15:00:00,3.759733816109918,20.0,15.8,3.957614543273598,30.307692307692307,45.0,0.0,44.015502167214336,30.307692307692307,30.307692307692307,58.70780985952203,0.0,30.307692307692307,45.0,0.3957614543273598,1.0592307692307692,0.048,0.9533076923076922,3.957614543273598,4.015537620196675,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 16:00:00,3.827288008738907,20.0,14.0,4.028724219725166,33.07692307692308,45.0,0.0,44.6915704789361,33.07692307692308,33.07692307692308,56.61464740201302,0.0,33.07692307692308,45.0,0.40287242197251655,1.1423076923076925,0.048,1.028076923076923,4.028724219725166,4.094954988955935,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 17:00:00,3.801918033863683,20.000000000000007,14.0,4.002018983014403,33.07692307692308,45.0,0.0,44.437998527846474,33.07692307692308,33.07692307692308,56.361075450923394,0.0,33.07692307692308,45.0,0.40020189830144026,1.142307692307692,0.048,1.0280769230769229,4.002018983014403,4.068249752245172,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 18:00:00,3.7845289766791286,20.0,14.6,3.9837147122938195,32.15384615384615,45.0,0.0,44.26397002673238,32.15384615384615,32.15384615384615,57.11012387288623,0.0,32.15384615384615,45.0,0.39837147122938193,1.1146153846153848,0.048,1.0031538461538463,3.9837147122938195,4.047176250755358,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 19:00:00,3.862096172052995,20.0,13.0,4.0653643916347315,34.61538461538461,45.0,90.21679556794066,45.038846696487994,34.61538461538461,34.61538461538461,55.42346208110338,0.0,34.61538461538461,45.0,0.40653643916347315,1.1884615384615382,0.048,1.0696153846153844,4.0653643916347315,4.136210545480885,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 20:00:00,3.9977327665603806,20.0,12.0,4.208139754274085,36.15384615384615,45.0,2.6187862540967726,46.385262611274186,36.15384615384615,36.15384615384615,55.23141645742803,0.0,36.15384615384615,45.0,0.4208139754274085,1.2346153846153847,0.048,1.1111538461538462,4.208139754274085,4.283601292735623,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 21:00:00,3.2966880391064226,20.0,12.2,3.4701979359014974,35.84615384615385,45.0,0.0,39.30230717008658,35.84615384615385,35.84615384615385,48.45615332393273,0.0,35.84615384615385,45.0,0.3470197935901497,1.2253846153846153,0.048,1.1028461538461538,3.4701979359014974,3.5447363974399586,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 22:00:00,3.354228831523887,20.0,11.0,3.530767191077776,37.69230769230769,45.0,0.0,39.895931468339455,37.69230769230769,37.69230769230769,47.20362377603176,0.0,37.69230769230769,45.0,0.3530767191077776,1.2807692307692307,0.048,1.1526923076923077,3.530767191077776,3.6108441141546987,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 23:00:00,0.0,18.69760000328369,11.0,0.0,37.69230769230769,45.0,0.0,-7.604799993432621,37.69230769230769,37.69230769230769,18.69760000328369,0.0,37.69230769230769,45.0,0.0,1.3589132305722094,0.048,1.2230219075149884,0.0,0.08789132305722092,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.309769634973257,11.6,0.0,36.76923076923077,45.0,0.0,-8.380460730053485,36.76923076923077,36.76923076923077,18.309769634973257,0.0,36.76923076923077,45.0,0.0,1.3544907449785277,0.048,1.219041670480675,0.0,0.08744907449785266,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,18.15378240762322,11.0,0.0,37.69230769230769,45.0,0.0,-8.692435184753563,37.69230769230769,37.69230769230769,18.15378240762322,0.0,37.69230769230769,45.0,0.0,1.3915422863118376,0.048,1.2523880576806539,0.0,0.09115422863118372,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
