timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-09 02:00:00,0.0,18.049882617682037,10.0,0.0,39.230769230769226,45.0,0.0,-8.900234764635925,39.230769230769226,39.230769230769226,18.049882617682037,0.0,39.230769230769226,45.0,0.0,1.4439301198621544,0.048,1.299537107875939,0.0,0.0963930119862153,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.97473332626659,10.8,0.0,38.0,45.0,0.0,-9.050533347466818,38.0,38.0,17.97473332626659,0.0,38.0,45.0,0.0,1.4115160004240044,0.048,1.270364400381604,0.0,0.09315160004240042,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.89481569431749,10.0,0.0,39.230769230769226,45.0,0.0,-9.21036861136502,39.230769230769226,39.230769230769226,17.89481569431749,0.0,39.230769230769226,45.0,0.0,1.4532341352640274,0.048,1.3079107217376247,0.0,0.09732341352640272,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,6.615804823198529,19.999999999999993,10.0,6.964005077051083,39.230769230769226,47.85230866308676,0.3001726326315122,67.85230866308676,39.230769230769226,39.230769230769226,76.47384809540429,0.0,39.230769230769226,47.85230866308676,0.6964005077051083,1.41249233681568,0.048,1.271243103134112,6.964005077051083,7.0572543107326515,0.0,24.0,0.0,39.230769230769226,47.85230866308676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 06:00:00,5.344302901730583,20.0,9.6,5.625582001821667,39.84615384615385,45.0,0.34050943737162326,59.242306158023,39.84615384615385,39.84615384615385,64.39615231186914,0.0,39.84615384615385,45.0,0.5625582001821667,1.3453846153846152,0.048,1.2108461538461537,5.625582001821667,5.712120463360129,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 07:00:00,5.304349209767084,19.999999999999996,10.0,5.583525483965351,39.230769230769226,45.0,0.3469719098270496,58.87254674391488,39.230769230769226,39.230769230769226,64.64177751314566,0.0,39.230769230769226,45.0,0.5583525483965351,1.3269230769230769,0.048,1.1942307692307692,5.583525483965351,5.668217791657659,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 08:00:00,5.329934544100469,20.0,10.0,5.6104574148426,39.230769230769226,45.0,0.3427927124889756,59.109405023735576,39.230769230769226,39.230769230769226,64.87863579296635,0.0,39.230769230769226,45.0,0.56104574148426,1.3269230769230766,0.048,1.194230769230769,5.6104574148426,5.695149722534907,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 09:00:00,5.363542515564979,20.0,11.0,5.645834226910504,37.69230769230769,45.0,0.3375209994157584,59.420135280173426,37.69230769230769,37.69230769230769,66.72782758786573,0.0,37.69230769230769,45.0,0.5645834226910504,1.2807692307692307,0.048,1.1526923076923077,5.645834226910504,5.725911149987427,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 10:00:00,5.326671950418617,20.0,11.0,5.607023105703807,37.69230769230769,45.0,0.3433174571030533,59.079215922056775,37.69230769230769,37.69230769230769,66.38690822974908,0.0,37.69230769230769,45.0,0.5607023105703808,1.2807692307692307,0.048,1.1526923076923077,5.607023105703807,5.68710002878073,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 11:00:00,5.125231547991263,20.000000000000004,12.0,5.394980576832909,36.15384615384615,45.0,0.3810021768604477,57.206873365344194,36.15384615384615,36.15384615384615,66.05302721149803,0.0,36.15384615384615,45.0,0.5394980576832908,1.2346153846153844,0.048,1.111153846153846,5.394980576832909,5.470442115294448,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 12:00:00,4.655115135929103,20.0,15.4,4.900121195714846,30.923076923076923,45.0,0.5437053360430983,52.76935985370605,30.923076923076923,30.923076923076923,66.84628293062913,0.0,30.923076923076923,45.0,0.49001211957148455,1.0776923076923077,0.048,0.9699230769230769,4.900121195714846,4.959890426484076,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 13:00:00,4.622319324322453,20.000000000000007,14.0,4.865599288760477,33.07692307692308,45.0,0.5625620916289391,52.456034112319486,33.07692307692308,33.07692307692308,64.3791110353964,0.0,33.07692307692308,45.0,0.4865599288760477,1.142307692307692,0.048,1.0280769230769229,4.865599288760477,4.931830057991246,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 14:00:00,4.4576023817379475,19.999999999999996,14.5,4.692213033408366,32.30769230769231,45.0,0.6885714223937396,50.87449769790743,32.30769230769231,32.30769230769231,63.56680539021512,0.0,32.30769230769231,45.0,0.46922130334083656,1.1192307692307695,0.048,1.0073076923076925,4.692213033408366,4.756136110331443,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 15:00:00,4.33050250430374,19.999999999999996,15.0,4.558423688740779,31.53846153846154,45.0,0.8460165514419595,49.64491573722083,31.53846153846154,31.53846153846154,63.10645419875929,0.0,31.53846153846154,45.0,0.4558423688740779,1.0961538461538467,0.048,0.986538461538462,4.558423688740779,4.620039073356164,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 16:00:00,4.266572711496102,20.0,14.0,4.491129169995897,33.07692307692308,45.0,0.9623079365579369,49.023309930739174,33.07692307692308,33.07692307692308,60.946386853816094,0.0,33.07692307692308,45.0,0.4491129169995897,1.1423076923076925,0.048,1.028076923076923,4.491129169995897,4.557359939226667,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 17:00:00,4.184281852723829,19.999999999999993,14.0,4.404507213393504,33.07692307692308,45.0,1.1791893200799284,48.219999462686786,33.07692307692308,33.07692307692308,60.143076385763706,0.0,33.07692307692308,45.0,0.4404507213393504,1.142307692307693,0.048,1.0280769230769236,4.404507213393504,4.470737982624273,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 18:00:00,4.022739445094726,19.999999999999996,15.6,4.234462573783922,30.615384615384617,45.0,2.2363045174078433,46.632335284433736,30.615384615384617,30.615384615384617,61.01695066904912,0.0,30.615384615384617,45.0,0.42344625737839225,1.0684615384615386,0.048,0.9616153846153846,4.234462573783922,4.293308727630076,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 19:00:00,4.060417449107829,20.0,14.0,4.274123630639821,33.07692307692308,45.0,1.8386761151191837,47.00393604205797,33.07692307692308,33.07692307692308,58.92701296513489,0.0,33.07692307692308,45.0,0.42741236306398206,1.1423076923076925,0.048,1.028076923076923,4.274123630639821,4.3403543998705905,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 20:00:00,4.263524153749487,19.999999999999996,12.0,4.487920161841566,36.15384615384615,45.0,0.9687706824624462,48.99361454808755,36.15384615384615,36.15384615384615,57.839768394241396,0.0,36.15384615384615,45.0,0.4487920161841566,1.234615384615385,0.048,1.1111538461538464,4.487920161841566,4.563381700303104,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 21:00:00,4.328087895389617,19.999999999999996,11.6,4.555881995146965,36.76923076923077,45.0,0.8498332622497681,49.62147653314689,36.76923076923077,36.76923076923077,57.85224576391612,0.0,36.76923076923077,45.0,0.45558819951469653,1.2530769230769234,0.048,1.127769230769231,4.555881995146965,4.633189687454657,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 22:00:00,4.5160679350276265,20.0,10.0,4.7537557210817125,39.230769230769226,45.0,0.6366048912310028,51.437376358937726,39.230769230769226,39.230769230769226,57.2066071281685,0.0,39.230769230769226,45.0,0.4753755721081713,1.3269230769230766,0.048,1.194230769230769,4.7537557210817125,4.83844802877402,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 23:00:00,0.0,18.60585120642589,11.0,0.0,37.69230769230769,45.0,0.0,-7.788297587148222,37.69230769230769,37.69230769230769,18.60585120642589,0.0,37.69230769230769,45.0,0.0,1.3644181583836776,0.048,1.2279763425453099,0.0,0.08844181583836774,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.190248207720117,11.0,0.0,37.69230769230769,45.0,0.0,-8.619503584559766,37.69230769230769,37.69230769230769,18.190248207720117,0.0,37.69230769230769,45.0,0.0,1.3893543383060236,0.048,1.2504189044754213,0.0,0.09093543383060232,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,18.027207259702863,10.5,0.0,38.46153846153846,45.0,0.0,-8.945585480594275,38.46153846153846,38.46153846153846,18.027207259702863,0.0,38.46153846153846,45.0,0.0,1.4222137182639818,0.048,1.2799923464375835,0.0,0.09422137182639823,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.926738708574334,10.0,0.0,39.230769230769226,45.0,0.0,-9.146522582851333,39.230769230769226,39.230769230769226,17.926738708574334,0.0,39.230769230769226,45.0,0.0,1.4513187544086168,0.048,1.3061868789677549,0.0,0.09713187544086188,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.848239212676855,10.2,0.0,38.92307692307692,45.0,0.0,-9.30352157464629,38.92307692307692,38.92307692307692,17.848239212676855,0.0,38.92307692307692,45.0,0.0,1.4467979549316963,0.048,1.3021181594385265,0.0,0.09667979549316974,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.761482385494055,9.0,0.0,40.769230769230774,45.0,0.0,-9.47703522901189,40.769230769230774,40.769230769230774,17.761482385494055,0.0,40.769230769230774,45.0,0.0,1.50738797994728,0.048,1.3566491819525521,0.0,0.10273879799472785,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,6.956404318872628,20.0,10.0,7.322530861971187,39.230769230769226,49.3426168507127,0.315626330257379,69.34261685071269,39.230769230769226,39.230769230769226,79.45446447065616,0.0,39.230769230769226,49.3426168507127,0.7322530861971187,1.457201582444458,0.048,1.3114814242000121,7.322530861971187,7.420251020215632,0.0,24.0,0.0,39.230769230769226,49.3426168507127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 06:00:00,5.4504443962997335,20.0,10.8,5.737309890841825,38.0,45.0,0.32493157002346773,60.22153357426191,38.0,38.0,67.22153357426191,0.0,38.0,45.0,0.5737309890841825,1.29,0.048,1.161,5.737309890841825,5.8183098908418245,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 07:00:00,5.611185022607788,20.0,9.0,5.906510550113461,40.769230769230774,45.0,0.3049696982415046,61.69614872924453,40.769230769230774,40.769230769230774,65.92691796001375,0.0,40.769230769230774,45.0,0.5906510550113462,1.3730769230769233,0.048,1.235769230769231,5.906510550113461,5.995818242421154,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 08:00:00,5.534376548807136,20.0,10.0,5.825659525060143,39.230769230769226,45.0,0.3140247987833111,60.992750571555064,39.230769230769226,39.230769230769226,66.76198134078584,0.0,39.230769230769226,45.0,0.5825659525060143,1.3269230769230766,0.048,1.194230769230769,5.825659525060143,5.9103518327524505,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 09:00:00,5.638498587703157,20.0,10.2,5.93526167126648,38.92307692307692,45.0,0.3019403960950193,61.94574477345739,38.92307692307692,38.92307692307692,68.02266785038047,0.0,38.92307692307692,45.0,0.5935261671266481,1.3176923076923077,0.048,1.185923076923077,5.93526167126648,6.019030902035711,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 10:00:00,5.416608609526783,20.0,11.0,5.701693273186088,37.69230769230769,45.0,0.3296646462055952,59.90985726945907,37.69230769230769,37.69230769230769,67.21754957715137,0.0,37.69230769230769,45.0,0.5701693273186088,1.2807692307692307,0.048,1.1526923076923077,5.701693273186088,5.781770196263011,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 11:00:00,5.132213799513448,20.0,12.0,5.402330315277313,36.15384615384615,45.0,0.3794948966511563,57.27205252921905,36.15384615384615,36.15384615384615,66.11820637537289,0.0,36.15384615384615,45.0,0.5402330315277313,1.2346153846153847,0.048,1.1111538461538462,5.402330315277313,5.477791853738851,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 12:00:00,4.667393871799195,20.0,14.6,4.913046180841258,32.15384615384615,45.0,0.5370398036453707,52.88653766426046,32.15384615384615,32.15384615384615,65.7326915104143,0.0,32.15384615384615,45.0,0.4913046180841258,1.1146153846153848,0.048,1.0031538461538463,4.913046180841258,4.976507719302797,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 13:00:00,4.464543207246632,20.0,14.0,4.699519165522771,33.07692307692308,45.0,0.681876866380623,50.94140940277805,33.07692307692308,33.07692307692308,62.86448632585497,0.0,33.07692307692308,45.0,0.4699519165522771,1.1423076923076925,0.048,1.028076923076923,4.699519165522771,4.765749934753541,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 14:00:00,4.14919904787758,19.999999999999996,15.0,4.367577945134295,31.53846153846154,45.0,1.3089717292781846,47.876420717698835,31.53846153846154,31.53846153846154,61.337959179237295,0.0,31.53846153846154,45.0,0.4367577945134295,1.0961538461538467,0.048,0.986538461538462,4.367577945134295,4.42919332974968,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 15:00:00,3.8197826024277384,19.999999999999996,16.6,4.020823792029199,30.0,45.0,0.0,44.61659473728608,30.0,30.0,59.61659473728608,0.0,30.0,45.0,0.4020823792029199,1.0500000000000003,0.048,0.9450000000000003,4.020823792029199,4.077823792029198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 16:00:00,3.697895705155457,20.0,15.8,3.8925217949004813,30.307692307692307,45.0,0.0,43.394178011322865,30.307692307692307,30.307692307692307,58.08648570363056,0.0,30.307692307692307,45.0,0.38925217949004814,1.0592307692307692,0.048,0.9533076923076922,3.8925217949004813,3.9504448718235587,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 17:00:00,3.710871306582109,20.0,15.0,3.9061803227180096,31.53846153846154,45.0,0.0,43.524749088257096,31.53846153846154,31.53846153846154,56.986287549795556,0.0,31.53846153846154,45.0,0.390618032271801,1.0961538461538465,0.048,0.9865384615384619,3.9061803227180096,3.9677957073333943,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 18:00:00,3.6727138699714463,20.0,15.6,3.8660145999699433,30.615384615384617,45.0,0.0,43.14047562604932,30.615384615384617,30.615384615384617,57.52509101066471,0.0,30.615384615384617,45.0,0.38660145999699436,1.0684615384615384,0.048,0.9616153846153845,3.8660145999699433,3.924860753816097,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 19:00:00,3.793214957650536,20.000000000000004,13.0,3.992857850158459,34.61538461538461,45.0,0.0,44.350921746443305,34.61538461538461,34.61538461538461,54.73553713105869,0.0,34.61538461538461,45.0,0.3992857850158459,1.188461538461538,0.048,1.0696153846153842,3.992857850158459,4.063704004004613,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 20:00:00,3.927945299804,20.000000000000007,12.0,4.134679262951579,36.15384615384615,45.0,5.137124028747524,45.69384711270584,36.15384615384615,36.15384615384615,54.540000958859686,0.0,36.15384615384615,45.0,0.4134679262951579,1.2346153846153842,0.048,1.111153846153846,4.134679262951579,4.210140801413118,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 21:00:00,3.9691997098153102,20.000000000000007,12.0,4.178104957700326,36.15384615384615,45.0,3.265730867032922,46.102912262326015,36.15384615384615,36.15384615384615,54.94906610847986,0.0,36.15384615384615,45.0,0.41781049577003265,1.2346153846153842,0.048,1.111153846153846,4.178104957700326,4.253566496161865,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 22:00:00,3.9959475445653787,20.0,12.0,4.206260573226714,36.15384615384615,45.0,2.6514030411024834,46.36761052350221,36.15384615384615,36.15384615384615,55.213764369656054,0.0,36.15384615384615,45.0,0.42062605732267144,1.2346153846153847,0.048,1.1111538461538462,4.206260573226714,4.281722111688253,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 23:00:00,0.0,18.726595814454683,11.0,0.0,37.69230769230769,45.0,0.0,-7.546808371090634,37.69230769230769,37.69230769230769,18.726595814454683,0.0,37.69230769230769,45.0,0.0,1.3571734819019499,0.048,1.2214561337117549,0.0,0.08771734819019494,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.341712192922408,11.2,0.0,37.38461538461539,45.0,0.0,-8.316575614155184,37.38461538461539,37.38461538461539,18.341712192922408,0.0,37.38461538461539,45.0,0.0,1.371035729963117,0.048,1.2339321569668054,0.0,0.08910357299631166,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.17649765365723,10.0,0.0,39.230769230769226,45.0,0.0,-8.647004692685542,39.230769230769226,39.230769230769226,18.17649765365723,0.0,39.230769230769226,45.0,0.0,1.436333217703643,0.048,1.2926998959332787,0.0,0.09563332177036421,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,18.074857764832092,10.0,0.0,39.230769230769226,45.0,0.0,-8.850284470335815,39.230769230769226,39.230769230769226,18.074857764832092,0.0,39.230769230769226,45.0,0.0,1.4424316110331512,0.048,1.298188449929836,0.0,0.09624316110331521,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.978879050266453,9.0,0.0,40.769230769230774,45.0,0.0,-9.042241899467093,40.769230769230774,40.769230769230774,17.978879050266453,0.0,40.769230769230774,45.0,0.0,1.494344180060936,0.048,1.3449097620548427,0.0,0.10143441800609332,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.878925171396382,8.0,0.0,42.30769230769231,45.0,0.0,-9.242149657207236,42.30769230769231,42.30769230769231,17.878925171396382,0.0,42.30769230769231,45.0,0.0,1.5464952589469863,0.048,1.3918457330522875,0.0,0.10664952589469867,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,6.967729711660334,19.999999999999996,7.0,7.334452328063509,43.84615384615385,49.391878257693236,0.31614018655446163,69.39187825769324,43.84615384615385,43.84615384615385,74.93760266923263,0.0,43.84615384615385,49.391878257693236,0.733445232806351,1.5971409631154125,0.048,1.4374268668038712,7.334452328063509,7.4461664243750505,0.0,24.0,0.0,43.84615384615385,49.391878257693236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 06:00:00,5.651837143397184,19.999999999999996,7.4,5.949302256207562,43.230769230769226,45.0,0.30049502409364953,62.06753333778957,43.230769230769226,43.230769230769226,63.83676410702034,0.0,43.230769230769226,45.0,0.5949302256207563,1.446923076923077,0.048,1.302230769230769,5.949302256207562,6.045994563899869,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 07:00:00,5.626603687163499,20.0,8.0,5.922740723329999,42.30769230769231,45.0,0.3032479807311722,61.8370815069473,42.30769230769231,42.30769230769231,64.529389199255,0.0,42.30769230769231,45.0,0.5922740723329999,1.4192307692307693,0.048,1.2773076923076925,5.922740723329999,6.016663800253076,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 08:00:00,5.682064132685568,20.0,8.0,5.981120139669018,42.30769230769231,45.0,0.2972989375316248,62.34327776025211,42.30769230769231,42.30769230769231,65.0355854525598,0.0,42.30769230769231,45.0,0.5981120139669018,1.4192307692307693,0.048,1.2773076923076925,5.981120139669018,6.075043216592095,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 09:00:00,5.779680473736664,20.0,8.6,6.083874182880699,41.38461538461539,45.0,0.2876738091117308,63.231479394552736,41.38461538461539,41.38461538461539,66.84686400993735,0.0,41.38461538461539,45.0,0.6083874182880699,1.3915384615384616,0.048,1.2523846153846154,6.083874182880699,6.175028029034545,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 10:00:00,5.462331728444951,19.999999999999993,10.3,5.749822872047317,38.76923076923077,45.0,0.3233166447784787,60.33092692647894,38.76923076923077,38.76923076923077,66.56169615724818,0.0,38.76923076923077,45.0,0.5749822872047317,1.3130769230769235,0.048,1.1817692307692311,5.749822872047317,5.833130564355009,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 11:00:00,5.11183418321279,20.0,12.0,5.380878087592411,36.15384615384615,45.0,0.38394167230433557,57.081751841900285,36.15384615384615,36.15384615384615,65.92790568805412,0.0,36.15384615384615,45.0,0.5380878087592411,1.2346153846153847,0.048,1.1111538461538462,5.380878087592411,5.456339626053949,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 12:00:00,4.819037097710925,20.0,13.0,5.072670629169395,34.61538461538461,45.0,0.46880778636718246,54.32789951204589,34.61538461538461,34.61538461538461,64.71251489666128,0.0,34.61538461538461,45.0,0.5072670629169396,1.1884615384615382,0.048,1.0696153846153844,5.072670629169395,5.143516783015548,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 13:00:00,4.577844490360624,20.0,13.0,4.818783674063814,34.61538461538461,45.0,0.5908879055375231,52.030307809689575,34.61538461538461,34.61538461538461,62.41492319430496,0.0,34.61538461538461,45.0,0.48187836740638146,1.1884615384615382,0.048,1.0696153846153844,4.818783674063814,4.889629827909968,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 14:00:00,4.280147560308461,20.0,14.0,4.505418484535222,33.07692307692308,45.0,0.9346648471810965,49.15548039909646,33.07692307692308,33.07692307692308,61.07855732217338,0.0,33.07692307692308,45.0,0.45054184845352224,1.1423076923076925,0.048,1.028076923076923,4.505418484535222,4.571649253765992,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 15:00:00,3.913600932920638,20.0,16.0,4.119579929390145,30.0,45.0,6.44084757620388,45.55138116002243,30.0,30.0,60.55138116002243,0.0,30.0,45.0,0.41195799293901453,1.05,0.048,0.945,4.119579929390145,4.176579929390145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 16:00:00,3.7514686690458023,20.0,15.5,3.9489143884692655,30.76923076923077,45.0,0.0,43.93259466390498,30.76923076923077,30.76923076923077,58.163363894674205,0.0,30.76923076923077,45.0,0.39489143884692657,1.0730769230769233,0.048,0.9657692307692309,3.9489143884692655,4.0082220807769575,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 17:00:00,3.754541474237855,20.000000000000004,15.0,3.9521489202503735,31.53846153846154,45.0,0.0,43.96342282098564,31.53846153846154,31.53846153846154,57.4249612825241,0.0,31.53846153846154,45.0,0.39521489202503735,1.0961538461538463,0.048,0.9865384615384616,3.9521489202503735,4.013764304865758,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 18:00:00,3.7598115151827507,20.0,14.8,3.9576963317713165,31.846153846153847,45.0,0.0,44.016281365173484,31.846153846153847,31.846153846153847,57.17012751901964,0.0,31.846153846153847,45.0,0.39576963317713165,1.1053846153846152,0.048,0.9948461538461537,3.9576963317713165,4.020234793309778,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 19:00:00,3.8186762448028615,20.0,13.0,4.0196592050556434,34.61538461538461,45.0,0.0,44.60553983254006,34.61538461538461,34.61538461538461,54.99015521715545,0.0,34.61538461538461,45.0,0.40196592050556434,1.1884615384615382,0.048,1.0696153846153844,4.0196592050556434,4.090505358901797,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 20:00:00,3.956050269980033,20.0,12.0,4.164263442084245,36.15384615384615,45.0,3.690888058548479,45.97263374578492,36.15384615384615,36.15384615384615,54.818787591938765,0.0,36.15384615384615,45.0,0.4164263442084245,1.2346153846153847,0.048,1.1111538461538462,4.164263442084245,4.239724980545783,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 21:00:00,4.038074622611149,20.0,11.6,4.250604865906473,36.76923076923077,45.0,2.054361568213681,46.78367556922356,36.76923076923077,36.76923076923077,55.014444799992795,0.0,36.76923076923077,45.0,0.42506048659064727,1.2530769230769234,0.048,1.127769230769231,4.250604865906473,4.327912558214165,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 22:00:00,4.134362375925601,20.0,11.0,4.351960395711159,37.69230769230769,45.0,1.3737833364171228,47.730918258251165,37.69230769230769,37.69230769230769,55.03861056594347,0.0,37.69230769230769,45.0,0.4351960395711159,1.2807692307692307,0.048,1.1526923076923077,4.351960395711159,4.4320373187880815,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 23:00:00,0.0,18.7089315959784,11.0,0.0,37.69230769230769,45.0,0.0,-7.582136808043202,37.69230769230769,37.69230769230769,18.7089315959784,0.0,37.69230769230769,45.0,0.0,1.358233335010527,0.048,1.222410001509474,0.0,0.08782333350105276,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.312759356239802,10.6,0.0,38.30769230769231,45.0,0.0,-8.374481287520396,38.30769230769231,38.30769230769231,18.312759356239802,0.0,38.30769230769231,45.0,0.0,1.400465207856381,0.048,1.260418687070743,0.0,0.09204652078563802,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,18.159963272030716,11.0,0.0,37.69230769230769,45.0,0.0,-8.680073455938569,37.69230769230769,37.69230769230769,18.159963272030716,0.0,37.69230769230769,45.0,0.0,1.3911714344473878,0.048,1.2520542910026489,0.0,0.09111714344473887,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,18.057186826191895,10.0,0.0,39.230769230769226,45.0,0.0,-8.88562634761621,39.230769230769226,39.230769230769226,18.057186826191895,0.0,39.230769230769226,45.0,0.0,1.443491867351563,0.048,1.2991426806164068,0.0,0.09634918673515624,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.96884411103752,9.6,0.0,39.84615384615385,45.0,0.0,-9.062311777924961,39.84615384615385,39.84615384615385,17.96884411103752,0.0,39.84615384615385,45.0,0.0,1.467253968722364,0.048,1.3205285718501276,0.0,0.09872539687223636,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,17.89195639416142,10.0,0.0,39.230769230769226,45.0,0.0,-9.216087211677163,39.230769230769226,39.230769230769226,17.89195639416142,0.0,39.230769230769226,45.0,0.0,1.4534056932733919,0.048,1.3080651239460528,0.0,0.09734056932733903,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,6.8340965544857175,20.0,8.0,7.193785846827071,42.30769230769231,48.8094346198792,0.3100769761563393,68.8094346198792,42.30769230769231,42.30769230769231,75.31117693206609,0.0,42.30769230769231,48.8094346198792,0.7193785846827071,1.5335138078271453,0.048,1.3801624270444308,7.193785846827071,7.299137227609785,0.0,24.0,0.0,42.30769230769231,48.8094346198792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 06:00:00,5.529682594115163,20.0,8.2,5.820718520121224,42.0,45.0,0.3146055095728227,60.949691408841815,42.0,42.0,63.949691408841815,0.0,42.0,45.0,0.5820718520121224,1.41,0.048,1.269,5.820718520121224,5.913718520121224,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 07:00:00,5.68406364778758,19.999999999999996,7.0,5.983224892407979,43.84615384615385,45.0,0.2970913010092946,62.36150629766769,43.84615384615385,43.84615384615385,63.51535245151384,0.0,43.84615384615385,45.0,0.5983224892407979,1.4653846153846155,0.048,1.3188461538461538,5.983224892407979,6.081763353946441,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 08:00:00,5.759078314966197,20.0,7.0,6.062187699964418,43.84615384615385,45.0,0.28962166877114204,63.04431243509357,43.84615384615385,43.84615384615385,64.19815858893972,0.0,43.84615384615385,45.0,0.6062187699964418,1.4653846153846153,0.048,1.3188461538461538,6.062187699964418,6.160726161502879,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 09:00:00,5.919028884043516,19.999999999999996,7.2,6.230556720045806,43.53846153846154,45.0,0.2755374605830626,64.49342777160135,43.53846153846154,43.53846153846154,65.9549662331398,0.0,43.53846153846154,45.0,0.6230556720045806,1.4561538461538466,0.048,1.3105384615384619,6.230556720045806,6.32817210466119,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 10:00:00,5.5651818721214035,20.0,9.6,5.858086181180425,39.84615384615385,45.0,0.31029396354204997,61.2751290307866,39.84615384615385,39.84615384615385,66.42897518463275,0.0,39.84615384615385,45.0,0.5858086181180424,1.3453846153846152,0.048,1.2108461538461537,5.858086181180425,5.944624642718886,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 11:00:00,5.131965082336589,20.0,12.0,5.402068507722725,36.15384615384615,45.0,0.37954830206045753,57.269731111493684,36.15384615384615,36.15384615384615,66.11588495764752,0.0,36.15384615384615,45.0,0.5402068507722725,1.2346153846153847,0.048,1.1111538461538462,5.402068507722725,5.477530046184263,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 12:00:00,4.595338321103012,20.000000000000007,15.2,4.837198232740012,31.230769230769234,45.0,0.5793372530193343,52.19787732407542,31.230769230769234,31.230769230769234,65.9671080933062,0.0,31.230769230769234,45.0,0.4837198232740012,1.0869230769230764,0.048,0.9782307692307688,4.837198232740012,4.89789054043232,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 13:00:00,4.433034162063238,20.0,14.0,4.66635174954025,33.07692307692308,45.0,0.7135691930321935,50.63745893845538,33.07692307692308,33.07692307692308,62.5605358615323,0.0,33.07692307692308,45.0,0.466635174954025,1.1423076923076925,0.048,1.028076923076923,4.66635174954025,4.73258251877102,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 14:00:00,4.109431429880349,19.999999999999996,15.0,4.325717294610894,31.53846153846154,45.0,1.499936275157976,47.48615004186928,31.53846153846154,31.53846153846154,60.94768850340774,0.0,31.53846153846154,45.0,0.4325717294610894,1.0961538461538467,0.048,0.986538461538462,4.325717294610894,4.387332679226279,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 15:00:00,3.8421214545479114,20.0,16.0,4.044338373208328,30.0,45.0,0.0,44.83965045128184,30.0,30.0,59.83965045128184,0.0,30.0,45.0,0.4044338373208328,1.05,0.048,0.945,4.044338373208328,4.1013383732083275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 16:00:00,3.639720148049664,20.0,16.0,3.8312843663680676,30.0,45.0,0.0,42.80746135778857,30.0,30.0,57.80746135778857,0.0,30.0,45.0,0.38312843663680674,1.05,0.048,0.945,3.8312843663680676,3.8882843663680675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 17:00:00,3.556595759037139,20.0,16.0,3.743785009512778,30.0,45.0,0.0,41.965355728844614,30.0,30.0,56.965355728844614,0.0,30.0,45.0,0.3743785009512778,1.05,0.048,0.945,3.743785009512778,3.800785009512778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 18:00:00,3.5479757303433295,20.0,16.2,3.7347112950982417,30.0,45.0,0.0,41.87777067013094,30.0,30.0,56.87777067013094,0.0,30.0,45.0,0.3734711295098242,1.05,0.048,0.945,3.7347112950982417,3.7917112950982417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 19:00:00,3.617944156340378,20.0,14.0,3.808362269831977,33.07692307692308,45.0,0.0,42.5872890362178,33.07692307692308,33.07692307692308,54.51036595929472,0.0,33.07692307692308,45.0,0.3808362269831977,1.1423076923076925,0.048,1.028076923076923,3.808362269831977,3.8745930390627468,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 20:00:00,3.7364159592583825,20.0,13.0,3.933069430798297,34.61538461538461,45.0,0.0,43.78149287298598,34.61538461538461,34.61538461538461,54.166108257601365,0.0,34.61538461538461,45.0,0.3933069430798297,1.1884615384615382,0.048,1.0696153846153844,3.933069430798297,4.00391558464445,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 21:00:00,3.848405901252507,20.0,12.2,4.050953580265797,35.84615384615385,45.0,0.0,44.90234729467507,35.84615384615385,35.84615384615385,54.05619344852122,0.0,35.84615384615385,45.0,0.4050953580265797,1.2253846153846153,0.048,1.1028461538461538,4.050953580265797,4.125492041804258,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 22:00:00,3.8966184509792043,20.0,12.0,4.101703632609689,36.15384615384615,45.0,9.24291636395652,45.38255797934198,36.15384615384615,36.15384615384615,54.22871182549583,0.0,36.15384615384615,45.0,0.4101703632609689,1.2346153846153847,0.048,1.1111538461538462,4.101703632609689,4.177165171071227,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 23:00:00,0.0,18.74994443743295,10.0,0.0,39.230769230769226,45.0,0.0,-7.500111125134097,39.230769230769226,39.230769230769226,18.74994443743295,0.0,39.230769230769226,45.0,0.0,1.4019264106770997,0.048,1.2617337696093898,0.0,0.09219264106770986,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.361143626871936,10.0,0.0,39.230769230769226,45.0,0.0,-8.277712746256128,39.230769230769226,39.230769230769226,18.361143626871936,0.0,39.230769230769226,45.0,0.0,1.4252544593107608,0.048,1.2827290133796847,0.0,0.09452544593107604,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.199970881795068,10.0,0.0,39.230769230769226,45.0,0.0,-8.600058236409865,39.230769230769226,39.230769230769226,18.199970881795068,0.0,39.230769230769226,45.0,0.0,1.4349248240153727,0.048,1.2914323416138354,0.0,0.09549248240153729,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,18.07526144740673,8.0,0.0,42.30769230769231,45.0,0.0,-8.849477105186537,42.30769230769231,42.30769230769231,18.07526144740673,0.0,42.30769230769231,45.0,0.0,1.5347150823863653,0.048,1.3812435741477287,0.0,0.1054715082386366,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.954674812797478,6.6,0.0,44.46153846153846,45.0,0.0,-9.090650374405044,44.46153846153846,44.46153846153846,17.954674812797478,0.0,44.46153846153846,45.0,0.0,1.606565665078305,0.048,1.4459090985704746,0.0,0.11265656650783029,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.859578087704556,8.0,0.0,42.30769230769231,45.0,0.0,-9.280843824590889,42.30769230769231,42.30769230769231,17.859578087704556,0.0,42.30769230769231,45.0,0.0,1.5476560839684959,0.048,1.3928904755716462,0.0,0.10676560839684957,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,6.9085287027640145,20.0,8.0,7.272135476593699,42.30769230769231,49.134170082637766,0.3134541153704179,69.13417008263778,42.30769230769231,42.30769230769231,75.96064785758324,0.0,42.30769230769231,49.134170082637766,0.72721354765937,1.5432558717099023,0.048,1.3889302845389122,7.272135476593699,7.378461063764689,0.0,24.0,0.0,42.30769230769231,49.134170082637766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 06:00:00,5.665789050881874,19.999999999999996,7.4,5.963988474612499,43.230769230769226,45.0,0.29900633131659704,62.1948511993952,43.230769230769226,43.230769230769226,63.964081968625976,0.0,43.230769230769226,45.0,0.5963988474612499,1.446923076923077,0.048,1.302230769230769,5.963988474612499,6.060680782304807,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 07:00:00,5.63787311571148,20.0,8.0,5.934603279696295,42.30769230769231,45.0,0.30200871172215676,61.94003222923479,42.30769230769231,42.30769230769231,64.63233992154248,0.0,42.30769230769231,45.0,0.5934603279696294,1.4192307692307693,0.048,1.2773076923076925,5.934603279696295,6.028526356619372,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 08:00:00,5.691766413436718,20.0,8.0,5.991333066775493,42.30769230769231,45.0,0.29629571301346425,62.43171457465429,42.30769230769231,42.30769230769231,65.12402226696199,0.0,42.30769230769231,45.0,0.5991333066775493,1.4192307692307693,0.048,1.2773076923076925,5.991333066775493,6.08525614369857,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 09:00:00,5.639893801150414,20.0,10.0,5.936730317000436,39.230769230769226,45.0,0.3017881825814194,61.958486973063174,39.230769230769226,39.230769230769226,67.72771774229395,0.0,39.230769230769226,45.0,0.5936730317000436,1.3269230769230766,0.048,1.194230769230769,5.936730317000436,6.021422624692744,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 10:00:00,5.541154229547632,19.999999999999996,10.0,5.832793925839613,39.230769230769226,45.0,0.31319208662559544,61.05490956013469,39.230769230769226,39.230769230769226,66.82414032936546,0.0,39.230769230769226,45.0,0.5832793925839612,1.3269230769230769,0.048,1.1942307692307692,5.832793925839613,5.91748623353192,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 11:00:00,5.219863457361608,20.0,12.0,5.494593113012219,36.15384615384615,45.0,0.36189838934880203,58.088530759685966,36.15384615384615,36.15384615384615,66.9346846058398,0.0,36.15384615384615,45.0,0.5494593113012219,1.2346153846153847,0.048,1.1111538461538462,5.494593113012219,5.5700546514737574,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 12:00:00,4.844859609249144,19.999999999999996,14.2,5.099852220262257,32.769230769230774,45.0,0.45928653795998736,54.572290856465955,32.769230769230774,32.769230769230774,66.80306008723518,0.0,32.769230769230774,45.0,0.5099852220262256,1.1330769230769233,0.048,1.019769230769231,5.099852220262257,5.165159912569949,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 13:00:00,4.759057234006748,20.0,13.0,5.0095339305334186,34.61538461538461,45.0,0.4930394513184367,53.75906323859114,34.61538461538461,34.61538461538461,64.14367862320653,0.0,34.61538461538461,45.0,0.5009533930533419,1.1884615384615382,0.048,1.0696153846153844,5.0095339305334186,5.080380084379573,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 14:00:00,4.4898553233815255,20.0,14.0,4.7261634982963425,33.07692307692308,45.0,0.6587117188069881,51.18522300653876,33.07692307692308,33.07692307692308,63.10829992961568,0.0,33.07692307692308,45.0,0.47261634982963424,1.1423076923076925,0.048,1.028076923076923,4.7261634982963425,4.792394267527112,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 15:00:00,4.138517871030882,20.000000000000004,16.0,4.356334601085139,30.0,45.0,1.3549387552117418,47.771683110073525,30.0,30.0,62.771683110073525,0.0,30.0,45.0,0.43563346010851395,1.0499999999999998,0.048,0.9449999999999998,4.356334601085139,4.41333460108514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 16:00:00,4.147527912546793,20.0,14.0,4.365818855312414,33.07692307692308,45.0,1.3159394939708264,47.860037989192136,33.07692307692308,33.07692307692308,59.783114912269056,0.0,33.07692307692308,45.0,0.4365818855312414,1.1423076923076925,0.048,1.028076923076923,4.365818855312414,4.4320496245431835,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 17:00:00,4.173786200601257,20.0,13.0,4.393459158527639,34.61538461538461,45.0,1.2149896072170467,48.117281637091054,34.61538461538461,34.61538461538461,58.50189702170644,0.0,34.61538461538461,45.0,0.4393459158527639,1.1884615384615382,0.048,1.0696153846153844,4.393459158527639,4.464305312373793,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 18:00:00,4.225570557897891,20.000000000000007,13.0,4.447969008313569,34.61538461538461,45.0,1.0582175129014053,48.6235046149788,34.61538461538461,34.61538461538461,59.008119999594186,0.0,34.61538461538461,45.0,0.4447969008313569,1.1884615384615378,0.048,1.069615384615384,4.447969008313569,4.518815162159723,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 19:00:00,4.345054986594606,20.0,11.0,4.573742091152217,37.69230769230769,45.0,0.8238163708089515,49.786116485146465,37.69230769230769,37.69230769230769,57.09380879283877,0.0,37.69230769230769,45.0,0.45737420911522164,1.2807692307692307,0.048,1.1526923076923077,4.573742091152217,4.653819014229139,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 20:00:00,4.389999364066668,20.0,11.0,4.62105196217544,37.69230769230769,45.0,0.7629323165716028,50.22151886622845,37.69230769230769,37.69230769230769,57.52921117392076,0.0,37.69230769230769,45.0,0.46210519621754403,1.2807692307692307,0.048,1.1526923076923077,4.62105196217544,4.701128885252363,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 21:00:00,4.300182922928037,20.0,12.2,4.526508339924249,35.84615384615385,45.0,0.8969711666692927,49.350376586232414,35.84615384615385,35.84615384615385,58.50422274007857,0.0,35.84615384615385,45.0,0.45265083399242495,1.2253846153846153,0.048,1.1028461538461538,4.526508339924249,4.601046801462711,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 22:00:00,4.431220002593574,20.0,11.0,4.664442107993236,37.69230769230769,45.0,0.715500203810586,50.61994358818839,37.69230769230769,37.69230769230769,57.9276358958807,0.0,37.69230769230769,45.0,0.4664442107993236,1.2807692307692307,0.048,1.1526923076923077,4.664442107993236,4.744519031070158,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 23:00:00,0.0,18.60534095910103,11.0,0.0,37.69230769230769,45.0,0.0,-7.789318081797937,37.69230769230769,37.69230769230769,18.60534095910103,0.0,37.69230769230769,45.0,0.0,1.364448773223169,0.048,1.2280038959008521,0.0,0.08844487732231676,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.176654837424344,9.8,0.0,39.53846153846153,45.0,0.0,-8.646690325151312,39.53846153846153,39.53846153846153,18.176654837424344,0.0,39.53846153846153,45.0,0.0,1.4455545559083853,0.048,1.300999100317547,0.0,0.09655545559083833,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,18.010940207116985,10.0,0.0,39.230769230769226,45.0,0.0,-8.97811958576603,39.230769230769226,39.230769230769226,18.010940207116985,0.0,39.230769230769226,45.0,0.0,1.4462666644960578,0.048,1.301639998046452,0.0,0.09662666644960582,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.895567047960043,10.0,0.0,39.230769230769226,45.0,0.0,-9.208865904079914,39.230769230769226,39.230769230769226,17.895567047960043,0.0,39.230769230769226,45.0,0.0,1.4531890540454742,0.048,1.3078701486409268,0.0,0.09731890540454735,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,17.806029130494984,9.6,0.0,39.84615384615385,45.0,0.0,-9.387941739010031,39.84615384615385,39.84615384615385,17.806029130494984,0.0,39.84615384615385,45.0,0.0,1.477022867554916,0.048,1.3293205807994244,0.0,0.09970228675549153,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.722821709593873,9.3,0.0,40.30769230769231,45.0,0.0,-9.554356580812254,40.30769230769231,40.30769230769231,17.722821709593873,0.0,40.30769230769231,45.0,0.0,1.4958614666551369,0.048,1.3462753199896234,0.0,0.10158614666551347,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,6.170086547387847,19.999999999999996,9.0,6.494827944618786,40.769230769230774,45.87494748716831,0.2799494803714994,65.87494748716831,40.769230769230774,40.769230769230774,70.98066420510585,0.0,40.769230769230774,45.87494748716831,0.6494827944618786,1.399325347691973,0.048,1.2593928129227756,6.494827944618786,6.5867604793879835,0.0,24.0,0.0,40.769230769230774,45.87494748716831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 06:00:00,4.613195272418132,20.0,9.4,4.855995023598034,40.15384615384615,45.0,0.5681003358987295,52.368773334603816,40.15384615384615,40.15384615384615,57.21492718075766,0.0,40.15384615384615,45.0,0.48559950235980337,1.3546153846153848,0.048,1.2191538461538463,4.855995023598034,4.9434565620595725,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 07:00:00,5.610350664474861,20.0,9.0,5.905632278394591,40.769230769230774,45.0,0.30506374235693545,61.68851981434139,40.769230769230774,40.769230769230774,65.91928904511062,0.0,40.769230769230774,45.0,0.590563227839459,1.3730769230769233,0.048,1.235769230769231,5.905632278394591,5.9949399707022835,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 08:00:00,5.634253255879505,20.0,9.0,5.930792900925795,40.769230769230774,45.0,0.30240504004186136,61.906968548177474,40.769230769230774,40.769230769230774,66.1377377789467,0.0,40.769230769230774,45.0,0.5930792900925794,1.3730769230769233,0.048,1.235769230769231,5.930792900925795,6.0201005932334875,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 09:00:00,5.706485666894194,20.0,8.8,6.006827017783362,41.07692307692308,45.0,0.2947941304684971,62.565814980888476,41.07692307692308,41.07692307692308,66.4888919039654,0.0,41.07692307692308,45.0,0.6006827017783362,1.3823076923076925,0.048,1.244076923076923,6.006827017783362,6.097057787014132,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 10:00:00,5.893429912587971,19.999999999999996,7.0,6.203610434303127,43.84615384615385,45.0,0.2776402556550069,64.26212039012441,43.84615384615385,43.84615384615385,65.41596654397057,0.0,43.84615384615385,45.0,0.6203610434303127,1.4653846153846155,0.048,1.3188461538461538,6.203610434303127,6.302148895841588,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 11:00:00,5.771126742088801,20.0,8.0,6.074870254830317,42.30769230769231,45.0,0.28847735982101147,63.15378898185408,42.30769230769231,42.30769230769231,65.84609667416177,0.0,42.30769230769231,45.0,0.6074870254830317,1.4192307692307693,0.048,1.2773076923076925,6.074870254830317,6.168793331753394,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 12:00:00,5.655426760762424,20.0,8.8,5.953080800802551,41.07692307692308,45.0,0.30010976617667684,62.10029724446615,41.07692307692308,41.07692307692308,66.02337416754307,0.0,41.07692307692308,45.0,0.5953080800802552,1.3823076923076925,0.048,1.244076923076923,5.953080800802551,6.043311570033321,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 13:00:00,5.689545083627261,20.0,8.0,5.988994824870802,42.30769230769231,45.0,0.29652444864096356,62.411470105845595,42.30769230769231,42.30769230769231,65.10377779815329,0.0,42.30769230769231,45.0,0.5988994824870801,1.4192307692307693,0.048,1.2773076923076925,5.988994824870802,6.082917901793879,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 14:00:00,5.548130177282126,20.0,9.0,5.840137028718027,40.769230769230774,45.0,0.31234207709690337,61.1188685610998,40.769230769230774,40.769230769230774,65.34963779186903,0.0,40.769230769230774,45.0,0.5840137028718028,1.3730769230769233,0.048,1.235769230769231,5.840137028718027,5.92944472102572,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
