timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-14 15:00:00,5.416494724114695,19.999999999999993,10.0,5.701573393804941,39.230769230769226,45.0,0.32968092782890224,59.90880746358769,39.230769230769226,39.230769230769226,65.67803823281847,0.0,39.230769230769226,45.0,0.5701573393804942,1.326923076923077,0.048,1.1942307692307694,5.701573393804941,5.78626570149725,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 16:00:00,5.5901472053436,20.000000000000007,8.0,5.884365479309053,42.30769230769231,45.0,0.30736899427559394,61.503710380510924,42.30769230769231,42.30769230769231,64.19601807281862,0.0,42.30769230769231,45.0,0.5884365479309053,1.4192307692307689,0.048,1.277307692307692,5.884365479309053,5.97828855623213,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 17:00:00,5.576434067466845,20.0,8.0,5.869930597333521,42.30769230769231,45.0,0.3089649846527901,61.37818280083738,42.30769230769231,42.30769230769231,64.07049049314507,0.0,42.30769230769231,45.0,0.5869930597333521,1.4192307692307693,0.048,1.2773076923076925,5.869930597333521,5.963853674256598,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 18:00:00,5.574027773903729,20.0,8.6,5.867397656740767,41.38461538461539,45.0,0.3092477041084009,61.35614868284286,41.38461538461539,41.38461538461539,64.97153329822747,0.0,41.38461538461539,45.0,0.5867397656740767,1.3915384615384616,0.048,1.2523846153846154,5.867397656740767,5.958551502894613,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 19:00:00,5.7628880511427685,20.0,7.0,6.066197948571335,43.84615384615385,45.0,0.28925824645682036,63.078934841805264,43.84615384615385,43.84615384615385,64.23278099565141,0.0,43.84615384615385,45.0,0.6066197948571335,1.4653846153846153,0.048,1.3188461538461538,6.066197948571335,6.164736410109796,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 20:00:00,5.827981424418668,20.0,7.0,6.134717288861755,43.84615384615385,45.0,0.28326937566947996,63.669682786749576,43.84615384615385,43.84615384615385,64.82352894059574,0.0,43.84615384615385,45.0,0.6134717288861755,1.4653846153846153,0.048,1.3188461538461538,6.134717288861755,6.233255750400216,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 21:00:00,4.709681026282545,20.0,7.8,4.9575589750342575,42.61538461538461,45.0,0.5155598333680931,53.28954751804176,42.61538461538461,42.61538461538461,55.674162902657145,0.0,42.61538461538461,45.0,0.49575589750342575,1.4284615384615384,0.048,1.2856153846153844,4.9575589750342575,5.052405128880411,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 22:00:00,4.792621076287287,20.000000000000004,6.0,5.044864290828723,45.38461538461539,45.0,0.47909485180548267,54.077578112100724,45.38461538461539,45.38461538461539,53.69296272748534,0.0,45.38461538461539,45.0,0.5044864290828723,1.5115384615384615,0.048,1.3603846153846155,5.044864290828723,5.14801813698257,11.538661341512592,24.0,5.14801813698257,45.38461538461539,45.0,11.538661341512592,97.5,5.280018602033405,0.0,0.05280018602033394,0.0,5.14801813698257,5.280018602033405,0.0
2009-02-14 23:00:00,0.0,18.141148064990006,6.0,0.0,45.38461538461539,45.0,0.0,-8.717703870019989,45.38461538461539,45.38461538461539,18.141148064990006,0.0,45.38461538461539,45.0,0.0,1.6230695776390611,0.048,1.4607626198751549,0.0,0.1143069577639062,0.25620525016047796,24.0,0.1143069577639062,45.38461538461539,45.0,0.256205250160478,97.5,0.11723790539887817,0.0,0.0011723790539887868,0.0,0.1143069577639062,0.11723790539887817,0.0
2009-02-15 00:00:00,0.0,17.59363175122305,7.0,0.0,43.84615384615385,45.0,0.0,-9.8127364975539,43.84615384615385,43.84615384615385,17.59363175122305,0.0,43.84615384615385,45.0,0.0,1.609766710311232,0.048,1.448790039280109,0.0,0.11297667103112308,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.373492317366082,6.0,0.0,45.38461538461539,45.0,0.0,-10.253015365267835,45.38461538461539,45.38461538461539,17.373492317366082,0.0,45.38461538461539,45.0,0.0,1.6691289224964967,0.048,1.502216030246847,0.0,0.11891289224964963,0.26652889642162697,24.0,0.11891289224964963,45.38461538461539,45.0,0.26652889642162697,97.5,0.12196194076887142,0.0,0.0012196194076887158,0.0,0.11891289224964963,0.12196194076887142,0.0
2009-02-15 02:00:00,0.0,17.22694327140279,6.0,0.0,45.38461538461539,45.0,0.0,-10.546113457194423,45.38461538461539,45.38461538461539,17.22694327140279,0.0,45.38461538461539,45.0,0.0,1.6779218652542942,0.048,1.510129678728865,0.0,0.11979218652542922,0.268499728419064,24.0,0.11979218652542922,45.38461538461539,45.0,0.268499728419064,97.5,0.12286378105172228,0.0,0.0012286378105172248,0.0,0.11979218652542922,0.12286378105172228,0.0
2009-02-15 03:00:00,0.0,17.128582642142753,7.0,0.0,43.84615384615385,45.0,0.0,-10.742834715714494,43.84615384615385,43.84615384615385,17.128582642142753,0.0,43.84615384615385,45.0,0.0,1.63766965685605,0.048,1.4739026911704451,0.0,0.11576696568560485,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.0,17.027619293838868,6.0,0.0,45.38461538461539,45.0,0.0,-10.944761412322265,45.38461538461539,45.38461538461539,17.027619293838868,0.0,45.38461538461539,45.0,0.0,1.6898813039081297,0.048,1.5208931735173166,0.0,0.12098813039081313,0.2711802922552693,24.0,0.12098813039081313,45.38461538461539,45.0,0.2711802922552693,97.5,0.12409039014442373,0.0,0.0012409039014442402,0.0,0.12098813039081313,0.12409039014442373,0.0
2009-02-15 05:00:00,8.020832499532368,20.0,6.0,8.442981578455123,45.38461538461539,57.79268668414957,0.5962354047036171,70.0,45.38461538461539,45.38461538461539,82.40807129953419,0.0,45.38461538461539,57.79268668414957,0.8442981578455123,1.895319062062949,0.048,1.705787155856654,8.442981578455123,8.584513484661418,0.0,24.0,0.0,45.38461538461539,57.79268668414957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 06:00:00,5.983977344997929,20.000000000000004,6.0,6.298923521050452,45.38461538461539,45.03962850511216,0.27150532418320916,65.03962850511216,45.38461538461539,45.38461538461539,64.69464162560894,0.0,45.38461538461539,45.03962850511216,0.6298923521050452,1.5127273166918263,0.048,1.3614545850226438,6.298923521050452,6.4021962527196346,15.998100300416757,24.0,6.4021962527196346,45.38461538461539,45.03962850511216,15.998100300416757,97.48018574744393,6.567689837303689,0.0,0.06619743383362185,0.0,6.4021962527196346,6.567689837303689,0.0
2009-02-15 07:00:00,7.232284661279138,20.0,6.0,7.612931222399093,45.38461538461539,51.07483653994936,0.34678018804440663,70.0,45.38461538461539,45.38461538461539,75.69022115533397,0.0,45.38461538461539,51.07483653994936,0.7612931222399093,1.6937835577369424,0.048,1.5244052019632484,7.612931222399093,7.734309578172787,0.0,24.0,0.0,45.38461538461539,51.07483653994936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 08:00:00,7.352119526335362,20.0,5.0,7.739073185616171,46.92307692307692,52.10623127064818,0.37284570489852453,70.0,46.92307692307692,46.92307692307692,75.18315434757126,0.0,46.92307692307692,52.10623127064818,0.7739073185616171,1.770879245811753,0.048,1.5937913212305779,7.739073185616171,7.868161110197345,0.0,24.0,0.0,46.92307692307692,52.10623127064818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 09:00:00,7.407040873153139,20.0,5.0,7.796885129634884,46.92307692307692,52.57762959276769,0.3857943862317911,70.0,46.92307692307692,46.92307692307692,75.65455266969077,0.0,46.92307692307692,52.57762959276769,0.7796885129634884,1.7850211954753383,0.048,1.6065190759278045,7.796885129634884,7.927387249182416,0.0,24.0,0.0,46.92307692307692,52.57762959276769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 10:00:00,7.481746176543085,20.0,4.0,7.875522291097984,48.46153846153846,53.21754436515795,0.4045440966517241,70.0,48.46153846153846,48.46153846153846,74.7560059036195,0.0,48.46153846153846,53.21754436515795,0.7875522291097984,1.850372484800892,0.048,1.665335236320803,7.875522291097984,8.012559539578072,0.0,24.0,0.0,48.46153846153846,53.21754436515795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 11:00:00,7.425962304033443,19.999999999999996,4.0,7.816802425298361,48.46153846153846,52.73984809984799,0.3904150333908866,70.0,48.46153846153846,48.46153846153846,74.27830963830954,0.0,48.46153846153846,52.73984809984799,0.7816802425298361,1.8360415968415935,0.048,1.6524374371574342,7.816802425298361,7.952406584982519,0.0,24.0,0.0,48.46153846153846,52.73984809984799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 12:00:00,7.134824983030643,20.0,6.2,7.5103420874006765,45.07692307692308,50.23311062385534,0.32753928606387916,70.0,45.07692307692308,45.07692307692308,75.15618754693226,0.0,45.07692307692308,50.23311062385534,0.7510342087400677,1.6593010110233526,0.048,1.4933709099210173,7.5103420874006765,7.628272188503011,0.0,24.0,0.0,45.07692307692308,50.23311062385534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 13:00:00,7.046442496481755,20.0,6.0,7.417307891033427,45.38461538461539,49.733742336171105,0.31971154702730287,69.7337423361711,45.38461538461539,45.38461538461539,74.08286928772682,0.0,45.38461538461539,49.733742336171105,0.7417307891033427,1.653550731623595,0.048,1.4881956584612355,7.417307891033427,7.534662964195787,0.0,24.0,0.0,45.38461538461539,49.733742336171105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 14:00:00,6.94857498911017,20.0,6.0,7.314289462221231,45.38461538461539,49.30855124762772,0.3152710975095358,69.30855124762772,45.38461538461539,45.38461538461539,73.23248711064005,0.0,45.38461538461539,49.30855124762772,0.7314289462221231,1.6407949989672932,0.048,1.4767154990705638,7.314289462221231,7.430368962117959,0.0,24.0,0.0,45.38461538461539,49.30855124762772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 15:00:00,6.7643863382983955,20.0,7.2,7.120406671893048,43.53846153846154,48.50455929223119,0.30691408068504517,68.50455929223119,43.53846153846154,43.53846153846154,73.47065704600084,0.0,43.53846153846154,48.50455929223119,0.7120406671893048,1.5612906249207823,0.048,1.4051615624287042,7.120406671893048,7.228535734385126,0.0,24.0,0.0,43.53846153846154,48.50455929223119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 16:00:00,6.820184308171781,19.999999999999996,6.0,7.179141377022927,45.38461538461539,48.748647411926754,0.3094457490096089,68.74864741192675,45.38461538461539,45.38461538461539,72.11267943923812,0.0,45.38461538461539,48.748647411926754,0.7179141377022927,1.6239978838962645,0.048,1.4615980955066379,7.179141377022927,7.293541165412554,0.0,24.0,0.0,45.38461538461539,48.748647411926754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 17:00:00,6.778457889518018,20.0,6.0,7.135218831071597,45.38461538461539,48.5661589373848,0.30755253582205144,68.56615893738481,45.38461538461539,45.38461538461539,71.74770249015423,0.0,45.38461538461539,48.5661589373848,0.7135218831071597,1.6185232296600056,0.048,1.456670906694005,7.135218831071597,7.2490711540375985,0.0,24.0,0.0,45.38461538461539,48.5661589373848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 18:00:00,6.802812259875923,20.0,6.6,7.160855010395708,44.46153846153846,48.6727029924305,0.30865754355153896,68.67270299243052,44.46153846153846,44.46153846153846,72.88386752332255,0.0,44.46153846153846,48.6727029924305,0.7160855010395708,1.594027243619069,0.048,1.434624519257162,7.160855010395708,7.272257734757615,0.0,24.0,0.0,44.46153846153846,48.6727029924305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 19:00:00,6.850649496472686,20.0,6.0,7.211209996287038,45.38461538461539,48.88172271414662,0.3108280170813381,68.8817227141466,45.38461538461539,45.38461538461539,72.37883004367784,0.0,45.38461538461539,48.88172271414662,0.7211209996287038,1.62799014296286,0.048,1.465191128666574,7.211209996287038,7.326009010583324,0.0,24.0,0.0,45.38461538461539,48.88172271414662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 20:00:00,6.866621446556803,19.999999999999996,6.2,7.228022575322951,45.07692307692308,48.95143536663987,0.3115526972121962,68.95143536663987,45.07692307692308,45.07692307692308,72.82594765635666,0.0,45.07692307692308,48.95143536663987,0.7228022575322951,1.6208507533068888,0.048,1.4587656779762,7.228022575322951,7.342107650653639,0.0,24.0,0.0,45.07692307692308,48.95143536663987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 21:00:00,5.643842126751328,20.0,6.4,5.940886449211924,44.769230769230774,45.0,0.30135873918030004,61.99454228358516,44.769230769230774,44.769230769230774,62.22531151435439,0.0,44.769230769230774,45.0,0.5940886449211924,1.4930769230769234,0.048,1.343769230769231,5.940886449211924,6.042194141519617,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 22:00:00,5.664001692177899,20.0,6.0,5.962107044397788,45.38461538461539,45.0,0.2991957427696737,62.17854473625893,45.38461538461539,45.38461538461539,61.79392935164354,0.0,45.38461538461539,45.0,0.5962107044397789,1.5115384615384617,0.048,1.3603846153846155,5.962107044397788,6.0652608905516345,13.594550271926,24.0,6.0652608905516345,45.38461538461539,45.0,13.594550271926,97.5,6.220780400565778,0.0,0.06220780400565751,0.0,6.0652608905516345,6.220780400565778,0.0
2009-02-15 23:00:00,0.0,17.82402767514523,6.0,0.0,45.38461538461539,45.0,0.0,-9.351944649709537,45.38461538461539,45.38461538461539,17.82402767514523,0.0,45.38461538461539,45.0,0.0,1.6420968010297476,0.048,1.4778871209267728,0.0,0.11620968010297483,0.2604699726445973,24.0,0.11620968010297483,45.38461538461539,45.0,0.2604699726445973,97.5,0.1191894154902306,0.0,0.0011918941549023067,0.0,0.11620968010297483,0.1191894154902306,0.0
2009-02-16 00:00:00,0.0,17.19742597913918,6.6,0.0,44.46153846153846,45.0,0.0,-10.605148041721641,44.46153846153846,44.46153846153846,17.19742597913918,0.0,44.46153846153846,45.0,0.0,1.6520005950978027,0.048,1.4868005355880225,0.0,0.11720005950978019,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.08988890943745316,17.0,6.0,0.09461990467100333,45.38461538461539,45.0,0.0,-8.22627458241331,45.38461538461539,45.38461538461539,17.0,0.0028737004969700106,45.38461538461539,45.0,0.009461990467100332,1.6915384615384617,0.048,1.5223846153846154,0.09461990467100333,0.2157737508248494,0.48363082081431485,24.0,0.2157737508248494,45.38461538461539,45.0,0.48363082081431485,97.5,0.22130641110240964,0.0,0.002213064111024099,0.0,0.2157737508248494,0.22130641110240964,0.0
2009-02-16 02:00:00,0.39385758791581765,17.0,6.0,0.4145869346482291,45.38461538461539,45.0,0.0,-2.357738692540053,45.38461538461539,45.38461538461539,17.0,0.012591417041461028,45.38461538461539,45.0,0.04145869346482291,1.6915384615384617,0.048,1.5223846153846154,0.4145869346482291,0.5357407808020751,1.2007983017977477,24.0,0.5357407808020751,45.38461538461539,45.0,1.2007983017977477,97.5,0.5494777238995643,0.0,0.005494777238995674,0.0,0.5357407808020751,0.5494777238995643,0.0
2009-02-16 03:00:00,0.547608870594985,17.0,6.2,0.5764303900999842,45.07692307692308,45.0,0.0,0.13597791519697466,45.07692307692308,45.07692307692308,17.0,0.01769861849622058,45.07692307692308,45.0,0.05764303900999842,1.6823076923076923,0.048,1.514076923076923,0.5764303900999842,0.6966611593307532,7.807409544223627,24.0,0.6966611593307532,45.07692307692308,45.0,7.807409544223627,97.5,0.7145242659802596,0.0,0.007145242659802565,0.0,0.6966611593307532,0.7145242659802596,0.0
2009-02-16 04:00:00,0.7022876241114816,17.0,6.0,0.7392501306436648,45.38461538461539,45.0,0.0,2.4846458853994022,45.38461538461539,45.38461538461539,17.0,0.02245176081293254,45.38461538461539,45.0,0.07392501306436648,1.6915384615384617,0.048,1.5223846153846154,0.7392501306436648,0.8604039767975111,1.9284916721323415,24.0,0.8604039767975111,45.38461538461539,45.0,1.9284916721323415,97.5,0.8824656172282165,0.0,0.008824656172282142,0.0,0.8604039767975111,0.8824656172282165,0.0
2009-02-16 05:00:00,9.980831028526373,19.999999999999996,6.0,10.506137924764603,45.38461538461539,73.87109040218004,0.0,70.0,45.38461538461539,45.38461538461539,98.48647501756466,0.0,45.38461538461539,73.87109040218004,1.0506137924764603,2.3776711736038627,0.048,2.139904056243476,10.506137924764603,10.695905042124991,0.0,24.0,0.0,45.38461538461539,73.87109040218004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 06:00:00,8.066745993002572,20.0,5.4,8.491311571581655,46.30769230769231,58.17900883244141,0.6192455504481873,70.0,46.30769230769231,46.30769230769231,81.8713165247491,0.0,46.30769230769231,58.17900883244141,0.8491311571581655,1.9346010342040114,0.048,1.7411409307836103,8.491311571581655,8.636771675002056,0.0,24.0,0.0,46.30769230769231,58.17900883244141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 07:00:00,8.072532859308014,20.0,5.0,8.497403009797909,46.92307692307692,58.22766422583953,0.6222509757424904,70.0,46.92307692307692,46.92307692307692,81.30458730276261,0.0,46.92307692307692,58.22766422583953,0.8497403009797908,1.9545222344674935,0.048,1.7590700110207442,8.497403009797909,8.644855233244657,0.0,24.0,0.0,46.92307692307692,58.22766422583953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 08:00:00,8.075012293352158,20.0,5.0,8.500012940370693,46.92307692307692,58.24850859606818,0.6235461619736927,70.0,46.92307692307692,46.92307692307692,81.32543167299126,0.0,46.92307692307692,58.24850859606818,0.8500012940370694,1.9551475655743529,0.048,1.7596328090169175,8.500012940370693,8.647527696928128,0.0,24.0,0.0,46.92307692307692,58.24850859606818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 09:00:00,8.213710574781713,20.0,4.8,8.646011131349171,47.230769230769226,59.41219606863615,0.703966367357223,70.0,47.230769230769226,47.230769230769226,82.18142683786692,0.0,47.230769230769226,59.41219606863615,0.8646011131349172,1.9992889589821612,0.048,1.799360063083945,8.646011131349171,8.797940027247387,0.0,24.0,0.0,47.230769230769226,59.41219606863615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 10:00:00,8.263106485537094,20.0,4.0,8.698006826881151,48.46153846153846,59.82553307464778,0.7369704774043248,70.0,48.46153846153846,48.46153846153846,81.36399461310933,0.0,48.46153846153846,59.82553307464778,0.8698006826881152,2.048612146085587,0.048,1.8437509314770284,8.698006826881151,8.85486804148971,0.0,24.0,0.0,48.46153846153846,59.82553307464778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 11:00:00,8.098587202573848,20.0,5.0,8.52482863428826,46.92307692307692,58.44662695013477,0.6360904447778015,70.0,46.92307692307692,46.92307692307692,81.52355002705785,0.0,46.92307692307692,58.44662695013477,0.8524828634288261,1.9610911161963507,0.048,1.7649820045767157,8.52482863428826,8.672937745907895,0.0,24.0,0.0,46.92307692307692,58.44662695013477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 12:00:00,7.9361425835311294,20.0,6.0,8.35383429845382,45.38461538461539,57.078752246166275,0.5573441070839178,70.0,45.38461538461539,45.38461538461539,81.69413686155089,0.0,45.38461538461539,57.078752246166275,0.835383429845382,1.8739010289234497,0.048,1.6865109260311046,8.35383429845382,8.493224401346167,0.0,24.0,0.0,45.38461538461539,57.078752246166275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 13:00:00,7.80489363928235,20.0,6.0,8.215677515034052,45.38461538461539,55.96883955542887,0.5047679872514741,70.0,45.38461538461539,45.38461538461539,80.58422417081348,0.0,45.38461538461539,55.96883955542887,0.8215677515034052,1.8406036482013277,0.048,1.6565432833811948,8.215677515034052,8.351737879854184,0.0,24.0,0.0,45.38461538461539,55.96883955542887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 14:00:00,7.687091741884416,20.000000000000007,6.0,8.09167551777307,45.38461538461539,54.96896985830659,0.4640787941445738,70.0,45.38461538461539,45.38461538461539,79.5843544736912,0.0,45.38461538461539,54.96896985830659,0.8091675517773069,1.810607557287659,0.048,1.6295468015588932,8.09167551777307,8.224736273501835,0.0,24.0,0.0,45.38461538461539,54.96896985830659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 15:00:00,7.486243925395072,20.0,7.0,7.88025676357376,43.84615384615385,53.25602424050342,0.40571754843417923,70.0,43.84615384615385,43.84615384615385,79.40987039434958,0.0,43.84615384615385,53.25602424050342,0.788025676357376,1.713065342599718,0.048,1.5417588083397462,7.88025676357376,8.00356329783373,0.0,24.0,0.0,43.84615384615385,53.25602424050342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 16:00:00,7.440037273003044,20.0,6.0,7.831618182108468,45.38461538461539,52.8604547228211,0.3939074739378103,70.0,45.38461538461539,45.38461538461539,77.47583933820572,0.0,45.38461538461539,52.8604547228211,0.7831618182108467,1.7473521032230948,0.048,1.5726168929007853,7.831618182108468,7.958353392430777,0.0,24.0,0.0,45.38461538461539,52.8604547228211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 17:00:00,7.375864934686557,20.0,6.0,7.7640683523016385,45.38461538461539,52.31014111281834,0.3783615468817445,70.0,45.38461538461539,45.38461538461539,76.92552572820296,0.0,45.38461538461539,52.31014111281834,0.7764068352301638,1.730842694923012,0.048,1.5577584254307109,7.7640683523016385,7.88915262179394,0.0,24.0,0.0,45.38461538461539,52.31014111281834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 18:00:00,7.340159019193425,20.0,7.0,7.726483178098342,43.84615384615385,52.00346481708522,0.37011354089719867,70.0,43.84615384615385,43.84615384615385,78.15731097093138,0.0,43.84615384615385,52.00346481708522,0.7726483178098342,1.6754885598971716,0.048,1.5079397039074545,7.726483178098342,7.846032034088059,0.0,24.0,0.0,43.84615384615385,52.00346481708522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 19:00:00,7.335189534506275,19.999999999999993,6.0,7.721252141585553,45.38461538461539,51.96075490545314,0.3689872725442698,70.0,45.38461538461539,45.38461538461539,76.57613952083776,0.0,45.38461538461539,51.96075490545314,0.7721252141585553,1.7203611087020563,0.048,1.5483249978318505,7.721252141585553,7.8452882524557594,0.0,24.0,0.0,45.38461538461539,51.96075490545314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 20:00:00,7.352159017285581,20.0,6.0,7.739114755037454,45.38461538461539,52.10657051882433,0.372854776548738,70.0,45.38461538461539,45.38461538461539,76.72195513420894,0.0,45.38461538461539,52.10657051882433,0.7739114755037454,1.7247355771031914,0.048,1.5522620193928722,7.739114755037454,7.863588312747773,0.0,24.0,0.0,45.38461538461539,52.10657051882433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 21:00:00,7.341254101176819,20.0,6.2,7.727635895975599,45.07692307692308,52.01287553032253,0.37036242752241544,70.0,45.07692307692308,45.07692307692308,76.93595245339945,0.0,45.07692307692308,52.01287553032253,0.7727635895975599,1.7126939582173684,0.048,1.5414245623956315,7.727635895975599,7.850905291797336,0.0,24.0,0.0,45.07692307692308,52.01287553032253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 22:00:00,7.3563303665976765,20.0,6.0,7.743505649050186,45.38461538461539,52.142402250951335,0.37381488810325747,70.0,45.38461538461539,45.38461538461539,76.75778686633595,0.0,45.38461538461539,52.142402250951335,0.7743505649050186,1.7258105290670016,0.048,1.5532294761603014,7.743505649050186,7.868086701956886,0.0,24.0,0.0,45.38461538461539,52.142402250951335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 23:00:00,0.0,17.67082758305077,6.0,0.0,45.38461538461539,45.0,0.0,-9.658344833898461,45.38461538461539,45.38461538461539,17.67082758305077,0.0,45.38461538461539,45.0,0.0,1.6512888065554154,0.048,1.486159925899874,0.0,0.1171288806555415,0.26253024974517775,24.0,0.1171288806555415,45.38461538461539,45.0,0.26253024974517775,97.5,0.12013218528773487,0.0,0.0012013218528773462,0.0,0.1171288806555415,0.12013218528773487,0.0
2009-02-17 00:00:00,0.0,17.00695599538144,6.6,0.0,44.46153846153846,45.0,0.0,-10.986088009237122,44.46153846153846,44.46153846153846,17.00695599538144,0.0,44.46153846153846,45.0,0.0,1.663428794123267,0.048,1.4970859147109403,0.0,0.11834287941232668,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,0.6078074359623272,17.000000000000004,6.0,0.639797301012976,45.38461538461539,45.0,0.0,1.0662155638484023,45.38461538461539,45.38461538461539,17.000000000000004,0.019431279584077865,45.38461538461539,45.0,0.06397973010129761,1.6915384615384614,0.048,1.5223846153846154,0.639797301012976,0.7609511471668218,1.7055801574428668,24.0,0.7609511471668218,45.38461538461539,45.0,1.7055801574428668,97.5,0.7804627150428941,0.0,0.007804627150428934,0.0,0.7609511471668218,0.7804627150428941,0.0
2009-02-17 02:00:00,0.7647848131413212,16.999999999999996,6.0,0.805036645411917,45.38461538461539,45.0,0.0,3.3985822223726814,45.38461538461539,45.38461538461539,16.999999999999996,0.02444976261647257,45.38461538461539,45.0,0.0805036645411917,1.6915384615384619,0.048,1.5223846153846157,0.805036645411917,0.926190491565763,2.0759442052335952,24.0,0.926190491565763,45.38461538461539,45.0,2.0759442052335952,97.5,0.949938965708475,0.0,0.00949938965708479,0.0,0.926190491565763,0.949938965708475,0.0
2009-02-17 03:00:00,0.8976474072008552,17.0,6.4,0.9448920075798476,44.769230769230774,45.0,0.0,5.28667547109913,44.769230769230774,44.769230769230774,17.0,0.029333260336560363,44.769230769230774,45.0,0.09448920075798475,1.6730769230769234,0.048,1.505769230769231,0.9448920075798476,1.06419969988754,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 04:00:00,1.0410551619027122,17.0,6.0,1.0958475388449602,45.38461538461539,45.0,0.0,7.253504571029069,45.38461538461539,45.38461538461539,17.0,0.0332819783314281,45.38461538461539,45.0,0.10958475388449603,1.6915384615384617,0.048,1.5223846153846154,1.0958475388449602,1.2170013849988064,2.7277617249973094,24.0,1.2170013849988064,45.38461538461539,45.0,2.7277617249973094,97.5,1.2482065487167244,0.0,0.012482065487167217,0.0,1.2170013849988064,1.2482065487167244,0.0
2009-02-17 05:00:00,10.31914971429941,20.0,6.0,10.862262857157274,45.38461538461539,76.56902839008615,0.0,70.0,45.38461538461539,45.38461538461539,101.18441300547076,0.0,45.38461538461539,76.56902839008615,1.0862262857157274,2.458609313241046,0.048,2.212748381916941,10.862262857157274,11.06012378848138,0.0,24.0,0.0,45.38461538461539,76.56902839008615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 06:00:00,8.306481568868856,19.999999999999996,6.2,8.743664809335637,45.07692307692308,60.18801876312142,0.7682079587232661,70.0,45.07692307692308,45.07692307692308,85.11109568619834,0.0,45.07692307692308,60.18801876312142,0.8743664809335637,1.9579482552013356,0.048,1.762153429681202,8.743664809335637,8.89145963485577,0.0,24.0,0.0,45.07692307692308,60.18801876312142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 07:00:00,8.264439942827412,20.0,6.0,8.699410466134118,45.38461538461539,59.836683312338096,0.7378980712324315,70.0,45.38461538461539,45.38461538461539,84.45206792772271,0.0,45.38461538461539,59.836683312338096,0.8699410466134119,1.9566389609086046,0.048,1.7609750648177442,8.699410466134118,8.847074362224978,0.0,24.0,0.0,45.38461538461539,59.836683312338096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 08:00:00,8.237636286927545,20.0,6.0,8.67119609150268,45.38461538461539,59.61247398703918,0.7196293934736602,70.0,45.38461538461539,45.38461538461539,84.2278586024238,0.0,45.38461538461539,59.61247398703918,0.867119609150268,1.9499126811496372,0.048,1.7549214130346735,8.67119609150268,8.818187359617642,0.0,24.0,0.0,45.38461538461539,59.61247398703918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 09:00:00,8.28339893199928,20.0,6.4,8.719367296841346,44.769230769230774,59.99517162591539,0.7513068355098719,70.0,44.769230769230774,44.769230769230774,85.22594085668462,0.0,44.769230769230774,59.99517162591539,0.8719367296841346,1.942932071854385,0.048,1.7486388646689466,8.719367296841346,8.865660504026785,0.0,24.0,0.0,44.769230769230774,59.99517162591539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 10:00:00,8.203556449733894,20.0,6.0,8.635322578667257,45.38461538461539,59.32715699953144,0.697493966881415,70.0,45.38461538461539,45.38461538461539,83.94254161491605,0.0,45.38461538461539,59.32715699953144,0.8635322578667257,1.9413531715244048,0.048,1.7472178543719645,8.635322578667257,8.781457895819697,0.0,24.0,0.0,45.38461538461539,59.32715699953144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 11:00:00,8.071107903170164,20.000000000000004,6.0,8.495903055968594,45.38461538461539,58.21568408426492,0.6215086570119974,70.0,45.38461538461539,45.38461538461539,82.83106869964953,0.0,45.38461538461539,58.21568408426492,0.8495903055968593,1.9080089840664092,0.048,1.7172080856597682,8.495903055968594,8.638703954375234,0.0,24.0,0.0,45.38461538461539,58.21568408426492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 12:00:00,7.704761190957182,19.999999999999996,8.0,8.110274937849665,42.30769230769231,55.11916741019314,0.46984039928798205,70.0,42.30769230769231,42.30769230769231,82.81147510250084,0.0,42.30769230769231,55.11916741019314,0.8110274937849665,1.7228057915365638,0.048,1.5505252123829074,8.110274937849665,8.23455551700332,0.0,24.0,0.0,42.30769230769231,55.11916741019314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 13:00:00,7.459670492982553,20.0,8.0,7.852284729455318,42.30769230769231,53.028601391904516,0.3988599366489109,70.0,42.30769230769231,42.30769230769231,80.72090908421221,0.0,42.30769230769231,53.028601391904516,0.7852284729455319,1.6600888109879046,0.048,1.494079929889114,7.852284729455318,7.9702936105541085,0.0,24.0,0.0,42.30769230769231,53.028601391904516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 14:00:00,7.130883037104244,19.999999999999993,9.0,7.506192670636047,40.769230769230774,50.19900976577435,0.3267945528988525,70.0,40.769230769230774,40.769230769230774,79.42977899654358,0.0,40.769230769230774,50.19900976577435,0.7506192670636047,1.529047216050154,0.048,1.3761424944451386,7.506192670636047,7.611097392241062,0.0,24.0,0.0,40.769230769230774,50.19900976577435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 15:00:00,6.797142140587552,20.0,10.4,7.1548864637763705,38.61538461538461,48.64790556288831,0.3084002786110507,68.6479055628883,38.61538461538461,38.61538461538461,78.680426510392,0.0,38.61538461538461,48.64790556288831,0.7154886463776371,1.4178987053481877,0.048,1.276108834813369,7.1548864637763705,7.248676334311188,0.0,24.0,0.0,38.61538461538461,48.64790556288831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 16:00:00,6.644189184475453,20.000000000000004,10.0,6.993883352079424,39.230769230769226,47.97717080809615,0.3014604893137683,67.97717080809615,39.230769230769226,39.230769230769226,76.72357238542307,0.0,39.230769230769226,47.97717080809615,0.6993883352079424,1.416238201165961,0.048,1.274614381049365,6.993883352079424,7.0875071721960206,0.0,24.0,0.0,39.230769230769226,47.97717080809615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 17:00:00,6.550745816591924,20.0,10.0,6.8955219122020255,39.230769230769226,47.565647891343716,0.2972207720776737,67.5656478913437,39.230769230769226,39.230769230769226,75.90052655191819,0.0,39.230769230769226,47.565647891343716,0.6895521912202025,1.4038925136633882,0.048,1.2635032622970492,6.8955219122020255,6.9879111635683655,0.0,24.0,0.0,39.230769230769226,47.565647891343716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 18:00:00,6.524540888765547,19.999999999999996,10.4,6.867937777647945,38.61538461538461,47.44999926125929,0.2960318007606873,67.4499992612593,38.61538461538461,38.61538461538461,76.28461390713397,0.0,38.61538461538461,47.44999926125929,0.6867937777647944,1.3819615162993175,0.048,1.2437653646693858,6.867937777647945,6.958133929277876,0.0,24.0,0.0,38.61538461538461,47.44999926125929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 19:00:00,6.502102099605997,20.0,9.0,6.84431799958526,40.769230769230774,47.350886296023674,0.295013706878675,67.35088629602367,40.769230769230774,40.769230769230774,73.93254182281657,0.0,40.769230769230774,47.350886296023674,0.684431799958526,1.4436035119576334,0.048,1.2992431607618702,6.84431799958526,6.940678350781024,0.0,24.0,0.0,40.769230769230774,47.350886296023674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 20:00:00,6.706718141977397,19.999999999999993,7.0,7.059703307344629,43.84615384615385,48.25180108410642,0.3042975563510618,68.2518010841064,43.84615384615385,43.84615384615385,72.65744832205897,0.0,43.84615384615385,48.25180108410642,0.7059703307344629,1.5629386479078087,0.048,1.406644783117028,7.059703307344629,7.167997172135409,0.0,24.0,0.0,43.84615384615385,48.25180108410642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 21:00:00,6.71043617735973,20.0,7.2,7.063617028799716,43.53846153846154,48.26811222071454,0.3044662512413671,68.26811222071454,43.53846153846154,43.53846153846154,72.99776290296754,0.0,43.53846153846154,48.26811222071454,0.7063617028799716,1.554197212775282,0.048,1.3987774914977538,7.063617028799716,7.171036750077244,0.0,24.0,0.0,43.53846153846154,48.26811222071454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 22:00:00,6.848087253358138,20.000000000000004,6.0,7.2085128982717235,45.38461538461539,48.87053582131006,0.31071176285653984,68.87053582131006,45.38461538461539,45.38461538461539,72.35645625800473,0.0,45.38461538461539,48.87053582131006,0.7208512898271724,1.627654536177763,0.048,1.4648890825599867,7.2085128982717235,7.323278351889499,0.0,24.0,0.0,45.38461538461539,48.87053582131006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 23:00:00,0.0,17.836801328791495,5.0,0.0,46.92307692307692,45.0,0.0,-9.32639734241701,46.92307692307692,46.92307692307692,17.836801328791495,0.0,46.92307692307692,45.0,0.0,1.687484227964818,0.048,1.5187358051683362,0.0,0.12074842279648168,0.05412860332256085,24.0,0.12074842279648168,46.92307692307692,45.0,0.05412860332256085,97.5,0.12384453620151967,0.0,0.0012384453620151949,0.0,0.12074842279648168,0.12384453620151967,0.0
2009-02-18 00:00:00,0.0,17.19247783360436,4.8,0.0,47.230769230769226,45.0,0.0,-10.615044332791278,47.230769230769226,47.230769230769226,17.19247783360436,0.0,47.230769230769226,45.0,0.0,1.7353744069068153,0.048,1.561836966216134,0.0,0.1255374406906813,0.04851327969616112,24.0,0.1255374406906813,47.230769230769226,45.0,0.04851327969616112,97.5,0.1287563494263398,0.0,0.0012875634942633996,0.0,0.1255374406906813,0.1287563494263398,0.0
2009-02-18 01:00:00,0.1654497679257981,17.0,4.0,0.17415765044820852,48.46153846153846,45.0,0.0,-6.565150462028818,48.46153846153846,48.46153846153846,17.0,0.004772045897956983,48.46153846153846,45.0,0.01741576504482085,1.7838461538461536,0.048,1.6054615384615383,0.17415765044820852,0.30454226583282384,0.07584385930702513,24.0,0.30454226583282384,48.46153846153846,45.0,0.07584385930702513,97.5,0.3123510418798193,0.0,0.0031235104187981922,0.0,0.30454226583282384,0.3123510418798193,0.0
2009-02-18 02:00:00,0.5422171086021057,17.0,3.0,0.5707548511601113,50.0,45.0,0.0,0.051539444072972174,50.0,50.0,17.0,0.014910001336471038,50.0,45.0,0.057075485116011127,1.83,0.048,1.6470000000000002,0.5707548511601113,0.705754851160111,0.12168187088967432,24.0,0.705754851160111,50.0,45.0,0.12168187088967432,97.5,0.7238511293949857,0.0,0.007238511293949879,0.0,0.705754851160111,0.7238511293949857,0.0
2009-02-18 03:00:00,0.7499206837726471,17.000000000000004,3.4,0.7893901934448917,49.38461538461539,45.0,0.0,3.182829003776156,49.38461538461539,49.38461538461539,17.000000000000004,0.02101333547953066,49.38461538461539,45.0,0.07893901934448917,1.8115384615384615,0.048,1.6303846153846155,0.7893901934448917,0.9225440395987379,0.18138343186303066,24.0,0.9225440395987379,49.38461538461539,45.0,0.18138343186303066,97.5,0.9461990149730645,0.0,0.009461990149730638,0.0,0.9225440395987379,0.9461990149730645,0.0
2009-02-18 04:00:00,0.9585847492080033,17.0,3.2,1.0090365781136876,49.69230769230769,45.0,0.0,6.130677772598531,49.69230769230769,49.69230769230769,17.0,0.026607455406648967,49.69230769230769,45.0,0.10090365781136876,1.8207692307692307,0.048,1.6386923076923077,1.0090365781136876,1.1431135011906106,0.2100123730282354,24.0,1.1431135011906106,49.69230769230769,45.0,0.2100123730282354,97.5,1.1724241037852416,0.0,0.011724241037852412,0.0,1.1431135011906106,1.1724241037852416,0.0
2009-02-18 05:00:00,10.534022532873951,20.0,3.0,11.088444771446264,50.0,78.27192920359528,0.0,70.0,50.0,50.0,98.27192920359528,0.0,50.0,78.27192920359528,1.1088444771446264,2.648157876107858,0.048,2.383342088497072,11.088444771446264,11.30526055905705,0.0,24.0,0.0,50.0,78.27192920359528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 06:00:00,8.629346282575183,20.000000000000004,2.8,9.083522402710718,50.30769230769231,62.87266686949445,1.0986750047422134,70.0,50.30769230769231,50.30769230769231,82.56497456180215,0.0,50.30769230769231,62.87266686949445,0.9083522402710719,2.1954107753156022,0.048,1.9758696977840422,9.083522402710718,9.25506348024228,0.0,24.0,0.0,50.30769230769231,62.87266686949445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 07:00:00,8.613065613500163,20.0,3.0,9.066384856315961,50.0,62.7378533267634,1.0762449955561295,70.0,50.0,50.0,82.7378533267634,0.0,50.0,62.7378533267634,0.9066384856315961,2.182135599802902,0.048,1.963922039822612,9.066384856315961,9.236598416296253,0.0,24.0,0.0,50.0,62.7378533267634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 08:00:00,8.429789018062905,20.000000000000004,5.0,8.873462124276742,46.92307692307692,61.216124263592576,0.8708611714901501,70.0,46.92307692307692,46.92307692307692,84.29304734051566,0.0,46.92307692307692,61.216124263592576,0.8873462124276742,2.0441760356000844,0.048,1.839758432040076,8.873462124276742,9.02987972783675,0.0,24.0,0.0,46.92307692307692,61.216124263592576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 09:00:00,8.557387114694903,20.0,4.6,9.007775910205162,47.53846153846154,62.2763571292156,1.0053965713374649,70.0,47.53846153846154,47.53846153846154,84.73789559075405,0.0,47.53846153846154,62.2763571292156,0.9007775910205161,2.0944445600303143,0.048,1.885000104027283,9.007775910205162,9.169220366208194,0.0,24.0,0.0,47.53846153846154,62.2763571292156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 10:00:00,8.103602394333125,20.000000000000004,7.0,8.530107783508553,43.84615384615385,58.488756340803235,0.638813790272328,70.0,43.84615384615385,43.84615384615385,84.6426024946494,0.0,43.84615384615385,58.488756340803235,0.8530107783508554,1.8700473056087121,0.048,1.6830425750478408,8.530107783508553,8.669112514069425,0.0,24.0,0.0,43.84615384615385,58.488756340803235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 11:00:00,7.66185169958124,20.0,9.0,8.065107052190779,40.769230769230774,54.75428088381494,0.45604136087532,70.0,40.769230769230774,40.769230769230774,83.98505011458417,0.0,40.769230769230774,54.75428088381494,0.8065107052190779,1.6657053495913714,0.048,1.4991348146322343,8.065107052190779,8.183677587149916,0.0,24.0,0.0,40.769230769230774,54.75428088381494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 12:00:00,7.19499211086644,20.0,11.0,7.5736759061751995,37.69230769230769,50.75306460194382,0.3392244437137094,70.0,37.69230769230769,37.69230769230769,83.06075690963613,0.0,37.69230769230769,50.75306460194382,0.7573675906175199,1.4533611688275454,0.048,1.308025051944791,7.5736759061751995,7.671012023057955,0.0,24.0,0.0,37.69230769230769,50.75306460194382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 13:00:00,6.764456883432315,20.0,12.0,7.120480929928752,36.15384615384615,48.50486818443029,0.30691728146244607,68.50486818443031,36.15384615384615,36.15384615384615,80.85589021501445,0.0,36.15384615384615,48.50486818443029,0.7120480929928752,1.3397614301482932,0.048,1.2057852871334638,7.120480929928752,7.206457072943582,0.0,24.0,0.0,36.15384615384615,48.50486818443029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 14:00:00,6.480149482146698,20.0,12.0,6.82120998120705,36.15384615384615,47.25384435559688,0.2940176716037524,67.25384435559687,36.15384615384615,36.15384615384615,78.3538425573476,0.0,36.15384615384615,47.25384435559688,0.682120998120705,1.3022307152832908,0.048,1.1720076437549618,6.82120998120705,6.903433052735379,0.0,24.0,0.0,36.15384615384615,47.25384435559688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 15:00:00,6.054716047088153,19.999999999999996,14.0,6.373385312724372,33.07692307692308,45.35782351336722,0.27471488416915396,65.35782351336722,33.07692307692308,33.07692307692308,77.63872394981136,0.0,33.07692307692308,45.35782351336722,0.6373385312724371,1.1530423977087094,0.048,1.0377381579378386,6.373385312724372,6.440689552495242,0.0,24.0,0.0,33.07692307692308,45.35782351336722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 16:00:00,5.890448374588962,20.000000000000004,13.0,6.200471973251538,34.61538461538461,45.0,0.2778886760486458,64.23516472748926,34.61538461538461,34.61538461538461,74.61978011210465,0.0,34.61538461538461,45.0,0.6200471973251538,1.188461538461538,0.048,1.0696153846153842,6.200471973251538,6.271318127097691,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 17:00:00,5.758437526307285,20.0,13.0,6.061513185586615,34.61538461538461,45.0,0.289682940944891,63.03848850858586,34.61538461538461,34.61538461538461,73.42310389320124,0.0,34.61538461538461,45.0,0.6061513185586616,1.1884615384615382,0.048,1.0696153846153844,6.061513185586615,6.132359339432768,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 18:00:00,5.689736536976665,20.000000000000007,13.4,5.989196354712279,34.0,45.0,0.2965047120657362,62.41321502048092,34.0,34.0,73.41321502048092,0.0,34.0,45.0,0.5989196354712278,1.1699999999999995,0.048,1.0529999999999995,5.989196354712279,6.05819635471228,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 19:00:00,5.631341780896978,20.0,12.0,5.927728190417872,36.15384615384615,45.0,0.30272499964240757,61.88037167401839,36.15384615384615,36.15384615384615,70.72652552017223,0.0,36.15384615384615,45.0,0.5927728190417871,1.2346153846153847,0.048,1.1111538461538462,5.927728190417872,6.00318972887941,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 20:00:00,5.713318088254405,20.0,11.0,6.014019040267795,37.69230769230769,45.0,0.2941053381830468,62.62803492338482,37.69230769230769,37.69230769230769,69.93572723107712,0.0,37.69230769230769,45.0,0.6014019040267795,1.2807692307692307,0.048,1.1526923076923077,6.014019040267795,6.094095963344717,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 21:00:00,5.805715388131177,19.999999999999993,10.0,6.111279355927555,39.230769230769226,45.0,0.2852721724227818,63.467781934732486,39.230769230769226,39.230769230769226,69.23701270396326,0.0,39.230769230769226,45.0,0.6111279355927555,1.326923076923077,0.048,1.1942307692307694,6.111279355927555,6.195971663619863,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 22:00:00,5.690072010623656,20.0,11.0,5.989549484867006,37.69230769230769,45.0,0.2964701387940594,62.416272510063294,37.69230769230769,37.69230769230769,69.7239648177556,0.0,37.69230769230769,45.0,0.5989549484867006,1.2807692307692307,0.048,1.1526923076923077,5.989549484867006,6.069626407943929,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 23:00:00,0.0,18.159049111251235,11.0,0.0,37.69230769230769,45.0,0.0,-8.68190177749753,37.69230769230769,37.69230769230769,18.159049111251235,0.0,37.69230769230769,45.0,0.0,1.3912262840941567,0.048,1.2521036556847411,0.0,0.09112262840941554,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.635170520571556,11.0,0.0,37.69230769230769,45.0,0.0,-9.729658958856888,37.69230769230769,37.69230769230769,17.635170520571556,0.0,37.69230769230769,45.0,0.0,1.4226589995349375,0.048,1.2803930995814436,0.0,0.09426589995349377,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.420707722190475,8.0,0.0,42.30769230769231,45.0,0.0,-10.15858455561905,42.30769230769231,42.30769230769231,17.420707722190475,0.0,42.30769230769231,45.0,0.0,1.5739883058993407,0.048,1.4165894753094066,0.0,0.10939883058993405,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.30120712011204,8.0,0.0,42.30769230769231,45.0,0.0,-10.397585759775922,42.30769230769231,42.30769230769231,17.30120712011204,0.0,42.30769230769231,45.0,0.0,1.5811583420240467,0.048,1.4230425078216422,0.0,0.11011583420240445,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.0,17.20899695363395,8.2,0.0,42.0,45.0,0.0,-10.582006092732101,42.0,42.0,17.20899695363395,0.0,42.0,45.0,0.0,1.5774601827819632,0.048,1.419714164503767,0.0,0.10974601827819619,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.0,17.13385438798084,9.0,0.0,40.769230769230774,45.0,0.0,-10.73229122403832,40.769230769230774,40.769230769230774,17.13385438798084,0.0,40.769230769230774,45.0,0.0,1.5450456597980728,0.048,1.3905410938182654,0.0,0.1065045659798074,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,8.72603352735313,19.999999999999996,9.0,9.1852984498454,40.769230769230774,63.67208978090201,1.2513389821377823,70.0,40.769230769230774,40.769230769230774,92.90285901167124,0.0,40.769230769230774,63.67208978090201,0.9185298449845399,1.9332396165039836,0.048,1.7399156548535855,9.1852984498454,9.3306224114958,0.0,24.0,0.0,40.769230769230774,63.67208978090201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 06:00:00,6.7760087562549645,20.0,9.6,7.132640796057857,39.84615384615385,48.55543973040976,0.3074414136231837,68.55543973040974,39.84615384615385,39.84615384615385,77.26472561466565,0.0,39.84615384615385,48.55543973040976,0.7132640796057858,1.4520478072969083,0.048,1.3068430265672175,7.132640796057857,7.229845576787548,0.0,24.0,0.0,39.84615384615385,48.55543973040976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 07:00:00,6.781842669516804,20.000000000000004,9.0,7.138781757386109,40.769230769230774,48.580971751054534,0.3077061102321599,68.58097175105453,40.769230769230774,40.769230769230774,76.3927127328783,0.0,40.769230769230774,48.580971751054534,0.7138781757386109,1.480506075608559,0.048,1.3324554680477032,7.138781757386109,7.2388323649469655,0.0,24.0,0.0,40.769230769230774,48.580971751054534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 08:00:00,6.766171094812104,20.0,9.0,7.12228536296011,40.769230769230774,48.51237388149319,0.3069950587482808,68.51237388149318,40.769230769230774,40.769230769230774,76.25551699375559,0.0,40.769230769230774,48.51237388149319,0.712228536296011,1.478448139521719,0.048,1.330603325569547,7.12228536296011,7.222130176912281,0.0,24.0,0.0,40.769230769230774,48.51237388149319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 09:00:00,6.886154559980028,19.999999999999996,8.8,7.248583747347398,41.07692307692308,49.036640561703024,0.312438954627043,69.03664056170302,41.07692307692308,41.07692307692308,76.99635804648297,0.0,41.07692307692308,49.036640561703024,0.7248583747347398,1.5034069091587832,0.048,1.353066218242905,7.248583747347398,7.350924438263277,0.0,24.0,0.0,41.07692307692308,49.036640561703024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 10:00:00,6.6795737921256935,20.000000000000007,9.9,7.03113030750073,39.38461538461539,48.132654654868205,0.3030659615302037,68.13265465486822,39.38461538461539,39.38461538461539,76.88069392512104,0.0,39.38461538461539,48.132654654868205,0.703113030750073,1.4255181011845073,0.048,1.2829662910660564,7.03113030750073,7.12568211761918,0.0,24.0,0.0,39.38461538461539,48.132654654868205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 11:00:00,6.409101449779745,20.0,11.0,6.746422578715521,37.69230769230769,46.939253334002856,0.29079407666877244,66.93925333400286,37.69230769230769,37.69230769230769,76.18619897569802,0.0,37.69230769230769,46.939253334002856,0.6746422578715521,1.3389468307893164,0.048,1.2050521477103848,6.746422578715521,6.8323172617944525,0.0,24.0,0.0,37.69230769230769,46.939253334002856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 12:00:00,6.081539366180223,20.0,12.4,6.401620385452866,35.53846153846154,45.47825477996149,0.2759319131660721,65.47825477996147,35.53846153846154,35.53846153846154,75.41804802146143,0.0,35.53846153846154,45.47825477996149,0.6401620385452866,1.2305014895526907,0.048,1.1074513405974216,6.401620385452866,6.476670534408136,0.0,24.0,0.0,35.53846153846154,45.47825477996149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
