timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-19 13:00:00,5.872738976388415,20.0,12.2,6.181830501461489,35.84615384615385,45.0,0.2793796367446354,64.07499160459183,35.84615384615385,35.84615384615385,73.22883775843798,0.0,35.84615384615385,45.0,0.6181830501461489,1.2253846153846153,0.048,1.1028461538461538,6.181830501461489,6.25636896299995,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 14:00:00,5.692319060392229,20.0,12.0,5.991914800412873,36.15384615384615,45.0,0.2962388929595037,62.436750933867074,36.15384615384615,36.15384615384615,71.28290478002091,0.0,36.15384615384615,45.0,0.5991914800412873,1.2346153846153847,0.048,1.1111538461538462,5.991914800412873,6.0673763388744115,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 15:00:00,5.2739192713965695,20.0,14.6,5.551493969891125,32.15384615384615,45.0,0.3521409971674921,58.590495574768156,32.15384615384615,32.15384615384615,71.43664942092201,0.0,32.15384615384615,45.0,0.5551493969891126,1.1146153846153848,0.048,1.0031538461538463,5.551493969891125,5.614955508352663,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 16:00:00,5.323996302882556,20.0,12.0,5.604206634613217,36.15384615384615,45.0,0.3437495596241655,59.054454706292645,36.15384615384615,36.15384615384615,67.9006085524465,0.0,36.15384615384615,45.0,0.5604206634613217,1.2346153846153847,0.048,1.1111538461538462,5.604206634613217,5.679668173074755,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 17:00:00,5.184585778174278,20.0,12.5,5.457458713867661,35.38461538461539,45.0,0.36869885908713945,57.760293860049686,35.38461538461539,35.38461538461539,67.3756784754343,0.0,35.38461538461539,45.0,0.5457458713867661,1.2115384615384617,0.048,1.0903846153846155,5.457458713867661,5.530612560021507,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 18:00:00,5.179759766348426,20.0,13.0,5.452378701419396,34.61538461538461,45.0,0.3696576318621458,57.715350804643265,34.61538461538461,34.61538461538461,68.09996618925865,0.0,34.61538461538461,45.0,0.5452378701419396,1.1884615384615382,0.048,1.0696153846153844,5.452378701419396,5.523224855265549,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 19:00:00,5.147548001423187,20.000000000000004,12.0,5.418471580445461,36.15384615384615,45.0,0.37624237475166616,57.41512520518798,36.15384615384615,36.15384615384615,66.26127905134183,0.0,36.15384615384615,45.0,0.5418471580445461,1.2346153846153844,0.048,1.111153846153846,5.418471580445461,5.493933118907,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 20:00:00,5.250095111968565,20.0,11.0,5.526415907335331,37.69230769230769,45.0,0.3563471772746934,58.36941036180036,37.69230769230769,37.69230769230769,65.67710266949267,0.0,37.69230769230769,45.0,0.5526415907335331,1.2807692307692307,0.048,1.1526923076923077,5.526415907335331,5.606492830412254,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 21:00:00,5.0429033914575765,20.0,13.0,5.308319359429028,34.61538461538461,45.0,0.4001243881887225,56.43678694401339,34.61538461538461,34.61538461538461,66.82140232862878,0.0,34.61538461538461,45.0,0.5308319359429028,1.1884615384615382,0.048,1.0696153846153844,5.308319359429028,5.379165513275182,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 22:00:00,5.32364643988436,20.0,10.0,5.603838357773011,39.230769230769226,45.0,0.34380617837482463,59.05121676069612,39.230769230769226,39.230769230769226,64.8204475299269,0.0,39.230769230769226,45.0,0.5603838357773011,1.3269230769230766,0.048,1.194230769230769,5.603838357773011,5.6885306654653185,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 23:00:00,0.0,18.296644985386383,9.0,0.0,40.769230769230774,45.0,0.0,-8.406710029227234,40.769230769230774,40.769230769230774,18.296644985386383,0.0,40.769230769230774,45.0,0.0,1.4752782239537403,0.048,1.327750401558366,0.0,0.09952782239537417,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.804767239501018,10.2,0.0,38.92307692307692,45.0,0.0,-9.390465520997964,38.92307692307692,38.92307692307692,17.804767239501018,0.0,38.92307692307692,45.0,0.0,1.4494062733222466,0.048,1.304465645990022,0.0,0.09694062733222464,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.61076411123794,9.0,0.0,40.769230769230774,45.0,0.0,-9.778471777524118,40.769230769230774,40.769230769230774,17.61076411123794,0.0,40.769230769230774,45.0,0.0,1.5164310764026467,0.048,1.3647879687623823,0.0,0.10364310764026441,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.500758526585415,9.0,0.0,40.769230769230774,45.0,0.0,-9.99848294682917,40.769230769230774,40.769230769230774,17.500758526585415,0.0,40.769230769230774,45.0,0.0,1.5230314114817984,0.048,1.3707282703336185,0.0,0.10430314114817985,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.420477095303937,9.6,0.0,39.84615384615385,45.0,0.0,-10.159045809392126,39.84615384615385,39.84615384615385,17.420477095303937,0.0,39.84615384615385,45.0,0.0,1.500155989666379,0.048,1.3501403906997411,0.0,0.10201559896663781,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.346415291221035,9.6,0.0,39.84615384615385,45.0,0.0,-10.30716941755793,39.84615384615385,39.84615384615385,17.346415291221035,0.0,39.84615384615385,45.0,0.0,1.5045996979113532,0.048,1.3541397281202179,0.0,0.10245996979113525,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,8.158425446555665,19.999999999999996,9.1,8.587816259532278,40.61538461538461,58.948898067441064,0.6699141790643922,70.0,40.61538461538461,40.61538461538461,88.33351345205645,0.0,40.61538461538461,58.948898067441064,0.8587816259532278,1.7869284804847705,0.048,1.6082356324362934,8.587816259532278,8.718509107580754,0.0,24.0,0.0,40.61538461538461,58.948898067441064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 06:00:00,6.48953620573982,20.0,8.6,6.8310907428840215,41.38461538461539,47.29534780553105,0.29444356650362186,67.29534780553104,41.38461538461539,41.38461538461539,73.2060802264467,0.0,41.38461538461539,47.29534780553105,0.6831090742884022,1.4603988957043932,0.048,1.3143590061339538,6.8310907428840215,6.929130632454461,0.0,24.0,0.0,41.38461538461539,47.29534780553105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 07:00:00,6.530985605791183,20.0,8.0,6.874721690306508,42.30769230769231,47.478451266271236,0.2963242107890736,67.47845126627124,42.30769230769231,42.30769230769231,72.64921022485017,0.0,42.30769230769231,47.478451266271236,0.6874721690306508,1.4935843072189063,0.048,1.3442258764970156,6.874721690306508,6.976080121028399,0.0,24.0,0.0,42.30769230769231,47.478451266271236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 08:00:00,6.549981098987442,20.0,8.0,6.89471694630257,42.30769230769231,47.56227452334103,0.29718607527166235,67.56227452334105,42.30769230769231,42.30769230769231,72.81685673898977,0.0,42.30769230769231,47.56227452334103,0.689471694630257,1.4960990049310001,0.048,1.3464891044379002,6.89471694630257,6.99632684679567,0.0,24.0,0.0,42.30769230769231,47.56227452334103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 09:00:00,6.6812642578907635,20.0,8.0,7.032909745148172,42.30769230769231,48.1400779826064,0.30314266142880053,68.1400779826064,42.30769230769231,42.30769230769231,73.97246365752049,0.0,42.30769230769231,48.1400779826064,0.7032909745148171,1.5134331087089612,0.048,1.362089797838065,7.032909745148172,7.1362530560190685,0.0,24.0,0.0,42.30769230769231,48.1400779826064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 10:00:00,6.746228729194902,20.0,7.0,7.101293399152529,43.84615384615385,48.42502879398377,0.3060902327220918,68.42502879398377,43.84615384615385,43.84615384615385,73.0039037418137,0.0,43.84615384615385,48.42502879398377,0.7101293399152528,1.5681354792041289,0.048,1.411321931283716,7.101293399152529,7.210106947072942,0.0,24.0,0.0,43.84615384615385,48.42502879398377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 11:00:00,6.568660418607434,20.0,8.0,6.914379388007826,42.30769230769231,47.64464788183345,0.29803359431068216,67.64464788183345,42.30769230769231,42.30769230769231,72.9816034559746,0.0,42.30769230769231,47.64464788183345,0.6914379388007826,1.4985702056857726,0.048,1.3487131851171952,6.914379388007826,7.016236408576403,0.0,24.0,0.0,42.30769230769231,47.64464788183345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 12:00:00,6.205151699638715,20.0,10.6,6.531738631198647,38.30769230769231,46.03167606000049,0.281540458241321,66.03167606000049,38.30769230769231,38.30769230769231,73.75565981230868,0.0,38.30769230769231,46.03167606000049,0.6531738631198647,1.3301810510307839,0.048,1.1971629459277056,6.531738631198647,6.616756736301725,0.0,24.0,0.0,38.30769230769231,46.03167606000049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 13:00:00,5.998531564236779,20.000000000000004,11.0,6.314243751828188,37.69230769230769,45.10516652827393,0.27216567895811156,65.10516652827393,37.69230769230769,37.69230769230769,72.51802536424016,0.0,37.69230769230769,45.10516652827393,0.6314243751828188,1.2839242266174482,0.048,1.1555318039557034,6.314243751828188,6.394636174489933,0.0,24.0,0.0,37.69230769230769,45.10516652827393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 14:00:00,5.855610823052887,20.000000000000004,11.0,6.16380086637146,37.69230769230769,45.0,0.28084725173929365,63.91996949808032,37.69230769230769,37.69230769230769,71.22766180577263,0.0,37.69230769230769,45.0,0.616380086637146,1.2807692307692304,0.048,1.1526923076923075,6.16380086637146,6.2438777894483835,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 15:00:00,5.64256212787763,20.0,12.0,5.939539081976453,36.15384615384615,45.0,0.30149774840535803,61.98285423068742,36.15384615384615,36.15384615384615,70.82900807684126,0.0,36.15384615384615,45.0,0.5939539081976453,1.2346153846153847,0.048,1.1111538461538462,5.939539081976453,6.015000620437991,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 16:00:00,5.476370548084545,19.999999999999993,12.0,5.7646005769311,36.15384615384615,45.0,0.3214403374954289,60.4600486506948,36.15384615384615,36.15384615384615,69.30620249684864,0.0,36.15384615384615,45.0,0.57646005769311,1.2346153846153851,0.048,1.1111538461538466,5.7646005769311,5.840062115392638,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 17:00:00,5.496329347071463,19.999999999999993,11.0,5.785609839022593,37.69230769230769,45.0,0.31882881462882356,60.64348785293787,37.69230769230769,37.69230769230769,67.95118016063017,0.0,37.69230769230769,45.0,0.5785609839022593,1.280769230769231,0.048,1.1526923076923081,5.785609839022593,5.865686762099515,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 18:00:00,5.474355777987731,20.0,11.4,5.762479766302875,37.07692307692308,45.0,0.32170758781629194,60.44152254744917,37.07692307692308,37.07692307692308,68.36459947052609,0.0,37.07692307692308,45.0,0.5762479766302875,1.2623076923076924,0.048,1.1360769230769232,5.762479766302875,5.840710535533645,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 19:00:00,5.419690634691427,20.000000000000004,11.0,5.704937510201502,37.69230769230769,45.0,0.3292249361831666,59.93826571819494,37.69230769230769,37.69230769230769,67.24595802588725,0.0,37.69230769230769,45.0,0.5704937510201502,1.2807692307692304,0.048,1.1526923076923075,5.704937510201502,5.785014433278425,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 20:00:00,5.528401644563126,19.999999999999996,10.0,5.819370152171712,39.230769230769226,45.0,0.3147645556569915,60.93793938003435,39.230769230769226,39.230769230769226,66.70717014926512,0.0,39.230769230769226,45.0,0.5819370152171712,1.3269230769230769,0.048,1.1942307692307692,5.819370152171712,5.9040624598640195,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 21:00:00,5.692529811799488,20.000000000000007,8.6,5.99213664399946,41.38461538461539,45.0,0.29621723383344445,62.438671515091784,41.38461538461539,41.38461538461539,66.0540561304764,0.0,41.38461538461539,45.0,0.599213664399946,1.3915384615384612,0.048,1.252384615384615,5.99213664399946,6.083290490153306,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 22:00:00,5.782844431399912,19.999999999999993,8.0,6.087204664631487,42.30769230769231,45.0,0.2873784202341813,63.26020973966797,42.30769230769231,42.30769230769231,65.95251743197566,0.0,42.30769230769231,45.0,0.6087204664631487,1.4192307692307695,0.048,1.2773076923076925,6.087204664631487,6.181127741554564,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 23:00:00,0.0,18.18455478386533,8.0,0.0,42.30769230769231,45.0,0.0,-8.63089043226934,42.30769230769231,42.30769230769231,18.18455478386533,0.0,42.30769230769231,45.0,0.0,1.5281574821988493,0.048,1.3753417339789644,0.0,0.10481574821988482,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.624631145556087,6.2,0.0,45.07692307692308,45.0,0.0,-9.750737708887826,45.07692307692308,45.07692307692308,17.624631145556087,0.0,45.07692307692308,45.0,0.0,1.6448298235743273,0.048,1.4803468412168945,0.0,0.11648298235743271,1.3054127333160006,24.0,0.11648298235743271,45.07692307692308,45.0,1.3054127333160006,97.5,0.11946972549480278,0.0,0.0011946972549480295,0.0,0.11648298235743271,0.11946972549480278,0.0
2009-02-21 01:00:00,0.0,17.38880603169357,5.0,0.0,46.92307692307692,45.0,0.0,-10.222387936612861,46.92307692307692,46.92307692307692,17.38880603169357,0.0,46.92307692307692,45.0,0.0,1.7143639457906934,0.048,1.542927551211624,0.0,0.1234363945790693,0.05533355619061737,24.0,0.1234363945790693,46.92307692307692,45.0,0.05533355619061737,97.5,0.12660143033750698,0.0,0.0012660143033750737,0.0,0.1234363945790693,0.12660143033750698,0.0
2009-02-21 02:00:00,0.0,17.226096271282948,5.0,0.0,46.92307692307692,45.0,0.0,-10.547807457434104,46.92307692307692,46.92307692307692,17.226096271282948,0.0,46.92307692307692,45.0,0.0,1.7241265314153307,0.048,1.5517138782737976,0.0,0.12441265314153305,0.05577118933930802,24.0,0.12441265314153305,46.92307692307692,45.0,0.05577118933930802,97.5,0.12760272117080312,0.0,0.0012760272117080308,0.0,0.12441265314153305,0.12760272117080312,0.0
2009-02-21 03:00:00,0.0,17.102420497007145,5.2,0.0,46.61538461538461,45.0,0.0,-10.79515900598571,46.61538461538461,46.61538461538461,17.102420497007145,0.0,46.61538461538461,45.0,0.0,1.7223163086411095,0.048,1.5500846777769985,0.0,0.12423163086411093,0.0662976683593368,24.0,0.12423163086411093,46.61538461538461,45.0,0.0662976683593368,97.5,0.12741705729652403,0.0,0.0012741705729652387,0.0,0.12423163086411093,0.12741705729652403,0.0
2009-02-21 04:00:00,0.06342032349755711,17.0,4.0,0.06675823526058643,48.46153846153846,45.0,0.0,-8.878992566841667,48.46153846153846,48.46153846153846,17.0,0.001829224050222628,48.46153846153846,45.0,0.006675823526058643,1.7838461538461536,0.048,1.6054615384615383,0.06675823526058643,0.19714285064520176,0.049096878513172876,24.0,0.19714285064520176,48.46153846153846,45.0,0.049096878513172876,97.5,0.20219779553354028,0.0,0.002021977955335408,0.0,0.19714285064520176,0.20219779553354028,0.0
2009-02-21 05:00:00,8.202676570641861,20.0,4.0,8.634396390149327,48.46153846153846,59.319787018642785,0.6969378959871585,70.0,48.46153846153846,48.46153846153846,80.85824855710433,0.0,48.46153846153846,59.319787018642785,0.8634396390149327,2.033439764405437,0.048,1.8300957879648934,8.634396390149327,8.78974036658987,0.0,24.0,0.0,48.46153846153846,59.319787018642785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 06:00:00,6.132537717507499,20.0,5.8,6.45530286053421,45.69230769230769,45.70688968246073,0.278245812954061,65.70688968246071,45.69230769230769,45.69230769230769,65.72147167261375,0.0,45.69230769230769,45.70688968246073,0.645530286053421,1.5419759212430526,0.048,1.3877783291187473,6.45530286053421,6.561500452658515,0.0,24.0,0.0,45.69230769230769,45.70688968246073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 07:00:00,7.4981717859774015,20.0,5.0,7.892812406292002,46.92307692307692,53.35804559829029,0.40885514176236243,70.0,46.92307692307692,46.92307692307692,76.43496867521337,0.0,46.92307692307692,53.35804559829029,0.7892812406292002,1.8084336756410162,0.048,1.6275903080769145,7.892812406292002,8.025655773856103,0.0,24.0,0.0,46.92307692307692,53.35804559829029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 08:00:00,7.530286665383531,20.0,5.0,7.92661754250898,46.92307692307692,53.63254460534809,0.41749256803561063,70.0,46.92307692307692,46.92307692307692,76.70946768227117,0.0,46.92307692307692,53.63254460534809,0.792661754250898,1.8166686458527501,0.048,1.635001781267475,7.92661754250898,8.060284407094256,0.0,24.0,0.0,46.92307692307692,53.63254460534809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 09:00:00,7.4206639469638125,20.000000000000004,6.2,7.811225207330329,45.07692307692308,52.694433487397646,0.38911264933174655,70.0,45.07692307692308,45.07692307692308,77.61751041047457,0.0,45.07692307692308,52.694433487397646,0.7811225207330329,1.7331406969296215,0.048,1.5598266272366592,7.811225207330329,7.936539277023292,0.0,24.0,0.0,45.07692307692308,52.694433487397646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 10:00:00,7.2022043582317865,20.0,6.6,7.5812677455071436,44.46153846153846,50.815324117760255,0.3406664612316383,70.0,44.46153846153846,44.46153846153846,76.35378565622179,0.0,44.46153846153846,50.815324117760255,0.7581267745507143,1.6583058773789616,0.048,1.4924752896410656,7.5812677455071436,7.69909833324504,0.0,24.0,0.0,44.46153846153846,50.815324117760255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 11:00:00,6.967195222840317,20.000000000000004,7.0,7.333889708252966,43.84615384615385,49.38955383818964,0.3161159357005589,69.38955383818964,43.84615384615385,43.84615384615385,74.93295383022544,0.0,43.84615384615385,49.38955383818964,0.7333889708252965,1.5970712305303043,0.048,1.4373641074772738,7.333889708252966,7.445596831305997,0.0,24.0,0.0,43.84615384615385,49.38955383818964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 12:00:00,6.561873023616226,19.999999999999996,9.0,6.90723476170129,40.769230769230774,47.614722617288166,0.297725636280228,67.61472261728817,40.769230769230774,40.769230769230774,74.46021446534556,0.0,40.769230769230774,47.614722617288166,0.6907234761701291,1.4515186015955686,0.048,1.3063667414360116,6.90723476170129,7.0043866218608475,0.0,24.0,0.0,40.769230769230774,47.614722617288166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 13:00:00,6.4195152264275,20.0,8.0,6.757384448871053,42.30769230769231,46.985414258414565,0.2912665710720284,66.98541425841455,42.30769230769231,42.30769230769231,71.66313620913681,0.0,42.30769230769231,46.985414258414565,0.6757384448871053,1.4787931969832062,0.048,1.3309138772848856,6.757384448871053,6.857263768569373,0.0,24.0,0.0,42.30769230769231,46.985414258414565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 14:00:00,6.236928522647227,20.0,8.0,6.565187918576028,42.30769230769231,46.173530530162836,0.2829822378696562,66.17353053016285,42.30769230769231,42.30769230769231,70.03936875263338,0.0,42.30769230769231,46.173530530162836,0.6565187918576028,1.4544366851356543,0.048,1.3089930166220887,6.565187918576028,6.662631587089593,0.0,24.0,0.0,42.30769230769231,46.173530530162836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 15:00:00,6.025387981405456,20.0,9.2,6.3425136646373215,40.46153846153846,45.22600544118208,0.27338420968264315,65.22600544118208,40.46153846153846,40.46153846153846,69.99047242082571,0.0,40.46153846153846,45.22600544118208,0.6342513664637321,1.370626317081616,0.048,1.2335636853734544,6.3425136646373215,6.431576296345483,0.0,24.0,0.0,40.46153846153846,45.22600544118208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 16:00:00,6.079215088352286,20.000000000000004,8.0,6.3991737772129325,42.30769230769231,45.46782410127804,0.27582645591435057,65.46782410127804,42.30769230769231,42.30769230769231,68.62795589486377,0.0,42.30769230769231,45.46782410127804,0.6399173777212932,1.4332654922691102,0.048,1.289938943042199,6.3991737772129325,6.4945003264398435,0.0,24.0,0.0,42.30769230769231,45.46782410127804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 17:00:00,6.1528690105547135,19.999999999999996,7.0,6.47670422163654,43.84615384615385,45.79791611073968,0.2791682854153681,65.79791611073968,43.84615384615385,43.84615384615385,67.74967837532552,0.0,43.84615384615385,45.79791611073968,0.647670422163654,1.489322098706806,0.048,1.3403898888361254,6.47670422163654,6.57763643150722,0.0,24.0,0.0,43.84615384615385,45.79791611073968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 18:00:00,6.231269795850542,20.0,7.0,6.559231364053202,43.84615384615385,46.14828171603462,0.2827254898298792,66.14828171603463,43.84615384615385,43.84615384615385,68.4504095859154,0.0,43.84615384615385,46.14828171603462,0.6559231364053202,1.499833066865654,0.048,1.3498497601790889,6.559231364053202,6.661214670739767,0.0,24.0,0.0,43.84615384615385,46.14828171603462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 19:00:00,6.367620642645459,20.000000000000004,6.0,6.702758571205747,45.38461538461539,46.755210089209214,0.2889120073795581,66.75521008920921,45.38461538461539,45.38461538461539,68.12580479380304,0.0,45.38461538461539,46.755210089209214,0.6702758571205747,1.564194764214738,0.048,1.407775287793264,6.702758571205747,6.811178047627221,0.0,24.0,0.0,45.38461538461539,46.755210089209214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 20:00:00,6.43921776605746,20.000000000000004,6.0,6.7781239642710105,45.38461538461539,47.072702044642554,0.29216051570133666,67.07270204464255,45.38461538461539,45.38461538461539,68.76078870466972,0.0,45.38461538461539,47.072702044642554,0.677812396427101,1.5737195228777379,0.048,1.416347570589964,6.7781239642710105,6.887495916558785,0.0,24.0,0.0,45.38461538461539,47.072702044642554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 21:00:00,5.302110438761816,20.0,4.4,5.581168882907175,47.84615384615385,45.0,0.34734471284444784,58.85180861359328,47.84615384615385,47.84615384615385,56.00565476743943,0.0,47.84615384615385,45.0,0.5581168882907175,1.5853846153846152,0.048,1.4268461538461537,5.581168882907175,5.6917073444456365,1.7239560922132633,24.0,5.6917073444456365,47.84615384615385,45.0,1.7239560922132633,97.5,5.837648558405781,0.0,0.05837648558405775,0.0,5.6917073444456365,5.837648558405782,0.0
2009-02-21 22:00:00,5.3870969805149045,19.999999999999996,4.0,5.670628400542005,48.46153846153846,45.0,0.33396577965928953,59.63764570153006,48.46153846153846,48.46153846153846,56.1761072399916,0.0,48.46153846153846,45.0,0.5670628400542005,1.603846153846154,0.048,1.4434615384615384,5.670628400542005,5.7830130159266195,1.4402139694836416,24.0,5.7830130159266195,48.46153846153846,45.0,1.4402139694836416,97.5,5.931295400950379,0.0,0.05931295400950383,0.0,5.7830130159266195,5.931295400950379,0.0
2009-02-21 23:00:00,0.0,17.905976803193994,4.0,0.0,48.46153846153846,45.0,0.0,-9.188046393612012,48.46153846153846,48.46153846153846,17.905976803193994,0.0,48.46153846153846,45.0,0.0,1.729487545654514,0.048,1.5565387910890627,0.0,0.12494875456545129,0.03111750592626183,24.0,0.12494875456545129,48.46153846153846,45.0,0.03111750592626183,97.5,0.12815256878507825,0.0,0.001281525687850782,0.0,0.12494875456545129,0.12815256878507825,0.0
2009-02-22 00:00:00,0.0,17.28249349725461,4.8,0.0,47.230769230769226,45.0,0.0,-10.43501300549078,47.230769230769226,47.230769230769226,17.28249349725461,0.0,47.230769230769226,45.0,0.0,1.7299734670878002,0.048,1.5569761203790202,0.0,0.12499734670877993,0.04830456323466535,24.0,0.12499734670877993,47.230769230769226,45.0,0.04830456323466535,97.5,0.12820240688079992,0.0,0.0012820240688079965,0.0,0.12499734670877993,0.12820240688079992,0.0
2009-02-22 01:00:00,0.0,17.0356532691913,4.4,0.0,47.84615384615385,45.0,0.0,-10.9286934616174,47.84615384615385,47.84615384615385,17.0356532691913,0.0,47.84615384615385,45.0,0.0,1.7632454192331373,0.048,1.5869208773098236,0.0,0.12832454192331366,0.038868104496809816,24.0,0.12832454192331366,47.84615384615385,45.0,0.038868104496809816,97.5,0.13161491479314222,0.0,0.0013161491479314225,0.0,0.12832454192331366,0.13161491479314222,0.0
2009-02-22 02:00:00,0.3457282947084793,17.0,4.0,0.3639245207457677,48.46153846153846,45.0,0.0,-3.182180667247607,48.46153846153846,48.46153846153846,17.0,0.009971795737490475,48.46153846153846,45.0,0.03639245207457677,1.7838461538461536,0.048,1.6054615384615383,0.3639245207457677,0.4943091361303831,0.1231038078485629,24.0,0.4943091361303831,48.46153846153846,45.0,0.1231038078485629,97.5,0.5069837293644954,0.0,0.0050698372936449415,0.0,0.4943091361303831,0.5069837293644954,0.0
2009-02-22 03:00:00,0.5751053150608479,16.999999999999996,4.2,0.6053740158535241,48.15384615384615,45.0,0.0,0.5636572965921545,48.15384615384615,48.15384615384615,16.999999999999996,0.01675151597721544,48.15384615384615,45.0,0.06053740158535241,1.774615384615385,0.048,1.5971538461538464,0.6053740158535241,0.7348355543150624,0.20085917170092124,24.0,0.7348355543150624,48.15384615384615,45.0,0.20085917170092124,97.5,0.7536774916051923,0.0,0.007536774916051936,0.0,0.7348355543150624,0.7536774916051922,0.0
2009-02-22 04:00:00,0.809080166035594,16.999999999999996,3.0,0.8516633326690463,50.0,45.0,0.0,4.035891806926045,50.0,50.0,16.999999999999996,0.02224825842918094,50.0,45.0,0.08516633326690462,1.8300000000000003,0.048,1.6470000000000002,0.8516633326690463,0.9866633326690462,0.1701143677015597,24.0,0.9866633326690462,50.0,45.0,0.1701143677015597,97.5,1.011962392481073,0.0,0.01011962392481074,0.0,0.9866633326690462,1.011962392481073,0.0
2009-02-22 05:00:00,8.861175655375394,20.0,3.0,9.327553321447784,50.0,64.78604788392312,1.542207151813596,70.0,50.0,50.0,84.78604788392312,0.0,50.0,64.78604788392312,0.9327553321447783,2.2435814365176934,0.048,2.019223292865924,9.327553321447784,9.503911465099554,0.0,24.0,0.0,50.0,64.78604788392312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 06:00:00,6.800211874996779,20.0,4.0,7.158117763154504,48.46153846153846,48.66133118545777,0.3085395587566599,68.66133118545775,48.46153846153846,48.46153846153846,68.86112390937706,0.0,48.46153846153846,48.66133118545777,0.7158117763154503,1.713686089409887,0.048,1.5423174804688984,7.158117763154504,7.281486372095492,0.0,24.0,0.0,48.46153846153846,48.66133118545777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 07:00:00,8.342980711185572,20.0,3.0,8.782084959142708,50.0,60.492703850097,0.796310830802291,70.0,50.0,50.0,80.492703850097,0.0,50.0,60.492703850097,0.8782084959142707,2.1147811155029097,0.048,1.9033030039526186,8.782084959142708,8.945563070692998,0.0,24.0,0.0,50.0,60.492703850097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 08:00:00,8.37894667379044,20.000000000000007,3.0,8.819943867147831,50.0,60.792637342625085,0.8257956342560371,70.0,50.0,50.0,80.79263734262508,0.0,50.0,60.792637342625085,0.8819943867147831,2.123779120278752,0.048,1.9114012082508771,8.819943867147831,8.984321779175705,0.0,24.0,0.0,50.0,60.792637342625085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 09:00:00,8.306815899976021,20.0,4.2,8.744016736816864,48.15384615384615,60.190811070076535,0.7684575673507771,70.0,48.15384615384615,48.15384615384615,82.03696491623037,0.0,48.15384615384615,60.190811070076535,0.8744016736816864,2.050339716717681,0.048,1.8453057450459127,8.744016736816864,8.901050708488631,0.0,24.0,0.0,48.15384615384615,60.190811070076535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 10:00:00,8.26505806467372,20.0,4.0,8.70006112070918,48.46153846153846,59.84185184511526,0.7383287362923515,70.0,48.46153846153846,48.46153846153846,81.3803133835768,0.0,48.46153846153846,59.84185184511526,0.8700061120709179,2.0491017091996113,0.048,1.8441915382796503,8.70006112070918,8.85697129162914,0.0,24.0,0.0,48.46153846153846,59.84185184511526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 11:00:00,8.172850481560664,20.0,4.0,8.603000506905962,48.46153846153846,59.069851779063185,0.6785250846943295,70.0,48.46153846153846,48.46153846153846,80.60831331752473,0.0,48.46153846153846,59.069851779063185,0.8603000506905962,2.025941707218049,0.048,1.8233475364962441,8.603000506905962,8.757594677627766,0.0,24.0,0.0,48.46153846153846,59.069851779063185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 12:00:00,7.970939371059099,20.000000000000004,5.0,8.390462495851684,46.92307692307692,57.37230026743825,0.5728008645437358,70.0,46.92307692307692,46.92307692307692,80.44922334436133,0.0,46.92307692307692,57.37230026743825,0.8390462495851685,1.9288613157154546,0.048,1.7359751841439093,8.390462495851684,8.53534862742323,0.0,24.0,0.0,46.92307692307692,57.37230026743825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 13:00:00,7.6921457019498245,20.0,6.0,8.096995475736657,45.38461538461539,55.01193871558664,0.4657152370216833,70.0,45.38461538461539,45.38461538461539,79.62732333097125,0.0,45.38461538461539,55.01193871558664,0.8096995475736657,1.8118966230060607,0.048,1.6307069607054547,8.096995475736657,8.230185138037262,0.0,24.0,0.0,45.38461538461539,55.01193871558664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 14:00:00,7.3758855223831885,20.0,7.0,7.764090023561251,43.84615384615385,52.31031784053192,0.3783663829828497,70.0,43.84615384615385,43.84615384615385,78.46416399437808,0.0,43.84615384615385,52.31031784053192,0.7764090023561251,1.6846941506005728,0.048,1.5162247355405156,7.764090023561251,7.8845594386213085,0.0,24.0,0.0,43.84615384615385,52.31031784053192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 15:00:00,7.0904335462258725,20.000000000000004,8.2,7.463614259185129,42.0,49.9244193647276,0.3217075111717728,69.9244193647276,42.0,42.0,77.8488387294552,0.0,42.0,49.9244193647276,0.746361425918513,1.5577325809418279,0.048,1.401959322847645,7.463614259185129,7.571387517279312,0.0,24.0,0.0,42.0,49.9244193647276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 16:00:00,7.065974406891194,20.0,7.0,7.437867796727573,43.84615384615385,49.81843624250352,0.32059774985894735,69.81843624250351,43.84615384615385,43.84615384615385,75.79071863885318,0.0,43.84615384615385,49.81843624250352,0.7437867796727573,1.6099377026597212,0.048,1.4489439323937492,7.437867796727573,7.550861566993545,0.0,24.0,0.0,43.84615384615385,49.81843624250352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 17:00:00,7.027473912833088,19.999999999999996,7.0,7.397340960876934,43.84615384615385,49.65143924737107,0.31885090348607475,69.65143924737107,43.84615384615385,43.84615384615385,75.4567246485883,0.0,43.84615384615385,49.65143924737107,0.7397340960876935,1.604927792805748,0.048,1.4444350135251731,7.397340960876934,7.509833740157508,0.0,24.0,0.0,43.84615384615385,49.65143924737107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 18:00:00,7.13737957854484,20.0,7.0,7.513031135310357,43.84615384615385,50.255207514116904,0.32802324883112843,70.0,43.84615384615385,43.84615384615385,76.40905366796306,0.0,43.84615384615385,50.255207514116904,0.7513031135310357,1.6230408408081223,0.048,1.4607367567273102,7.513031135310357,7.62733521939117,0.0,24.0,0.0,43.84615384615385,50.255207514116904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 19:00:00,7.115019998241025,20.000000000000004,6.0,7.4894947349905525,45.38461538461539,50.06173829376428,0.3238226618532579,70.0,45.38461538461539,45.38461538461539,74.67712290914889,0.0,45.38461538461539,50.06173829376428,0.7489494734990553,1.6633906103513898,0.048,1.4970515493162508,7.4894947349905525,7.607833796025692,0.0,24.0,0.0,45.38461538461539,50.06173829376428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 20:00:00,7.153779259925076,20.0,6.0,7.53029395781587,45.38461538461539,50.397019010192324,0.3311553852768772,70.0,45.38461538461539,45.38461538461539,75.01240362557694,0.0,45.38461538461539,50.397019010192324,0.753029395781587,1.6734490318442312,0.048,1.506104128659808,7.53029395781587,7.649638861000294,0.0,24.0,0.0,45.38461538461539,50.397019010192324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 21:00:00,5.9408758709712055,20.0,5.0,6.253553548390743,46.92307692307692,45.0,0.2737844777804117,64.69065040492076,46.92307692307692,46.92307692307692,62.76757348184384,0.0,46.92307692307692,45.0,0.6253553548390742,1.5576923076923077,0.048,1.401923076923077,6.253553548390743,6.361322779159973,2.8516274527268894,24.0,6.361322779159973,46.92307692307692,45.0,2.8516274527268894,97.5,6.524433619651254,0.0,0.06524433619651226,0.0,6.361322779159973,6.524433619651254,0.0
2009-02-22 22:00:00,5.985799625694568,20.0,4.5,6.300841711257441,47.69230769230769,45.04783629473589,0.2715880047955793,65.04783629473589,47.69230769230769,47.69230769230769,62.40336489716408,0.0,47.69230769230769,45.04783629473589,0.6300841711257441,1.5822043196113076,0.048,1.4239838876501767,6.300841711257441,6.411062143218571,2.0899366560538164,24.0,6.411062143218571,47.69230769230769,45.04783629473589,2.0899366560538164,97.47608185263206,6.577061799540784,0.0,0.06639986252888548,0.0,6.411062143218571,6.577061799540784,0.0
2009-02-22 23:00:00,0.0,17.686239283638827,4.0,0.0,48.46153846153846,45.0,0.0,-9.627521432722347,48.46153846153846,48.46153846153846,17.686239283638827,0.0,48.46153846153846,45.0,0.0,1.742671796827824,0.048,1.5684046171450416,0.0,0.12626717968278234,0.0314458493462868,24.0,0.12626717968278234,48.46153846153846,45.0,0.0314458493462868,97.5,0.12950479967464856,0.0,0.0012950479967464902,0.0,0.12626717968278234,0.12950479967464856,0.0
2009-02-23 00:00:00,0.0,17.00889551082447,4.6,0.0,47.53846153846154,45.0,0.0,-10.98220897835106,47.53846153846154,47.53846153846154,17.00889551082447,0.0,47.53846153846154,45.0,0.0,1.7556201155043782,0.048,1.5800581039539403,0.0,0.1275620115504379,0.04332043234471503,24.0,0.1275620115504379,47.53846153846154,45.0,0.04332043234471503,97.5,0.1308328323594235,0.0,0.0013083283235942435,0.0,0.1275620115504379,0.1308328323594235,0.0
2009-02-23 01:00:00,0.6563650914600935,17.0,4.0,0.690910622589572,48.46153846153846,45.0,0.0,1.801108902033647,48.46153846153846,48.46153846153846,17.0,0.018931452014299886,48.46153846153846,45.0,0.0690910622589572,1.7838461538461536,0.048,1.6054615384615383,0.690910622589572,0.8212952379741874,0.20453712823111955,24.0,0.8212952379741874,48.46153846153846,45.0,0.20453712823111952,97.5,0.8423540902299358,0.0,0.008423540902299376,0.0,0.8212952379741874,0.8423540902299359,0.0
2009-02-23 02:00:00,0.887281913302288,17.0,3.0,0.9339809613708294,50.0,45.0,0.0,5.141813519818953,50.0,50.0,17.0,0.02439866670247726,50.0,45.0,0.09339809613708294,1.83,0.048,1.6470000000000002,0.9339809613708294,1.068980961370829,0.18430706230531535,24.0,1.068980961370829,50.0,45.0,0.18430706230531535,97.5,1.0963907296111066,0.0,0.010963907296111054,0.0,1.068980961370829,1.0963907296111066,0.0
2009-02-23 03:00:00,1.0521762933851175,17.0,4.2,1.1075539930369658,48.15384615384615,45.0,0.0,7.403315960608012,48.15384615384615,48.15384615384615,17.0,0.030647513642998205,48.15384615384615,45.0,0.11075539930369657,1.7746153846153847,0.048,1.5971538461538464,1.1075539930369658,1.237015531498504,0.33812451449706804,24.0,1.237015531498504,48.15384615384615,45.0,0.33812451449706804,97.5,1.2687338784600042,0.0,0.012687338784600044,0.0,1.237015531498504,1.2687338784600042,0.0
2009-02-23 04:00:00,1.2237684462191412,17.0,4.2,1.2881773118096222,48.15384615384615,45.0,0.0,9.671209161112174,48.15384615384615,48.15384615384615,17.0,0.03564560462649019,48.15384615384615,45.0,0.12881773118096224,1.7746153846153847,0.048,1.5971538461538464,1.2881773118096222,1.4176388502711605,0.38749590104131815,24.0,1.4176388502711605,48.15384615384615,45.0,0.38749590104131815,97.5,1.4539885643806776,0.0,0.014539885643806816,0.0,1.4176388502711605,1.4539885643806774,0.0
2009-02-23 05:00:00,10.697086956526839,20.0,4.0,11.260091533186145,48.46153846153846,79.55889200113694,0.0,70.0,48.46153846153846,48.46153846153846,101.09735353959849,0.0,48.46153846153846,79.55889200113694,1.1260091533186145,2.6406129138802616,0.048,2.376551622492235,11.260091533186145,11.476152824574172,0.0,24.0,0.0,48.46153846153846,79.55889200113694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 06:00:00,8.7600140705684,20.000000000000004,3.8,9.22106744270358,48.769230769230774,63.9525591415771,1.3144727261324953,70.0,48.769230769230774,48.769230769230774,85.18332837234632,0.0,48.769230769230774,63.9525591415771,0.922106744270358,2.181653697324236,0.048,1.9634883275918125,9.22106744270358,9.391232812436003,0.0,24.0,0.0,48.769230769230774,63.9525591415771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 07:00:00,8.713200145053555,20.0,4.0,9.171789626372163,48.46153846153846,63.56609979171145,1.2289148011594113,70.0,48.46153846153846,48.46153846153846,85.104561330173,0.0,48.46153846153846,63.56609979171145,0.9171789626372163,2.160829147597497,0.048,1.9447462328377472,9.171789626372163,9.339872541131912,0.0,24.0,0.0,48.46153846153846,63.56609979171145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 08:00:00,8.822821878721392,20.0,3.0,9.287180924969887,50.0,64.47030390388841,1.4478536095663723,70.0,50.0,50.0,84.47030390388841,0.0,50.0,64.47030390388841,0.9287180924969887,2.234109117116652,0.048,2.010698205404987,9.287180924969887,9.462591836681552,0.0,24.0,0.0,50.0,64.47030390388841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 09:00:00,8.845773244623276,20.0,3.4,9.311340257498186,49.38461538461539,64.65928690791881,1.5029860853717025,70.0,49.38461538461539,49.38461538461539,85.27467152330343,0.0,49.38461538461539,64.65928690791881,0.9311340257498186,2.2213170687760257,0.048,1.9991853618984232,9.311340257498186,9.485471964375789,0.0,24.0,0.0,49.38461538461539,64.65928690791881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 10:00:00,8.511889111678325,20.0,5.0,8.959883275450869,46.92307692307692,61.89872827036487,0.9534351598364474,70.0,46.92307692307692,46.92307692307692,84.97565134728795,0.0,46.92307692307692,61.89872827036487,0.8959883275450868,2.0646541558032534,0.048,1.8581887402229282,8.959883275450869,9.118348691031194,0.0,24.0,0.0,46.92307692307692,61.89872827036487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 11:00:00,8.202197288036086,20.0,6.0,8.633891882143248,45.38461538461539,59.31577240889686,0.6966353140422435,70.0,45.38461538461539,45.38461538461539,83.93115702428148,0.0,45.38461538461539,59.31577240889686,0.8633891882143248,1.9410116338053673,0.048,1.7469104704248306,8.633891882143248,8.779993045523783,0.0,24.0,0.0,45.38461538461539,59.31577240889686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 12:00:00,7.7298410826743575,20.0,8.4,8.136674823867745,41.69230769230769,55.3322203638877,0.4782165414383749,70.0,41.69230769230769,41.69230769230769,83.63991267158,0.0,41.69230769230769,55.3322203638877,0.8136674823867744,1.7107358416858618,0.048,1.5396622575172756,8.136674823867745,8.259748408036332,0.0,24.0,0.0,41.69230769230769,55.3322203638877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 13:00:00,7.483061923382794,19.999999999999993,8.0,7.876907287771362,42.30769230769231,53.228801609614166,0.40488682794050823,70.0,42.30769230769231,42.30769230769231,80.92110930192186,0.0,42.30769230769231,53.228801609614166,0.7876907287771362,1.6660948175191945,0.048,1.499485335767275,7.876907287771362,7.995516769523281,0.0,24.0,0.0,42.30769230769231,53.228801609614166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 14:00:00,7.146221236312053,20.0,9.0,7.522338143486372,40.769230769230774,50.33167252014903,0.3297064413976962,70.0,40.769230769230774,40.769230769230774,79.56244175091825,0.0,40.769230769230774,50.33167252014903,0.7522338143486371,1.5330270986813939,0.048,1.3797243888132544,7.522338143486372,7.62764085335451,0.0,24.0,0.0,40.769230769230774,50.33167252014903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 15:00:00,6.821253516592458,20.0,10.2,7.180266859571009,38.92307692307692,48.75332015173345,0.30949426118840556,68.75332015173345,38.92307692307692,38.92307692307692,78.58356338038998,0.0,38.92307692307692,48.75332015173345,0.7180266859571008,1.4302919122443112,0.048,1.28726272101988,7.180266859571009,7.27529605079544,0.0,24.0,0.0,38.92307692307692,48.75332015173345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 16:00:00,6.631666906628644,19.999999999999996,10.0,6.98070200697752,39.230769230769226,47.9221008040888,0.3008923278869621,67.9221008040888,39.230769230769226,39.230769230769226,76.61343237740837,0.0,39.230769230769226,47.9221008040888,0.6980702006977519,1.414586101045741,0.048,1.273127490941167,6.98070200697752,7.074160617082093,0.0,24.0,0.0,39.230769230769226,47.9221008040888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 17:00:00,6.535829816082924,20.0,10.0,6.879820859034656,39.230769230769226,47.49983312157862,0.2965440025445975,67.4998331215786,39.230769230769226,39.230769230769226,75.768897012388,0.0,39.230769230769226,47.49983312157862,0.6879820859034657,1.4019180705704353,0.048,1.2617262635133917,6.879820859034656,6.9720126660917,0.0,24.0,0.0,39.230769230769226,47.49983312157862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 18:00:00,6.571112312310464,19.999999999999996,10.0,6.916960328747857,39.230769230769226,47.655456396396474,0.2981448417563732,67.65545639639647,39.230769230769226,39.230769230769226,76.08014356202372,0.0,39.230769230769226,47.655456396396474,0.6916960328747856,1.4065867688149714,0.048,1.265928091933474,6.916960328747857,7.009619005629355,0.0,24.0,0.0,39.230769230769226,47.655456396396474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 19:00:00,6.51865669003528,20.0,9.0,6.861743884247662,40.769230769230774,47.42401615656824,0.2957648225968818,67.42401615656826,40.769230769230774,40.769230769230774,74.07880154390573,0.0,40.769230769230774,47.42401615656824,0.6861743884247662,1.4457974077739704,0.048,1.3012176669965734,6.861743884247662,6.958323625025059,0.0,24.0,0.0,40.769230769230774,47.42401615656824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 20:00:00,6.610025719796205,20.0,8.0,6.957921810311795,42.30769230769231,47.82687138790827,0.2999104228582673,67.82687138790826,42.30769230769231,42.30769230769231,73.34605046812422,0.0,42.30769230769231,47.82687138790827,0.6957921810311796,1.5040369108680172,0.048,1.3536332197812155,6.957921810311795,7.060325501398596,0.0,24.0,0.0,42.30769230769231,47.82687138790827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 21:00:00,6.728647630083335,19.999999999999993,7.0,7.08278697903509,43.84615384615385,48.34797633160146,0.30529254219978835,68.34797633160146,43.84615384615385,43.84615384615385,72.84979881704908,0.0,43.84615384615385,48.34797633160146,0.708278697903509,1.5658239053326597,0.048,1.4092415147993937,7.08278697903509,7.191369369568356,0.0,24.0,0.0,43.84615384615385,48.34797633160146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 22:00:00,6.851715229244776,20.0,6.0,7.212331820257659,45.38461538461539,48.886375477070416,0.31087637156282993,68.88637547707043,45.38461538461539,45.38461538461539,72.38813556952546,0.0,45.38461538461539,48.886375477070416,0.7212331820257659,1.628129725850574,0.048,1.4653167532655167,7.212331820257659,7.3271447928427165,0.0,24.0,0.0,45.38461538461539,48.886375477070416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 23:00:00,0.0,17.84622983355134,6.0,0.0,45.38461538461539,45.0,0.0,-9.307540332897318,45.38461538461539,45.38461538461539,17.84622983355134,0.0,45.38461538461539,45.0,0.0,1.6407646715253812,0.048,1.4766882043728429,0.0,0.11607646715253828,0.2601713918936188,24.0,0.11607646715253828,45.38461538461539,45.0,0.2601713918936188,97.5,0.1190527868231162,0.0,0.0011905278682311671,0.0,0.11607646715253828,0.1190527868231162,0.0
2009-02-24 00:00:00,0.0,17.212238980874027,6.0,0.0,45.38461538461539,45.0,0.0,-10.575522038251947,45.38461538461539,45.38461538461539,17.212238980874027,0.0,45.38461538461539,45.0,0.0,1.67880412268602,0.048,1.5109237104174178,0.0,0.11988041226860213,0.2686974757744515,24.0,0.11988041226860213,45.38461538461539,45.0,0.2686974757744515,97.5,0.12295426899343809,0.0,0.0012295426899343821,0.0,0.11988041226860213,0.12295426899343809,0.0
2009-02-24 01:00:00,0.07885654362426739,17.0,5.5,0.08300688802554462,46.15384615384615,45.0,0.0,-8.492051793872264,46.15384615384615,46.15384615384615,17.0,0.0024544844516697305,46.15384615384615,45.0,0.008300688802554463,1.7146153846153847,0.048,1.5431538461538463,0.08300688802554462,0.20646842648708286,0.15425801978919992,24.0,0.20646842648708286,46.15384615384615,45.0,0.15425801978919992,97.5,0.21176248870470038,0.0,0.0021176248870470094,0.0,0.20646842648708286,0.21176248870470035,0.0
2009-02-24 02:00:00,0.4319551888240001,17.000000000000004,5.0,0.45468967244631586,46.92307692307692,45.0,0.0,-1.721598830182188,46.92307692307692,46.92307692307692,17.000000000000004,0.013099383347668884,46.92307692307692,45.0,0.045468967244631585,1.7376923076923074,0.048,1.5639230769230767,0.45468967244631586,0.5804589032155465,0.26020571523455577,24.0,0.5804589032155465,46.92307692307692,45.0,0.26020571523455577,97.5,0.5953424648364579,0.0,0.005953424648364569,0.0,0.5804589032155465,0.5953424648364579,0.0
2009-02-24 03:00:00,0.6407560606770756,17.0,4.4,0.6744800638706059,47.84615384615385,45.0,0.0,1.5662881314743018,47.84615384615385,47.84615384615385,17.0,0.01884994589026975,47.84615384615385,45.0,0.06744800638706058,1.7653846153846153,0.048,1.5888461538461538,0.6744800638706059,0.8030185254090672,0.24322555522641826,24.0,0.8030185254090672,47.84615384615385,45.0,0.24322555522641826,97.5,0.8236087440092996,0.0,0.008236087440092988,0.0,0.8030185254090672,0.8236087440092996,0.0
2009-02-24 04:00:00,0.8135271262732164,17.0,5.0,0.8563443434454909,46.92307692307692,45.0,0.0,4.0994223602485675,46.92307692307692,46.92307692307692,17.0,0.0246708546777577,46.92307692307692,45.0,0.08563443434454909,1.7376923076923076,0.048,1.563923076923077,0.8563443434454909,0.9821135742147218,0.44025780913073814,24.0,0.9821135742147218,46.92307692307692,45.0,0.44025780913073814,97.5,1.0072959735535607,0.0,0.01007295973553557,0.0,0.9821135742147218,1.0072959735535607,0.0
2009-02-24 05:00:00,10.311434951936057,20.0,4.0,10.854142054669534,48.46153846153846,76.50773639371141,0.0,70.0,48.46153846153846,48.46153846153846,98.04619793217296,0.0,48.46153846153846,76.50773639371141,1.0854142054669533,2.5490782456574963,0.048,2.2941704210917466,10.854142054669534,11.061049879235284,0.0,24.0,0.0,48.46153846153846,76.50773639371141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 06:00:00,8.332856256010427,20.000000000000007,4.4,8.771427637905713,47.84615384615385,60.40821848756397,0.7883390108620502,70.0,47.84615384615385,47.84615384615385,82.56206464141013,0.0,47.84615384615385,60.40821848756397,0.8771427637905713,2.0476311700115337,0.048,1.8428680530103805,8.771427637905713,8.928190754906867,0.0,24.0,0.0,47.84615384615385,60.40821848756397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 07:00:00,8.254646771536015,19.999999999999996,5.0,8.689101864774752,46.92307692307692,59.754784107475984,0.7311319873021159,70.0,46.92307692307692,46.92307692307692,82.83170718439906,0.0,46.92307692307692,59.754784107475984,0.8689101864774752,2.0003358309165877,0.048,1.8003022478249289,8.689101864774752,8.84113544786641,0.0,24.0,0.0,46.92307692307692,59.754784107475984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 08:00:00,8.24936665146712,20.0,5.1,8.6835438436496,46.769230769230774,59.71061774629075,0.7275279966997085,70.0,46.769230769230774,46.769230769230774,82.94138697705998,0.0,46.769230769230774,59.71061774629075,0.86835438436496,1.9943954554656458,0.048,1.7949559099190813,8.6835438436496,8.834983389196164,0.0,24.0,0.0,46.769230769230774,59.71061774629075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 09:00:00,8.348085551979425,19.999999999999996,5.2,8.787458475767815,46.61538461538461,60.53529315188362,0.8003835046659152,70.0,46.61538461538461,46.61538461538461,83.91990853649901,0.0,46.61538461538461,60.53529315188362,0.8787458475767815,2.014520333018047,0.048,1.8130682997162424,8.787458475767815,8.940910509069619,0.0,24.0,0.0,46.61538461538461,60.53529315188362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
