timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-24 10:00:00,7.958853480161434,20.0,8.0,8.377740505433088,42.30769230769231,57.27037646861322,0.5673529993313008,70.0,42.30769230769231,42.30769230769231,84.96268416092092,0.0,42.30769230769231,57.27037646861322,0.8377740505433089,1.787342063289166,0.048,1.608607856960249,8.377740505433088,8.508474711762005,0.0,24.0,0.0,42.30769230769231,57.27037646861322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 11:00:00,7.693005335999893,20.0,9.0,8.097900353684098,40.769230769230774,55.019246690972,0.4659944955208063,70.0,40.769230769230774,40.769230769230774,84.25001592174122,0.0,40.769230769230774,55.019246690972,0.8097900353684098,1.673654323806083,0.048,1.5062888914254748,8.097900353684098,8.217265786064706,0.0,24.0,0.0,40.769230769230774,55.019246690972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 12:00:00,7.420051597998718,20.0,10.0,7.810580629472335,39.230769230769226,52.68918428543007,0.3889625581116356,70.0,39.230769230769226,39.230769230769226,83.45841505466085,0.0,39.230769230769226,52.68918428543007,0.7810580629472335,1.5575986054859792,0.048,1.4018387449373813,7.810580629472335,7.918340490020933,0.0,24.0,0.0,39.230769230769226,52.68918428543007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 13:00:00,7.053838043748696,20.0,11.0,7.425092677630206,37.69230769230769,49.76581713562739,0.3200470981737158,69.76581713562739,37.69230769230769,37.69230769230769,81.83932657894708,0.0,37.69230769230769,49.76581713562739,0.7425092677630206,1.4237437448380523,0.048,1.2813693703542473,7.425092677630206,7.519467052114011,0.0,24.0,0.0,37.69230769230769,49.76581713562739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 14:00:00,6.685355062076511,20.0,12.0,7.03721585481738,36.15384615384615,48.158040102521255,0.30332826960419745,68.15804010252126,36.15384615384615,36.15384615384615,80.16223405119635,0.0,36.15384615384615,48.158040102521255,0.703721585481738,1.3293565876910225,0.048,1.1964209289219203,7.03721585481738,7.122151513586482,0.0,24.0,0.0,36.15384615384615,48.158040102521255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 15:00:00,6.3308429216506035,19.999999999999993,13.2,6.6640451806848455,34.30769230769231,46.591802129413296,0.2872433267536574,66.59180212941328,34.30769230769231,34.30769230769231,78.87591195113427,0.0,34.30769230769231,46.591802129413296,0.6664045180684846,1.2269848331131683,0.048,1.1042863498018516,6.6640451806848455,6.738743663996162,0.0,24.0,0.0,34.30769230769231,46.591802129413296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 16:00:00,6.07961212094959,20.0,13.0,6.3995917062627266,34.61538461538461,45.469605932548674,0.27584447009753155,65.46960593254866,34.61538461538461,34.61538461538461,76.32382724971272,0.0,34.61538461538461,45.469605932548674,0.6399591706262726,1.2025497164379986,0.048,1.0822947447941988,6.3995917062627266,6.471846677906527,0.0,24.0,0.0,34.61538461538461,45.469605932548674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 17:00:00,6.028302573632595,20.0,12.0,6.345581656455363,36.15384615384615,45.23911199742837,0.2735164507092831,65.23911199742835,36.15384615384615,36.15384615384615,74.32437784101057,0.0,36.15384615384615,45.23911199742837,0.6345581656455364,1.2417887445382352,0.048,1.1176098700844117,6.345581656455363,6.421760530909187,0.0,24.0,0.0,36.15384615384615,45.23911199742837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 18:00:00,6.028249472682274,20.0,12.4,6.345525760718184,35.53846153846154,45.23887322218512,0.27351404141026653,65.23887322218512,35.53846153846154,35.53846153846154,74.93928490590869,0.0,35.53846153846154,45.23887322218512,0.6345525760718184,1.2233200428193995,0.048,1.1009880385374595,6.345525760718184,6.419857765000124,0.0,24.0,0.0,35.53846153846154,45.23887322218512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 19:00:00,5.896822300524566,20.000000000000004,12.0,6.207181368973227,36.15384615384615,45.0,0.27735850270543977,64.29278666178672,36.15384615384615,36.15384615384615,73.13894050794056,0.0,36.15384615384615,45.0,0.6207181368973227,1.2346153846153844,0.048,1.111153846153846,6.207181368973227,6.2826429074347665,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 20:00:00,5.963910481923768,20.0,11.0,6.277800507288177,37.69230769230769,45.0,0.27197631117672016,64.89841308467884,37.69230769230769,37.69230769230769,72.20610539237114,0.0,37.69230769230769,45.0,0.6277800507288177,1.2807692307692307,0.048,1.1526923076923077,6.277800507288177,6.3578774303651,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 21:00:00,6.022062940748618,20.000000000000004,10.2,6.3390136218406505,38.92307692307692,45.21105136298917,0.27323334576899355,65.21105136298917,38.92307692307692,38.92307692307692,71.49902580290141,0.0,38.92307692307692,45.21105136298917,0.633901362184065,1.3240238485819822,0.048,1.191621463723784,6.3390136218406505,6.423416006698848,0.0,24.0,0.0,38.92307692307692,45.21105136298917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 22:00:00,5.912254689970285,20.0,11.0,6.223425989442406,37.69230769230769,45.0,0.2760887276053376,64.43223995860093,37.69230769230769,37.69230769230769,71.73993226629324,0.0,37.69230769230769,45.0,0.6223425989442406,1.2807692307692307,0.048,1.1526923076923077,6.223425989442406,6.303502912519329,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 23:00:00,0.0,18.069054022986798,10.0,0.0,39.230769230769226,45.0,0.0,-8.861891954026405,39.230769230769226,39.230769230769226,18.069054022986798,0.0,39.230769230769226,45.0,0.0,1.442779835543869,0.048,1.2985018519894822,0.0,0.09627798355438677,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.52397766903051,10.6,0.0,38.30769230769231,45.0,0.0,-9.952044661938977,38.30769230769231,38.30769230769231,17.52397766903051,0.0,38.30769230769231,45.0,0.0,1.4477921090889385,0.048,1.3030128981800448,0.0,0.09677921090889363,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.342836544557244,11.0,0.0,37.69230769230769,45.0,0.0,-10.314326910885512,37.69230769230769,37.69230769230769,17.342836544557244,0.0,37.69230769230769,45.0,0.0,1.440199038095796,0.048,1.2961791342862166,0.0,0.09601990380957948,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.254416412288517,11.0,0.0,37.69230769230769,45.0,0.0,-10.491167175422966,37.69230769230769,37.69230769230769,17.254416412288517,0.0,37.69230769230769,45.0,0.0,1.4455042460319198,0.048,1.3009538214287277,0.0,0.09655042460319208,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.195616546666926,11.4,0.0,37.07692307692308,45.0,0.0,-10.608766906666148,37.07692307692308,37.07692307692308,17.195616546666926,0.0,37.07692307692308,45.0,0.0,1.4305706995076768,0.048,1.2875136295569092,0.0,0.09505706995076757,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.0,17.126947035364932,10.0,0.0,39.230769230769226,45.0,0.0,-10.746105929270136,39.230769230769226,39.230769230769226,17.126947035364932,0.0,39.230769230769226,45.0,0.0,1.4993062548011808,0.048,1.3493756293210628,0.0,0.101930625480118,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,8.547335361459721,20.0,10.9,8.997195117326022,37.84615384615385,62.19296854228526,0.9934893601184999,70.0,37.84615384615385,37.84615384615385,94.34681469613142,0.0,37.84615384615385,62.19296854228526,0.8997195117326022,1.801173671653173,0.048,1.6210563044878556,8.997195117326022,9.12931248449134,0.0,24.0,0.0,37.84615384615385,62.19296854228526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 06:00:00,6.526093264337559,20.0,11.8,6.869571857197431,36.46153846153846,47.456853249931086,0.29610223522402745,67.45685324993107,36.46153846153846,36.46153846153846,78.45216803832369,0.0,36.46153846153846,47.456853249931086,0.6869571857197431,1.3175517513440866,0.048,1.185796576209678,6.869571857197431,6.953327032331839,0.0,24.0,0.0,36.46153846153846,47.456853249931086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 07:00:00,6.514815025974913,20.0,11.0,6.857700027342014,37.69230769230769,47.40704943810928,0.2955905184199144,67.40704943810928,37.69230769230769,37.69230769230769,77.12179118391087,0.0,37.69230769230769,47.40704943810928,0.6857700027342014,1.3529807139125094,0.048,1.2176826425212584,6.857700027342014,6.944998098733266,0.0,24.0,0.0,37.69230769230769,47.40704943810928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 08:00:00,6.465998672876748,20.0,11.0,6.80631439250184,37.69230769230769,47.191250239786044,0.29337562036645887,67.19125023978603,37.69230769230769,37.69230769230769,76.69019278726438,0.0,37.69230769230769,47.191250239786044,0.680631439250184,1.3465067379628122,0.048,1.211856064166531,6.80631439250184,6.892965066298121,0.0,24.0,0.0,37.69230769230769,47.191250239786044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 09:00:00,6.3632270464275456,20.0,12.6,6.698133733081627,35.23076923076923,46.735700276451,0.288712660908691,66.73570027645098,35.23076923076923,35.23076923076923,78.24063132213274,0.0,35.23076923076923,46.735700276451,0.6698133733081627,1.258994085216607,0.048,1.1330946766949463,6.698133733081627,6.776033141603288,0.0,24.0,0.0,35.23076923076923,46.735700276451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 10:00:00,6.448003581292227,20.0,10.8,6.787372190833922,38.0,47.111605797896274,0.2925591461566344,67.11160579789629,38.0,38.0,76.22321159579256,0.0,38.0,47.111605797896274,0.6787372190833922,1.3533481739368882,0.048,1.2180133565431994,6.787372190833922,6.874707008227611,0.0,24.0,0.0,38.0,47.111605797896274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 11:00:00,6.5286784602391705,20.0,9.0,6.872293116041233,40.769230769230774,47.46826647212315,0.2962195308638462,67.46826647212315,40.769230769230774,40.769230769230774,74.16730217501552,0.0,40.769230769230774,47.46826647212315,0.6872293116041233,1.4471249172406175,0.048,1.3024124255165557,6.872293116041233,6.969005607765295,0.0,24.0,0.0,40.769230769230774,47.46826647212315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 12:00:00,6.07225684192203,19.999999999999996,12.6,6.391849307286348,35.23076923076923,45.43659202406762,0.2755107460037219,65.43659202406762,35.23076923076923,35.23076923076923,75.64241481736602,0.0,35.23076923076923,45.43659202406762,0.6391849307286348,1.220020837645106,0.048,1.0980187538805954,6.391849307286348,6.465851391050858,0.0,24.0,0.0,35.23076923076923,45.43659202406762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 13:00:00,6.0580893767503685,20.0,11.0,6.37693618605302,37.69230769230769,45.37297583787348,0.2748679390540093,65.3729758378735,37.69230769230769,37.69230769230769,73.05364398343929,0.0,37.69230769230769,45.37297583787348,0.6376936186053019,1.2919585059054353,0.048,1.1627626553148918,6.37693618605302,6.458132036643563,0.0,24.0,0.0,37.69230769230769,45.37297583787348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 14:00:00,5.8069652270282415,19.999999999999996,12.0,6.112594975819202,36.15384615384615,45.0,0.2851585189659509,63.47911977709333,36.15384615384615,36.15384615384615,72.32527362324717,0.0,36.15384615384615,45.0,0.6112594975819202,1.234615384615385,0.048,1.1111538461538464,6.112594975819202,6.18805651428074,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 15:00:00,5.530852224616267,20.0,13.4,5.821949710122387,34.0,45.0,0.3144605005387079,60.96042159603704,34.0,34.0,71.96042159603704,0.0,34.0,45.0,0.5821949710122387,1.17,0.048,1.053,5.821949710122387,5.890949710122387,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 16:00:00,5.371826220218724,20.0,13.0,5.654553916019709,34.61538461538461,45.0,0.3362579449537626,59.49665507684841,34.61538461538461,34.61538461538461,69.8812704614638,0.0,34.61538461538461,45.0,0.5654553916019709,1.1884615384615382,0.048,1.0696153846153844,5.654553916019709,5.725400069865862,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 17:00:00,5.251545936392177,19.999999999999996,13.0,5.527943090939134,34.61538461538461,45.0,0.3560868829994343,58.38288044115248,34.61538461538461,34.61538461538461,68.76749582576787,0.0,34.61538461538461,45.0,0.5527943090939134,1.1884615384615385,0.048,1.0696153846153846,5.527943090939134,5.598789244785288,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 18:00:00,5.200203686960783,20.000000000000004,13.8,5.473898617853456,33.38461538461539,45.0,0.36564373041252196,57.905672178531034,33.38461538461539,33.38461538461539,69.52105679391565,0.0,33.38461538461539,45.0,0.5473898617853455,1.1515384615384614,0.048,1.0363846153846152,5.473898617853456,5.541052464007302,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 19:00:00,5.2350842183795185,20.0,12.0,5.510614966715282,36.15384615384615,45.0,0.3590727827984321,58.229992278158306,36.15384615384615,36.15384615384615,67.07614612431215,0.0,36.15384615384615,45.0,0.5510614966715283,1.2346153846153847,0.048,1.1111538461538462,5.510614966715282,5.586076505176821,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 20:00:00,5.33422374760915,19.999999999999996,11.0,5.614972365904369,37.69230769230769,45.0,0.3421064152430889,59.149086960101556,37.69230769230769,37.69230769230769,66.45677926779386,0.0,37.69230769230769,45.0,0.5614972365904369,1.2807692307692309,0.048,1.1526923076923077,5.614972365904369,5.695049288981291,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 21:00:00,5.123661040200761,20.0,13.0,5.393327410737643,34.61538461538461,45.0,0.38134351561434143,57.192209887665726,34.61538461538461,34.61538461538461,67.57682527228111,0.0,34.61538461538461,45.0,0.5393327410737643,1.1884615384615382,0.048,1.0696153846153844,5.393327410737643,5.464173564583796,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 22:00:00,5.294004650157072,20.0,11.0,5.57263647384955,37.69230769230769,45.0,0.34870431559206955,58.7767063538011,37.69230769230769,37.69230769230769,66.08439866149341,0.0,37.69230769230769,45.0,0.557263647384955,1.2807692307692307,0.048,1.1526923076923077,5.57263647384955,5.6527133969264725,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 23:00:00,0.0,18.287539381630562,10.0,0.0,39.230769230769226,45.0,0.0,-8.424921236738875,39.230769230769226,39.230769230769226,18.287539381630562,0.0,39.230769230769226,45.0,0.0,1.4296707140252432,0.048,1.2867036426227187,0.0,0.09496707140252436,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.807782548276148,11.8,0.0,36.46153846153846,45.0,0.0,-9.384434903447705,36.46153846153846,36.46153846153846,17.807782548276148,0.0,36.46153846153846,45.0,0.0,1.3753792009495847,0.048,1.2378412808546262,0.0,0.08953792009495842,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.621169030708252,10.0,0.0,39.230769230769226,45.0,0.0,-9.757661938583496,39.230769230769226,39.230769230769226,17.621169030708252,0.0,39.230769230769226,45.0,0.0,1.4696529350805818,0.048,1.3226876415725235,0.0,0.09896529350805827,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.52013672891107,10.0,0.0,39.230769230769226,45.0,0.0,-9.959726542177862,39.230769230769226,39.230769230769226,17.52013672891107,0.0,39.230769230769226,45.0,0.0,1.4757148731884127,0.048,1.3281433858695715,0.0,0.09957148731884113,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.47236123538556,12.6,0.0,35.23076923076923,45.0,0.0,-10.055277529228881,35.23076923076923,35.23076923076923,17.47236123538556,0.0,35.23076923076923,45.0,0.0,1.3585814027999432,0.048,1.222723262519949,0.0,0.08785814027999428,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.408154516079286,11.0,0.0,37.69230769230769,45.0,0.0,-10.183690967841429,37.69230769230769,37.69230769230769,17.408154516079286,0.0,37.69230769230769,45.0,0.0,1.4362799598044738,0.048,1.2926519638240266,0.0,0.09562799598044713,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,7.802681449314002,20.0,11.0,8.21334889401474,37.69230769230769,55.950095336576666,0.5039516889341135,70.0,37.69230769230769,37.69230769230769,88.25778764426897,0.0,37.69230769230769,55.950095336576666,0.8213348894014739,1.6092720908665308,0.048,1.4483448817798776,8.21334889401474,8.326276103101392,0.0,24.0,0.0,37.69230769230769,55.950095336576666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 06:00:00,5.859102969212705,20.0,13.2,6.167476809697584,34.30769230769231,45.0,0.2805459552401138,63.95158441559792,34.30769230769231,34.30769230769231,74.64389210790561,0.0,34.30769230769231,45.0,0.6167476809697584,1.1792307692307693,0.048,1.0613076923076923,6.167476809697584,6.237399886620661,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 07:00:00,5.997366555633245,20.0,11.0,6.313017426982363,37.69230769230769,45.099921816788665,0.2721128201285503,65.09992181678865,37.69230769230769,37.69230769230769,72.50753594126962,0.0,37.69230769230769,45.099921816788665,0.6313017426982362,1.2837668852728907,0.048,1.1553901967456017,6.313017426982363,6.393394115509651,0.0,24.0,0.0,37.69230769230769,45.099921816788665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 08:00:00,5.8644557618612465,20.0,12.0,6.173111328274996,36.15384615384615,45.0,0.28008619605113944,64.00003560267261,36.15384615384615,36.15384615384615,72.84618944882646,0.0,36.15384615384615,45.0,0.6173111328274996,1.2346153846153847,0.048,1.1111538461538462,6.173111328274996,6.248572866736534,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 09:00:00,5.638375464970034,20.0,14.8,5.9351320683895095,31.846153846153847,45.0,0.3019538400229859,61.94462028373364,31.846153846153847,31.846153846153847,75.09846643757979,0.0,31.846153846153847,45.0,0.5935132068389509,1.1053846153846152,0.048,0.9948461538461537,5.9351320683895095,5.997670529927971,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 10:00:00,6.231511683901439,19.999999999999996,8.0,6.559485983054146,42.30769230769231,46.14936111058336,0.28273646478681663,66.14936111058336,42.30769230769231,42.30769230769231,69.9910299134744,0.0,42.30769230769231,46.14936111058336,0.6559485983054146,1.4537116025482701,0.048,1.308340442293443,6.559485983054146,6.656857143308973,0.0,24.0,0.0,42.30769230769231,46.14936111058336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 11:00:00,6.162109702651749,20.0,8.0,6.48643126594921,42.30769230769231,45.8392652053531,0.27958755456677653,65.83926520535309,42.30769230769231,42.30769230769231,69.37083810301388,0.0,42.30769230769231,45.8392652053531,0.648643126594921,1.4444087253913622,0.048,1.2999678528522258,6.48643126594921,6.582872138488346,0.0,24.0,0.0,42.30769230769231,45.8392652053531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 12:00:00,5.655372888877583,20.0,12.0,5.95302409355535,36.15384615384615,45.0,0.3001155364756057,62.09980556920489,36.15384615384615,36.15384615384615,70.94595941535874,0.0,36.15384615384615,45.0,0.595302409355535,1.2346153846153847,0.048,1.1111538461538462,5.95302409355535,6.0284856320168885,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 13:00:00,5.432295530784608,19.999999999999993,12.0,5.718205821878535,36.15384615384615,45.0,0.3274447216722634,60.054412092235154,36.15384615384615,36.15384615384615,68.90056593838901,0.0,36.15384615384615,45.0,0.5718205821878535,1.2346153846153851,0.048,1.1111538461538466,5.718205821878535,5.793667360340074,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 14:00:00,5.3196671239016755,20.000000000000004,11.0,5.599649604107027,37.69230769230769,45.0,0.34445208191816534,59.014385149277274,37.69230769230769,37.69230769230769,66.32207745696958,0.0,37.69230769230769,45.0,0.5599649604107027,1.2807692307692304,0.048,1.1526923076923075,5.599649604107027,5.67972652718395,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 15:00:00,4.832588003626238,20.0,14.2,5.086934740659198,32.769230769230774,45.0,0.4637481005843652,54.45618658924516,32.769230769230774,32.769230769230774,66.68695582001439,0.0,32.769230769230774,45.0,0.5086934740659198,1.1330769230769233,0.048,1.019769230769231,5.086934740659198,5.15224243296689,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 16:00:00,4.6264259023180365,20.0,14.3,4.869922002440038,32.61538461538461,45.0,0.5601124742434457,52.49529570549868,32.61538461538461,32.61538461538461,64.87991109011406,0.0,32.61538461538461,45.0,0.4869922002440038,1.1284615384615384,0.048,1.0156153846153846,4.869922002440038,4.934768156286192,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 17:00:00,4.501134401649153,19.999999999999996,14.5,4.738036212262266,32.30769230769231,45.0,0.6489779251995214,51.29376411352115,32.30769230769231,32.30769230769231,63.98607180582884,0.0,32.30769230769231,45.0,0.47380362122622655,1.1192307692307695,0.048,1.0073076923076925,4.738036212262266,4.801959289185342,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 18:00:00,4.566053702505886,20.0,14.6,4.806372318427248,32.15384615384615,45.0,0.598995926971193,51.917283116411824,32.15384615384615,32.15384615384615,64.76343696256566,0.0,32.15384615384615,45.0,0.4806372318427248,1.1146153846153848,0.048,1.0031538461538463,4.806372318427248,4.869833856888786,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 19:00:00,4.639119799334884,20.0,12.0,4.883283999299877,36.15384615384615,45.0,0.5527037995447005,52.61660692231749,36.15384615384615,36.15384615384615,61.462760768471334,0.0,36.15384615384615,45.0,0.4883283999299877,1.2346153846153847,0.048,1.1111538461538462,4.883283999299877,4.958745537761415,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 20:00:00,4.752115104875822,20.0,11.0,5.002226426185075,37.69230769230769,45.0,0.4960548827737857,53.693119068582746,37.69230769230769,37.69230769230769,61.00081137627505,0.0,37.69230769230769,45.0,0.5002226426185075,1.2807692307692307,0.048,1.1526923076923077,5.002226426185075,5.0823033492619984,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 21:00:00,4.678447431400003,19.999999999999993,12.0,4.924681506736845,36.15384615384615,45.0,0.53121058039047,52.99196260152405,36.15384615384615,36.15384615384615,61.8381164476779,0.0,36.15384615384615,45.0,0.4924681506736845,1.2346153846153851,0.048,1.1111538461538466,4.924681506736845,5.000143045198384,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 22:00:00,4.786708248637143,20.000000000000004,11.0,5.038640261723308,37.69230769230769,45.0,0.4814779724257837,54.02150388345518,37.69230769230769,37.69230769230769,61.32919619114749,0.0,37.69230769230769,45.0,0.5038640261723308,1.2807692307692304,0.048,1.1526923076923075,5.038640261723308,5.118717184800231,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 23:00:00,0.0,18.465751849715907,10.0,0.0,39.230769230769226,45.0,0.0,-8.068496300568185,39.230769230769226,39.230769230769226,18.465751849715907,0.0,39.230769230769226,45.0,0.0,1.4189779659401225,0.048,1.2770801693461102,0.0,0.0938977965940122,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,18.020874871717062,11.2,0.0,37.38461538461539,45.0,0.0,-8.958250256565876,37.38461538461539,37.38461538461539,18.020874871717062,0.0,37.38461538461539,45.0,0.0,1.390285969235438,0.048,1.251257372311894,0.0,0.09102859692354381,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.84248813901344,10.0,0.0,39.230769230769226,45.0,0.0,-9.31502372197312,39.230769230769226,39.230769230769226,17.84248813901344,0.0,39.230769230769226,45.0,0.0,1.4563737885822705,0.048,1.3107364097240435,0.0,0.09763737885822699,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.73998509685429,10.0,0.0,39.230769230769226,45.0,0.0,-9.520029806291419,39.230769230769226,39.230769230769226,17.73998509685429,0.0,39.230769230769226,45.0,0.0,1.4625239711118192,0.048,1.3162715740006374,0.0,0.09825239711118172,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.667416784676377,10.8,0.0,38.0,45.0,0.0,-9.665166430647247,38.0,38.0,17.667416784676377,0.0,38.0,45.0,0.0,1.4299549929194175,0.048,1.2869594936274757,0.0,0.09499549929194173,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.59067990822483,10.0,0.0,39.230769230769226,45.0,0.0,-9.818640183550343,39.230769230769226,39.230769230769226,17.59067990822483,0.0,39.230769230769226,45.0,0.0,1.471482282429587,0.048,1.3243340541866282,0.0,0.09914822824295877,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,7.531824215597032,20.0,9.0,7.928236016417928,40.769230769230774,53.64567989112912,0.41791319819786826,70.0,40.769230769230774,40.769230769230774,82.87644912189835,0.0,40.769230769230774,53.64567989112912,0.7928236016417929,1.632447319810797,0.048,1.4692025878297172,7.928236016417928,8.04348074839901,0.0,24.0,0.0,40.769230769230774,53.64567989112912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 06:00:00,5.852530563306422,20.0,10.4,6.16055848769097,38.61538461538461,45.0,0.28111390212727116,63.89207983775843,38.61538461538461,38.61538461538461,70.27669522237382,0.0,38.61538461538461,45.0,0.616055848769097,1.3084615384615383,0.048,1.1776153846153845,6.16055848769097,6.243404641537124,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 07:00:00,5.969785484015222,20.000000000000004,9.0,6.283984720016023,40.769230769230774,45.0,0.2715215672813589,64.95137351758459,40.769230769230774,40.769230769230774,69.18214274835381,0.0,40.769230769230774,45.0,0.6283984720016023,1.373076923076923,0.048,1.2357692307692307,6.283984720016023,6.373292412323716,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 08:00:00,5.991791954207433,20.0,9.0,6.307149425481509,40.769230769230774,45.07482245846923,0.2718598890293756,65.07482245846921,40.769230769230774,40.769230769230774,69.38041414770767,0.0,40.769230769230774,45.07482245846923,0.6307149425481509,1.375321596831,0.048,1.2377894371479001,6.307149425481509,6.396681585164608,0.0,24.0,0.0,40.769230769230774,45.07482245846923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 09:00:00,5.88439748682674,19.999999999999996,10.6,6.194102617712358,38.30769230769231,45.0,0.2783951202486433,64.18044982681391,38.30769230769231,38.30769230769231,70.8727575191216,0.0,38.30769230769231,45.0,0.6194102617712358,1.2992307692307694,0.048,1.1693076923076924,6.194102617712358,6.276025694635434,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 10:00:00,5.785369737920404,20.000000000000007,10.0,6.089862882021478,39.230769230769226,45.0,0.287143363252417,63.2831382044903,39.230769230769226,39.230769230769226,69.05236897372107,0.0,39.230769230769226,45.0,0.6089862882021478,1.3269230769230764,0.048,1.1942307692307688,6.089862882021478,6.174555189713786,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 11:00:00,5.491262831227012,20.0,11.0,5.780276664449486,37.69230769230769,45.0,0.3194856300938494,60.5969366229763,37.69230769230769,37.69230769230769,67.90462893066861,0.0,37.69230769230769,45.0,0.5780276664449486,1.2807692307692307,0.048,1.1526923076923077,5.780276664449486,5.86035358752641,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 12:00:00,4.97997257410679,20.0,14.0,5.242076393796621,33.07692307692308,45.0,0.41664714352253307,55.84618350135936,33.07692307692308,33.07692307692308,67.76926042443628,0.0,33.07692307692308,45.0,0.5242076393796621,1.1423076923076925,0.048,1.028076923076923,5.242076393796621,5.308307163027391,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 13:00:00,4.917209943614628,20.0,12.0,5.176010466962766,36.15384615384615,45.0,0.4350937405286723,55.25544054791328,36.15384615384615,36.15384615384615,64.10159439406712,0.0,36.15384615384615,45.0,0.5176010466962766,1.2346153846153847,0.048,1.1111538461538462,5.176010466962766,5.251472005424304,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 14:00:00,4.652760710877677,20.0,13.0,4.89764285355545,34.61538461538461,45.0,0.5450070519015752,52.74688307886325,34.61538461538461,34.61538461538461,63.131498463478636,0.0,34.61538461538461,45.0,0.48976428535554495,1.1884615384615382,0.048,1.0696153846153844,4.89764285355545,4.968489007401604,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 15:00:00,4.5495950800277045,20.0,13.2,4.789047452660742,34.30769230769231,45.0,0.6107774119170303,51.759400565207955,34.30769230769231,34.30769230769231,62.45170825751565,0.0,34.30769230769231,45.0,0.4789047452660742,1.1792307692307693,0.048,1.0613076923076923,4.789047452660742,4.858970529583819,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 16:00:00,4.511771300817869,20.000000000000004,12.0,4.749232948229335,36.15384615384615,45.0,0.6401067661333941,51.396067892566634,36.15384615384615,36.15384615384615,60.24222173872048,0.0,36.15384615384615,45.0,0.4749232948229335,1.2346153846153844,0.048,1.111153846153846,4.749232948229335,4.824694486690873,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 17:00:00,4.446889289438425,20.0,12.0,4.680936094145711,36.15384615384615,45.0,0.6992148334527506,50.77117295467845,36.15384615384615,36.15384615384615,59.617326800832295,0.0,36.15384615384615,45.0,0.46809360941457107,1.2346153846153847,0.048,1.1111538461538462,4.680936094145711,4.756397632607249,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 18:00:00,4.516018756314845,19.999999999999993,12.0,4.753703954015626,36.15384615384615,45.0,0.6366447138766308,51.43690359896334,36.15384615384615,36.15384615384615,60.28305744511719,0.0,36.15384615384615,45.0,0.4753703954015626,1.2346153846153851,0.048,1.1111538461538466,4.753703954015626,4.829165492477165,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 19:00:00,4.751490115767373,20.0,9.0,5.0015685429130246,40.769230769230774,45.0,0.4963286659678136,53.687181126935386,40.769230769230774,40.769230769230774,57.91795035770461,0.0,40.769230769230774,45.0,0.5001568542913024,1.3730769230769233,0.048,1.235769230769231,5.0015685429130246,5.090876235220717,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 20:00:00,4.941914383842189,19.999999999999993,8.0,5.202015140886514,42.30769230769231,45.0,0.4275764330530883,55.488173492368944,42.30769230769231,42.30769230769231,58.18048118467664,0.0,42.30769230769231,45.0,0.5202015140886515,1.4192307692307695,0.048,1.2773076923076925,5.202015140886514,5.295938217809591,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 21:00:00,4.841435293598989,20.000000000000007,9.8,5.09624767747262,39.53846153846153,45.0,0.46052025575746736,54.53989951237281,39.53846153846153,39.53846153846153,60.00143797391128,0.0,39.53846153846153,45.0,0.5096247677472621,1.3361538461538456,0.048,1.202538461538461,5.09624767747262,5.181863062088004,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 22:00:00,4.970039782058932,20.000000000000004,9.0,5.231620823219929,40.769230769230774,45.0,0.4194270075559353,55.75280768716402,40.769230769230774,40.769230769230774,59.98357691793325,0.0,40.769230769230774,45.0,0.5231620823219929,1.373076923076923,0.048,1.2357692307692307,5.231620823219929,5.320928515527621,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 23:00:00,0.0,18.451578511575782,9.0,0.0,40.769230769230774,45.0,0.0,-8.096842976848436,40.769230769230774,40.769230769230774,18.451578511575782,0.0,40.769230769230774,45.0,0.0,1.4659822123823762,0.048,1.3193839911441387,0.0,0.09859822123823747,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.978155426412194,8.6,0.0,41.38461538461539,45.0,0.0,-9.043689147175613,41.38461538461539,41.38461538461539,17.978155426412194,0.0,41.38461538461539,45.0,0.0,1.51284913595373,0.048,1.3615642223583568,0.0,0.10328491359537306,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.78283322686167,8.0,0.0,42.30769230769231,45.0,0.0,-9.434333546276662,42.30769230769231,42.30769230769231,17.78283322686167,0.0,42.30769230769231,45.0,0.0,1.5522607756190692,0.048,1.3970346980571622,0.0,0.10722607756190694,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.646164841312533,8.0,0.0,42.30769230769231,45.0,0.0,-9.707670317374934,42.30769230769231,42.30769230769231,17.646164841312533,0.0,42.30769230769231,45.0,0.0,1.560460878752017,0.048,1.4044147908768152,0.0,0.10804608787520187,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.57054040400672,10.4,0.0,38.61538461538461,45.0,0.0,-9.858919191986558,38.61538461538461,38.61538461538461,17.57054040400672,0.0,38.61538461538461,45.0,0.0,1.4542291142211352,0.048,1.3088062027990217,0.0,0.09742291142211346,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.484187344977286,9.0,0.0,40.769230769230774,45.0,0.0,-10.031625310045428,40.769230769230774,40.769230769230774,17.484187344977286,0.0,40.769230769230774,45.0,0.0,1.524025682378286,0.048,1.3716231141404576,0.0,0.10440256823782845,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,6.8807369992825915,20.0,6.0,7.242881051876412,45.38461538461539,49.013014271295575,0.3121931487877764,69.01301427129557,45.38461538461539,45.38461538461539,72.64141315797576,0.0,45.38461538461539,49.013014271295575,0.7242881051876412,1.631928889677329,0.048,1.4687360007095962,7.242881051876412,7.358073940844145,0.0,24.0,0.0,45.38461538461539,49.013014271295575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 06:00:00,5.146334596773979,20.0,8.0,5.417194312393662,42.30769230769231,45.0,0.37649690610819675,57.40380736501733,42.30769230769231,42.30769230769231,60.09611505732502,0.0,42.30769230769231,45.0,0.5417194312393663,1.4192307692307693,0.048,1.2773076923076925,5.417194312393662,5.511117389316739,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 07:00:00,6.449769425082197,20.0,6.0,6.789230973770733,45.38461538461539,47.11942351020727,0.2926392661108075,67.11942351020727,45.38461538461539,45.38461538461539,68.85423163579915,0.0,45.38461538461539,47.11942351020727,0.6789230973770733,1.5751211668446796,0.048,1.4176090501602117,6.789230973770733,6.898743090455201,0.0,24.0,0.0,45.38461538461539,47.11942351020727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 08:00:00,6.402096539297582,20.0,7.0,6.739048988734297,43.84615384615385,46.908193080611824,0.29047624951440937,66.90819308061182,43.84615384615385,43.84615384615385,69.97023231506981,0.0,43.84615384615385,46.908193080611824,0.6739048988734296,1.5226304078029698,0.048,1.3703673670226728,6.739048988734297,6.8433120295145935,0.0,24.0,0.0,43.84615384615385,46.908193080611824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 09:00:00,6.374625344884158,20.000000000000007,7.8,6.710131941983324,42.61538461538461,46.78630812440517,0.2892298250854881,66.78630812440517,42.61538461538461,42.61538461538461,70.95723163342572,0.0,42.61538461538461,46.78630812440517,0.6710131941983324,1.482050782193693,0.048,1.333845703974324,6.710131941983324,6.810337020202692,0.0,24.0,0.0,42.61538461538461,46.78630812440517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 10:00:00,6.301357520564741,19.999999999999996,8.0,6.633007916383938,42.30769230769231,46.46063659895995,0.2859055136372387,66.46063659895995,42.30769230769231,42.30769230769231,70.6135808902276,0.0,42.30769230769231,46.46063659895995,0.6633007916383937,1.463049867199568,0.048,1.3167448804796111,6.633007916383938,6.731312903103895,0.0,24.0,0.0,42.30769230769231,46.46063659895995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 11:00:00,6.0989302848402005,19.999999999999993,9.0,6.4199266156212635,40.769230769230774,45.55627097104495,0.27672097481126157,65.55627097104494,40.769230769230774,40.769230769230774,70.34331117285912,0.0,40.769230769230774,45.55627097104495,0.6419926615621263,1.3897650522082723,0.048,1.2507885469874451,6.4199266156212635,6.510903120842091,0.0,24.0,0.0,40.769230769230774,45.55627097104495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 12:00:00,5.773605279555427,20.000000000000007,11.0,6.077479241637291,37.69230769230769,45.0,0.28824377202564516,63.17630336285161,37.69230769230769,37.69230769230769,70.48399567054392,0.0,37.69230769230769,45.0,0.6077479241637291,1.2807692307692304,0.048,1.1526923076923075,6.077479241637291,6.157556164714214,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 13:00:00,5.486931930147319,19.999999999999993,11.9,5.775717821207705,36.30769230769231,45.0,0.3200503593372669,60.55713637553244,36.30769230769231,36.30769230769231,69.24944406784013,0.0,36.30769230769231,45.0,0.5775717821207704,1.2392307692307696,0.048,1.1153076923076926,5.775717821207705,5.851640898130782,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 14:00:00,5.190513563565967,20.0,12.7,5.463698487964177,35.07692307692308,45.0,0.36753078109896126,57.81548415981288,35.07692307692308,35.07692307692308,67.7385610828898,0.0,35.07692307692308,45.0,0.5463698487964177,1.2023076923076923,0.048,1.0820769230769232,5.463698487964177,5.535929257194946,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 15:00:00,4.9081700513273825,20.0,13.6,5.166494790870929,33.69230769230769,45.0,0.4379333692988751,55.170211114185946,33.69230769230769,33.69230769230769,66.47790342187825,0.0,33.69230769230769,45.0,0.5166494790870929,1.1607692307692308,0.048,1.0446923076923078,5.166494790870929,5.234571713947852,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 16:00:00,4.914563585450499,20.0,12.0,5.1732248267899985,36.15384615384615,45.0,0.4359199621584039,55.23049404009265,36.15384615384615,36.15384615384615,64.07664788624649,0.0,36.15384615384615,45.0,0.5173224826789998,1.2346153846153847,0.048,1.1111538461538462,5.1732248267899985,5.248686365251537,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 17:00:00,4.835955868501152,20.0,12.0,5.09047986158016,36.15384615384615,45.0,0.46251245162701127,54.48805744109501,36.15384615384615,36.15384615384615,63.334211287248856,0.0,36.15384615384615,45.0,0.509047986158016,1.2346153846153847,0.048,1.1111538461538462,5.09047986158016,5.1659414000416986,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 18:00:00,4.9547469080234725,20.0,12.6,5.21552306107734,35.23076923076923,45.0,0.4238060179869251,55.6089587666803,35.23076923076923,35.23076923076923,65.37818953591108,0.0,35.23076923076923,45.0,0.521552306107734,1.2069230769230768,0.048,1.086230769230769,5.21552306107734,5.288215368769647,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 19:00:00,4.9426139027057125,20.0,11.0,5.202751476532329,37.69230769230769,45.0,0.42736859002779515,55.49475953046952,37.69230769230769,37.69230769230769,62.80245183816183,0.0,37.69230769230769,45.0,0.5202751476532329,1.2807692307692307,0.048,1.1526923076923077,5.202751476532329,5.282828399609253,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 20:00:00,4.9751329452953215,20.0,10.8,5.236982047679286,38.0,45.0,0.41799538523630353,55.80069267684141,38.0,38.0,62.80069267684141,0.0,38.0,45.0,0.5236982047679286,1.29,0.048,1.161,5.236982047679286,5.317982047679285,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 21:00:00,4.160417200847863,20.0,10.3,4.379386527208276,38.76923076923077,45.0,1.2641936012380852,47.986356843930565,38.76923076923077,38.76923076923077,54.2171260746998,0.0,38.76923076923077,45.0,0.43793865272082766,1.3130769230769233,0.048,1.181769230769231,4.379386527208276,4.462694219515969,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 22:00:00,4.191274734658695,20.0,9.8,4.411868141745995,39.53846153846153,45.0,1.1565899257089713,48.28840371199158,39.53846153846153,39.53846153846153,53.749942173530044,0.0,39.53846153846153,45.0,0.4411868141745995,1.336153846153846,0.048,1.2025384615384613,4.411868141745995,4.497483526361379,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 23:00:00,0.0,18.37899256733398,9.4,0.0,40.15384615384615,45.0,0.0,-8.242014865332038,40.15384615384615,40.15384615384615,18.37899256733398,0.0,40.15384615384615,45.0,0.0,1.4518758305753459,0.048,1.3066882475178112,0.0,0.09718758305753461,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.89588761404424,9.3,0.0,40.30769230769231,45.0,0.0,-9.208224771911517,40.30769230769231,40.30769230769231,17.89588761404424,0.0,40.30769230769231,45.0,0.0,1.4854775123881148,0.048,1.3369297611493034,0.0,0.10054775123881132,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.713476151732777,9.4,0.0,40.15384615384615,45.0,0.0,-9.573047696534445,40.15384615384615,40.15384615384615,17.713476151732777,0.0,40.15384615384615,45.0,0.0,1.4918068155114181,0.048,1.3426261339602763,0.0,0.1011806815511418,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.59553379443331,9.7,0.0,39.69230769230769,45.0,0.0,-9.808932411133377,39.69230769230769,39.69230769230769,17.59553379443331,0.0,39.69230769230769,45.0,0.0,1.485037203103232,0.048,1.3365334827929087,0.0,0.10050372031032317,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.51502753143518,10.1,0.0,39.07692307692308,45.0,0.0,-9.96994493712964,39.07692307692308,39.07692307692308,17.51502753143518,0.0,39.07692307692308,45.0,0.0,1.4714060404215816,0.048,1.3242654363794235,0.0,0.09914060404215808,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.445938165036175,10.3,0.0,38.76923076923077,45.0,0.0,-10.10812366992765,38.76923076923077,38.76923076923077,17.445938165036175,0.0,38.76923076923077,45.0,0.0,1.4663206331747527,0.048,1.3196885698572773,0.0,0.09863206331747532,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,6.847489110130511,20.0,10.4,7.207883273821591,38.61538461538461,48.86792415638321,0.3106846238716203,68.86792415638321,38.61538461538461,38.61538461538461,79.12046369738181,0.0,38.61538461538461,48.86792415638321,0.7207883273821591,1.4244992631530347,0.048,1.282049336837731,7.207883273821591,7.3023332001368955,0.0,24.0,0.0,38.61538461538461,48.86792415638321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 06:00:00,5.072861354016939,20.0,10.2,5.339854056859936,38.92307692307692,45.0,0.39286401786262737,56.7173430334868,38.92307692307692,38.92307692307692,62.79426611040988,0.0,38.92307692307692,45.0,0.5339854056859936,1.3176923076923077,0.048,1.185923076923077,5.339854056859936,5.423623287629168,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 07:00:00,5.961511907889832,20.000000000000007,10.1,6.2752756925156135,39.07692307692308,45.0,0.27216271247002216,64.8767875859493,39.07692307692308,39.07692307692308,70.79986450902622,0.0,39.07692307692308,45.0,0.6275275692515614,1.322307692307692,0.048,1.1900769230769228,6.2752756925156135,6.359506461746383,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 08:00:00,5.959499771856246,20.0,10.0,6.273157654585522,39.230769230769226,45.0,0.272319416728449,64.85864465627782,39.230769230769226,39.230769230769226,70.62787542550859,0.0,39.230769230769226,45.0,0.6273157654585522,1.3269230769230766,0.048,1.194230769230769,6.273157654585522,6.35784996227783,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 09:00:00,5.733249662223599,20.0,11.4,6.034999644445894,37.07692307692308,45.0,0.29212509583750795,62.80944524971002,37.07692307692308,37.07692307692308,70.73252217278694,0.0,37.07692307692308,45.0,0.6034999644445894,1.2623076923076924,0.048,1.1360769230769232,6.034999644445894,6.113230413676663,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 10:00:00,5.5296304517536985,20.0,11.0,5.820663633424946,37.69230769230769,45.0,0.31461197888812986,60.94921304275802,37.69230769230769,37.69230769230769,68.25690535045032,0.0,37.69230769230769,45.0,0.5820663633424946,1.2807692307692307,0.048,1.1526923076923077,5.820663633424946,5.900740556501869,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 11:00:00,5.2084463763340825,20.000000000000007,12.0,5.482575132983245,36.15384615384615,45.0,0.36406004489411087,57.98235810149424,36.15384615384615,36.15384615384615,66.82851194764808,0.0,36.15384615384615,45.0,0.5482575132983245,1.2346153846153842,0.048,1.111153846153846,5.482575132983245,5.558036671444784,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 12:00:00,4.691368091451555,19.999999999999996,14.6,4.9382822015279535,32.15384615384615,45.0,0.5245934187375911,53.11512244882525,32.15384615384615,32.15384615384615,65.96127629497909,0.0,32.15384615384615,45.0,0.49382822015279537,1.114615384615385,0.048,1.0031538461538465,4.9382822015279535,5.001743739989491,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 13:00:00,4.56842399622465,20.0,13.0,4.808867364447,34.61538461538461,45.0,0.5973443031379342,51.94000979401855,34.61538461538461,34.61538461538461,62.32462517863394,0.0,34.61538461538461,45.0,0.4808867364447,1.1884615384615382,0.048,1.0696153846153844,4.808867364447,4.879713518293154,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 14:00:00,4.333343828826862,20.000000000000004,13.0,4.561414556659855,34.61538461538461,45.0,0.8415750788598434,49.67249331275639,34.61538461538461,34.61538461538461,60.057108697371774,0.0,34.61538461538461,45.0,0.4561414556659855,1.188461538461538,0.048,1.0696153846153842,4.561414556659855,4.632260710506008,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 15:00:00,3.9571736248442755,20.0,15.0,4.165445920888711,31.53846153846154,45.0,3.650153423363266,45.98376732138286,31.53846153846154,31.53846153846154,59.44530578292132,0.0,31.53846153846154,45.0,0.4165445920888711,1.0961538461538465,0.048,0.9865384615384619,4.165445920888711,4.227061305504096,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 16:00:00,3.8155284072641247,20.0,15.0,4.016345691856973,31.53846153846154,45.0,0.0,44.57408208532479,31.53846153846154,31.53846153846154,58.03562054686325,0.0,31.53846153846154,45.0,0.4016345691856973,1.0961538461538465,0.048,0.9865384615384619,4.016345691856973,4.0779610764723575,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 17:00:00,3.7227869436040235,20.000000000000004,15.0,3.9187230985305512,31.53846153846154,45.0,0.0,43.64456116426871,31.53846153846154,31.53846153846154,57.10609962580717,0.0,31.53846153846154,45.0,0.3918723098530551,1.0961538461538463,0.048,0.9865384615384616,3.9187230985305512,3.980338483145936,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 18:00:00,3.696373320269172,20.0,16.2,3.890919284493865,30.0,45.0,0.0,43.37885160962546,30.0,30.0,58.37885160962546,0.0,30.0,45.0,0.3890919284493865,1.05,0.048,0.945,3.890919284493865,3.947919284493865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
