timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-01 19:00:00,3.9957798310119164,20.0,12.0,4.206084032644123,36.15384615384615,45.0,2.6545107413200317,46.36595209597721,36.15384615384615,36.15384615384615,55.21210594213105,0.0,36.15384615384615,45.0,0.4206084032644123,1.2346153846153847,0.048,1.1111538461538462,4.206084032644123,4.281545571105661,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 20:00:00,4.139072720795793,19.999999999999993,11.0,4.356918653469256,37.69230769230769,45.0,1.3524648041783878,47.777125397152744,37.69230769230769,37.69230769230769,55.08481770484505,0.0,37.69230769230769,45.0,0.4356918653469256,1.280769230769231,0.048,1.1526923076923081,4.356918653469256,4.436995576546178,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 21:00:00,3.3369945063955475,20.000000000000007,12.6,3.5126257962058394,35.23076923076923,45.0,0.0,39.718380448932265,35.23076923076923,35.23076923076923,49.48761121816303,0.0,35.23076923076923,45.0,0.35126257962058394,1.2069230769230765,0.048,1.0862307692307689,3.5126257962058394,3.5853181038981474,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 22:00:00,3.4024216358065673,20.0,11.0,3.581496458743755,37.69230769230769,45.0,0.0,40.391309544483136,37.69230769230769,37.69230769230769,47.69900185217544,0.0,37.69230769230769,45.0,0.3581496458743755,1.2807692307692307,0.048,1.1526923076923077,3.581496458743755,3.6615733818206784,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 23:00:00,0.0,18.66689150364682,10.0,0.0,39.230769230769226,45.0,0.0,-7.66621699270636,39.230769230769226,39.230769230769226,18.66689150364682,0.0,39.230769230769226,45.0,0.0,1.4069095867042676,0.048,1.2662186280338408,0.0,0.09269095867042676,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.26079141478256,10.4,0.0,38.61538461538461,45.0,0.0,-8.47841717043488,38.61538461538461,38.61538461538461,18.26079141478256,0.0,38.61538461538461,45.0,0.0,1.4128140535745848,0.048,1.2715326482171263,0.0,0.09328140535745844,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,18.09294974834485,10.0,0.0,39.230769230769226,45.0,0.0,-8.8141005033103,39.230769230769226,39.230769230769226,18.09294974834485,0.0,39.230769230769226,45.0,0.0,1.441346092022386,0.048,1.2972114828201473,0.0,0.0961346092022386,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.9898711760421,10.0,0.0,39.230769230769226,45.0,0.0,-9.020257647915798,39.230769230769226,39.230769230769226,17.9898711760421,0.0,39.230769230769226,45.0,0.0,1.4475308063605508,0.048,1.3027777257244957,0.0,0.09675308063605503,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.909570864170483,10.4,0.0,38.61538461538461,45.0,0.0,-9.180858271659034,38.61538461538461,38.61538461538461,17.909570864170483,0.0,38.61538461538461,45.0,0.0,1.4338872866113095,0.048,1.2904985579501786,0.0,0.0953887286611308,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.833542036983452,10.3,0.0,38.76923076923077,45.0,0.0,-9.332915926033095,38.76923076923077,38.76923076923077,17.833542036983452,0.0,38.76923076923077,45.0,0.0,1.443064400857916,0.048,1.2987579607721245,0.0,0.09630644008579159,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,6.772654810318742,20.0,10.1,7.129110326651308,39.07692307692308,48.54075894753912,0.3072892382177288,68.54075894753912,39.07692307692308,39.07692307692308,78.00459481815516,0.0,39.07692307692308,48.54075894753912,0.7129110326651308,1.428530460733866,0.048,1.2856774146604795,7.129110326651308,7.223963372724693,0.0,24.0,0.0,39.07692307692308,48.54075894753912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 06:00:00,5.421721590695378,19.999999999999993,10.0,5.707075358626714,39.230769230769226,45.0,0.3289361391615214,59.95698393943998,39.230769230769226,39.230769230769226,65.72621470867075,0.0,39.230769230769226,45.0,0.5707075358626714,1.326923076923077,0.048,1.1942307692307694,5.707075358626714,5.791767666319021,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 07:00:00,5.521971303316297,19.999999999999993,9.0,5.812601371911891,40.769230769230774,45.0,0.31556670982905516,60.87893493062879,40.769230769230774,40.769230769230774,65.10970416139801,0.0,40.769230769230774,45.0,0.5812601371911892,1.3730769230769235,0.048,1.2357692307692312,5.812601371911891,5.901909064219584,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 08:00:00,5.56274372953923,20.000000000000004,9.0,5.855519715304453,40.769230769230774,45.0,0.31058427128569804,61.25279284956105,40.769230769230774,40.769230769230774,65.48356208033027,0.0,40.769230769230774,45.0,0.5855519715304454,1.373076923076923,0.048,1.2357692307692307,5.855519715304453,5.944827407612145,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 09:00:00,5.52931445106327,20.000000000000007,10.0,5.820331001119231,39.230769230769226,45.0,0.31465119391300456,60.94631395706715,39.230769230769226,39.230769230769226,66.71554472629792,0.0,39.230769230769226,45.0,0.5820331001119231,1.3269230769230764,0.048,1.1942307692307688,5.820331001119231,5.905023308811539,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 10:00:00,5.6095234708344615,20.0,8.0,5.904761548246801,42.30769230769231,45.0,0.30515706857564184,61.68095614918167,42.30769230769231,42.30769230769231,64.37326384148936,0.0,42.30769230769231,45.0,0.5904761548246802,1.4192307692307693,0.048,1.2773076923076925,5.904761548246801,5.998684625169878,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 11:00:00,5.334256415832666,19.999999999999993,10.0,5.615006753508069,39.230769230769226,45.0,0.34210120359367113,59.14938916472896,39.230769230769226,39.230769230769226,64.91861993395973,0.0,39.230769230769226,45.0,0.5615006753508069,1.326923076923077,0.048,1.1942307692307694,5.615006753508069,5.699699061200377,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 12:00:00,5.308858673254734,20.0,9.6,5.588272287636562,39.84615384615385,45.0,0.34622451424482925,58.91431256836103,39.84615384615385,39.84615384615385,64.06815872220719,0.0,39.84615384615385,45.0,0.5588272287636562,1.3453846153846152,0.048,1.2108461538461537,5.588272287636562,5.674810749175023,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 13:00:00,5.19587177674131,20.0,9.0,5.469338712359273,40.769230769230774,45.0,0.36648391814960496,57.86535897573066,40.769230769230774,40.769230769230774,62.096128206499884,0.0,40.769230769230774,45.0,0.5469338712359273,1.3730769230769233,0.048,1.235769230769231,5.469338712359273,5.558646404666966,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 14:00:00,4.826690996656119,20.0,11.0,5.080727364901177,37.69230769230769,45.0,0.46593246755346285,54.40036955684555,37.69230769230769,37.69230769230769,61.708061864537854,0.0,37.69230769230769,45.0,0.5080727364901177,1.2807692307692307,0.048,1.1526923076923077,5.080727364901177,5.160804287978101,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 15:00:00,4.519664980363838,20.0,12.6,4.7575420845935135,35.23076923076923,45.0,0.6337082607424805,51.47195190175519,35.23076923076923,35.23076923076923,61.24118267098596,0.0,35.23076923076923,45.0,0.47575420845935135,1.2069230769230768,0.048,1.086230769230769,4.7575420845935135,4.830234392285821,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 16:00:00,4.345059574721016,20.000000000000007,12.8,4.573746920758964,34.92307692307692,45.0,0.8238095810285483,49.78616098588408,34.92307692307692,34.92307692307692,59.86308406280716,0.0,34.92307692307692,45.0,0.4573746920758964,1.1976923076923072,0.048,1.0779230769230765,4.573746920758964,4.645516151528195,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 17:00:00,4.359386065214681,20.0,12.0,4.588827437068086,36.15384615384615,45.0,0.8032153558291832,49.925062367024395,36.15384615384615,36.15384615384615,58.77121621317824,0.0,36.15384615384615,45.0,0.4588827437068086,1.2346153846153847,0.048,1.1111538461538462,4.588827437068086,4.664288975529624,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 18:00:00,4.392665786821876,20.0,12.8,4.623858722970396,34.92307692307692,45.0,0.7596424263202461,50.24731764300975,34.92307692307692,34.92307692307692,60.32424071993283,0.0,34.92307692307692,45.0,0.4623858722970396,1.1976923076923076,0.048,1.077923076923077,4.623858722970396,4.695627953739627,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 19:00:00,4.445622818921487,20.0,11.0,4.679602967285776,37.69230769230769,45.0,0.7004987713970114,50.75895441043264,37.69230769230769,37.69230769230769,58.06664671812494,0.0,37.69230769230769,45.0,0.4679602967285776,1.2807692307692307,0.048,1.1526923076923077,4.679602967285776,4.759679890362699,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 20:00:00,4.470824799731248,20.0,11.0,4.706131368138156,37.69230769230769,45.0,0.6759491566359821,51.00194520592311,37.69230769230769,37.69230769230769,58.309637513615414,0.0,37.69230769230769,45.0,0.47061313681381556,1.2807692307692307,0.048,1.1526923076923077,4.706131368138156,4.786208291215079,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 21:00:00,4.598037658882046,19.999999999999993,10.2,4.84003964092847,38.92307692307692,45.0,0.5776037337473151,52.22372055881303,38.92307692307692,38.92307692307692,58.30064363573611,0.0,38.92307692307692,45.0,0.484003964092847,1.3176923076923082,0.048,1.1859230769230775,4.84003964092847,4.923808871697701,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 22:00:00,4.65845134668276,20.0,10.0,4.903632996508168,39.230769230769226,45.0,0.5418739669092075,52.80120486076848,39.230769230769226,39.230769230769226,58.57043562999925,0.0,39.230769230769226,45.0,0.4903632996508168,1.3269230769230766,0.048,1.194230769230769,4.903632996508168,4.988325304200476,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 23:00:00,0.0,18.54285346419146,10.0,0.0,39.230769230769226,45.0,0.0,-7.914293071617081,39.230769230769226,39.230769230769226,18.54285346419146,0.0,39.230769230769226,45.0,0.0,1.414351869071589,0.048,1.2729166821644302,0.0,0.0934351869071588,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,18.109113288675267,10.4,0.0,38.61538461538461,45.0,0.0,-8.781773422649465,38.61538461538461,38.61538461538461,18.109113288675267,0.0,38.61538461538461,45.0,0.0,1.4219147411410225,0.048,1.27972326702692,0.0,0.09419147411410234,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.926755449658135,9.0,0.0,40.769230769230774,45.0,0.0,-9.14648910068373,40.769230769230774,40.769230769230774,17.926755449658135,0.0,40.769230769230774,45.0,0.0,1.4974715960974352,0.048,1.3477244364876915,0.0,0.10174715960974368,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.817172994357676,9.0,0.0,40.769230769230774,45.0,0.0,-9.365654011284647,40.769230769230774,40.769230769230774,17.817172994357676,0.0,40.769230769230774,45.0,0.0,1.5040465434154626,0.048,1.3536418890739161,0.0,0.10240465434154644,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.73678744552883,9.8,0.0,39.53846153846153,45.0,0.0,-9.526425108942341,39.53846153846153,39.53846153846153,17.73678744552883,0.0,39.53846153846153,45.0,0.0,1.4719465994221161,0.048,1.3247519394799046,0.0,0.09919465994221155,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.64511142414684,8.4,0.0,41.69230769230769,45.0,0.0,-9.70977715170632,41.69230769230769,41.69230769230769,17.64511142414684,0.0,41.69230769230769,45.0,0.0,1.5420625453204204,0.048,1.3878562907883785,0.0,0.10620625453204191,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,7.583148144246703,20.0,7.0,7.9822612044702135,43.84615384615385,54.08378591855843,0.43234274330662914,70.0,43.84615384615385,43.84615384615385,80.23763207240458,0.0,43.84615384615385,54.08378591855843,0.7982261204470213,1.7378981929413686,0.048,1.5641083736472317,7.9822612044702135,8.10805102376435,0.0,24.0,0.0,43.84615384615385,54.08378591855843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 06:00:00,6.170151246603673,20.0,6.6,6.494896049056498,44.46153846153846,45.8752368582697,0.2799524159076075,65.87523685826972,44.46153846153846,44.46153846153846,67.28893525500095,0.0,44.46153846153846,45.8752368582697,0.6494896049056498,1.5101032595942452,0.048,1.3590929336348208,6.494896049056498,6.597906375015923,0.0,24.0,0.0,44.46153846153846,45.8752368582697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 07:00:00,6.267874324584575,20.0,6.0,6.597762446931132,45.38461538461539,46.31151503471652,0.28438631236772105,66.31151503471654,45.38461538461539,45.38461538461539,67.23841468481767,0.0,45.38461538461539,46.31151503471652,0.6597762446931131,1.5508839125799572,0.048,1.3957955213219615,6.597762446931132,6.704850838189127,0.0,24.0,0.0,45.38461538461539,46.31151503471652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 08:00:00,6.34002338189946,20.0,6.0,6.673708823052063,45.38461538461539,46.632612518309244,0.28765986306258917,66.63261251830923,45.38461538461539,45.38461538461539,67.88060965200309,0.0,45.38461538461539,46.632612518309244,0.6673708823052064,1.560516837087739,0.048,1.404465153378965,6.673708823052063,6.781760506760838,0.0,24.0,0.0,45.38461538461539,46.632612518309244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 09:00:00,6.5761869119049,20.000000000000004,5.4,6.922302012531474,46.30769230769231,47.67782344933694,0.29837508674704627,67.67782344933694,46.30769230769231,46.30769230769231,69.04795459098158,0.0,46.30769230769231,47.67782344933694,0.6922302012531474,1.6195654727108773,0.048,1.4576089254397895,6.922302012531474,7.036258559802562,0.0,24.0,0.0,46.30769230769231,47.67782344933694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 10:00:00,6.517158415980934,20.0,6.0,6.860166753664141,45.38461538461539,47.41739930019342,0.2956968428303509,67.41739930019342,45.38461538461539,45.38461538461539,69.45018321577146,0.0,45.38461538461539,47.41739930019342,0.6860166753664141,1.5840604405442644,0.048,1.425654396489838,6.860166753664141,6.970572797718567,0.0,24.0,0.0,45.38461538461539,47.41739930019342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 11:00:00,6.459079096604907,20.0,6.0,6.799030628005165,45.38461538461539,47.16063096066863,0.2930616650002229,67.16063096066861,45.38461538461539,45.38461538461539,68.93664653672185,0.0,45.38461538461539,47.16063096066863,0.6799030628005165,1.5763573903585204,0.048,1.4187216513226684,6.799030628005165,6.908666367041018,0.0,24.0,0.0,45.38461538461539,47.16063096066863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 12:00:00,6.188159060991698,20.000000000000007,8.0,6.513851643149155,42.30769230769231,45.95575069456824,0.2807694673771186,65.95575069456825,42.30769230769231,42.30769230769231,69.60380908144418,0.0,42.30769230769231,45.95575069456824,0.6513851643149156,1.447903290067816,0.048,1.3031129610610344,6.513851643149155,6.610641972155937,0.0,24.0,0.0,42.30769230769231,45.95575069456824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 13:00:00,6.009283454786758,20.0,8.0,6.325561531354483,42.30769230769231,45.15355900038769,0.2726535142825208,65.15355900038769,42.30769230769231,42.30769230769231,67.99942569308307,0.0,42.30769230769231,45.15355900038769,0.6325561531354482,1.4238375392423999,0.048,1.28145378531816,6.325561531354483,6.419945285278723,0.0,24.0,0.0,42.30769230769231,45.15355900038769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 14:00:00,5.615070257866474,20.0,10.0,5.910600271438394,39.230769230769226,45.0,0.30453296876275615,61.73166975085154,39.230769230769226,39.230769230769226,67.50090052008231,0.0,39.230769230769226,45.0,0.5910600271438394,1.3269230769230766,0.048,1.194230769230769,5.910600271438394,5.995292579130702,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 15:00:00,5.424744507618297,20.000000000000004,10.4,5.710257376440313,38.61538461538461,45.0,0.32850768953434917,59.98484153087193,38.61538461538461,38.61538461538461,66.36945691548732,0.0,38.61538461538461,45.0,0.5710257376440313,1.3084615384615381,0.048,1.1776153846153843,5.710257376440313,5.793103530286467,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 16:00:00,5.314277323398658,19.999999999999996,10.0,5.593976129893324,39.230769230769226,45.0,0.3453326120390003,58.964488285516055,39.230769230769226,39.230769230769226,64.73371905474683,0.0,39.230769230769226,45.0,0.5593976129893324,1.3269230769230769,0.048,1.1942307692307692,5.593976129893324,5.678668437585632,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 17:00:00,5.258873392939411,20.0,10.0,5.535656203094117,39.230769230769226,45.0,0.3547805660727755,58.45089859144525,39.230769230769226,39.230769230769226,64.22012936067603,0.0,39.230769230769226,45.0,0.5535656203094117,1.3269230769230766,0.048,1.194230769230769,5.535656203094117,5.620348510786425,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 18:00:00,5.346427582324942,20.000000000000004,10.4,5.627818507710465,38.61538461538461,45.0,0.340175582988592,59.26195153819563,38.61538461538461,38.61538461538461,65.64656692281102,0.0,38.61538461538461,45.0,0.5627818507710465,1.3084615384615381,0.048,1.1776153846153843,5.627818507710465,5.710664661556619,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 19:00:00,5.2483488515173065,20.000000000000004,10.0,5.52457773843927,39.230769230769226,45.0,0.35666120297577686,58.353196187754065,39.230769230769226,39.230769230769226,64.12242695698484,0.0,39.230769230769226,45.0,0.5524577738439269,1.3269230769230766,0.048,1.194230769230769,5.52457773843927,5.609270046131577,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 20:00:00,5.253159381522914,20.0,10.0,5.529641454234646,39.230769230769226,45.0,0.3557980541985961,58.39785935274551,39.230769230769226,39.230769230769226,64.16709012197629,0.0,39.230769230769226,45.0,0.5529641454234646,1.3269230769230766,0.048,1.194230769230769,5.529641454234646,5.614333761926954,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 21:00:00,5.490862279643962,20.0,8.0,5.77985503120417,42.30769230769231,45.0,0.3195377329330887,60.5932559258445,42.30769230769231,42.30769230769231,63.285563618152196,0.0,42.30769230769231,45.0,0.5779855031204171,1.4192307692307693,0.048,1.2773076923076925,5.77985503120417,5.873778108127247,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 22:00:00,5.641032976834322,20.0,7.0,5.937929449299286,43.84615384615385,45.0,0.3016640811156952,61.96889029260524,43.84615384615385,43.84615384615385,63.12273644645139,0.0,43.84615384615385,45.0,0.5937929449299286,1.4653846153846153,0.048,1.3188461538461538,5.937929449299286,6.036467910837748,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 23:00:00,0.0,18.25508156241367,7.0,0.0,43.84615384615385,45.0,0.0,-8.489836875172657,43.84615384615385,43.84615384615385,18.25508156241367,0.0,43.84615384615385,45.0,0.0,1.5700797216397948,0.048,1.4130717494758154,0.0,0.1090079721639794,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.72785031613748,7.0,0.0,43.84615384615385,45.0,0.0,-9.544299367725039,43.84615384615385,43.84615384615385,17.72785031613748,0.0,43.84615384615385,45.0,0.0,1.6017135964163662,0.048,1.4415422367747297,0.0,0.11217135964163649,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.508813530463147,6.0,0.0,45.38461538461539,45.0,0.0,-9.982372939073706,45.38461538461539,45.38461538461539,17.508813530463147,0.0,45.38461538461539,45.0,0.0,1.6610096497106728,0.048,1.4949086847396054,0.0,0.11810096497106737,0.2647090594179081,24.0,0.11810096497106737,45.38461538461539,45.0,0.2647090594179081,97.5,0.12112919484212038,0.0,0.001211291948421206,0.0,0.11810096497106737,0.12112919484212038,0.0
2009-03-04 02:00:00,0.0,17.37662769678336,6.1,0.0,45.230769230769226,45.0,0.0,-10.246744606433282,45.230769230769226,45.230769230769226,17.37662769678336,0.0,45.230769230769226,45.0,0.0,1.6643254151160751,0.048,1.4978928736044677,0.0,0.11843254151160743,0.4424204136927947,24.0,0.11843254151160743,45.230769230769226,45.0,0.4424204136927947,97.5,0.12146927334523838,0.0,0.0012146927334523829,0.0,0.11843254151160743,0.12146927334523838,0.0
2009-03-04 03:00:00,0.0,17.268985995602776,6.2,0.0,45.07692307692308,45.0,0.0,-10.462028008794448,45.07692307692308,45.07692307692308,17.268985995602776,0.0,45.07692307692308,45.0,0.0,1.6661685325715259,0.048,1.4995516793143733,0.0,0.11861685325715254,1.3293268037438943,24.0,0.11861685325715254,45.07692307692308,45.0,1.3293268037438943,97.5,0.12165831103297696,0.0,0.0012165831103297664,0.0,0.11861685325715254,0.12165831103297696,0.0
2009-03-04 04:00:00,0.0,17.16786103141095,6.1,0.0,45.230769230769226,45.0,0.0,-10.664277937178099,45.230769230769226,45.230769230769226,17.16786103141095,0.0,45.230769230769226,45.0,0.0,1.67685141503842,0.048,1.5091662735345779,0.0,0.11968514150384202,0.44709966653734934,24.0,0.11968514150384202,45.230769230769226,45.0,0.44709966653734934,97.5,0.12275399128599182,0.0,0.0012275399128599208,0.0,0.11968514150384202,0.12275399128599182,0.0
2009-03-04 05:00:00,8.923323689517497,20.0,6.0,9.39297230475526,45.38461538461539,65.29700743946378,1.7217526529468363,70.0,45.38461538461539,45.38461538461539,89.9123920548484,0.0,45.38461538461539,65.29700743946378,0.9392972304755259,2.1204486847223754,0.048,1.9084038162501378,9.39297230475526,9.557017173227496,0.0,24.0,0.0,45.38461538461539,65.29700743946378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 06:00:00,7.195677951673235,20.0,5.2,7.574397843866564,46.61538461538461,50.75898572222813,0.3393611802066712,70.0,46.61538461538461,46.61538461538461,74.14360110684352,0.0,46.61538461538461,50.75898572222813,0.7574397843866564,1.7212311101283824,0.048,1.5491079991155443,7.574397843866564,7.698520954879402,0.0,24.0,0.0,46.61538461538461,50.75898572222813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 07:00:00,7.3371641443772555,19.999999999999996,4.0,7.723330678291848,48.46153846153846,51.977726360289154,0.36943416914456817,70.0,48.46153846153846,48.46153846153846,73.5161878987507,0.0,48.46153846153846,51.977726360289154,0.7723330678291849,1.8131779446548284,0.048,1.6318601501893457,7.723330678291848,7.856648472757331,0.0,24.0,0.0,48.46153846153846,51.977726360289154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 08:00:00,7.401063180707584,19.999999999999993,4.0,7.790592821797457,48.46153846153846,52.52636136113151,0.3843520192591025,70.0,48.46153846153846,48.46153846153846,74.06482289959305,0.0,48.46153846153846,52.52636136113151,0.7790592821797457,1.8296369946800992,0.048,1.6466732952120893,7.790592821797457,7.925556521265467,0.0,24.0,0.0,48.46153846153846,52.52636136113151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 09:00:00,7.466858868396066,20.0,4.0,7.859851440416912,48.46153846153846,53.09013993407649,0.4006972248110889,70.0,48.46153846153846,48.46153846153846,74.62860147253804,0.0,48.46153846153846,53.09013993407649,0.7859851440416912,1.846550351868448,0.048,1.6618953166816033,7.859851440416912,7.996506475603757,0.0,24.0,0.0,48.46153846153846,53.09013993407649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 10:00:00,7.102006775867363,20.0,6.0,7.475796606176171,45.38461538461539,49.97453754460817,0.32223261233517964,69.97453754460818,45.38461538461539,45.38461538461539,74.56445970460096,0.0,45.38461538461539,49.97453754460817,0.7475796606176172,1.6607745878767066,0.048,1.494697129089036,7.475796606176171,7.593874064963843,0.0,24.0,0.0,45.38461538461539,49.97453754460817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 11:00:00,6.823069860714975,20.0,7.0,7.182178800752605,43.84615384615385,48.76125769606709,0.3095766724462332,68.76125769606708,43.84615384615385,43.84615384615385,73.67636154598031,0.0,43.84615384615385,48.76125769606709,0.7182178800752606,1.5782223462666285,0.048,1.4204001116399656,7.182178800752605,7.292001035379268,0.0,24.0,0.0,43.84615384615385,48.76125769606709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 12:00:00,6.322689595326924,20.0,9.8,6.655462731923079,39.53846153846153,46.55554626209555,0.2868733936173739,66.55554626209556,39.53846153846153,39.53846153846153,73.57263098572957,0.0,39.53846153846153,46.55554626209555,0.6655462731923079,1.3828202340167124,0.048,1.244538210615041,6.655462731923079,6.74574475532475,0.0,24.0,0.0,39.53846153846153,46.55554626209555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 13:00:00,6.120714136920919,19.999999999999996,9.0,6.442856986232546,40.769230769230774,45.65392161387548,0.27770935285485115,65.65392161387548,40.769230769230774,40.769230769230774,70.53861245852019,0.0,40.769230769230774,45.65392161387548,0.6442856986232546,1.3926945714931878,0.048,1.2534251143438688,6.442856986232546,6.534126443381865,0.0,24.0,0.0,40.769230769230774,45.65392161387548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 14:00:00,5.799395289532252,20.0,10.0,6.104626620560265,39.230769230769226,45.0,0.2858491649751402,63.410440891485834,39.230769230769226,39.230769230769226,69.17967166071661,0.0,39.230769230769226,45.0,0.6104626620560265,1.3269230769230766,0.048,1.194230769230769,6.104626620560265,6.189318928252573,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 15:00:00,5.469862060872285,20.0,11.6,5.7577495377603,36.76923076923077,45.0,0.32230609451241443,60.40019649716308,36.76923076923077,36.76923076923077,68.6309657279323,0.0,36.76923076923077,45.0,0.5757749537760299,1.2530769230769234,0.048,1.127769230769231,5.7577495377603,5.835057230067992,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 16:00:00,5.3355235886325145,20.0,11.0,5.616340619613173,37.69230769230769,45.0,0.341899227725069,59.16111109743635,37.69230769230769,37.69230769230769,66.46880340512865,0.0,37.69230769230769,45.0,0.5616340619613174,1.2807692307692307,0.048,1.1526923076923077,5.616340619613173,5.696417542690096,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 17:00:00,5.251300773773588,20.0,11.0,5.527685025024829,37.69230769230769,45.0,0.35613082953834563,58.38060430602292,37.69230769230769,37.69230769230769,65.68829661371522,0.0,37.69230769230769,45.0,0.5527685025024829,1.2807692307692307,0.048,1.1526923076923077,5.527685025024829,5.607761948101752,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 18:00:00,5.316964411865585,20.0,11.2,5.596804644069037,37.38461538461539,45.0,0.3448928020607528,58.98936585769857,37.38461538461539,37.38461538461539,66.60475047308319,0.0,37.38461538461539,45.0,0.5596804644069037,1.2715384615384617,0.048,1.1443846153846156,5.596804644069037,5.675958490222883,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 19:00:00,5.308176858827843,19.999999999999993,10.0,5.5875545882398345,39.230769230769226,45.0,0.34633721660222283,58.907998253584495,39.230769230769226,39.230769230769226,64.67722902281527,0.0,39.230769230769226,45.0,0.5587554588239835,1.326923076923077,0.048,1.1942307692307694,5.5875545882398345,5.672246895932142,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 20:00:00,5.419306867636926,20.0,9.0,5.704533544880975,40.769230769230774,45.0,0.3292795922563063,59.934728563336165,40.769230769230774,40.769230769230774,64.16549779410539,0.0,40.769230769230774,45.0,0.5704533544880974,1.3730769230769233,0.048,1.235769230769231,5.704533544880975,5.793841237188667,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 21:00:00,5.395898763213565,20.000000000000004,9.6,5.679893434961648,39.84615384615385,45.0,0.3326655147854033,59.71886817268745,39.84615384615385,39.84615384615385,64.87271432653361,0.0,39.84615384615385,45.0,0.5679893434961648,1.345384615384615,0.048,1.2108461538461535,5.679893434961648,5.766431896500109,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 22:00:00,5.474493799790642,20.0,9.0,5.762625052411202,40.769230769230774,45.0,0.3216892583316485,60.442791728141216,40.769230769230774,40.769230769230774,64.67356095891044,0.0,40.769230769230774,45.0,0.5762625052411202,1.3730769230769233,0.048,1.235769230769231,5.762625052411202,5.851932744718895,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 23:00:00,0.0,18.275143947116796,9.0,0.0,40.769230769230774,45.0,0.0,-8.449712105766409,40.769230769230774,40.769230769230774,18.275143947116796,0.0,40.769230769230774,45.0,0.0,1.4765682862499154,0.048,1.328911457624924,0.0,0.09965682862499148,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.7854612283936,10.6,0.0,38.30769230769231,45.0,0.0,-9.429077543212799,38.30769230769231,38.30769230769231,17.7854612283936,0.0,38.30769230769231,45.0,0.0,1.432103095527153,0.048,1.2888927859744377,0.0,0.09521030955271526,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.593295435446127,9.0,0.0,40.769230769230774,45.0,0.0,-9.813409129107747,40.769230769230774,40.769230769230774,17.593295435446127,0.0,40.769230769230774,45.0,0.0,1.5174791969501558,0.048,1.3657312772551402,0.0,0.10374791969501551,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.486880358351787,9.0,0.0,40.769230769230774,45.0,0.0,-10.026239283296427,40.769230769230774,40.769230769230774,17.486880358351787,0.0,40.769230769230774,45.0,0.0,1.523864101575816,0.048,1.3714776914182345,0.0,0.10438641015758154,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.396225252644506,8.4,0.0,41.69230769230769,45.0,0.0,-10.207549494710989,41.69230769230769,41.69230769230769,17.396225252644506,0.0,41.69230769230769,45.0,0.0,1.5569957156105605,0.048,1.4012961440495044,0.0,0.10769957156105603,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.305639568239133,7.7,0.0,42.769230769230774,45.0,0.0,-10.388720863521733,42.769230769230774,42.769230769230774,17.305639568239133,0.0,42.769230769230774,45.0,0.0,1.5947385489825752,0.048,1.4352646940843174,0.0,0.11147385489825767,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,8.470095829190694,20.000000000000004,7.0,8.91589034651652,43.84615384615385,61.55143757694668,0.9097538708732044,70.0,43.84615384615385,43.84615384615385,87.70528373079284,0.0,43.84615384615385,61.55143757694668,0.891589034651652,1.9619277426930157,0.048,1.765734968423714,8.91589034651652,9.06408312078582,0.0,24.0,0.0,43.84615384615385,61.55143757694668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 06:00:00,6.684459783391586,20.000000000000007,7.6,7.036273456201669,42.92307692307692,48.15410928226129,0.3032876489742099,68.15410928226129,42.92307692307692,42.92307692307692,73.38514164144566,0.0,42.92307692307692,48.15410928226129,0.7036273456201669,1.5323155861601458,0.048,1.3790840275441312,7.036273456201669,7.1415050148176835,0.0,24.0,0.0,42.92307692307692,48.15410928226129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 07:00:00,6.734369641770538,20.000000000000007,7.0,7.088810149232145,43.84615384615385,48.37305921458251,0.3055521616048341,68.3730592145825,43.84615384615385,43.84615384615385,72.89996458301115,0.0,43.84615384615385,48.37305921458251,0.7088810149232145,1.5665763918220905,0.048,1.4099187526398813,7.088810149232145,7.197467788414355,0.0,24.0,0.0,43.84615384615385,48.37305921458251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 08:00:00,6.760460850384502,20.0,7.0,7.1162745793521065,43.84615384615385,48.48736979669043,0.30673597324793545,68.48736979669044,43.84615384615385,43.84615384615385,73.12858574722702,0.0,43.84615384615385,48.48736979669043,0.7116274579352106,1.5700057092853286,0.048,1.4130051383567956,7.1162745793521065,7.22527515028064,0.0,24.0,0.0,43.84615384615385,48.48736979669043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 09:00:00,6.71515300152183,19.999999999999993,8.6,7.068582106865084,41.38461538461539,48.28880207386766,0.3046802632269433,68.28880207386766,41.38461538461539,41.38461538461539,75.19298876311993,0.0,41.38461538461539,48.28880207386766,0.7068582106865084,1.4902025237544918,0.048,1.3411822713790427,7.068582106865084,7.169602359240533,0.0,24.0,0.0,41.38461538461539,48.28880207386766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 10:00:00,6.4851459086946175,19.999999999999996,10.0,6.826469377573281,39.230769230769226,47.27593780872084,0.2942443697229863,67.27593780872084,39.230769230769226,39.230769230769226,75.32110638667245,0.0,39.230769230769226,47.27593780872084,0.6826469377573281,1.3952012111847023,0.048,1.255681090066232,6.826469377573281,6.917989498691752,0.0,24.0,0.0,39.230769230769226,47.27593780872084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 11:00:00,6.230034871902644,19.999999999999996,11.0,6.557931444108046,37.69230769230769,46.142770874855415,0.2826694587977606,66.14277087485542,37.69230769230769,37.69230769230769,74.59323405740314,0.0,37.69230769230769,46.142770874855415,0.6557931444108046,1.3150523570148935,0.048,1.1835471213134041,6.557931444108046,6.6414366798095354,0.0,24.0,0.0,37.69230769230769,46.142770874855415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 12:00:00,5.943225615155794,20.0,12.2,6.256026963321888,35.84615384615385,45.0,0.2735981641898296,64.71185263062283,35.84615384615385,35.84615384615385,73.86569878446898,0.0,35.84615384615385,45.0,0.6256026963321888,1.2253846153846153,0.048,1.1028461538461538,6.256026963321888,6.33056542486035,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 13:00:00,5.754824318483918,19.999999999999993,12.0,6.05770980893044,36.15384615384615,45.0,0.29002922263767245,63.00564639968108,36.15384615384615,36.15384615384615,71.85180024583494,0.0,36.15384615384615,45.0,0.605770980893044,1.2346153846153851,0.048,1.1111538461538466,6.05770980893044,6.133171347391978,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 14:00:00,5.474937976983297,20.0,13.0,5.763092607350838,34.61538461538461,45.0,0.32163029247905683,60.44687611327066,34.61538461538461,34.61538461538461,70.83149149788605,0.0,34.61538461538461,45.0,0.5763092607350838,1.1884615384615382,0.048,1.0696153846153844,5.763092607350838,5.833938761196992,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 15:00:00,5.259738300994373,20.0,13.6,5.5365666326256555,33.69230769230769,45.0,0.35462728213826017,58.45892577899306,33.69230769230769,33.69230769230769,69.76661808668537,0.0,33.69230769230769,45.0,0.5536566632625656,1.1607692307692308,0.048,1.0446923076923078,5.5365666326256555,5.604643555702578,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 16:00:00,5.090625530822857,19.999999999999996,13.0,5.358553190339849,34.61538461538461,45.0,0.3887266514303918,56.88352377812865,34.61538461538461,34.61538461538461,67.26813916274403,0.0,34.61538461538461,45.0,0.535855319033985,1.1884615384615385,0.048,1.0696153846153846,5.358553190339849,5.429399344186003,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 17:00:00,4.9467449415035185,19.999999999999996,13.0,5.207099938424756,34.61538461538461,45.0,0.4261466410129771,55.53364927761105,34.61538461538461,34.61538461538461,65.91826466222643,0.0,34.61538461538461,45.0,0.5207099938424756,1.1884615384615385,0.048,1.0696153846153846,5.207099938424756,5.27794609227091,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 18:00:00,4.916378014380431,20.0,14.0,5.175134751979401,33.07692307692308,45.0,0.43535303011727805,55.24759850838615,33.07692307692308,33.07692307692308,67.17067543146307,0.0,33.07692307692308,45.0,0.5175134751979401,1.1423076923076925,0.048,1.028076923076923,5.175134751979401,5.241365521210171,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 19:00:00,4.904227647942583,20.0,12.0,5.16234489257114,36.15384615384615,45.0,0.4391872152059006,55.133030213767995,36.15384615384615,36.15384615384615,63.97918405992184,0.0,36.15384615384615,45.0,0.516234489257114,1.2346153846153847,0.048,1.1111538461538462,5.16234489257114,5.237806431032678,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 20:00:00,5.009951992528018,20.0,11.0,5.273633676345282,37.69230769230769,45.0,0.40854932996289106,56.127752744807594,37.69230769230769,37.69230769230769,63.4354450524999,0.0,37.69230769230769,45.0,0.5273633676345282,1.2807692307692307,0.048,1.1526923076923077,5.273633676345282,5.353710599422206,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 21:00:00,4.896030238777336,20.000000000000007,12.2,5.1537160408182485,35.84615384615385,45.0,0.4418249816889758,55.055698161054565,35.84615384615385,35.84615384615385,64.20954431490071,0.0,35.84615384615385,45.0,0.5153716040818248,1.2253846153846149,0.048,1.1028461538461534,5.1537160408182485,5.228254502356711,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 22:00:00,5.004175429845946,20.0,11.0,5.267553084048365,37.69230769230769,45.0,0.41007649883322705,56.07352908760444,37.69230769230769,37.69230769230769,63.38122139529675,0.0,37.69230769230769,45.0,0.5267553084048365,1.2807692307692307,0.048,1.1526923076923077,5.267553084048365,5.347630007125288,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 23:00:00,0.0,18.41412912873107,12.0,0.0,36.15384615384615,45.0,0.0,-8.171741742537861,36.15384615384615,36.15384615384615,18.41412912873107,0.0,36.15384615384615,45.0,0.0,1.3297676368915206,0.048,1.1967908732023684,0.0,0.08497676368915208,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.966563040828802,12.6,0.0,35.23076923076923,45.0,0.0,-9.066873918342395,35.23076923076923,35.23076923076923,17.966563040828802,0.0,35.23076923076923,45.0,0.0,1.3289292944733486,0.048,1.1960363650260137,0.0,0.08489292944733484,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.80816161756296,12.0,0.0,36.15384615384615,45.0,0.0,-9.383676764874082,36.15384615384615,36.15384615384615,17.80816161756296,0.0,36.15384615384615,45.0,0.0,1.3661256875616072,0.048,1.2295131188054464,0.0,0.08861256875616075,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.72790522279793,12.0,0.0,36.15384615384615,45.0,0.0,-9.544189554404142,36.15384615384615,36.15384615384615,17.72790522279793,0.0,36.15384615384615,45.0,0.0,1.3709410712475092,0.048,1.2338469641227583,0.0,0.08909410712475085,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.673142385745926,12.4,0.0,35.53846153846154,45.0,0.0,-9.653715228508148,35.53846153846154,35.53846153846154,17.673142385745926,0.0,35.53846153846154,45.0,0.0,1.3557653030090908,0.048,1.2201887727081817,0.0,0.08757653030090906,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.607433678053788,11.0,0.0,37.69230769230769,45.0,0.0,-9.785132643892425,37.69230769230769,37.69230769230769,17.607433678053788,0.0,37.69230769230769,45.0,0.0,1.4243232100860037,0.048,1.2818908890774035,0.0,0.09443232100860022,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,7.271783776541206,20.0,11.0,7.654509238464427,37.69230769230769,51.4152301750068,0.3550603490322006,70.0,37.69230769230769,37.69230769230769,83.7229224826991,0.0,37.69230769230769,51.4152301750068,0.7654509238464426,1.4732261360194348,0.048,1.325903522417491,7.654509238464427,7.753831852066371,0.0,24.0,0.0,37.69230769230769,51.4152301750068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 06:00:00,5.62999750083553,20.0,11.8,5.926313158774242,36.46153846153846,45.0,0.30287309042410326,61.86809035085261,36.46153846153846,36.46153846153846,70.40655188931416,0.0,36.46153846153846,45.0,0.5926313158774242,1.2438461538461536,0.048,1.1194615384615383,5.926313158774242,6.002697774158857,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 07:00:00,5.656456982147112,19.999999999999996,11.0,5.954165244365381,37.69230769230769,45.0,0.2999994850675136,62.1096996102298,37.69230769230769,37.69230769230769,69.4173919179221,0.0,37.69230769230769,45.0,0.5954165244365381,1.2807692307692309,0.048,1.1526923076923077,5.954165244365381,6.034242167442304,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 08:00:00,5.643418814220384,20.0,11.0,5.940440857074089,37.69230769230769,45.0,0.3014046889996741,61.990676957848365,37.69230769230769,37.69230769230769,69.29836926554067,0.0,37.69230769230769,45.0,0.5940440857074089,1.2807692307692307,0.048,1.1526923076923077,5.940440857074089,6.020517780151012,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 09:00:00,5.632549334227717,20.0,12.0,5.92899929918707,36.15384615384615,45.0,0.30259216511380016,61.891403286930455,36.15384615384615,36.15384615384615,70.7375571330843,0.0,36.15384615384615,45.0,0.592899929918707,1.2346153846153847,0.048,1.1111538461538462,5.92899929918707,6.004460837648608,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 10:00:00,5.666022036022634,20.0,11.0,5.964233722129088,37.69230769230769,45.0,0.2989816692066931,62.19697668616725,37.69230769230769,37.69230769230769,69.50466899385955,0.0,37.69230769230769,45.0,0.5964233722129089,1.2807692307692307,0.048,1.1526923076923077,5.964233722129088,6.044310645206011,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 11:00:00,5.575035314351189,19.999999999999996,11.0,5.868458225632831,37.69230769230769,45.0,0.3091292288039448,61.36537486709469,37.69230769230769,37.69230769230769,68.673067174787,0.0,37.69230769230769,45.0,0.5868458225632831,1.2807692307692309,0.048,1.1526923076923077,5.868458225632831,5.9485351487097535,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 12:00:00,5.383655512275051,20.0,12.0,5.66700580239479,36.15384615384615,45.0,0.33447830223744296,59.60587965488601,36.15384615384615,36.15384615384615,68.45203350103986,0.0,36.15384615384615,45.0,0.566700580239479,1.2346153846153847,0.048,1.1111538461538462,5.66700580239479,5.7424673408563285,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 13:00:00,5.363068748019882,20.0,11.0,5.645335524231454,37.69230769230769,45.0,0.3375936615992835,59.41575808123014,37.69230769230769,37.69230769230769,66.72345038892244,0.0,37.69230769230769,45.0,0.5645335524231454,1.2807692307692307,0.048,1.1526923076923077,5.645335524231454,5.725412447308377,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 14:00:00,5.280724462045243,20.0,11.0,5.558657328468677,37.69230769230769,45.0,0.350965633984021,58.65360453791894,37.69230769230769,37.69230769230769,65.96129684561124,0.0,37.69230769230769,45.0,0.5558657328468677,1.2807692307692307,0.048,1.1526923076923077,5.558657328468677,5.6387342515456,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 15:00:00,5.228952311887615,20.0,11.0,5.504160328302753,37.69230769230769,45.0,0.3602035076210703,58.17301386540811,37.69230769230769,37.69230769230769,65.48070617310042,0.0,37.69230769230769,45.0,0.5504160328302753,1.2807692307692307,0.048,1.1526923076923077,5.504160328302753,5.584237251379676,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 16:00:00,5.328207633984048,20.0,9.0,5.608639614720051,40.769230769230774,45.0,0.3430701699340857,59.09342628521067,40.769230769230774,40.769230769230774,63.324195515979895,0.0,40.769230769230774,45.0,0.5608639614720051,1.3730769230769233,0.048,1.235769230769231,5.608639614720051,5.697947307027744,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 17:00:00,5.307973918220475,19.999999999999996,9.0,5.587340966547869,40.769230769230774,45.0,0.34637078288411405,58.906118775138,40.769230769230774,40.769230769230774,63.136888005907224,0.0,40.769230769230774,45.0,0.5587340966547869,1.3730769230769233,0.048,1.235769230769231,5.587340966547869,5.676648658855561,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 18:00:00,5.11847157732183,20.0,11.6,5.387864818233505,36.76923076923077,45.0,0.38247750318485896,57.143749662464245,36.76923076923077,36.76923076923077,65.37451889323347,0.0,36.76923076923077,45.0,0.5387864818233505,1.2530769230769234,0.048,1.127769230769231,5.387864818233505,5.465172510541198,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 19:00:00,5.086776310286596,20.0,11.0,5.354501379249048,37.69230769230769,45.0,0.3896129302056568,56.847526370424475,37.69230769230769,37.69230769230769,64.15521867811678,0.0,37.69230769230769,45.0,0.5354501379249048,1.2807692307692307,0.048,1.1526923076923077,5.354501379249048,5.434578302325971,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 20:00:00,5.100775389406811,20.0,11.0,5.36923725200717,37.69230769230769,45.0,0.38641617074202306,56.97841382923028,37.69230769230769,37.69230769230769,64.28610613692258,0.0,37.69230769230769,45.0,0.536923725200717,1.2807692307692307,0.048,1.1526923076923077,5.36923725200717,5.449314175084092,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 21:00:00,4.980269968498546,20.0,12.2,5.242389440524786,35.84615384615385,45.0,0.41656467581261053,55.84897857221263,35.84615384615385,35.84615384615385,65.00282472605878,0.0,35.84615384615385,45.0,0.5242389440524786,1.2253846153846153,0.048,1.1028461538461538,5.242389440524786,5.316927902063247,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 22:00:00,5.188941171262951,20.0,10.0,5.462043338171528,39.230769230769226,45.0,0.3678396008223864,57.80084591115428,39.230769230769226,39.230769230769226,63.57007668038506,0.0,39.230769230769226,45.0,0.5462043338171527,1.3269230769230766,0.048,1.194230769230769,5.462043338171528,5.546735645863835,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 23:00:00,0.0,18.357022786989265,10.0,0.0,39.230769230769226,45.0,0.0,-8.285954426021469,39.230769230769226,39.230769230769226,18.357022786989265,0.0,39.230769230769226,45.0,0.0,1.425501709703721,0.048,1.282951538733349,0.0,0.094550170970372,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.886942521485686,11.0,0.0,37.69230769230769,45.0,0.0,-9.226114957028628,37.69230769230769,37.69230769230769,17.886942521485686,0.0,37.69230769230769,45.0,0.0,1.4075526794800897,0.048,1.2667974115320808,0.0,0.09275526794800881,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.696457732642056,9.0,0.0,40.769230769230774,45.0,0.0,-9.607084534715888,40.769230769230774,40.769230769230774,17.696457732642056,0.0,40.769230769230774,45.0,0.0,1.5112894591183998,0.048,1.3601605132065597,0.0,0.10312894591184008,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
