timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-07 02:00:00,0.0,17.559891778116828,8.0,0.0,42.30769230769231,45.0,0.0,-9.880216443766344,42.30769230769231,42.30769230769231,17.559891778116828,0.0,42.30769230769231,45.0,0.0,1.5656372625437596,0.048,1.4090735362893836,0.0,0.10856372625437594,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.473032671220402,9.2,0.0,40.46153846153846,45.0,0.0,-10.053934657559196,40.46153846153846,40.46153846153846,17.473032671220402,0.0,40.46153846153846,45.0,0.0,1.5154641935729294,0.048,1.3639177742156363,0.0,0.10354641935729303,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.380229282256828,8.0,0.0,42.30769230769231,45.0,0.0,-10.239541435486345,42.30769230769231,42.30769230769231,17.380229282256828,0.0,42.30769230769231,45.0,0.0,1.5764170122953596,0.048,1.4187753110658234,0.0,0.10964170122953609,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,7.077192559957892,20.000000000000004,8.0,7.449676378903044,42.30769230769231,49.867055759079136,0.3211067404699588,69.86705575907914,42.30769230769231,42.30769230769231,77.42641921046597,0.0,42.30769230769231,49.867055759079136,0.7449676378903044,1.565242442003143,0.048,1.4087181978028287,7.449676378903044,7.5582006231033585,0.0,24.0,0.0,42.30769230769231,49.867055759079136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 06:00:00,5.2254247010621855,20.000000000000007,10.0,5.500447053749669,39.230769230769226,45.0,0.3608586349833438,58.1402278948575,39.230769230769226,39.230769230769226,63.90945866408828,0.0,39.230769230769226,45.0,0.5500447053749669,1.3269230769230764,0.048,1.1942307692307688,5.500447053749669,5.585139361441977,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 07:00:00,6.332706978366494,20.000000000000007,8.0,6.666007345648942,42.30769230769231,46.600089624373965,0.2873279028296958,66.60008962437396,42.30769230769231,42.30769230769231,70.89248694105562,0.0,42.30769230769231,46.600089624373965,0.6666007345648942,1.467233457961988,0.048,1.320510112165789,6.666007345648942,6.76473069144514,0.0,24.0,0.0,42.30769230769231,46.600089624373965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 08:00:00,6.272769360761773,20.0,8.7,6.60291511659134,41.230769230769226,46.33332713665001,0.28460841019790256,66.33332713665001,41.230769230769226,41.230769230769226,71.4358850425308,0.0,41.230769230769226,46.33332713665001,0.6602915116591339,1.4269228910225773,0.048,1.2842306019203196,6.60291511659134,6.697607405693597,0.0,24.0,0.0,41.230769230769226,46.33332713665001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 09:00:00,6.209654887869002,20.0,9.4,6.536478829335792,40.15384615384615,46.05178885616563,0.281744777126543,66.05178885616562,40.15384615384615,40.15384615384615,71.9497315584851,0.0,40.15384615384615,46.05178885616563,0.6536478829335792,1.3861690503003534,0.048,1.2475521452703182,6.536478829335792,6.6270957343658266,0.0,24.0,0.0,40.15384615384615,46.05178885616563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 10:00:00,5.948387253296523,20.0,11.0,6.261460266627918,37.69230769230769,45.0,0.27319039048474525,64.75842036427943,37.69230769230769,37.69230769230769,72.06611267197174,0.0,37.69230769230769,45.0,0.6261460266627918,1.2807692307692307,0.048,1.1526923076923077,6.261460266627918,6.341537189704841,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 11:00:00,5.680976152706568,20.0,12.0,5.97997489758586,36.15384615384615,45.0,0.2974121112468355,62.33335859178386,36.15384615384615,36.15384615384615,71.17951243793772,0.0,36.15384615384615,45.0,0.597997489758586,1.2346153846153847,0.048,1.1111538461538462,5.97997489758586,6.0554364360473985,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 12:00:00,5.383262484649407,20.0,13.2,5.666592089104639,34.30769230769231,45.0,0.334536982798366,59.60225156393824,34.30769230769231,34.30769230769231,70.29455925624593,0.0,34.30769230769231,45.0,0.5666592089104638,1.1792307692307693,0.048,1.0613076923076923,5.666592089104639,5.736515166027716,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 13:00:00,5.313807779217745,20.0,12.0,5.593481872860784,36.15384615384615,45.0,0.34540963307553796,58.96014085896098,36.15384615384615,36.15384615384615,67.80629470511482,0.0,36.15384615384615,45.0,0.5593481872860784,1.2346153846153847,0.048,1.1111538461538462,5.593481872860784,5.6689434113223225,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 14:00:00,5.042131610886957,20.0,13.0,5.307506958828376,34.61538461538461,45.0,0.40031631792554956,56.42955415153392,34.61538461538461,34.61538461538461,66.81416953614931,0.0,34.61538461538461,45.0,0.5307506958828376,1.1884615384615382,0.048,1.0696153846153844,5.307506958828376,5.378353112674529,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 15:00:00,4.7932391555504,20.0,14.0,5.045514900579368,33.07692307692308,45.0,0.4788474867984053,54.083438737301876,33.07692307692308,33.07692307692308,66.0065156603788,0.0,33.07692307692308,45.0,0.5045514900579369,1.1423076923076925,0.048,1.028076923076923,5.045514900579368,5.111745669810138,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 16:00:00,4.769527295306923,20.000000000000004,13.0,5.020555047691498,34.61538461538461,45.0,0.48857883188197354,53.85847771917247,34.61538461538461,34.61538461538461,64.24309310378786,0.0,34.61538461538461,45.0,0.5020555047691497,1.188461538461538,0.048,1.0696153846153842,5.020555047691498,5.091401201537652,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 17:00:00,4.887604364626903,20.0,11.0,5.144846699607267,37.69230769230769,45.0,0.44458027131587413,54.97617968729884,37.69230769230769,37.69230769230769,62.283871994991145,0.0,37.69230769230769,45.0,0.5144846699607266,1.2807692307692307,0.048,1.1526923076923077,5.144846699607267,5.224923622684189,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 18:00:00,4.905672631890123,19.999999999999996,11.4,5.163865928305393,37.07692307692308,45.0,0.4387265496822584,55.146658692317516,37.07692307692308,37.07692307692308,63.069735615394436,0.0,37.07692307692308,45.0,0.5163865928305393,1.2623076923076926,0.048,1.1360769230769234,5.163865928305393,5.242096697536162,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 19:00:00,5.034612974280342,20.0,10.0,5.299592604505623,39.230769230769226,45.0,0.40219934752947384,56.3590793776566,39.230769230769226,39.230769230769226,62.12831014688737,0.0,39.230769230769226,45.0,0.5299592604505623,1.3269230769230766,0.048,1.194230769230769,5.299592604505623,5.384284912197931,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 20:00:00,5.074706548553304,20.0,10.0,5.3417963668982145,39.230769230769226,45.0,0.39242860011876274,56.734610746062,39.230769230769226,39.230769230769226,62.50384151529278,0.0,39.230769230769226,45.0,0.5341796366898215,1.3269230769230766,0.048,1.194230769230769,5.3417963668982145,5.426488674590522,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 21:00:00,4.145974391198315,20.0,11.6,4.364183569682437,36.76923076923077,45.0,1.3224894834587122,47.84480690568829,36.76923076923077,36.76923076923077,56.07557613645752,0.0,36.76923076923077,45.0,0.4364183569682437,1.2530769230769234,0.048,1.127769230769231,4.364183569682437,4.441491261990129,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 22:00:00,4.185027280459304,20.0,10.0,4.405291874167688,39.230769230769226,45.0,1.176734192239254,48.22729247931389,39.230769230769226,39.230769230769226,53.99652324854466,0.0,39.230769230769226,45.0,0.4405291874167688,1.3269230769230766,0.048,1.194230769230769,4.405291874167688,4.489984181859995,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 23:00:00,0.0,18.38882165611387,10.0,0.0,39.230769230769226,45.0,0.0,-8.222356687772262,39.230769230769226,39.230769230769226,18.38882165611387,0.0,39.230769230769226,45.0,0.0,1.4235937775562448,0.048,1.2812343998006204,0.0,0.09435937775562442,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.92861929152309,11.2,0.0,37.38461538461539,45.0,0.0,-9.142761416953817,37.38461538461539,37.38461538461539,17.92861929152309,0.0,37.38461538461539,45.0,0.0,1.3958213040470762,0.048,1.2562391736423686,0.0,0.09158213040470753,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.739092792489625,9.0,0.0,40.769230769230774,45.0,0.0,-9.52181441502075,40.769230769230774,40.769230769230774,17.739092792489625,0.0,40.769230769230774,45.0,0.0,1.5087313555275457,0.048,1.357858219974791,0.0,0.10287313555275457,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.61398857248288,9.0,0.0,40.769230769230774,45.0,0.0,-9.772022855034237,40.769230769230774,40.769230769230774,17.61398857248288,0.0,40.769230769230774,45.0,0.0,1.5162376087279503,0.048,1.3646138478551553,0.0,0.10362376087279501,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.53404273515677,10.0,0.0,39.230769230769226,45.0,0.0,-9.931914529686459,39.230769230769226,39.230769230769226,17.53404273515677,0.0,39.230769230769226,45.0,0.0,1.4748805128136706,0.048,1.3273924615323036,0.0,0.09948805128136695,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.450490768671123,9.0,0.0,40.769230769230774,45.0,0.0,-10.099018462657753,40.769230769230774,40.769230769230774,17.450490768671123,0.0,40.769230769230774,45.0,0.0,1.5260474769566559,0.048,1.3734427292609903,0.0,0.10460474769566552,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,6.901562534496607,20.0,8.0,7.264802667891165,42.30769230769231,49.10381218325956,0.3131380460297916,69.10381218325956,42.30769230769231,42.30769230769231,75.89993205882682,0.0,42.30769230769231,49.10381218325956,0.7264802667891165,1.5423451347285562,0.048,1.3881106212557006,7.264802667891165,7.37103718136402,0.0,24.0,0.0,42.30769230769231,49.10381218325956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 06:00:00,5.128279635608528,20.0,9.2,5.39818909011424,40.46153846153846,45.0,0.38034212343781804,57.235329714517036,40.46153846153846,40.46153846153846,61.773791252978576,0.0,40.46153846153846,45.0,0.539818909011424,1.3638461538461535,0.048,1.2274615384615382,5.39818909011424,5.486573705498855,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 07:00:00,6.227325086562531,19.999999999999996,8.0,6.555079038486874,42.30769230769231,46.13067758943761,0.28254651027960664,66.13067758943761,42.30769230769231,42.30769230769231,69.95366287118291,0.0,42.30769230769231,46.13067758943761,0.6555079038486874,1.4531510969138977,0.048,1.3078359872225078,6.555079038486874,6.6523941481782645,0.0,24.0,0.0,42.30769230769231,46.13067758943761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 08:00:00,6.248213798626194,20.0,8.0,6.577067156448626,42.30769230769231,46.22386880742245,0.28349427398485477,66.22386880742243,42.30769230769231,42.30769230769231,70.14004530715258,0.0,42.30769230769231,46.22386880742245,0.6577067156448626,1.4559468334534427,0.048,1.3103521501080986,6.577067156448626,6.67466183979397,0.0,24.0,0.0,42.30769230769231,46.22386880742245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 09:00:00,6.1686671463849025,20.0,9.0,6.493333838299898,40.769230769230774,45.86859895532454,0.2798850792370648,65.86859895532453,40.769230769230774,40.769230769230774,70.9679671414183,0.0,40.769230769230774,45.86859895532454,0.6493333838299897,1.3991348917366595,0.048,1.2592214025629935,6.493333838299898,6.585247327473564,0.0,24.0,0.0,40.769230769230774,45.86859895532454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 10:00:00,6.196222594905468,20.0,8.0,6.522339573584703,42.30769230769231,45.991785625109586,0.28113532644761635,65.9917856251096,42.30769230769231,42.30769230769231,69.67587894252688,0.0,42.30769230769231,45.991785625109586,0.6522339573584703,1.4489843379840568,0.048,1.304085904185651,6.522339573584703,6.6192380073831085,0.0,24.0,0.0,42.30769230769231,45.991785625109586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 11:00:00,5.878116182345207,19.999999999999996,10.0,6.187490718258112,39.230769230769226,45.0,0.27892411572618847,64.12363765588694,39.230769230769226,39.230769230769226,69.89286842511771,0.0,39.230769230769226,45.0,0.6187490718258112,1.3269230769230769,0.048,1.1942307692307692,6.187490718258112,6.27218302595042,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 12:00:00,5.509873265902929,19.999999999999996,12.2,5.799866595687293,35.84615384615385,45.0,0.317093019082913,60.767881017193844,35.84615384615385,35.84615384615385,69.92172717104,0.0,35.84615384615385,45.0,0.5799866595687293,1.2253846153846155,0.048,1.102846153846154,5.799866595687293,5.874405057225754,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 13:00:00,5.456674530891479,20.0,11.0,5.743867927254188,37.69230769230769,45.0,0.324082160508336,60.27887333986196,37.69230769230769,37.69230769230769,67.58656564755427,0.0,37.69230769230769,45.0,0.5743867927254188,1.2807692307692307,0.048,1.1526923076923077,5.743867927254188,5.823944850331111,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 14:00:00,5.199444602060134,19.999999999999993,12.0,5.47309958111593,36.15384615384615,45.0,0.3657905619415253,57.898608616423786,36.15384615384615,36.15384615384615,66.74476246257763,0.0,36.15384615384615,45.0,0.547309958111593,1.2346153846153851,0.048,1.1111538461538466,5.47309958111593,5.548561119577468,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 15:00:00,4.942812871145283,20.0,13.2,5.202960916995035,34.30769230769231,45.0,0.4273095212051657,55.49663279837614,34.30769230769231,34.30769230769231,66.18894049068383,0.0,34.30769230769231,45.0,0.5202960916995034,1.1792307692307693,0.048,1.0613076923076923,5.202960916995035,5.272883993918112,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 16:00:00,5.0477311459130325,20.0,11.0,5.313401206224245,37.69230769230769,45.0,0.3989294896684964,56.482024768422434,37.69230769230769,37.69230769230769,63.78971707611474,0.0,37.69230769230769,45.0,0.5313401206224244,1.2807692307692307,0.048,1.1526923076923077,5.313401206224245,5.393478129301167,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 17:00:00,4.964364895411079,19.999999999999993,11.0,5.225647258327452,37.69230769230769,45.0,0.4210377631020266,55.69944009999105,37.69230769230769,37.69230769230769,63.00713240768336,0.0,37.69230769230769,45.0,0.5225647258327453,1.280769230769231,0.048,1.1526923076923081,5.225647258327452,5.305724181404375,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 18:00:00,4.978649238141215,20.0,12.2,5.2406834085697005,35.84615384615385,45.0,0.41701463961264884,55.83374561820064,35.84615384615385,35.84615384615385,64.98759177204678,0.0,35.84615384615385,45.0,0.5240683408569701,1.2253846153846153,0.048,1.1028461538461538,5.2406834085697005,5.315221870108162,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 19:00:00,5.024165791616189,20.0,11.0,5.288595570122304,37.69230769230769,45.0,0.4048564035737289,56.26111399481454,37.69230769230769,37.69230769230769,63.56880630250684,0.0,37.69230769230769,45.0,0.5288595570122304,1.2807692307692307,0.048,1.1526923076923077,5.288595570122304,5.368672493199227,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 20:00:00,5.040033614532119,20.0,11.0,5.305298541612757,37.69230769230769,45.0,0.40083933191065907,56.40989134905456,37.69230769230769,37.69230769230769,63.71758365674687,0.0,37.69230769230769,45.0,0.5305298541612757,1.2807692307692307,0.048,1.1526923076923077,5.305298541612757,5.38537546468968,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 21:00:00,4.230297365999635,20.0,10.4,4.45294459578909,38.61538461538461,45.0,1.0460821405778642,48.669640453929304,38.61538461538461,38.61538461538461,55.05425583854469,0.0,38.61538461538461,45.0,0.44529445957890895,1.3084615384615383,0.048,1.1776153846153845,4.45294459578909,4.535790749635243,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 22:00:00,4.309663835417107,20.0,8.0,4.536488247807481,42.30769230769231,45.0,0.8803014545909179,49.44253012473537,42.30769230769231,42.30769230769231,52.13483781704306,0.0,42.30769230769231,45.0,0.4536488247807481,1.4192307692307693,0.048,1.2773076923076925,4.536488247807481,4.630411324730558,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 23:00:00,0.0,18.32940331798828,8.0,0.0,42.30769230769231,45.0,0.0,-8.34119336402344,42.30769230769231,42.30769230769231,18.32940331798828,0.0,42.30769230769231,45.0,0.0,1.5194665701514722,0.048,1.3675199131363251,0.0,0.10394665701514705,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.845637704486798,9.6,0.0,39.84615384615385,45.0,0.0,-9.308724591026404,39.84615384615385,39.84615384615385,17.845637704486798,0.0,39.84615384615385,45.0,0.0,1.4746463531154073,0.048,1.3271817178038665,0.0,0.0994646353115407,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.647217434690024,8.0,0.0,42.30769230769231,45.0,0.0,-9.705565130619952,42.30769230769231,42.30769230769231,17.647217434690024,0.0,42.30769230769231,45.0,0.0,1.5603977231493678,0.048,1.404357950834431,0.0,0.10803977231493667,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.519875221211493,7.0,0.0,43.84615384615385,45.0,0.0,-9.960249557577015,43.84615384615385,43.84615384615385,17.519875221211493,0.0,43.84615384615385,45.0,0.0,1.6141921021119257,0.048,1.452772891900733,0.0,0.11341921021119261,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.44723537453215,9.6,0.0,39.84615384615385,45.0,0.0,-10.105529250935703,39.84615384615385,39.84615384615385,17.44723537453215,0.0,39.84615384615385,45.0,0.0,1.4985504929126863,0.048,1.3486954436214176,0.0,0.10185504929126865,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.35861745350832,8.0,0.0,42.30769230769231,45.0,0.0,-10.282765092983361,42.30769230769231,42.30769230769231,17.35861745350832,0.0,42.30769230769231,45.0,0.0,1.5777137220202702,0.048,1.4199423498182433,0.0,0.10977137220202682,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,8.113492496690753,19.999999999999996,9.0,8.540518417569213,40.769230769230774,58.571819083917376,0.6442421529093695,70.0,40.769230769230774,40.769230769230774,87.8025883146866,0.0,40.769230769230774,58.571819083917376,0.8540518417569214,1.7802314955944445,0.048,1.602208346035,8.540518417569213,8.670541567128657,0.0,24.0,0.0,40.769230769230774,58.571819083917376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 06:00:00,6.309976088094018,20.0,9.8,6.642080092730545,39.53846153846153,46.498990836837535,0.28629655572114443,66.49899083683752,39.53846153846153,39.53846153846153,73.45952013521352,0.0,39.53846153846153,46.498990836837535,0.6642080092730545,1.381123571258972,0.048,1.243011214133075,6.642080092730545,6.732192449856441,0.0,24.0,0.0,39.53846153846153,46.498990836837535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 07:00:00,6.4523131224621055,20.0,8.0,6.791908549960111,42.30769230769231,47.1306840539917,0.292754678877591,67.1306840539917,42.30769230769231,42.30769230769231,71.9536758002911,0.0,42.30769230769231,47.1306840539917,0.6791908549960111,1.4831512908505202,0.048,1.3348361617654683,6.791908549960111,6.892223679045163,0.0,24.0,0.0,42.30769230769231,47.1306840539917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 08:00:00,6.4646960827783735,19.999999999999996,8.0,6.804943245029866,42.30769230769231,47.185486827567885,0.2933165191823218,67.18548682756789,42.30769230769231,42.30769230769231,72.06328134744346,0.0,42.30769230769231,47.185486827567885,0.6804943245029866,1.484795374057806,0.048,1.3363158366520254,6.804943245029866,6.905422782435647,0.0,24.0,0.0,42.30769230769231,47.185486827567885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 09:00:00,6.43976085435074,20.0,8.8,6.778695636158674,41.07692307692308,47.07510720474416,0.29218515673097717,67.07510720474417,41.07692307692308,41.07692307692308,73.07329133256525,0.0,41.07692307692308,47.07510720474416,0.6778695636158674,1.444560908450017,0.048,1.3001048176050154,6.778695636158674,6.875151727003676,0.0,24.0,0.0,41.07692307692308,47.07510720474416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 10:00:00,6.402586195456548,20.0,8.0,6.739564416270051,42.30769230769231,46.910364504452716,0.2904984662185369,66.9103645044527,42.30769230769231,42.30769230769231,71.51303670121311,0.0,42.30769230769231,46.910364504452716,0.6739564416270051,1.4765417043643505,0.048,1.3288875339279156,6.739564416270051,6.839218586706487,0.0,24.0,0.0,42.30769230769231,46.910364504452716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 11:00:00,6.161383734154417,20.0,9.0,6.485667088583597,40.769230769230774,45.83601725039294,0.279554615887224,65.83601725039294,40.769230769230774,40.769230769230774,70.90280373155511,0.0,40.769230769230774,45.83601725039294,0.6485667088583597,1.3981574405887116,0.048,1.2583416965298404,6.485667088583597,6.577482832642468,0.0,24.0,0.0,40.769230769230774,45.83601725039294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 12:00:00,5.617034386620697,20.0,12.8,5.912667775390207,34.92307692307692,45.0,0.30431293014482574,61.74962476997605,34.92307692307692,34.92307692307692,71.82654784689913,0.0,34.92307692307692,45.0,0.5912667775390207,1.1976923076923076,0.048,1.077923076923077,5.912667775390207,5.984437006159438,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 13:00:00,5.590911353892433,20.0,11.0,5.885169846202561,37.69230769230769,45.0,0.30728081233841065,61.51070316626769,37.69230769230769,37.69230769230769,68.81839547396,0.0,37.69230769230769,45.0,0.588516984620256,1.2807692307692307,0.048,1.1526923076923077,5.885169846202561,5.965246769279483,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 14:00:00,5.465778848559786,20.0,11.0,5.753451419536617,37.69230769230769,45.0,0.3228528621280368,60.36263882160243,37.69230769230769,37.69230769230769,67.67033112929474,0.0,37.69230769230769,45.0,0.5753451419536617,1.2807692307692307,0.048,1.1526923076923077,5.753451419536617,5.8335283426135405,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 15:00:00,5.271761456439857,20.0,12.4,5.549222585726166,35.53846153846154,45.0,0.3525160703062416,58.57048082870668,35.53846153846154,35.53846153846154,68.03201929024513,0.0,35.53846153846154,45.0,0.5549222585726166,1.2161538461538464,0.048,1.0945384615384617,5.549222585726166,5.622837970341551,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 16:00:00,5.223530720468313,20.0,11.0,5.498453389966645,37.69230769230769,45.0,0.36121178266823006,58.12262294108774,37.69230769230769,37.69230769230769,65.43031524878005,0.0,37.69230769230769,45.0,0.5498453389966645,1.2807692307692307,0.048,1.1526923076923077,5.498453389966645,5.578530313043569,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 17:00:00,5.097483837403594,20.000000000000007,11.3,5.365772460424836,37.230769230769226,45.0,0.38716127302347536,56.947646204476825,37.230769230769226,37.230769230769226,64.7168769737076,0.0,37.230769230769226,45.0,0.5365772460424836,1.2669230769230764,0.048,1.1402307692307687,5.365772460424836,5.444464768117143,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 18:00:00,5.1421841493544695,19.999999999999996,11.6,5.412825420373126,36.76923076923077,45.0,0.37737119470474084,57.36509006554513,36.76923076923077,36.76923076923077,65.59585929631436,0.0,36.76923076923077,45.0,0.5412825420373126,1.2530769230769234,0.048,1.127769230769231,5.412825420373126,5.490133112680819,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 19:00:00,5.089461767188241,20.0,11.0,5.357328175987622,37.69230769230769,45.0,0.3889940182074311,56.8726410752858,37.69230769230769,37.69230769230769,64.1803333829781,0.0,37.69230769230769,45.0,0.5357328175987621,1.2807692307692307,0.048,1.1526923076923077,5.357328175987622,5.437405099064545,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 20:00:00,5.076287779437237,20.0,11.0,5.343460820460249,37.69230769230769,45.0,0.3920565276769399,56.7494070793073,37.69230769230769,37.69230769230769,64.05709938699961,0.0,37.69230769230769,45.0,0.534346082046025,1.2807692307692307,0.048,1.1526923076923077,5.343460820460249,5.423537743537173,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 21:00:00,5.08627147868837,20.0,11.0,5.353969977566705,37.69230769230769,45.0,0.38972958211663034,56.842804785062654,37.69230769230769,37.69230769230769,64.15049709275496,0.0,37.69230769230769,45.0,0.5353969977566705,1.2807692307692307,0.048,1.1526923076923077,5.353969977566705,5.434046900643628,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 22:00:00,5.18765961780013,19.999999999999996,10.0,5.460694334526453,39.230769230769226,45.0,0.3680918441462073,57.788914481085996,39.230769230769226,39.230769230769226,63.55814525031677,0.0,39.230769230769226,45.0,0.5460694334526452,1.3269230769230769,0.048,1.1942307692307692,5.460694334526453,5.5453866422187605,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 23:00:00,0.0,18.333841863806306,8.0,0.0,42.30769230769231,45.0,0.0,-8.332316272387388,42.30769230769231,42.30769230769231,18.333841863806306,0.0,42.30769230769231,45.0,0.0,1.5192002574023908,0.048,1.3672802316621517,0.0,0.10392002574023906,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.83260703171548,8.0,0.0,42.30769230769231,45.0,0.0,-9.334785936569041,42.30769230769231,42.30769230769231,17.83260703171548,0.0,42.30769230769231,45.0,0.0,1.5492743473278403,0.048,1.3943469125950563,0.0,0.10692743473278399,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.613419941499096,6.0,0.0,45.38461538461539,45.0,0.0,-9.773160117001808,45.38461538461539,45.38461538461539,17.613419941499096,0.0,45.38461538461539,45.0,0.0,1.654733265048516,0.048,1.4892599385436645,0.0,0.11747332650485154,0.2633022835453554,24.0,0.11747332650485154,45.38461538461539,45.0,0.2633022835453554,97.5,0.12048546308189902,0.0,0.0012048546308189912,0.0,0.11747332650485154,0.12048546308189902,0.0
2009-03-10 02:00:00,0.0,17.477937673712873,6.0,0.0,45.38461538461539,45.0,0.0,-10.044124652574254,45.38461538461539,45.38461538461539,17.477937673712873,0.0,45.38461538461539,45.0,0.0,1.6628622011156893,0.048,1.4965759810041204,0.0,0.11828622011156886,0.2651242864569632,24.0,0.11828622011156886,45.38461538461539,45.0,0.26512428645696323,97.5,0.1213192001144296,0.0,0.0012131920011442976,0.0,0.11828622011156886,0.1213192001144296,0.0
2009-03-10 03:00:00,0.0,17.3864241270693,7.8,0.0,42.61538461538461,45.0,0.0,-10.227151745861399,42.61538461538461,42.61538461538461,17.3864241270693,0.0,42.61538461538461,45.0,0.0,1.5852760908373802,0.048,1.4267484817536422,0.0,0.11052760908373793,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.278267786932865,6.0,0.0,45.38461538461539,45.0,0.0,-10.44346442613427,45.38461538461539,45.38461538461539,17.278267786932865,0.0,45.38461538461539,45.0,0.0,1.6748423943224897,0.048,1.5073581548902408,0.0,0.11948423943224884,0.26780950217572863,24.0,0.11948423943224884,45.38461538461539,45.0,0.26780950217572863,97.5,0.12254793787922959,0.0,0.0012254793787922992,0.0,0.11948423943224884,0.12254793787922959,0.0
2009-03-10 05:00:00,8.637206905887192,19.999999999999996,6.0,9.091796743039149,45.38461538461539,62.93773645198627,1.1098078908665425,70.0,45.38461538461539,45.38461538461539,87.55312106737088,0.0,45.38461538461539,62.93773645198627,0.9091796743039149,2.0496705550980496,0.048,1.8447034995882448,9.091796743039149,9.248763798548953,0.0,24.0,0.0,45.38461538461539,62.93773645198627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 06:00:00,6.783304263568416,20.0,7.2,7.140320277440438,43.53846153846154,48.58736759807336,0.307772425751743,68.58736759807336,43.53846153846154,43.53846153846154,73.63627365768517,0.0,43.53846153846154,48.58736759807336,0.7140320277440437,1.5637748740960467,0.048,1.407397386686442,7.140320277440438,7.248697764850043,0.0,24.0,0.0,43.53846153846154,48.58736759807336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 07:00:00,6.793169341627049,19.999999999999996,7.0,7.150704570133736,43.84615384615385,48.63052826914095,0.30822002457473,68.63052826914095,43.84615384615385,43.84615384615385,73.41490269212807,0.0,43.84615384615385,48.63052826914095,0.7150704570133736,1.5743004634588444,0.048,1.4168704171129598,7.150704570133736,7.260134616479621,0.0,24.0,0.0,43.84615384615385,48.63052826914095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 08:00:00,6.813635157835044,20.0,7.0,7.172247534563205,43.84615384615385,48.720022103186864,0.30914860062772437,68.72002210318686,43.84615384615385,43.84615384615385,73.59389036021989,0.0,43.84615384615385,48.720022103186864,0.7172247534563205,1.576985278480221,0.048,1.419286750632199,7.172247534563205,7.281946062411227,0.0,24.0,0.0,43.84615384615385,48.720022103186864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 09:00:00,6.745030980730839,20.000000000000007,8.8,7.100032611295619,41.07692307692308,48.419780909007144,0.30603588841791446,68.41978090900716,41.07692307692308,41.07692307692308,75.76263874109122,0.0,41.07692307692308,48.419780909007144,0.7100032611295619,1.4849011195779063,0.048,1.3364110076201157,7.100032611295619,7.200522723253409,0.0,24.0,0.0,41.07692307692308,48.419780909007144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 10:00:00,6.758265954337989,20.0,8.0,7.113964162461041,42.30769230769231,48.47775746373418,0.3066363863129759,68.47775746373418,42.30769230769231,42.30769230769231,74.64782261977605,0.0,42.30769230769231,48.47775746373418,0.7113964162461042,1.5235634931427946,0.048,1.371207143828515,7.113964162461041,7.218320511775321,0.0,24.0,0.0,42.30769230769231,48.47775746373418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 11:00:00,6.644006525285164,20.0,8.0,6.993691079247541,42.30769230769231,47.97636768859503,0.3014522016917044,67.97636768859503,42.30769230769231,42.30769230769231,73.64504306949776,0.0,42.30769230769231,47.97636768859503,0.6993691079247542,1.50852179988862,0.048,1.3576696198997582,6.993691079247541,7.0965432592364035,0.0,24.0,0.0,42.30769230769231,47.97636768859503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 12:00:00,6.300444925080234,20.0,10.0,6.632047289558141,39.230769230769226,46.456574669780125,0.28586410730854056,66.45657466978012,39.230769230769226,39.230769230769226,73.68238010879102,0.0,39.230769230769226,46.456574669780125,0.6632047289558141,1.3706203170164806,0.048,1.2335582853148326,6.632047289558141,6.72110932125979,0.0,24.0,0.0,39.230769230769226,46.456574669780125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 13:00:00,6.223414615280453,20.000000000000004,9.0,6.550962752926793,40.769230769230774,46.11322371725363,0.28236908417787904,66.11322371725363,40.769230769230774,40.769230769230774,71.45721666527649,0.0,40.769230769230774,46.11322371725363,0.6550962752926793,1.406473634594532,0.048,1.2658262711350787,6.550962752926793,6.643610116386246,0.0,24.0,0.0,40.769230769230774,46.11322371725363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 14:00:00,5.980806962399213,20.0,10.0,6.295586276209698,39.230769230769226,45.02534731402979,0.2713614774228317,65.0253473140298,39.230769230769226,39.230769230769226,70.81992539729036,0.0,39.230769230769226,45.02534731402979,0.6295586276209698,1.3276834963439703,0.048,1.1949151467095733,6.295586276209698,6.380354625844094,0.0,24.0,0.0,39.230769230769226,45.02534731402979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 15:00:00,5.6730952677212825,20.0,11.8,5.971679229180298,36.46153846153846,45.0,0.2982360053235055,62.26149506970518,36.46153846153846,36.46153846153846,70.79995660816672,0.0,36.46153846153846,45.0,0.5971679229180298,1.2438461538461536,0.048,1.1194615384615383,5.971679229180298,6.048063844564913,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 16:00:00,5.5501773838441375,20.0,11.0,5.842291982993829,37.69230769230769,45.0,0.3120939747478361,61.13763485853417,37.69230769230769,37.69230769230769,68.44532716622648,0.0,37.69230769230769,45.0,0.5842291982993829,1.2807692307692307,0.048,1.1526923076923077,5.842291982993829,5.922368906070751,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 17:00:00,5.442235950080478,20.000000000000004,11.0,5.728669421137345,37.69230769230769,45.0,0.3260610165452389,60.145963089963374,37.69230769230769,37.69230769230769,67.45365539765568,0.0,37.69230769230769,45.0,0.5728669421137345,1.2807692307692304,0.048,1.1526923076923075,5.728669421137345,5.808746344214268,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 18:00:00,5.506806360321403,20.0,11.0,5.79663827402253,37.69230769230769,45.0,0.3174835475242411,60.73971942587892,37.69230769230769,37.69230769230769,68.04741173357122,0.0,37.69230769230769,45.0,0.579663827402253,1.2807692307692307,0.048,1.1526923076923077,5.79663827402253,5.876715197099452,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 19:00:00,5.5768069191393606,19.999999999999993,9.0,5.870323072778274,40.769230769230774,45.0,0.30892124944153804,61.381596758884214,40.769230769230774,40.769230769230774,65.61236598965344,0.0,40.769230769230774,45.0,0.5870323072778274,1.3730769230769235,0.048,1.2357692307692312,5.870323072778274,5.959630765085967,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 20:00:00,5.7187676189587355,19.999999999999993,8.0,6.019755388377616,42.30769230769231,45.0,0.29355963865151014,62.67764916241096,42.30769230769231,42.30769230769231,65.36995685471865,0.0,42.30769230769231,45.0,0.6019755388377617,1.4192307692307695,0.048,1.2773076923076925,6.019755388377616,6.113678465300693,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 21:00:00,5.680723225424753,20.0,8.8,5.9797086583418455,41.07692307692308,45.0,0.29743844085294324,62.33105257816993,41.07692307692308,41.07692307692308,66.25412950124685,0.0,41.07692307692308,45.0,0.5979708658341846,1.3823076923076925,0.048,1.244076923076923,5.9797086583418455,6.069939427572615,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 22:00:00,5.783811859348047,20.0,8.0,6.08822300984005,42.30769230769231,45.0,0.28728829747217116,63.26899375335496,42.30769230769231,42.30769230769231,65.96130144566266,0.0,42.30769230769231,45.0,0.608822300984005,1.4192307692307693,0.048,1.2773076923076925,6.08822300984005,6.182146086763127,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 23:00:00,0.0,18.18571661075851,8.0,0.0,42.30769230769231,45.0,0.0,-8.628566778482977,42.30769230769231,42.30769230769231,18.18571661075851,0.0,42.30769230769231,45.0,0.0,1.5280877725852586,0.048,1.3752789953267328,0.0,0.10480877725852578,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.654222604633127,8.4,0.0,41.69230769230769,45.0,0.0,-9.691554790733747,41.69230769230769,41.69230769230769,17.654222604633127,0.0,41.69230769230769,45.0,0.0,1.5415158744912432,0.048,1.3873642870421188,0.0,0.10615158744912434,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.452486520730567,8.0,0.0,42.30769230769231,45.0,0.0,-10.095026958538867,42.30769230769231,42.30769230769231,17.452486520730567,0.0,42.30769230769231,45.0,0.0,1.572081577986935,0.048,1.4148734201882416,0.0,0.10920815779869342,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.337691151272214,7.9,0.0,42.46153846153846,45.0,0.0,-10.324617697455572,42.46153846153846,42.46153846153846,17.337691151272214,0.0,42.46153846153846,45.0,0.0,1.5835846847698207,0.048,1.4252262162928386,0.0,0.11035846847698205,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.245855372817793,7.8,0.0,42.61538461538461,45.0,0.0,-10.508289254364414,42.61538461538461,42.61538461538461,17.245855372817793,0.0,42.61538461538461,45.0,0.0,1.5937102160924708,0.048,1.4343391944832238,0.0,0.11137102160924695,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.0,17.152402776140427,7.0,0.0,43.84615384615385,45.0,0.0,-10.695194447719146,43.84615384615385,43.84615384615385,17.152402776140427,0.0,43.84615384615385,45.0,0.0,1.6362404488161897,0.048,1.4726164039345706,0.0,0.11562404488161904,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,8.971335053100296,20.0,6.0,9.443510582210838,45.38461538461539,65.69117800978151,1.8893696274616374,70.0,45.38461538461539,45.38461538461539,90.30656262516612,0.0,45.38461538461539,65.69117800978151,0.9443510582210838,2.1322738018319067,0.048,1.919046421648716,9.443510582210838,9.608737962394029,0.0,24.0,0.0,45.38461538461539,65.69117800978151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 06:00:00,7.017693458616969,19.999999999999996,7.2,7.387045745912599,43.53846153846154,49.60898265231286,0.31840714422037064,69.60898265231286,43.53846153846154,43.53846153846154,75.67950376616417,0.0,43.53846153846154,49.60898265231286,0.7387045745912599,1.594423325723232,0.048,1.4349809931509088,7.387045745912599,7.498488078484922,0.0,24.0,0.0,43.53846153846154,49.60898265231286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 07:00:00,7.123577493019146,20.0,6.0,7.49850262423068,45.38461538461539,50.13579969693568,0.32542092314693727,70.0,45.38461538461539,45.38461538461539,74.75118431232029,0.0,45.38461538461539,50.13579969693568,0.749850262423068,1.6656124524465319,0.048,1.499051207201879,7.49850262423068,7.6170638694753325,0.0,24.0,0.0,45.38461538461539,50.13579969693568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 08:00:00,7.151250409438798,20.0,6.0,7.5276320099355765,45.38461538461539,50.37515640419326,0.33066953669817883,70.0,45.38461538461539,45.38461538461539,74.99054101957788,0.0,45.38461538461539,50.37515640419326,0.7527632009935576,1.6727931536642595,0.048,1.5055138382978337,7.5276320099355765,7.646911325302002,0.0,24.0,0.0,45.38461538461539,50.37515640419326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 09:00:00,7.122085862039692,20.0,7.4,7.496932486357571,43.230769230769226,50.12289175633882,0.3251415021663367,70.0,43.230769230769226,43.230769230769226,76.89212252556959,0.0,43.230769230769226,50.12289175633882,0.7496932486357571,1.6006098296132414,0.048,1.4405488466519174,7.496932486357571,7.608993469318896,0.0,24.0,0.0,43.230769230769226,50.12289175633882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 10:00:00,7.194194129359532,19.999999999999996,6.0,7.572835925641613,45.38461538461539,50.74617516510102,0.3390654526271907,70.0,45.38461538461539,45.38461538461539,75.36155978048563,0.0,45.38461538461539,50.74617516510102,0.7572835925641612,1.6839237164914926,0.048,1.5155313448423433,7.572835925641613,7.693228297290761,0.0,24.0,0.0,45.38461538461539,50.74617516510102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 11:00:00,6.884510850677072,19.999999999999996,8.0,7.246853527028496,42.30769230769231,49.02947270535796,0.3123643761650214,69.02947270535796,42.30769230769231,42.30769230769231,75.75125310302361,0.0,42.30769230769231,49.02947270535796,0.7246853527028496,1.5401149503915084,0.048,1.3861034553523575,7.246853527028496,7.352865022067647,0.0,24.0,0.0,42.30769230769231,49.02947270535796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 12:00:00,6.585118167891411,20.000000000000004,9.6,6.931703334622537,39.84615384615385,47.71717961854904,0.29878031614752315,67.71717961854904,39.84615384615385,39.84615384615385,75.58820539094424,0.0,39.84615384615385,47.71717961854904,0.6931703334622538,1.4269000039410862,0.048,1.2842100035469775,6.931703334622537,7.026393335016646,0.0,24.0,0.0,39.84615384615385,47.71717961854904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 13:00:00,6.2225660324208985,20.0,11.0,6.550069507811472,37.69230769230769,46.10943584556729,0.2823305822332531,66.10943584556729,37.69230769230769,37.69230769230769,74.52656399882689,0.0,37.69230769230769,46.10943584556729,0.6550069507811471,1.3140523061362497,0.048,1.1826470755226246,6.550069507811472,6.633474738425097,0.0,24.0,0.0,37.69230769230769,46.10943584556729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 14:00:00,6.013632546387834,20.000000000000007,11.0,6.33013952251351,37.69230769230769,45.17312786170477,0.2728508414876511,65.17312786170478,37.69230769230769,37.69230769230769,72.65394803110186,0.0,37.69230769230769,45.17312786170477,0.6330139522513509,1.2859630666203734,0.048,1.1573667599583362,6.33013952251351,6.410735829175547,0.0,24.0,0.0,37.69230769230769,45.17312786170477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 15:00:00,5.719103078332564,20.0,12.2,6.020108503507962,35.84615384615385,45.0,0.2935261527490684,62.68070293333386,35.84615384615385,35.84615384615385,71.83454908718002,0.0,35.84615384615385,45.0,0.6020108503507962,1.2253846153846153,0.048,1.1028461538461538,6.020108503507962,6.094646965046423,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 16:00:00,5.639290373176407,20.000000000000004,11.0,5.936095129659376,37.69230769230769,45.0,0.3018539850549986,61.952976077837775,37.69230769230769,37.69230769230769,69.26066838553008,0.0,37.69230769230769,45.0,0.5936095129659376,1.2807692307692304,0.048,1.1526923076923075,5.936095129659376,6.016172052736299,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 17:00:00,5.545903329767635,20.0,11.0,5.837792978702773,37.69230769230769,45.0,0.31261264229021707,61.098453719546214,37.69230769230769,37.69230769230769,68.40614602723852,0.0,37.69230769230769,45.0,0.5837792978702774,1.2807692307692307,0.048,1.1526923076923077,5.837792978702773,5.917869901779696,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 18:00:00,5.630157035275044,20.000000000000004,10.6,5.926481089763204,38.30769230769231,45.0,0.3028555036182324,61.86954789056733,38.30769230769231,38.30769230769231,68.56185558287503,0.0,38.30769230769231,45.0,0.5926481089763204,1.299230769230769,0.048,1.169307692307692,5.926481089763204,6.008404166686281,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 19:00:00,5.6976144800634,20.0,9.0,5.997488926382527,40.769230769230774,45.0,0.2956962038502116,62.48500321325311,40.769230769230774,40.769230769230774,66.71577244402233,0.0,40.769230769230774,45.0,0.5997488926382527,1.3730769230769233,0.048,1.235769230769231,5.997488926382527,6.08679661869022,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 20:00:00,5.696025264920282,20.0,9.3,5.995816068337139,40.30769230769231,45.0,0.29585873772807436,62.470523247529485,40.30769230769231,40.30769230769231,67.16283093983718,0.0,40.30769230769231,45.0,0.5995816068337139,1.3592307692307692,0.048,1.2233076923076924,5.995816068337139,6.083739145260216,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 21:00:00,5.682813542523753,20.0,9.6,5.981908992130267,39.84615384615385,45.0,0.2972210621494936,62.35010991270293,39.84615384615385,39.84615384615385,67.50395606654908,0.0,39.84615384615385,45.0,0.5981908992130267,1.3453846153846152,0.048,1.2108461538461537,5.981908992130267,6.068447453668728,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 22:00:00,5.853095513228005,20.0,8.0,6.1611531718189525,42.30769230769231,45.0,0.2810649331117307,63.89719532927944,42.30769230769231,42.30769230769231,66.58950302158713,0.0,42.30769230769231,45.0,0.6161153171818953,1.4192307692307693,0.048,1.2773076923076925,6.1611531718189525,6.2550762487420295,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 23:00:00,0.0,18.14961181925563,7.0,0.0,43.84615384615385,45.0,0.0,-8.700776361488742,43.84615384615385,43.84615384615385,18.14961181925563,0.0,43.84615384615385,45.0,0.0,1.5764079062292773,0.048,1.4187671156063495,0.0,0.10964079062292775,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.60905286316998,8.0,0.0,42.30769230769231,45.0,0.0,-9.781894273660043,42.30769230769231,42.30769230769231,17.60905286316998,0.0,42.30769230769231,45.0,0.0,1.5626875974405705,0.048,1.4064188376965134,0.0,0.10826875974405703,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.383298079919285,6.0,0.0,45.38461538461539,45.0,0.0,-10.23340384016143,45.38461538461539,45.38461538461539,17.383298079919285,0.0,45.38461538461539,45.0,0.0,1.6685405767433044,0.048,1.5016865190689739,0.0,0.11885405767433044,0.2663970258217736,24.0,0.11885405767433044,45.38461538461539,45.0,0.2663970258217736,97.5,0.12190159761469789,0.0,0.0012190159761469811,0.0,0.11885405767433044,0.12190159761469789,0.0
2009-03-12 02:00:00,0.0,17.238099331752508,5.0,0.0,46.92307692307692,45.0,0.0,-10.523801336494984,46.92307692307692,46.92307692307692,17.238099331752508,0.0,46.92307692307692,45.0,0.0,1.723406347787157,0.048,1.5510657130084413,0.0,0.12434063477871571,0.05573890524563128,24.0,0.12434063477871571,46.92307692307692,45.0,0.05573890524563128,97.5,0.12752885618329818,0.0,0.001275288561832988,0.0,0.12434063477871571,0.12752885618329818,0.0
2009-03-12 03:00:00,0.0,17.136047898209807,6.4,0.0,44.769230769230774,45.0,0.0,-10.727904203580387,44.769230769230774,44.769230769230774,17.136047898209807,0.0,44.769230769230774,45.0,0.0,1.6649140491843348,0.048,1.4984226442659014,0.0,0.11849140491843335,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.0,17.035255175934598,6.0,0.0,45.38461538461539,45.0,0.0,-10.929489648130804,45.38461538461539,45.38461538461539,17.035255175934598,0.0,45.38461538461539,45.0,0.0,1.6894231509823858,0.048,1.5204808358841473,0.0,0.1209423150982385,0.2710776028063951,24.0,0.1209423150982385,45.38461538461539,45.0,0.2710776028063951,97.5,0.12404340010075743,0.0,0.0012404340010075733,0.0,0.1209423150982385,0.12404340010075744,0.0
2009-03-12 05:00:00,9.274179346692556,20.0,6.0,9.762294049150059,45.38461538461539,68.16642796076485,4.5898227895842245,70.0,45.38461538461539,45.38461538461539,92.78181257614946,0.0,45.38461538461539,68.16642796076485,0.9762294049150059,2.206531300361407,0.048,1.9858781703252664,9.762294049150059,9.9349471791862,0.0,24.0,0.0,45.38461538461539,68.16642796076485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 06:00:00,7.3800790940501635,20.000000000000004,5.8,7.768504309526488,45.69230769230769,52.34631368306202,0.37935343097742996,70.0,45.69230769230769,45.69230769230769,76.65400599075433,0.0,45.69230769230769,52.34631368306202,0.7768504309526488,1.741158641261091,0.048,1.567042777134982,7.768504309526488,7.894620173652597,0.0,24.0,0.0,45.69230769230769,52.34631368306202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 07:00:00,7.457852272646735,20.0,5.0,7.850370813312353,46.92307692307692,53.013033727831726,0.39839727338759773,70.0,46.92307692307692,46.92307692307692,76.0899568047548,0.0,46.92307692307692,53.013033727831726,0.7850370813312353,1.7980833195272594,0.048,1.6182749875745335,7.850370813312353,7.9821791452650785,0.0,24.0,0.0,46.92307692307692,53.013033727831726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
