timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-12 08:00:00,7.492987763752899,20.0,5.0,7.887355540792526,46.92307692307692,53.31371023272828,0.4074868965211213,70.0,46.92307692307692,46.92307692307692,76.39063330965136,0.0,46.92307692307692,53.31371023272828,0.7887355540792526,1.807103614674156,0.048,1.6263932532067402,7.887355540792526,8.02006590225994,0.0,24.0,0.0,46.92307692307692,53.31371023272828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 09:00:00,7.405751235896292,20.0,7.0,7.795527616732939,43.84615384615385,52.566569707666005,0.3854825077754871,70.0,43.84615384615385,43.84615384615385,78.72041586151215,0.0,43.84615384615385,52.566569707666005,0.7795527616732939,1.6923817066145956,0.048,1.523143535953136,7.795527616732939,7.916765787394399,0.0,24.0,0.0,43.84615384615385,52.566569707666005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 10:00:00,7.227327256455689,19.999999999999996,8.0,7.607712901532304,42.30769230769231,51.03208458685745,0.34576141068363997,70.0,42.30769230769231,42.30769230769231,78.72439227916514,0.0,42.30769230769231,51.03208458685745,0.7607712901532304,1.6001933068364929,0.048,1.4401739761528436,7.607712901532304,7.719732232215954,0.0,24.0,0.0,42.30769230769231,51.03208458685745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 11:00:00,7.007869593658156,20.0,9.0,7.376704835429638,40.769230769230774,49.56632386463362,0.317961415320243,69.56632386463362,40.769230769230774,40.769230769230774,78.36341696003646,0.0,40.769230769230774,49.56632386463362,0.7376704835429637,1.5100666390159316,0.048,1.3590599751143384,7.376704835429638,7.479711499331231,0.0,24.0,0.0,40.769230769230774,49.56632386463362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 12:00:00,6.706719710495517,20.0,10.8,7.059704958416334,38.0,48.251807965683994,0.30429762751794565,68.25180796568398,38.0,38.0,78.50361593136797,0.0,38.0,48.251807965683994,0.7059704958416334,1.38755423897052,0.048,1.248798815073468,7.059704958416334,7.150460382313386,0.0,24.0,0.0,38.0,48.251807965683994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 13:00:00,6.6197433838047175,19.999999999999993,10.0,6.968150930320755,39.230769230769226,47.869641675293224,0.30035133320348084,67.86964167529322,39.230769230769226,39.230769230769226,76.50851411981722,0.0,39.230769230769226,47.869641675293224,0.6968150930320756,1.4130123271818738,0.048,1.2717110944636862,6.968150930320755,7.0614521630389415,0.0,24.0,0.0,39.230769230769226,47.869641675293224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 14:00:00,6.384316861356739,20.0,11.0,6.720333538270252,37.69230769230769,46.829321525207504,0.2896695490633727,66.82932152520752,37.69230769230769,37.69230769230769,75.96633535810733,0.0,37.69230769230769,46.829321525207504,0.6720333538270251,1.335648876525456,0.048,1.2020839888729105,6.720333538270252,6.805898425922797,0.0,24.0,0.0,37.69230769230769,46.829321525207504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 15:00:00,6.121075695251512,20.0,12.4,6.443237573948959,35.53846153846154,45.65554169689041,0.2777257574977998,65.65554169689042,35.53846153846154,35.53846153846154,75.7726218553193,0.0,35.53846153846154,45.65554169689041,0.6443237573948959,1.2358200970605582,0.048,1.1122380873545024,6.443237573948959,6.518819583655015,0.0,24.0,0.0,35.53846153846154,45.65554169689041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 16:00:00,6.05005234186689,20.0,11.0,6.368476149333569,37.69230769230769,45.33687187005026,0.27450328229886073,65.33687187005026,37.69230769230769,37.69230769230769,72.98143604779283,0.0,37.69230769230769,45.33687187005026,0.6368476149333568,1.2908753868707386,0.048,1.1617878481836648,6.368476149333569,6.449563688020643,0.0,24.0,0.0,37.69230769230769,45.33687187005026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 17:00:00,5.917802439971137,20.0,11.0,6.229265726285407,37.69230769230769,45.0,0.27563699188116364,64.48235113125193,37.69230769230769,37.69230769230769,71.79004343894424,0.0,37.69230769230769,45.0,0.6229265726285407,1.2807692307692307,0.048,1.1526923076923077,6.229265726285407,6.30934264936233,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 18:00:00,5.95858537414097,20.000000000000004,11.8,6.272195130674705,36.46153846153846,45.0,0.2723907306915432,64.85039929257363,36.46153846153846,36.46153846153846,73.38886083103517,0.0,36.46153846153846,45.0,0.6272195130674705,1.2438461538461534,0.048,1.119461538461538,6.272195130674705,6.34857974605932,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 19:00:00,5.851052948717454,20.0,11.0,6.1590031039131095,37.69230769230769,45.0,0.2812421130543623,63.8786998388878,37.69230769230769,37.69230769230769,71.1863921465801,0.0,37.69230769230769,45.0,0.615900310391311,1.2807692307692307,0.048,1.1526923076923077,6.1590031039131095,6.239080026990033,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 20:00:00,6.039125389467788,20.0,9.0,6.3569740941766195,40.769230769230774,45.28776805545722,0.27400750405933727,65.2877680554572,40.769230769230774,40.769230769230774,69.80630534168365,0.0,40.769230769230774,45.28776805545722,0.635697409417662,1.38170996474064,0.048,1.2435389682665758,6.3569740941766195,6.447145090650684,0.0,24.0,0.0,40.769230769230774,45.28776805545722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 21:00:00,6.04589502785452,20.000000000000004,9.0,6.364100029320547,40.769230769230774,45.318192041370224,0.2743146564362305,65.31819204137022,40.769230769230774,40.769230769230774,69.86715331350968,0.0,40.769230769230774,45.318192041370224,0.6364100029320547,1.3826226843180298,0.048,1.244360415886227,6.364100029320547,6.4543622977523505,0.0,24.0,0.0,40.769230769230774,45.318192041370224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 22:00:00,6.147254533952656,20.000000000000004,8.0,6.470794246265953,42.30769230769231,45.77278615398022,0.2789135450976704,65.77278615398022,42.30769230769231,42.30769230769231,69.23788000026813,0.0,42.30769230769231,45.77278615398022,0.6470794246265953,1.4424143538501755,0.048,1.2981729184651578,6.470794246265953,6.567035681650971,0.0,24.0,0.0,42.30769230769231,45.77278615398022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 23:00:00,0.0,18.057876599453028,8.0,0.0,42.30769230769231,45.0,0.0,-8.884246801093944,42.30769230769231,42.30769230769231,18.057876599453028,0.0,42.30769230769231,45.0,0.0,1.5357581732635874,0.048,1.3821823559372288,0.0,0.10557581732635857,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.489097036357155,7.8,0.0,42.61538461538461,45.0,0.0,-10.02180592728569,42.61538461538461,42.61538461538461,17.489097036357155,0.0,42.61538461538461,45.0,0.0,1.579115716280109,0.048,1.4212041446520982,0.0,0.1099115716280108,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.271400931316204,7.0,0.0,43.84615384615385,45.0,0.0,-10.457198137367591,43.84615384615385,43.84615384615385,17.271400931316204,0.0,43.84615384615385,45.0,0.0,1.629100559505643,0.048,1.4661905035550786,0.0,0.11491005595056425,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.0,17.125502922071412,5.0,0.0,46.92307692307692,45.0,0.0,-10.748994155857176,46.92307692307692,46.92307692307692,17.125502922071412,0.0,46.92307692307692,45.0,0.0,1.730162132368023,0.048,1.5571459191312207,0.0,0.12501621323680223,0.05604175076132524,24.0,0.12501621323680223,46.92307692307692,45.0,0.05604175076132524,97.5,0.128221757165951,0.0,0.0012822175716595053,0.0,0.12501621323680223,0.128221757165951,0.0
2009-03-13 03:00:00,0.0,17.020787734825838,6.0,0.0,45.38461538461539,45.0,0.0,-10.958424530348324,45.38461538461539,45.38461538461539,17.020787734825838,0.0,45.38461538461539,45.0,0.0,1.6902911974489114,0.048,1.5212620777040202,0.0,0.12102911974489117,0.2712721649454442,24.0,0.12102911974489117,45.38461538461539,45.0,0.2712721649454442,97.5,0.12413243050758069,0.0,0.0012413243050758084,0.0,0.12102911974489117,0.12413243050758069,0.0
2009-03-13 04:00:00,0.23204364801616298,17.0,5.0,0.24425647159596103,46.92307692307692,45.0,0.0,-5.247169220140194,46.92307692307692,46.92307692307692,17.0,0.007036907478830543,46.92307692307692,45.0,0.024425647159596102,1.7376923076923076,0.048,1.563923076923077,0.24425647159596103,0.3700257023651916,0.165873590715431,24.0,0.3700257023651916,46.92307692307692,45.0,0.165873590715431,97.5,0.37951354088737604,0.0,0.003795135408873773,0.0,0.3700257023651916,0.379513540887376,0.0
2009-03-13 05:00:00,9.743456971682688,20.000000000000004,4.0,10.256270496508092,48.46153846153846,71.96554283156647,0.0,70.0,48.46153846153846,48.46153846153846,93.50400437002801,0.0,48.46153846153846,71.96554283156647,1.0256270496508093,2.4128124387931473,0.048,2.1715311949138325,10.256270496508092,10.449551740387408,0.0,24.0,0.0,48.46153846153846,71.96554283156647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 06:00:00,7.485621122998489,20.0,7.2,7.879601182103673,43.53846153846154,53.25069625804777,0.4055547468955751,70.0,43.53846153846154,43.53846153846154,79.71223471958623,0.0,43.53846153846154,53.25069625804777,0.7879601182103673,1.7036747338952791,0.048,1.5333072605057512,7.879601182103673,8.0019686554932,0.0,24.0,0.0,43.53846153846154,53.25069625804777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 07:00:00,7.356067828296253,20.0,8.0,7.7432292929434245,42.30769230769231,52.140147195206694,0.3737543494501265,70.0,42.30769230769231,42.30769230769231,79.83245488751439,0.0,42.30769230769231,52.140147195206694,0.7743229292943424,1.63343518508697,0.048,1.470091666578273,7.7432292929434245,7.85857281145212,0.0,24.0,0.0,42.30769230769231,52.140147195206694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 08:00:00,7.325127075606623,20.0,8.0,7.710660079585919,42.30769230769231,51.87425330304707,0.36672258911028216,70.0,42.30769230769231,42.30769230769231,79.56656099535476,0.0,42.30769230769231,51.87425330304707,0.7710660079585919,1.6254583683221813,0.048,1.4629125314899631,7.710660079585919,7.825205916418137,0.0,24.0,0.0,42.30769230769231,51.87425330304707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 09:00:00,7.010993046553804,19.999999999999996,10.2,7.379992680582952,38.92307692307692,49.5798885263374,0.31810313278374797,69.5798885263374,38.92307692307692,38.92307692307692,80.23670012959788,0.0,38.92307692307692,49.5798885263374,0.7379992680582952,1.4550889634824298,0.048,1.3095800671341868,7.379992680582952,7.477501576931196,0.0,24.0,0.0,38.92307692307692,49.5798885263374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 10:00:00,6.760788739603376,20.0,10.0,7.11661972589829,39.230769230769226,48.48880569367999,0.3067508502542369,68.48880569367998,39.230769230769226,39.230769230769226,77.74684215659074,0.0,39.230769230769226,48.48880569367999,0.711661972589829,1.4315872477334766,0.048,1.2884285229601289,7.11661972589829,7.211778450671637,0.0,24.0,0.0,39.230769230769226,48.48880569367999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 11:00:00,6.420584964057906,19.999999999999996,11.0,6.758510488482006,37.69230769230769,46.99015508233309,0.2913151072621554,66.99015508233309,37.69230769230769,37.69230769230769,76.28800247235849,0.0,37.69230769230769,46.99015508233309,0.6758510488482006,1.3404738832392236,0.048,1.2064264949153012,6.758510488482006,6.844557876805928,0.0,24.0,0.0,37.69230769230769,46.99015508233309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 12:00:00,5.834781036591768,20.0,13.6,6.1418747753597565,33.69230769230769,45.0,0.2826669021319782,63.7313038562212,33.69230769230769,33.69230769230769,75.03899616391351,0.0,33.69230769230769,45.0,0.6141874775359757,1.1607692307692308,0.048,1.0446923076923078,6.1418747753597565,6.209951698436679,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 13:00:00,5.538516901998732,20.000000000000004,13.0,5.830017791577613,34.61538461538461,45.0,0.3135153028232258,61.030724373815474,34.61538461538461,34.61538461538461,71.41533975843086,0.0,34.61538461538461,45.0,0.5830017791577613,1.188461538461538,0.048,1.0696153846153842,5.830017791577613,5.900863945423767,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 14:00:00,5.250093027462122,19.999999999999996,13.0,5.526413713118023,34.61538461538461,45.0,0.35634755165248677,58.36939100772605,34.61538461538461,34.61538461538461,68.75400639234144,0.0,34.61538461538461,45.0,0.5526413713118024,1.1884615384615385,0.048,1.0696153846153846,5.526413713118023,5.597259866964177,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 15:00:00,4.824848151211363,20.000000000000004,15.0,5.078787527590908,31.53846153846154,45.0,0.4666205839148388,54.38292321624462,31.53846153846154,31.53846153846154,67.84446167778307,0.0,31.53846153846154,45.0,0.5078787527590908,1.0961538461538463,0.048,0.9865384615384616,5.078787527590908,5.140402912206293,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 16:00:00,4.784824622030738,19.999999999999993,13.0,5.0366574968744615,34.61538461538461,45.0,0.4822435680804658,54.00363717711781,34.61538461538461,34.61538461538461,64.3882525617332,0.0,34.61538461538461,45.0,0.5036657496874462,1.188461538461539,0.048,1.0696153846153849,5.0366574968744615,5.1075036507206155,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 17:00:00,4.675564392514693,20.0,13.0,4.921646728962835,34.61538461538461,45.0,0.5327157372725133,52.964470743817884,34.61538461538461,34.61538461538461,63.34908612843327,0.0,34.61538461538461,45.0,0.4921646728962835,1.1884615384615382,0.048,1.0696153846153844,4.921646728962835,4.992492882808988,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 18:00:00,4.5833057750176005,20.0,14.6,4.824532394755369,32.15384615384615,45.0,0.5872219895635044,52.08263608068002,32.15384615384615,32.15384615384615,64.92878992683387,0.0,32.15384615384615,45.0,0.4824532394755369,1.1146153846153848,0.048,1.0031538461538463,4.824532394755369,4.887993933216908,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 19:00:00,4.695376447800459,20.0,12.0,4.942501524000484,36.15384615384615,45.0,0.5225822358984723,53.1533142215157,36.15384615384615,36.15384615384615,61.99946806766955,0.0,36.15384615384615,45.0,0.4942501524000484,1.2346153846153847,0.048,1.1111538461538462,4.942501524000484,5.017963062462022,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 20:00:00,4.6761756964396355,19.999999999999996,12.0,4.922290206778563,36.15384615384615,45.0,0.5323957027371237,52.97030029490762,36.15384615384615,36.15384615384615,61.81645414106146,0.0,36.15384615384615,45.0,0.49222902067785634,1.234615384615385,0.048,1.1111538461538464,4.922290206778563,4.997751745240102,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 21:00:00,4.712235374388587,20.000000000000007,11.8,4.960247762514302,36.46153846153846,45.0,0.514330692303591,53.313864448159165,36.46153846153846,36.46153846153846,61.852325986620706,0.0,36.46153846153846,45.0,0.4960247762514302,1.2438461538461532,0.048,1.1194615384615378,4.960247762514302,5.0366323778989175,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 22:00:00,4.798922526546586,20.0,11.0,5.0514973963648275,37.69230769230769,45.0,0.4765882126154733,54.13732026836931,37.69230769230769,37.69230769230769,61.445012576061615,0.0,37.69230769230769,45.0,0.5051497396364828,1.2807692307692307,0.048,1.1526923076923077,5.0514973963648275,5.13157431944175,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 23:00:00,0.0,18.462078677199322,10.0,0.0,39.230769230769226,45.0,0.0,-8.075842645601355,39.230769230769226,39.230769230769226,18.462078677199322,0.0,39.230769230769226,45.0,0.0,1.4191983562911175,0.048,1.2772785206620056,0.0,0.09391983562911177,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,18.00297436722343,10.0,0.0,39.230769230769226,45.0,0.0,-8.99405126555314,39.230769230769226,39.230769230769226,18.00297436722343,0.0,39.230769230769226,45.0,0.0,1.446744614889671,0.048,1.302070153400704,0.0,0.09667446148896697,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.815787822117418,9.0,0.0,40.769230769230774,45.0,0.0,-9.368424355765164,40.769230769230774,40.769230769230774,17.815787822117418,0.0,40.769230769230774,45.0,0.0,1.504129653749878,0.048,1.3537166883748903,0.0,0.10241296537498767,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.687524734550514,9.0,0.0,40.769230769230774,45.0,0.0,-9.624950530898971,40.769230769230774,40.769230769230774,17.687524734550514,0.0,40.769230769230774,45.0,0.0,1.5118254390038923,0.048,1.360642895103503,0.0,0.10318254390038928,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.59420095097903,9.2,0.0,40.46153846153846,45.0,0.0,-9.81159809804194,40.46153846153846,40.46153846153846,17.59420095097903,0.0,40.46153846153846,45.0,0.0,1.508194096787412,0.048,1.3573746871086707,0.0,0.10281940967874115,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.510443059800387,9.2,0.0,40.46153846153846,45.0,0.0,-9.979113880399225,40.46153846153846,40.46153846153846,17.510443059800387,0.0,40.46153846153846,45.0,0.0,1.5132195702581304,0.048,1.3618976132323173,0.0,0.10332195702581304,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,6.724485915559992,20.0,9.0,7.078406226905255,40.769230769230774,48.32973004048797,0.30510371667695085,68.32973004048796,40.769230769230774,40.769230769230774,75.89022931174516,0.0,40.769230769230774,48.32973004048797,0.7078406226905255,1.4729688242915624,0.048,1.3256719418624061,7.078406226905255,7.177703109334411,0.0,24.0,0.0,40.769230769230774,48.32973004048797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 06:00:00,4.972450477764357,20.0,10.6,5.234158397646691,38.30769230769231,45.0,0.4187477513807353,55.77547401827135,38.30769230769231,38.30769230769231,62.46778171057905,0.0,38.30769230769231,45.0,0.5234158397646691,1.2992307692307692,0.048,1.1693076923076924,5.234158397646691,5.316081474569769,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 07:00:00,5.883228089728273,20.0,10.0,6.192871673398182,39.230769230769226,45.0,0.2784933509575155,64.16987410547486,39.230769230769226,39.230769230769226,69.93910487470563,0.0,39.230769230769226,45.0,0.6192871673398181,1.3269230769230766,0.048,1.194230769230769,6.192871673398182,6.2775639810904895,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 08:00:00,5.983291695616999,20.0,9.0,6.298201784859999,40.769230769230774,45.03654010165219,0.2714742148646551,65.0365401016522,40.769230769230774,40.769230769230774,69.30384943407361,0.0,40.769230769230774,45.03654010165219,0.6298201784859999,1.3741731261264891,0.048,1.2367558135138403,6.298201784859999,6.387619097472648,0.0,24.0,0.0,40.769230769230774,45.03654010165219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 09:00:00,5.6929079601268775,20.0,11.0,5.992534694870398,37.69230769230769,45.0,0.29617838381980904,62.44211754621503,37.69230769230769,37.69230769230769,69.74980985390734,0.0,37.69230769230769,45.0,0.5992534694870397,1.2807692307692307,0.048,1.1526923076923077,5.992534694870398,6.07261161794732,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 10:00:00,5.305904751291612,20.0,13.0,5.585162896096434,34.61538461538461,45.0,0.34671356434921063,58.886954809860455,34.61538461538461,34.61538461538461,69.27157019447584,0.0,34.61538461538461,45.0,0.5585162896096434,1.1884615384615382,0.048,1.0696153846153844,5.585162896096434,5.656009049942587,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 11:00:00,5.113589660550873,20.0,13.0,5.382725958474603,34.61538461538461,45.0,0.38355290771558703,57.0981510121307,34.61538461538461,34.61538461538461,67.48276639674609,0.0,34.61538461538461,45.0,0.5382725958474602,1.1884615384615382,0.048,1.0696153846153844,5.382725958474603,5.453572112320756,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 12:00:00,4.82017205435021,19.999999999999996,13.8,5.073865320368642,33.38461538461539,45.0,0.46837851823239207,54.338647392307976,33.38461538461539,33.38461538461539,65.95403200769259,0.0,33.38461538461539,45.0,0.5073865320368642,1.1515384615384618,0.048,1.0363846153846157,5.073865320368642,5.141019166522488,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 13:00:00,4.685300780121466,19.999999999999996,13.0,4.931895558022596,34.61538461538461,45.0,0.5276748873490903,53.05729854437983,34.61538461538461,34.61538461538461,63.44191392899522,0.0,34.61538461538461,45.0,0.4931895558022596,1.1884615384615385,0.048,1.0696153846153846,4.931895558022596,5.00274171186875,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 14:00:00,4.490623478345576,19.999999999999993,13.0,4.726972082469027,34.61538461538461,45.0,0.6580377646213109,51.19261712966889,34.61538461538461,34.61538461538461,61.577232514284276,0.0,34.61538461538461,45.0,0.4726972082469027,1.188461538461539,0.048,1.0696153846153849,4.726972082469027,4.797818236315181,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 15:00:00,4.022567014973936,20.0,16.0,4.234281068393617,30.0,45.0,2.2385433438328413,46.63063284452173,30.0,30.0,61.63063284452173,0.0,30.0,45.0,0.4234281068393617,1.05,0.048,0.945,4.234281068393617,4.291281068393617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 16:00:00,3.9468975286952306,20.0,15.0,4.154628977573927,31.53846153846154,45.0,4.06123416827033,45.881893669857135,31.53846153846154,31.53846153846154,59.343432131395595,0.0,31.53846153846154,45.0,0.41546289775739276,1.0961538461538465,0.048,0.9865384615384619,4.154628977573927,4.216244362189312,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 17:00:00,3.6918474472196663,20.0,16.0,3.8861552075996486,30.0,45.0,0.0,43.33327939579543,30.0,30.0,58.33327939579543,0.0,30.0,45.0,0.38861552075996486,1.05,0.048,0.945,3.8861552075996486,3.943155207599649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 18:00:00,3.7847277831379396,20.0,16.0,3.9839239822504626,30.0,45.0,0.0,44.26596070959394,30.0,30.0,59.26596070959394,0.0,30.0,45.0,0.39839239822504624,1.05,0.048,0.945,3.9839239822504626,4.040923982250463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 19:00:00,3.7740927518371303,20.0,15.0,3.972729212460137,31.53846153846154,45.0,0.0,44.159436412139996,31.53846153846154,31.53846153846154,57.620974873678456,0.0,31.53846153846154,45.0,0.3972729212460137,1.0961538461538465,0.048,0.9865384615384619,3.972729212460137,4.034344597075521,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 20:00:00,3.843275206681279,20.0,14.0,4.045552849138188,33.07692307692308,45.0,0.0,44.85116264309059,33.07692307692308,33.07692307692308,56.77423956616751,0.0,33.07692307692308,45.0,0.4045552849138188,1.1423076923076925,0.048,1.028076923076923,4.045552849138188,4.111783618368958,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 21:00:00,3.2774020290563093,20.000000000000004,13.6,3.449896872690852,33.69230769230769,45.0,0.0,39.102807910086156,33.69230769230769,33.69230769230769,50.41050021777846,0.0,33.69230769230769,45.0,0.3449896872690852,1.1607692307692306,0.048,1.0446923076923076,3.449896872690852,3.517973795767775,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 22:00:00,3.2932466742940747,20.0,13.0,3.466575446625342,34.61538461538461,45.0,0.0,39.26672862518117,34.61538461538461,34.61538461538461,49.65134400979656,0.0,34.61538461538461,45.0,0.3466575446625342,1.1884615384615382,0.048,1.0696153846153844,3.466575446625342,3.537421600471496,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 23:00:00,0.0,18.733081767336614,13.0,0.0,34.61538461538461,45.0,0.0,-7.533836465326772,34.61538461538461,34.61538461538461,18.733081767336614,0.0,34.61538461538461,45.0,0.0,1.2644766324213415,0.048,1.1380289691792074,0.0,0.07844766324213404,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.360003349043552,13.0,0.0,34.61538461538461,45.0,0.0,-8.279993301912896,34.61538461538461,34.61538461538461,18.360003349043552,0.0,34.61538461538461,45.0,0.0,1.2868613375189253,0.048,1.1581752037670328,0.0,0.08068613375189249,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.211332818670858,12.0,0.0,36.15384615384615,45.0,0.0,-8.577334362658284,36.15384615384615,36.15384615384615,18.211332818670858,0.0,36.15384615384615,45.0,0.0,1.3419354154951333,0.048,1.2077418739456198,0.0,0.08619354154951342,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,18.108981322814785,12.0,0.0,36.15384615384615,45.0,0.0,-8.78203735437043,36.15384615384615,36.15384615384615,18.108981322814785,0.0,36.15384615384615,45.0,0.0,1.3480765052464976,0.048,1.2132688547218478,0.0,0.08680765052464978,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,18.03558095473183,12.0,0.0,36.15384615384615,45.0,0.0,-8.928838090536338,36.15384615384615,36.15384615384615,18.03558095473183,0.0,36.15384615384615,45.0,0.0,1.352480527331475,0.048,1.2172324745983274,0.0,0.08724805273314762,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.95902480709028,11.0,0.0,37.69230769230769,45.0,0.0,-9.08195038581944,37.69230769230769,37.69230769230769,17.95902480709028,0.0,37.69230769230769,45.0,0.0,1.403227742343814,0.048,1.2629049681094324,0.0,0.09232277423438151,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,5.584987900870575,20.0,9.0,5.878934632495342,40.769230769230774,45.0,0.3079664417517057,61.45649138961964,40.769230769230774,40.769230769230774,65.68726062038887,0.0,40.769230769230774,45.0,0.5878934632495343,1.3730769230769233,0.048,1.235769230769231,5.878934632495342,5.968242324803035,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 06:00:00,4.206593862040912,20.0,9.8,4.427993538990434,39.53846153846153,45.0,1.1102543978498287,48.43816319653149,39.53846153846153,39.53846153846153,53.89970165806996,0.0,39.53846153846153,45.0,0.44279935389904346,1.336153846153846,0.048,1.2025384615384613,4.427993538990434,4.513608923605819,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 07:00:00,5.1206653554458565,20.0,10.0,5.390174058364059,39.230769230769226,45.0,0.3819969787887966,57.16423697691312,39.230769230769226,39.230769230769226,62.93346774614389,0.0,39.230769230769226,45.0,0.5390174058364059,1.3269230769230766,0.048,1.194230769230769,5.390174058364059,5.474866366056367,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 08:00:00,5.0432134973936815,20.0,11.0,5.308645786730191,37.69230769230769,45.0,0.40004734056640423,56.43969305028867,37.69230769230769,37.69230769230769,63.747385357980974,0.0,37.69230769230769,45.0,0.5308645786730191,1.2807692307692307,0.048,1.1526923076923077,5.308645786730191,5.388722709807114,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 09:00:00,4.921763869095796,20.0,12.0,5.180804072732417,36.15384615384615,45.0,0.4336816319219073,55.29836192908482,36.15384615384615,36.15384615384615,64.14451577523866,0.0,36.15384615384615,45.0,0.5180804072732417,1.2346153846153847,0.048,1.1111538461538462,5.180804072732417,5.256265611193955,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 10:00:00,4.741824160223997,20.0,12.0,4.991393852867366,36.15384615384615,45.0,0.5006124446923547,53.59532315037593,36.15384615384615,36.15384615384615,62.44147699652978,0.0,36.15384615384615,45.0,0.49913938528673657,1.2346153846153847,0.048,1.1111538461538462,4.991393852867366,5.066855391328904,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 11:00:00,4.340681118406767,20.000000000000007,14.0,4.569138019375544,33.07692307692308,45.0,0.8303478888379981,49.74368892679519,33.07692307692308,33.07692307692308,61.66676584987211,0.0,33.07692307692308,45.0,0.45691380193755443,1.142307692307692,0.048,1.0280769230769229,4.569138019375544,4.635368788606313,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 12:00:00,3.8561656183109827,20.0,16.0,4.059121703485245,30.0,45.0,0.0,44.97972960054656,30.0,30.0,59.97972960054656,0.0,30.0,45.0,0.40591217034852456,1.05,0.048,0.945,4.059121703485245,4.116121703485245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 13:00:00,3.5711856472250068,20.0,16.0,3.759142786552639,30.0,45.0,0.0,42.11348689868011,30.0,30.0,57.11348689868011,0.0,30.0,45.0,0.3759142786552639,1.05,0.048,0.945,3.759142786552639,3.8161427865526387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 14:00:00,3.2018344163282286,20.0,17.2,3.370352017187609,30.0,45.0,0.0,38.31848699430441,30.0,30.0,53.31848699430441,0.0,30.0,45.0,0.3370352017187609,1.05,0.048,0.945,3.370352017187609,3.427352017187609,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 15:00:00,2.890807849813714,20.0,18.4,3.042955631382857,30.0,45.0,0.0,35.043782365254174,30.0,30.0,50.043782365254174,0.0,30.0,45.0,0.3042955631382857,1.05,0.048,0.945,3.042955631382857,3.099955631382857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 16:00:00,2.974549945343794,20.0,16.0,3.1311052056250466,30.0,45.0,0.0,35.933145881053974,30.0,30.0,50.933145881053974,0.0,30.0,45.0,0.31311052056250466,1.05,0.048,0.945,3.1311052056250466,3.1881052056250465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 17:00:00,2.86004445506214,20.0,16.0,3.010573110591726,30.0,45.0,0.0,34.715579736501184,30.0,30.0,49.715579736501184,0.0,30.0,45.0,0.3010573110591726,1.05,0.048,0.945,3.010573110591726,3.067573110591726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 18:00:00,3.057586206582529,20.0,16.0,3.218511796402662,30.0,45.0,0.0,36.80932517602139,30.0,30.0,51.80932517602139,0.0,30.0,45.0,0.3218511796402662,1.05,0.048,0.945,3.218511796402662,3.2755117964026623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 19:00:00,3.1518966495335934,20.0,14.0,3.317785946877467,33.07692307692308,45.0,0.0,37.79783675890869,33.07692307692308,33.07692307692308,49.72091368198561,0.0,33.07692307692308,45.0,0.3317785946877467,1.1423076923076925,0.048,1.028076923076923,3.317785946877467,3.3840167161082366,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 20:00:00,3.17778823800851,20.0,14.0,3.3450402505352734,33.07692307692308,45.0,0.0,38.06801771763823,33.07692307692308,33.07692307692308,49.99109464071515,0.0,33.07692307692308,45.0,0.33450402505352733,1.1423076923076925,0.048,1.028076923076923,3.3450402505352734,3.411271019766043,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 21:00:00,2.670701731853754,20.0,13.4,2.811264980898688,34.0,45.0,0.0,32.67717171078266,34.0,34.0,43.67717171078266,0.0,34.0,45.0,0.2811264980898688,1.17,0.048,1.053,2.811264980898688,2.880264980898688,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 22:00:00,2.7427946582735463,20.0,12.0,2.8871522718668907,36.15384615384615,45.0,0.0,33.45711353297179,36.15384615384615,36.15384615384615,42.303267379125636,0.0,36.15384615384615,45.0,0.28871522718668907,1.2346153846153847,0.048,1.1111538461538462,2.8871522718668907,2.9626138103284285,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 23:00:00,0.0,18.92681256024518,12.0,0.0,36.15384615384615,45.0,0.0,-7.1463748795096365,36.15384615384615,36.15384615384615,18.92681256024518,0.0,36.15384615384615,45.0,0.0,1.2990066310006738,0.048,1.1691059679006064,0.0,0.08190066310006738,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.583217289421032,11.2,0.0,37.38461538461539,45.0,0.0,-7.833565421157935,37.38461538461539,37.38461538461539,18.583217289421032,0.0,37.38461538461539,45.0,0.0,1.3565454241731998,0.048,1.2208908817558797,0.0,0.08765454241732007,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.435521148069583,11.0,0.0,37.69230769230769,45.0,0.0,-8.128957703860834,37.69230769230769,37.69230769230769,18.435521148069583,0.0,37.69230769230769,45.0,0.0,1.3746379618850557,0.048,1.2371741656965503,0.0,0.08946379618850542,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.340317432687485,11.0,0.0,37.69230769230769,45.0,0.0,-8.31936513462503,37.69230769230769,37.69230769230769,18.340317432687485,0.0,37.69230769230769,45.0,0.0,1.3803501848079818,0.048,1.2423151663271836,0.0,0.09003501848079809,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.25536674634839,10.6,0.0,38.30769230769231,45.0,0.0,-8.48926650730322,38.30769230769231,38.30769230769231,18.25536674634839,0.0,38.30769230769231,45.0,0.0,1.4039087644498658,0.048,1.2635178880048792,0.0,0.09239087644498656,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,18.157656829825285,9.0,0.0,40.769230769230774,45.0,0.0,-8.68468634034943,40.769230769230774,40.769230769230774,18.157656829825285,0.0,40.769230769230774,45.0,0.0,1.483617513287406,0.048,1.3352557619586656,0.0,0.10036175132874048,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,6.031020856369246,19.999999999999993,9.0,6.3484430067044695,40.769230769230774,45.25133445661791,0.2736397847717444,65.25133445661791,40.769230769230774,40.769230769230774,69.73343814400505,0.0,40.769230769230774,45.25133445661791,0.634844300670447,1.380616956775461,0.048,1.242555261097915,6.3484430067044695,6.438504702382015,0.0,24.0,0.0,40.769230769230774,45.25133445661791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 06:00:00,5.006272513231932,20.0,8.4,5.269760540244139,41.69230769230769,45.0,0.4095202982194548,56.09321573852094,41.69230769230769,41.69230769230769,59.400908046213246,0.0,41.69230769230769,45.0,0.5269760540244139,1.4007692307692308,0.048,1.2606923076923078,5.269760540244139,5.361837463321062,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 07:00:00,5.0970540520654355,20.000000000000004,8.0,5.365320054805721,42.30769230769231,45.0,0.3872588570223039,56.943628468254474,42.30769230769231,42.30769230769231,59.63593616056217,0.0,42.30769230769231,45.0,0.5365320054805721,1.419230769230769,0.048,1.277307692307692,5.365320054805721,5.4592431317287975,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 08:00:00,5.068054474483237,20.000000000000004,9.0,5.334794183666565,40.769230769230774,45.0,0.39400459524979903,56.67235245123243,40.769230769230774,40.769230769230774,60.903121682001654,0.0,40.769230769230774,45.0,0.5334794183666565,1.373076923076923,0.048,1.2357692307692307,5.334794183666565,5.424101875974257,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 09:00:00,4.979350629986087,20.0,9.8,5.241421715774828,39.53846153846153,45.0,0.4168197513934405,55.84033801481874,39.53846153846153,39.53846153846153,61.30187647635721,0.0,39.53846153846153,45.0,0.5241421715774828,1.336153846153846,0.048,1.2025384615384613,5.241421715774828,5.327037100390212,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 10:00:00,4.473376353700643,19.999999999999993,13.0,4.708817214421729,34.61538461538461,45.0,0.6735759852913923,51.02652896404885,34.61538461538461,34.61538461538461,61.41114434866424,0.0,34.61538461538461,45.0,0.4708817214421729,1.188461538461539,0.048,1.0696153846153849,4.708817214421729,4.779663368267883,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 11:00:00,4.2782675522386935,20.0,13.0,4.503439528672309,34.61538461538461,45.0,0.9383865175959034,49.13718162287559,34.61538461538461,34.61538461538461,59.521797007490974,0.0,34.61538461538461,45.0,0.4503439528672309,1.1884615384615382,0.048,1.0696153846153844,4.503439528672309,4.574285682518462,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 12:00:00,3.7225948863059712,20.0,15.8,3.918520932953654,30.307692307692307,45.0,0.0,43.642630724946315,30.307692307692307,30.307692307692307,58.33493841725401,0.0,30.307692307692307,45.0,0.3918520932953654,1.0592307692307692,0.048,0.9533076923076922,3.918520932953654,3.976444009876731,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 13:00:00,3.493484046106324,19.999999999999996,15.0,3.6773516274803413,31.53846153846154,45.0,0.0,41.32295717022507,31.53846153846154,31.53846153846154,54.78449563176353,0.0,31.53846153846154,45.0,0.36773516274803414,1.0961538461538467,0.048,0.986538461538462,3.6773516274803413,3.738967012095726,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 14:00:00,3.1688479775549814,20.0,16.0,3.3356294500578754,30.0,45.0,0.0,37.974782955186214,30.0,30.0,52.974782955186214,0.0,30.0,45.0,0.33356294500578754,1.05,0.048,0.945,3.3356294500578754,3.3926294500578753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 15:00:00,2.9190268417191656,20.0,17.0,3.0726598333885953,30.0,45.0,0.0,35.344131593643795,30.0,30.0,50.344131593643795,0.0,30.0,45.0,0.3072659833388595,1.05,0.048,0.945,3.0726598333885953,3.129659833388595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 16:00:00,2.809484259310865,20.0,16.0,2.9573518519061737,30.0,45.0,0.0,34.174395725828234,30.0,30.0,49.174395725828234,0.0,30.0,45.0,0.29573518519061737,1.05,0.048,0.945,2.9573518519061737,3.014351851906174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 17:00:00,2.6939579627829966,20.0,16.0,2.8357452239821015,30.0,45.0,0.0,32.929295518594344,30.0,30.0,47.929295518594344,0.0,30.0,45.0,0.2835745223982101,1.05,0.048,0.945,2.8357452239821015,2.8927452239821014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 18:00:00,2.823332505087346,20.000000000000004,16.2,2.971928952723522,30.0,45.0,0.0,34.32284584121089,30.0,30.0,49.32284584121089,0.0,30.0,45.0,0.2971928952723522,1.0499999999999998,0.048,0.9449999999999998,2.971928952723522,3.0289289527235224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 19:00:00,2.790019118809817,20.0,15.0,2.936862230326123,31.53846153846154,45.0,0.0,33.96544786399522,31.53846153846154,31.53846153846154,47.42698632553368,0.0,31.53846153846154,45.0,0.2936862230326123,1.0961538461538465,0.048,0.9865384615384619,2.936862230326123,2.9984776149415078,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 20:00:00,2.9135837877814836,20.0,14.0,3.0669303029278776,33.07692307692308,45.0,0.0,35.286250720863464,33.07692307692308,33.07692307692308,47.209327643940384,0.0,33.07692307692308,45.0,0.30669303029278777,1.1423076923076925,0.048,1.028076923076923,3.0669303029278776,3.1331610721586474,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 21:00:00,2.939365872997587,19.999999999999996,14.2,3.09406933999746,32.769230769230774,45.0,0.0,35.56019483635248,32.769230769230774,32.769230769230774,47.790964067121706,0.0,32.769230769230774,45.0,0.309406933999746,1.1330769230769233,0.048,1.019769230769231,3.09406933999746,3.159377032305152,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 22:00:00,3.0938729373299583,20.0,13.0,3.2567083550841667,34.61538461538461,45.0,0.0,37.19048463817872,34.61538461538461,34.61538461538461,47.5751000227941,0.0,34.61538461538461,45.0,0.3256708355084167,1.1884615384615382,0.048,1.0696153846153844,3.2567083550841667,3.3275545089303202,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 23:00:00,0.0,19.036948647688916,13.0,0.0,34.61538461538461,45.0,0.0,-6.926102704622167,34.61538461538461,34.61538461538461,19.036948647688916,0.0,34.61538461538461,45.0,0.0,1.2462446196002033,0.048,1.121620157640183,0.0,0.07662446196002026,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.734608573060328,12.8,0.0,34.92307692307692,45.0,0.0,-7.530782853879344,34.92307692307692,34.92307692307692,18.734608573060328,0.0,34.92307692307692,45.0,0.0,1.2736157933086878,0.048,1.1462542139778191,0.0,0.07936157933086863,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.588602837457927,11.0,0.0,37.69230769230769,45.0,0.0,-7.822794325084146,37.69230769230769,37.69230769230769,18.588602837457927,0.0,37.69230769230769,45.0,0.0,1.3654530605217552,0.048,1.2289077544695797,0.0,0.08854530605217548,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.49262090871703,11.0,0.0,37.69230769230769,45.0,0.0,-8.014758182565942,37.69230769230769,37.69230769230769,18.49262090871703,0.0,37.69230769230769,45.0,0.0,1.3712119762462092,0.048,1.2340907786215882,0.0,0.0891211976246209,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.408082880409395,10.8,0.0,38.0,45.0,0.0,-8.18383423918121,38.0,38.0,18.408082880409395,0.0,38.0,45.0,0.0,1.3855150271754362,0.048,1.2469635244578925,0.0,0.09055150271754364,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.31959777449393,10.0,0.0,39.230769230769226,45.0,0.0,-8.360804451012143,39.230769230769226,39.230769230769226,18.31959777449393,0.0,39.230769230769226,45.0,0.0,1.427747210453441,0.048,1.284972489408097,0.0,0.09477472104534401,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,5.393036315762968,20.000000000000007,11.0,5.676880332382072,37.69230769230769,45.0,0.33308672330534106,59.69245698819276,37.69230769230769,37.69230769230769,67.00014929588507,0.0,37.69230769230769,45.0,0.5676880332382072,1.2807692307692304,0.048,1.1526923076923075,5.676880332382072,5.756957255458995,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 06:00:00,4.178080719847729,20.0,13.0,4.397979705102873,34.61538461538461,45.0,1.2000570360799674,48.15931801635736,34.61538461538461,34.61538461538461,58.54393340097275,0.0,34.61538461538461,45.0,0.43979797051028735,1.1884615384615382,0.048,1.0696153846153844,4.397979705102873,4.468825858949027,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 07:00:00,4.264178736689932,20.000000000000004,12.0,4.488609196515719,36.15384615384615,45.0,0.9673748190591958,48.999991120726804,36.15384615384615,36.15384615384615,57.84614496688065,0.0,36.15384615384615,45.0,0.4488609196515719,1.2346153846153844,0.048,1.111153846153846,4.488609196515719,4.564070734977257,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 08:00:00,4.286210246689479,20.0,12.0,4.511800259673136,36.15384615384615,45.0,0.9228860529861294,49.21447801696847,36.15384615384615,36.15384615384615,58.06063186312232,0.0,36.15384615384615,45.0,0.45118002596731366,1.2346153846153847,0.048,1.1111538461538462,4.511800259673136,4.587261798134675,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 09:00:00,4.111896449252957,20.000000000000004,13.8,4.328312051845218,33.38461538461539,45.0,1.4863580883627294,47.510366460265416,33.38461538461539,33.38461538461539,59.12575107565003,0.0,33.38461538461539,45.0,0.43283120518452184,1.1515384615384614,0.048,1.0363846153846152,4.328312051845218,4.395465897999064,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 10:00:00,3.9304467181770875,20.0,14.0,4.13731233492325,33.07692307692308,45.0,4.962787378403321,45.71867849509533,33.07692307692308,33.07692307692308,57.64175541817225,0.0,33.07692307692308,45.0,0.413731233492325,1.1423076923076925,0.048,1.028076923076923,4.13731233492325,4.203543104154019,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 11:00:00,3.676427192193836,20.0,15.0,3.8699233602040377,31.53846153846154,45.0,0.0,43.17791183986654,31.53846153846154,31.53846153846154,56.639450301405,0.0,31.53846153846154,45.0,0.3869923360204038,1.0961538461538465,0.048,0.9865384615384619,3.8699233602040377,3.931538744819422,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 12:00:00,3.2361249215093393,20.0,17.4,3.4064472857993047,30.0,45.0,0.0,38.6749137413983,30.0,30.0,53.6749137413983,0.0,30.0,45.0,0.34064472857993044,1.05,0.048,0.945,3.4064472857993047,3.463447285799305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 13:00:00,3.046973930500462,20.000000000000007,17.0,3.2073409794741705,30.0,45.0,0.0,36.697655881347,30.0,30.0,51.697655881347,0.0,30.0,45.0,0.32073409794741703,1.0499999999999996,0.048,0.9449999999999996,3.2073409794741705,3.264340979474171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 14:00:00,2.973810843931887,20.0,16.0,3.1303272041388284,30.0,45.0,0.0,35.92532191441914,30.0,30.0,50.92532191441914,0.0,30.0,45.0,0.31303272041388286,1.05,0.048,0.945,3.1303272041388284,3.1873272041388288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 15:00:00,2.7532630751625398,20.0,17.0,2.898171658065831,30.0,45.0,0.0,33.56997093412181,30.0,30.0,48.56997093412181,0.0,30.0,45.0,0.2898171658065831,1.05,0.048,0.945,2.898171658065831,2.9551716580658316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 16:00:00,2.688973699699905,20.0,16.0,2.830498631263058,30.0,45.0,0.0,32.87530290621336,30.0,30.0,47.87530290621336,0.0,30.0,45.0,0.28304986312630576,1.05,0.048,0.945,2.830498631263058,2.887498631263058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 17:00:00,2.602649700108198,20.000000000000004,16.0,2.7396312632717876,30.0,45.0,0.0,31.936477157104946,30.0,30.0,46.936477157104946,0.0,30.0,45.0,0.2739631263271788,1.0499999999999998,0.048,0.9449999999999998,2.7396312632717876,2.7966312632717876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 18:00:00,2.8422398104574786,19.999999999999996,15.2,2.991831379428925,31.230769230769234,45.0,0.0,34.52525697863206,31.230769230769234,31.230769230769234,48.294487747862824,0.0,31.230769230769234,45.0,0.29918313794289253,1.0869230769230769,0.048,0.9782307692307692,2.991831379428925,3.0525236871212322,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 19:00:00,2.8591725214348176,20.000000000000007,14.0,3.0096552857208607,33.07692307692308,45.0,0.0,34.70626558116784,33.07692307692308,33.07692307692308,46.62934250424476,0.0,33.07692307692308,45.0,0.3009655285720861,1.142307692307692,0.048,1.0280769230769229,3.0096552857208607,3.0758860549516296,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 20:00:00,2.9056221038748253,20.000000000000004,14.0,3.058549583026132,33.07692307692308,45.0,0.0,35.20154202727349,33.07692307692308,33.07692307692308,47.12461895035041,0.0,33.07692307692308,45.0,0.3058549583026132,1.1423076923076922,0.048,1.028076923076923,3.058549583026132,3.1247803522569013,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 21:00:00,2.840375185441412,20.0,15.0,2.989868616254118,31.53846153846154,45.0,0.0,34.50530917792695,31.53846153846154,31.53846153846154,47.966847639465406,0.0,31.53846153846154,45.0,0.29898686162541177,1.0961538461538465,0.048,0.9865384615384619,2.989868616254118,3.051484000869502,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
