timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-17 22:00:00,2.95486949081456,20.0,14.0,3.110388937699537,33.07692307692308,45.0,0.0,35.7246593738038,33.07692307692308,33.07692307692308,47.64773629688072,0.0,33.07692307692308,45.0,0.3110388937699537,1.1423076923076925,0.048,1.028076923076923,3.110388937699537,3.176619706930307,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 23:00:00,0.0,19.067792166500965,14.0,0.0,33.07692307692308,45.0,0.0,-6.86441566699807,33.07692307692308,33.07692307692308,19.067792166500965,0.0,33.07692307692308,45.0,0.0,1.1982401623176344,0.048,1.078416146085871,0.0,0.07182401623176338,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.786603968434413,14.2,0.0,32.769230769230774,45.0,0.0,-7.426792063131174,32.769230769230774,32.769230769230774,18.786603968434413,0.0,32.769230769230774,45.0,0.0,1.2058806849708585,0.048,1.0852926164737726,0.0,0.07258806849708588,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.66411197833009,13.0,0.0,34.61538461538461,45.0,0.0,-7.671776043339818,34.61538461538461,34.61538461538461,18.66411197833009,0.0,34.61538461538461,45.0,0.0,1.2686148197617328,0.048,1.1417533377855595,0.0,0.07886148197617326,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.577376608430548,12.0,0.0,36.15384615384615,45.0,0.0,-7.845246783138904,36.15384615384615,36.15384615384615,18.577376608430548,0.0,36.15384615384615,45.0,0.0,1.3199727881095518,0.048,1.1879755092985966,0.0,0.08399727881095509,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.52891696922036,14.0,0.0,33.07692307692308,45.0,0.0,-7.942166061559277,33.07692307692308,33.07692307692308,18.52891696922036,0.0,33.07692307692308,45.0,0.0,1.2305726741544707,0.048,1.1075154067390236,0.0,0.07505726741544705,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.469793356954366,13.0,0.0,34.61538461538461,45.0,0.0,-8.060413286091269,34.61538461538461,34.61538461538461,18.469793356954366,0.0,34.61538461538461,45.0,0.0,1.2802739370442764,0.048,1.1522465433398488,0.0,0.08002739370442757,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,4.7932640866023934,20.0,13.0,5.0455411437919935,34.61538461538461,45.0,0.4788375158907566,54.083675129781966,34.61538461538461,34.61538461538461,64.46829051439735,0.0,34.61538461538461,45.0,0.5045541143791994,1.1884615384615382,0.048,1.0696153846153844,5.0455411437919935,5.1163872976381475,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 06:00:00,3.9121748387277138,20.0,12.6,4.11807877760812,35.23076923076923,45.0,6.608332588693642,45.537210841628195,35.23076923076923,35.23076923076923,55.30644161085896,0.0,35.23076923076923,45.0,0.41180787776081196,1.2069230769230768,0.048,1.086230769230769,4.11807877760812,4.190771085300427,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 07:00:00,4.0806610059876025,20.000000000000007,11.0,4.295432637881687,37.69230769230769,45.0,1.6806727715782916,47.20326004752863,37.69230769230769,37.69230769230769,54.51095235522094,0.0,37.69230769230769,45.0,0.4295432637881687,1.2807692307692304,0.048,1.1526923076923075,4.295432637881687,4.37550956095861,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 08:00:00,4.240604922254324,20.0,10.0,4.463794655004551,39.230769230769226,45.0,1.0206601685397123,48.7702057542098,39.230769230769226,39.230769230769226,54.53943652344057,0.0,39.230769230769226,45.0,0.4463794655004551,1.3269230769230766,0.048,1.194230769230769,4.463794655004551,4.548486962696859,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 09:00:00,4.137663449386163,20.0,11.8,4.355435209880171,36.46153846153846,45.0,1.3587676494435943,47.76330211960543,36.46153846153846,36.46153846153846,56.30176365806697,0.0,36.46153846153846,45.0,0.4355435209880171,1.2438461538461536,0.048,1.1194615384615383,4.355435209880171,4.431819825264787,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 10:00:00,3.963623810647135,20.0,12.0,4.172235590154878,36.15384615384615,45.0,3.433062828085899,46.047681035626255,36.15384615384615,36.15384615384615,54.8938348817801,0.0,36.15384615384615,45.0,0.41722355901548785,1.2346153846153847,0.048,1.1111538461538462,4.172235590154878,4.247697128616417,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 11:00:00,3.7012298303644284,20.0,13.0,3.8960314003836087,34.61538461538461,45.0,0.0,43.42773877582047,34.61538461538461,34.61538461538461,53.81235416043586,0.0,34.61538461538461,45.0,0.3896031400383609,1.1884615384615382,0.048,1.0696153846153844,3.8960314003836087,3.966877554229762,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 12:00:00,3.1097619144316937,20.0,16.4,3.273433594138625,30.0,45.0,0.0,37.35705884008604,30.0,30.0,52.35705884008604,0.0,30.0,45.0,0.3273433594138625,1.05,0.048,0.945,3.273433594138625,3.330433594138625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 13:00:00,2.8601878331286965,20.0,16.0,3.010724034872312,30.0,45.0,0.0,34.717111264631285,30.0,30.0,49.717111264631285,0.0,30.0,45.0,0.3010724034872312,1.05,0.048,0.945,3.010724034872312,3.067724034872312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 14:00:00,2.5150389333529692,20.0,17.0,2.647409403529441,30.0,45.0,0.0,30.97627847633369,30.0,30.0,45.97627847633369,0.0,30.0,45.0,0.2647409403529441,1.05,0.048,0.945,2.647409403529441,2.7044094035294415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 15:00:00,2.1275774307442825,19.999999999999996,18.8,2.2395551902571396,30.0,45.0,0.0,26.63183874543489,30.0,30.0,41.63183874543489,0.0,30.0,45.0,0.22395551902571395,1.0500000000000003,0.048,0.9450000000000003,2.2395551902571396,2.2965551902571395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 16:00:00,2.0765713761474776,20.0,17.0,2.185864606471029,30.0,45.0,0.0,26.04687483333454,30.0,30.0,41.04687483333454,0.0,30.0,45.0,0.2185864606471029,1.05,0.048,0.945,2.185864606471029,2.2428646064710294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 17:00:00,1.9792019854134066,20.000000000000004,17.0,2.0833705109614806,30.0,45.0,0.0,24.920871603809957,30.0,30.0,39.92087160380996,0.0,30.0,45.0,0.20833705109614806,1.0499999999999998,0.048,0.9449999999999998,2.0833705109614806,2.1403705109614806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 18:00:00,2.252911726527748,20.0,16.0,2.371486027923945,30.0,45.0,0.0,28.055717820653427,30.0,30.0,43.05571782065343,0.0,30.0,45.0,0.2371486027923945,1.05,0.048,0.945,2.371486027923945,2.428486027923945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 19:00:00,2.0755121640114096,20.0,16.0,2.1847496463277998,30.0,45.0,0.0,26.03469233983509,30.0,30.0,41.03469233983509,0.0,30.0,45.0,0.21847496463278,1.05,0.048,0.945,2.1847496463277998,2.2417496463278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 20:00:00,2.222909967826522,20.0,15.0,2.339905229291076,31.53846153846154,45.0,0.0,27.716579976833316,31.53846153846154,31.53846153846154,41.178118438371776,0.0,31.53846153846154,45.0,0.23399052292910758,1.0961538461538465,0.048,0.9865384615384619,2.339905229291076,2.4015206139064604,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 21:00:00,2.319216348644692,20.0,14.6,2.441280366994413,32.15384615384615,45.0,0.0,28.801553478581994,32.15384615384615,32.15384615384615,41.64770732473584,0.0,32.15384615384615,45.0,0.2441280366994413,1.1146153846153848,0.048,1.0031538461538463,2.441280366994413,2.5047419054559517,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 22:00:00,2.5339420638340533,19.999999999999996,13.0,2.6673074356147928,34.61538461538461,45.0,0.0,31.1840979603777,34.61538461538461,34.61538461538461,41.568713344993085,0.0,34.61538461538461,45.0,0.2667307435614793,1.1884615384615385,0.048,1.0696153846153846,2.6673074356147928,2.7381535894609463,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 23:00:00,0.0,19.234958490282832,13.0,0.0,34.61538461538461,45.0,0.0,-6.530083019434336,34.61538461538461,34.61538461538461,19.234958490282832,0.0,34.61538461538461,45.0,0.0,1.2343640290445685,0.048,1.1109276261401115,0.0,0.07543640290445697,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.989682739521456,13.6,0.0,33.69230769230769,45.0,0.0,-7.020634520957088,33.69230769230769,33.69230769230769,18.989682739521456,0.0,33.69230769230769,45.0,0.0,1.2213882663979434,0.048,1.0992494397581491,0.0,0.07413882663979421,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.87495395957492,13.0,0.0,34.61538461538461,45.0,0.0,-7.250092080850159,34.61538461538461,34.61538461538461,18.87495395957492,0.0,34.61538461538461,45.0,0.0,1.2559643008870431,0.048,1.130367870798339,0.0,0.0775964300887042,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.78629477036204,12.0,0.0,36.15384615384615,45.0,0.0,-7.427410459275919,36.15384615384615,36.15384615384615,18.78629477036204,0.0,36.15384615384615,45.0,0.0,1.3074376983936624,0.048,1.176693928554296,0.0,0.08274376983936627,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.719675822320625,12.8,0.0,34.92307692307692,45.0,0.0,-7.560648355358751,34.92307692307692,34.92307692307692,18.719675822320625,0.0,34.92307692307692,45.0,0.0,1.27451175835307,0.048,1.147060582517763,0.0,0.07945117583530692,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.64653067907691,12.0,0.0,36.15384615384615,45.0,0.0,-7.706938641846179,36.15384615384615,36.15384615384615,18.64653067907691,0.0,36.15384615384615,45.0,0.0,1.3158235438707702,0.048,1.184241189483693,0.0,0.08358235438707706,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,4.432981835936821,20.0,12.0,4.66629666940718,36.15384615384615,45.0,0.7136247185180293,50.63695376324155,36.15384615384615,36.15384615384615,59.4831076093954,0.0,36.15384615384615,45.0,0.46662966694071806,1.2346153846153847,0.048,1.1111538461538462,4.66629666940718,4.741758207868719,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 06:00:00,3.6663314845091555,20.0,12.0,3.8592962994833218,36.15384615384615,45.0,0.0,43.07611057849377,36.15384615384615,36.15384615384615,51.922264424647615,0.0,36.15384615384615,45.0,0.3859296299483322,1.2346153846153847,0.048,1.1111538461538462,3.8592962994833218,3.9347578379448604,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 07:00:00,3.796726234044686,20.0,11.0,3.9965539305733535,37.69230769230769,45.0,0.0,44.38605861932541,37.69230769230769,37.69230769230769,51.69375092701772,0.0,37.69230769230769,45.0,0.39965539305733533,1.2807692307692307,0.048,1.1526923076923077,3.9965539305733535,4.076630853650277,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 08:00:00,3.863161166720937,20.0,11.0,4.066485438653618,37.69230769230769,45.0,70.87645611603018,45.049460583774845,37.69230769230769,37.69230769230769,52.35715289146715,0.0,37.69230769230769,45.0,0.40664854386536176,1.2807692307692307,0.048,1.1526923076923077,4.066485438653618,4.14656236173054,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 09:00:00,3.861336462473257,20.0,12.4,4.064564697340271,35.53846153846154,45.0,112.03661334943423,45.03127491075605,35.53846153846154,35.53846153846154,54.49281337229451,0.0,35.53846153846154,45.0,0.40645646973402705,1.2161538461538464,0.048,1.0945384615384617,4.064564697340271,4.138180081955656,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 10:00:00,3.853149228601898,20.0,12.0,4.05594655642305,36.15384615384615,45.0,0.0,44.949653499793044,36.15384615384615,36.15384615384615,53.79580734594689,0.0,36.15384615384615,45.0,0.405594655642305,1.2346153846153847,0.048,1.1111538461538462,4.05594655642305,4.131408094884589,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 11:00:00,3.7711699599843578,20.0,12.0,3.9696525894572185,36.15384615384615,45.0,0.0,44.130148549423296,36.15384615384615,36.15384615384615,52.97630239557714,0.0,36.15384615384615,45.0,0.3969652589457219,1.2346153846153847,0.048,1.1111538461538462,3.9696525894572185,4.045114127918757,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 12:00:00,3.599471682303653,20.0,12.8,3.788917560319635,34.92307692307692,45.0,0.0,42.400278043510696,34.92307692307692,34.92307692307692,52.477201120433776,0.0,34.92307692307692,45.0,0.37889175603196346,1.1976923076923076,0.048,1.077923076923077,3.788917560319635,3.860686791088866,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 13:00:00,3.4662040935674474,20.0,13.0,3.6486358879657343,34.61538461538461,45.0,0.0,41.04445399032433,34.61538461538461,34.61538461538461,51.429069374939715,0.0,34.61538461538461,45.0,0.36486358879657343,1.1884615384615382,0.048,1.0696153846153844,3.6486358879657343,3.7194820418118875,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 14:00:00,3.4048165557974794,20.0,13.0,3.5840174271552416,34.61538461538461,45.0,0.0,40.41588473957488,34.61538461538461,34.61538461538461,50.800500124190265,0.0,34.61538461538461,45.0,0.35840174271552416,1.1884615384615382,0.048,1.0696153846153844,3.5840174271552416,3.654863581001395,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 15:00:00,3.434700847780531,20.0,12.6,3.6154745766110854,35.23076923076923,45.0,0.0,40.722204636990185,35.23076923076923,35.23076923076923,50.49143540622095,0.0,35.23076923076923,45.0,0.3615474576611085,1.2069230769230768,0.048,1.086230769230769,3.6154745766110854,3.688166884303393,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 16:00:00,3.5238502394326905,20.0,11.0,3.7093160415080955,37.69230769230769,45.0,0.0,41.632378512023706,37.69230769230769,37.69230769230769,48.94007081971601,0.0,37.69230769230769,45.0,0.37093160415080956,1.2807692307692307,0.048,1.1526923076923077,3.7093160415080955,3.789392964585019,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 17:00:00,3.5285471098361105,20.000000000000007,11.0,3.7142601156169586,37.69230769230769,45.0,0.0,41.68018299097679,37.69230769230769,37.69230769230769,48.987875298669096,0.0,37.69230769230769,45.0,0.37142601156169586,1.2807692307692304,0.048,1.1526923076923075,3.7142601156169586,3.7943370386938815,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 18:00:00,3.6400746342204493,20.0,11.2,3.831657509705736,37.38461538461539,45.0,0.0,42.81104297158619,37.38461538461539,37.38461538461539,50.4264275869708,0.0,37.38461538461539,45.0,0.3831657509705736,1.2715384615384617,0.048,1.1443846153846156,3.831657509705736,3.9108113558595816,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 19:00:00,3.7370162587525226,20.000000000000004,10.0,3.9337013250026556,39.230769230769226,45.0,0.0,43.78752147262537,39.230769230769226,39.230769230769226,49.556752241856145,0.0,39.230769230769226,45.0,0.39337013250026553,1.3269230769230766,0.048,1.194230769230769,3.9337013250026556,4.018393632694963,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 20:00:00,3.8289869118968873,19.999999999999996,10.0,4.0305125388388285,39.230769230769226,45.0,0.0,44.70853707064346,39.230769230769226,39.230769230769226,50.47776783987423,0.0,39.230769230769226,45.0,0.40305125388388285,1.3269230769230769,0.048,1.1942307692307692,4.0305125388388285,4.115204846531136,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 21:00:00,3.977950670295283,20.0,9.4,4.187316495047667,40.15384615384615,45.0,3.0345364663530474,46.1895574955859,40.15384615384615,40.15384615384615,51.03571134173975,0.0,40.15384615384615,45.0,0.4187316495047667,1.3546153846153848,0.048,1.2191538461538463,4.187316495047667,4.274778033509206,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 22:00:00,4.097039015203253,19.999999999999996,9.0,4.312672647582372,40.769230769230774,45.0,1.5724457735191888,47.364355776539895,40.769230769230774,40.769230769230774,51.59512500730912,0.0,40.769230769230774,45.0,0.4312672647582372,1.3730769230769233,0.048,1.235769230769231,4.312672647582372,4.4019803398900645,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 23:00:00,0.0,18.762086779189154,9.0,0.0,40.769230769230774,45.0,0.0,-7.475826441621692,40.769230769230774,40.769230769230774,18.762086779189154,0.0,40.769230769230774,45.0,0.0,1.447351716325574,0.048,1.3026165446930167,0.0,0.09673517163255729,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.37221063051995,9.0,0.0,40.769230769230774,45.0,0.0,-8.255578738960097,40.769230769230774,40.769230769230774,18.37221063051995,0.0,40.769230769230774,45.0,0.0,1.4707442852457262,0.048,1.3236698567211536,0.0,0.0990744285245726,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.207320193367742,9.0,0.0,40.769230769230774,45.0,0.0,-8.585359613264515,40.769230769230774,40.769230769230774,18.207320193367742,0.0,40.769230769230774,45.0,0.0,1.4806377114748586,0.048,1.3325739403273726,0.0,0.10006377114748588,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,18.089992444888587,8.0,0.0,42.30769230769231,45.0,0.0,-8.820015110222826,42.30769230769231,42.30769230769231,18.089992444888587,0.0,42.30769230769231,45.0,0.0,1.533831222537454,0.048,1.3804481002837086,0.0,0.10538312225374535,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,17.986574047367085,7.6,0.0,42.92307692307692,45.0,0.0,-9.02685190526583,42.92307692307692,42.92307692307692,17.986574047367085,0.0,42.92307692307692,45.0,0.0,1.5584978648502825,0.048,1.4026480783652542,0.0,0.1078497864850283,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.882951892282172,7.0,0.0,43.84615384615385,45.0,0.0,-9.234096215435656,43.84615384615385,43.84615384615385,17.882951892282172,0.0,43.84615384615385,45.0,0.0,1.5924075018476849,0.048,1.4331667516629165,0.0,0.11124075018476831,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,6.93087981031566,20.0,7.0,7.295662958227011,43.84615384615385,49.23152644066566,0.31446823095806065,69.23152644066568,43.84615384615385,43.84615384615385,74.61689903517748,0.0,43.84615384615385,49.23152644066566,0.729566295822701,1.5923304086045855,0.048,1.433097367744127,7.295662958227011,7.406895999087469,0.0,24.0,0.0,43.84615384615385,49.23152644066566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 06:00:00,5.651664497808209,20.000000000000004,7.0,5.9491205240086416,43.84615384615385,45.0,0.3005135928040272,62.06595740983332,43.84615384615385,43.84615384615385,63.21980356367947,0.0,43.84615384615385,45.0,0.5949120524008642,1.465384615384615,0.048,1.3188461538461536,5.9491205240086416,6.047658985547103,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 07:00:00,5.795926691619158,20.0,6.0,6.100975464862271,45.38461538461539,45.0,0.28616745576955127,63.37896483894835,45.38461538461539,45.38461538461539,62.99434945433296,0.0,45.38461538461539,45.0,0.6100975464862272,1.5115384615384617,0.048,1.3603846153846155,6.100975464862271,6.204129311016118,13.905807076415357,24.0,6.204129311016118,45.38461538461539,45.0,13.905807076415357,97.5,6.36320954976012,0.0,0.06363209549760107,0.0,6.204129311016118,6.36320954976012,0.0
2009-03-20 08:00:00,5.873645761574702,20.0,6.0,6.1827850121838965,45.38461538461539,45.0,0.2793026466142005,64.08319575228073,45.38461538461539,45.38461538461539,63.69858036766534,0.0,45.38461538461539,45.0,0.6182785012183897,1.5115384615384617,0.048,1.3603846153846155,6.1827850121838965,6.285938858337742,14.089173303170721,24.0,6.285938858337742,45.38461538461539,45.0,14.089173303170721,97.5,6.447116777782299,0.0,0.06447116777782291,0.0,6.285938858337742,6.447116777782299,0.0
2009-03-20 09:00:00,5.750658241409837,20.0,7.4,6.053324464641934,43.230769230769226,45.0,0.29043015681126155,62.96777310066079,43.230769230769226,43.230769230769226,64.73700386989157,0.0,43.230769230769226,45.0,0.6053324464641934,1.4469230769230768,0.048,1.302230769230769,6.053324464641934,6.150016772334242,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 10:00:00,5.562065148940668,20.000000000000004,8.0,5.854805419937546,42.30769230769231,45.0,0.31066521903446304,61.24657587147016,42.30769230769231,42.30769230769231,63.93888356377785,0.0,42.30769230769231,45.0,0.5854805419937545,1.419230769230769,0.048,1.277307692307692,5.854805419937546,5.948728496860623,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 11:00:00,5.321004738181876,20.0,9.0,5.601057619138817,40.769230769230774,45.0,0.34423457089249193,59.02676650115265,40.769230769230774,40.769230769230774,63.25753573192188,0.0,40.769230769230774,45.0,0.5601057619138816,1.3730769230769233,0.048,1.235769230769231,5.601057619138817,5.690365311446509,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 12:00:00,5.049019579947253,20.0,9.8,5.314757452576056,39.53846153846153,45.0,0.3986122430234862,56.494096178193246,39.53846153846153,39.53846153846153,61.95563463973171,0.0,39.53846153846153,45.0,0.5314757452576055,1.336153846153846,0.048,1.2025384615384613,5.314757452576056,5.400372837191441,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 13:00:00,4.7976767206655975,20.0,10.0,5.050186021753261,39.230769230769226,45.0,0.4770811008082484,54.1255105936219,39.230769230769226,39.230769230769226,59.89474136285267,0.0,39.230769230769226,45.0,0.505018602175326,1.3269230769230766,0.048,1.194230769230769,5.050186021753261,5.134878329445568,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 14:00:00,4.643832644180317,20.0,10.0,4.88824488861086,39.230769230769226,45.0,0.550014313348645,52.6616264559801,39.230769230769226,39.230769230769226,58.43085722521087,0.0,39.230769230769226,45.0,0.488824488861086,1.3269230769230766,0.048,1.194230769230769,4.88824488861086,4.972937196303167,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 15:00:00,4.549243118203848,20.0,10.0,4.788676966530367,39.230769230769226,45.0,0.6110354984587169,51.75602286470429,39.230769230769226,39.230769230769226,57.525253633935066,0.0,39.230769230769226,45.0,0.47886769665303663,1.3269230769230766,0.048,1.194230769230769,4.788676966530367,4.873369274222674,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 16:00:00,4.28937762838352,20.0,11.0,4.515134345666864,37.69230769230769,45.0,0.9168642071587044,49.24529299338943,37.69230769230769,37.69230769230769,56.55298530108173,0.0,37.69230769230769,45.0,0.45151343456668636,1.2807692307692307,0.048,1.1526923076923077,4.515134345666864,4.595211268743787,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 17:00:00,4.10648047355911,20.0,12.0,4.322611024799063,36.15384615384615,45.0,1.5165458727582315,47.45715535640511,36.15384615384615,36.15384615384615,56.30330920255896,0.0,36.15384615384615,45.0,0.43226110247990623,1.2346153846153847,0.048,1.1111538461538462,4.322611024799063,4.398072563260601,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 18:00:00,4.345641013894553,20.0,11.2,4.574358961994266,37.38461538461539,45.0,0.8229501687230631,49.79180033997653,37.38461538461539,37.38461538461539,57.407184955361146,0.0,37.38461538461539,45.0,0.4574358961994266,1.2715384615384617,0.048,1.1443846153846156,4.574358961994266,4.653512808148112,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 19:00:00,4.243463433621134,20.0,11.0,4.466803614338036,37.69230769230769,45.0,1.0138512047841841,48.79808472171294,37.69230769230769,37.69230769230769,56.105777029405246,0.0,37.69230769230769,45.0,0.44668036143380363,1.2807692307692307,0.048,1.1526923076923077,4.466803614338036,4.546880537414959,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 20:00:00,4.482744434106908,20.0,9.0,4.718678351691482,40.769230769230774,45.0,0.6650294456252847,51.11676098255553,40.769230769230774,40.769230769230774,55.34753021332476,0.0,40.769230769230774,45.0,0.4718678351691482,1.3730769230769233,0.048,1.235769230769231,4.718678351691482,4.807986043999175,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 21:00:00,4.559459471251865,20.0,9.0,4.799431022370384,40.769230769230774,45.0,0.6036496798908124,51.8540424593194,40.769230769230774,40.769230769230774,56.08481169008863,0.0,40.769230769230774,45.0,0.4799431022370384,1.3730769230769233,0.048,1.235769230769231,4.799431022370384,4.888738714678077,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 22:00:00,4.617633125313598,20.0,9.0,4.860666447698525,40.769230769230774,45.0,0.5653899169592254,52.41122112475526,40.769230769230774,40.769230769230774,56.641990355524484,0.0,40.769230769230774,45.0,0.48606664476985245,1.3730769230769233,0.048,1.235769230769231,4.860666447698525,4.949974140006217,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 23:00:00,0.0,18.567014791919497,8.0,0.0,42.30769230769231,45.0,0.0,-7.865970416161005,42.30769230769231,42.30769230769231,18.567014791919497,0.0,42.30769230769231,45.0,0.0,1.5052098817155992,0.048,1.3546888935440393,0.0,0.10252098817155986,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,18.133324261081633,8.8,0.0,41.07692307692308,45.0,0.0,-8.733351477836734,41.07692307692308,41.07692307692308,18.133324261081633,0.0,41.07692307692308,45.0,0.0,1.4943082366427942,0.048,1.3448774129785148,0.0,0.10143082366427936,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,17.938061200196064,7.0,0.0,43.84615384615385,45.0,0.0,-9.123877599607873,43.84615384615385,43.84615384615385,17.938061200196064,0.0,43.84615384615385,45.0,0.0,1.5891009433728513,0.048,1.4301908490355664,0.0,0.11091009433728494,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.786724124315363,6.1,0.0,45.230769230769226,45.0,0.0,-9.426551751369274,45.230769230769226,45.230769230769226,17.786724124315363,0.0,45.230769230769226,45.0,0.0,1.6397196294641552,0.048,1.4757476665177396,0.0,0.11597196294641554,0.4332285972136295,24.0,0.11597196294641554,45.230769230769226,45.0,0.4332285972136295,97.5,0.11894560302196466,0.0,0.001189456030219649,0.0,0.11597196294641554,0.11894560302196466,0.0
2009-03-21 03:00:00,0.0,17.657778340752657,5.2,0.0,46.61538461538461,45.0,0.0,-9.684443318494687,46.61538461538461,46.61538461538461,17.657778340752657,0.0,46.61538461538461,45.0,0.0,1.6889948380163788,0.048,1.5200953542147408,0.0,0.12089948380163795,0.06451942895818126,24.0,0.12089948380163795,46.61538461538461,45.0,0.06451942895818126,97.5,0.12399947056578252,0.0,0.0012399947056578266,0.0,0.12089948380163795,0.12399947056578252,0.0
2009-03-21 04:00:00,0.0,17.549951446829688,6.0,0.0,45.38461538461539,45.0,0.0,-9.900097106340624,45.38461538461539,45.38461538461539,17.549951446829688,0.0,45.38461538461539,45.0,0.0,1.6585413747286801,0.048,1.4926872372558122,0.0,0.11785413747286788,0.26415582537021964,24.0,0.11785413747286788,45.38461538461539,45.0,0.26415582537021964,97.5,0.12087603843371066,0.0,0.0012087603843371098,0.0,0.11785413747286788,0.12087603843371066,0.0
2009-03-21 05:00:00,6.679870649797986,20.0,6.0,7.031442789261038,45.38461538461539,48.133958274783964,0.3030794305715965,68.13395827478396,45.38461538461539,45.38461538461539,70.88330116495254,0.0,45.38461538461539,48.133958274783964,0.7031442789261038,1.6055572097819804,0.048,1.445001488803782,7.031442789261038,7.1439985102392365,0.0,24.0,0.0,45.38461538461539,48.133958274783964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 06:00:00,5.048078604159215,20.0,6.0,5.313766951746542,45.38461538461539,45.0,0.3988438681274322,56.48528019397368,45.38461538461539,45.38461538461539,56.10066480935829,0.0,45.38461538461539,45.0,0.5313766951746542,1.5115384615384617,0.048,1.3603846153846155,5.313766951746542,5.416920797900389,12.141374202190457,24.0,5.416920797900389,45.38461538461539,45.0,12.141374202190457,97.5,5.555816202974758,0.0,0.055558162029747754,0.0,5.416920797900389,5.555816202974758,0.0
2009-03-21 07:00:00,6.307208263576016,19.999999999999996,6.0,6.639166593237912,45.38461538461539,46.48667481848838,0.28617097384646173,66.48667481848838,45.38461538461539,45.38461538461539,67.58873425236138,0.0,45.38461538461539,46.48667481848838,0.6639166593237912,1.5561387060931133,0.048,1.400524835483802,6.639166593237912,6.746780463847223,0.0,24.0,0.0,45.38461538461539,46.48667481848838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 08:00:00,6.355118011972785,20.0,6.0,6.689597907339773,45.38461538461539,46.69968385291146,0.2883447373853353,66.69968385291145,45.38461538461539,45.38461538461539,68.01475232120752,0.0,45.38461538461539,46.69968385291146,0.6689597907339773,1.5625289771258055,0.048,1.4062760794132252,6.689597907339773,6.797850805052353,0.0,24.0,0.0,45.38461538461539,46.69968385291146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 09:00:00,6.171053595954799,20.0,7.8,6.495845890478735,42.61538461538461,45.87927259657765,0.27999335734822134,65.87927259657765,42.61538461538461,42.61538461538461,69.14316057777069,0.0,42.61538461538461,45.87927259657765,0.6495845890478735,1.454839716358868,0.048,1.3093557447229813,6.495845890478735,6.593329862114622,0.0,24.0,0.0,42.61538461538461,45.87927259657765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 10:00:00,5.867410111244791,20.000000000000007,9.0,6.176221169731359,40.769230769230774,45.0,0.2798335097666414,64.02677273724673,40.769230769230774,40.769230769230774,68.25754196801596,0.0,40.769230769230774,45.0,0.6176221169731358,1.3730769230769229,0.048,1.2357692307692305,6.176221169731359,6.265528862039051,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 11:00:00,5.55513224307829,20.0,10.0,5.847507624292938,39.230769230769226,45.0,0.31149600091347585,61.18304836577539,39.230769230769226,39.230769230769226,66.95227913500617,0.0,39.230769230769226,45.0,0.5847507624292938,1.3269230769230766,0.048,1.194230769230769,5.847507624292938,5.932199931985245,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 12:00:00,5.046831373289095,20.0,12.2,5.312454077146415,35.84615384615385,45.0,0.3991514481008901,56.47359432724866,35.84615384615385,35.84615384615385,65.62744048109482,0.0,35.84615384615385,45.0,0.5312454077146416,1.2253846153846153,0.048,1.1028461538461538,5.312454077146415,5.3869925386848765,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 13:00:00,4.770701642432838,20.0,12.0,5.021791202560882,36.15384615384615,45.0,0.4880849277813464,53.869625142316664,36.15384615384615,36.15384615384615,62.71577898847051,0.0,36.15384615384615,45.0,0.5021791202560882,1.2346153846153847,0.048,1.1111538461538462,5.021791202560882,5.09725274102242,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 14:00:00,4.5135787533730465,20.000000000000004,12.0,4.751135529866365,36.15384615384615,45.0,0.6386280356855611,51.41344611009333,36.15384615384615,36.15384615384615,60.25959995624718,0.0,36.15384615384615,45.0,0.4751135529866365,1.2346153846153844,0.048,1.111153846153846,4.751135529866365,4.826597068327903,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 15:00:00,4.13435646560679,20.0,13.8,4.351954174322937,33.38461538461539,45.0,1.3738105429236802,47.730860272081514,33.38461538461539,33.38461538461539,59.34624488746613,0.0,33.38461538461539,45.0,0.4351954174322937,1.1515384615384616,0.048,1.0363846153846155,4.351954174322937,4.419108020476783,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 16:00:00,4.059420840752409,19.999999999999996,13.0,4.273074569213063,34.61538461538461,45.0,1.8472760379054582,46.99411722875824,34.61538461538461,34.61538461538461,57.37873261337363,0.0,34.61538461538461,45.0,0.4273074569213063,1.1884615384615385,0.048,1.0696153846153846,4.273074569213063,4.343920723059217,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 17:00:00,4.215558720696167,20.0,10.6,4.437430232311755,38.30769230769231,45.0,1.0849822646574585,48.52574508776108,38.30769230769231,38.30769230769231,55.218052780068774,0.0,38.30769230769231,45.0,0.4437430232311755,1.2992307692307692,0.048,1.1693076923076924,4.437430232311755,4.519353309234832,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 18:00:00,4.031180131488948,20.0,13.6,4.243347506830471,33.69230769230769,45.0,2.132168641861285,46.71565143756649,33.69230769230769,33.69230769230769,58.0233437452588,0.0,33.69230769230769,45.0,0.4243347506830471,1.1607692307692308,0.048,1.0446923076923078,4.243347506830471,4.311424429907394,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 19:00:00,4.0444035877652,20.000000000000004,13.0,4.257266934489684,34.61538461538461,45.0,1.9880098063909062,46.84609637756718,34.61538461538461,34.61538461538461,57.230711762182565,0.0,34.61538461538461,45.0,0.4257266934489684,1.188461538461538,0.048,1.0696153846153842,4.257266934489684,4.328113088335838,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 20:00:00,4.114933338598571,20.000000000000004,12.0,4.33150877747218,36.15384615384615,45.0,1.4699884543770045,47.540196339505826,36.15384615384615,36.15384615384615,56.38635018565967,0.0,36.15384615384615,45.0,0.43315087774721805,1.2346153846153844,0.048,1.111153846153846,4.33150877747218,4.4069703159337195,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 21:00:00,3.4534203828927397,20.0,10.6,3.6351793504134102,38.30769230769231,45.0,0.0,40.9137701669416,38.30769230769231,38.30769230769231,47.6060778592493,0.0,38.30769230769231,45.0,0.363517935041341,1.2992307692307692,0.048,1.1693076923076924,3.6351793504134102,3.717102427336487,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 22:00:00,3.5073277154567,20.0,10.0,3.691923911007053,39.230769230769226,45.0,0.0,41.46409618424872,39.230769230769226,39.230769230769226,47.23332695347949,0.0,39.230769230769226,45.0,0.3691923911007053,1.3269230769230766,0.048,1.194230769230769,3.691923911007053,3.7766162186993606,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 23:00:00,0.0,18.637015266106374,10.0,0.0,39.230769230769226,45.0,0.0,-7.725969467787252,39.230769230769226,39.230769230769226,18.637015266106374,0.0,39.230769230769226,45.0,0.0,1.4087021609566943,0.048,1.267831944861025,0.0,0.09287021609566937,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.22551411042913,10.2,0.0,38.92307692307692,45.0,0.0,-8.548971779141738,38.92307692307692,38.92307692307692,18.22551411042913,0.0,38.92307692307692,45.0,0.0,1.4241614610665596,0.048,1.2817453149599034,0.0,0.09441614610665616,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,18.062005125126657,10.0,0.0,39.230769230769226,45.0,0.0,-8.875989749746687,39.230769230769226,39.230769230769226,18.062005125126657,0.0,39.230769230769226,45.0,0.0,1.4432027694154774,0.048,1.2988824924739297,0.0,0.09632027694154766,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.935596157238365,9.0,0.0,40.769230769230774,45.0,0.0,-9.12880768552327,40.769230769230774,40.769230769230774,17.935596157238365,0.0,40.769230769230774,45.0,0.0,1.4969411536426214,0.048,1.3472470382783592,0.0,0.1016941153642621,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.843380259049578,9.2,0.0,40.46153846153846,45.0,0.0,-9.313239481900844,40.46153846153846,40.46153846153846,17.843380259049578,0.0,40.46153846153846,45.0,0.0,1.493243338303179,0.048,1.343919004472861,0.0,0.1013243338303178,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.75775391780258,9.0,0.0,40.769230769230774,45.0,0.0,-9.484492164394837,40.769230769230774,40.769230769230774,17.75775391780258,0.0,40.769230769230774,45.0,0.0,1.5076116880087684,0.048,1.3568505192078917,0.0,0.10276116880087671,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,6.076145861289878,19.999999999999996,9.0,6.395943011884082,40.769230769230774,45.45404889829004,0.275687198788107,65.45404889829004,40.769230769230774,40.769230769230774,70.1388670273493,0.0,40.769230769230774,45.45404889829004,0.6395943011884082,1.3866983900256247,0.048,1.2480285510230622,6.395943011884082,6.486612850886645,0.0,24.0,0.0,40.769230769230774,45.45404889829004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 06:00:00,4.556920703071674,20.0,9.0,4.796758634812288,40.769230769230774,45.0,0.6054648435794099,51.82968928419075,40.769230769230774,40.769230769230774,56.060458514959976,0.0,40.769230769230774,45.0,0.47967586348122876,1.3730769230769233,0.048,1.235769230769231,4.796758634812288,4.8860663271199805,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 07:00:00,5.653768874797816,20.0,8.0,5.951335657681911,42.30769230769231,45.0,0.30028750570834567,62.08516563738313,42.30769230769231,42.30769230769231,64.77747332969082,0.0,42.30769230769231,45.0,0.5951335657681911,1.4192307692307693,0.048,1.2773076923076925,5.951335657681911,6.045258734604988,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 08:00:00,5.688704981768302,20.0,8.0,5.988110507124528,42.30769230769231,45.0,0.29661110271766744,62.40381321866238,42.30769230769231,42.30769230769231,65.09612091097007,0.0,42.30769230769231,45.0,0.5988110507124528,1.4192307692307693,0.048,1.2773076923076925,5.988110507124528,6.082033584047605,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 09:00:00,5.265834532106062,20.0,10.6,5.542983718006381,38.30769230769231,45.0,0.35355226375515564,58.51549609358425,38.30769230769231,38.30769230769231,65.20780378589194,0.0,38.30769230769231,45.0,0.5542983718006381,1.2992307692307692,0.048,1.1693076923076924,5.542983718006381,5.624906794929458,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 10:00:00,4.92445988271131,20.0,12.0,5.183641981801379,36.15384615384615,45.0,0.4328513502395898,55.32376791337208,36.15384615384615,36.15384615384615,64.16992175952592,0.0,36.15384615384615,45.0,0.5183641981801379,1.2346153846153847,0.048,1.1111538461538462,5.183641981801379,5.259103520262917,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 11:00:00,4.637887408799958,20.0,13.0,4.88198674610522,34.61538461538461,45.0,0.553412468428641,52.60483274949286,34.61538461538461,34.61538461538461,62.989448134108244,0.0,34.61538461538461,45.0,0.48819867461052197,1.1884615384615382,0.048,1.0696153846153844,4.88198674610522,4.952832899951374,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 12:00:00,4.244896753066713,20.0,14.8,4.468312371649171,31.846153846153847,45.0,1.0104749644454356,48.81206220774557,31.846153846153847,31.846153846153847,61.96590836159172,0.0,31.846153846153847,45.0,0.4468312371649171,1.1053846153846152,0.048,0.9948461538461537,4.468312371649171,4.530850833187633,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 13:00:00,4.084784211407082,20.0,14.0,4.299772854112718,33.07692307692308,45.0,1.6519523220578003,47.24383033748015,33.07692307692308,33.07692307692308,59.16690726055707,0.0,33.07692307692308,45.0,0.42997728541127184,1.1423076923076925,0.048,1.028076923076923,4.299772854112718,4.366003623343488,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 14:00:00,3.767770058072067,20.0,15.0,3.9660737453390182,31.53846153846154,45.0,0.0,44.09607320934401,31.53846153846154,31.53846153846154,57.55761167088247,0.0,31.53846153846154,45.0,0.3966073745339018,1.0961538461538465,0.048,0.9865384615384619,3.9660737453390182,4.027689129954402,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 15:00:00,3.503681041297809,19.999999999999996,15.8,3.6880853066292727,30.307692307692307,45.0,0.0,41.42693009420293,30.307692307692307,30.307692307692307,56.119237786510624,0.0,30.307692307692307,45.0,0.3688085306629273,1.0592307692307694,0.048,0.9533076923076925,3.6880853066292727,3.7460083835523497,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 16:00:00,3.455513804727136,19.999999999999996,15.0,3.6373829523443537,31.53846153846154,45.0,0.0,40.93517818857926,31.53846153846154,31.53846153846154,54.39671665011772,0.0,31.53846153846154,45.0,0.36373829523443535,1.0961538461538467,0.048,0.986538461538462,3.6373829523443537,3.698998336959738,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 17:00:00,3.360116256576855,20.0,15.0,3.5369644806072156,31.53846153846154,45.0,0.0,39.95653646568783,31.53846153846154,31.53846153846154,53.41807492722629,0.0,31.53846153846154,45.0,0.35369644806072154,1.0961538461538465,0.048,0.9865384615384619,3.5369644806072156,3.5985798652226,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 18:00:00,3.3968337509388467,20.0,15.0,3.57561447467247,31.53846153846154,45.0,0.0,40.3339545788086,31.53846153846154,31.53846153846154,53.79549304034706,0.0,31.53846153846154,45.0,0.357561447467247,1.0961538461538465,0.048,0.9865384615384619,3.57561447467247,3.6372298592878547,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 19:00:00,3.4682162509722856,20.000000000000004,14.0,3.6507539483918796,33.07692307692308,45.0,0.0,41.06501349804398,33.07692307692308,33.07692307692308,52.9880904211209,0.0,33.07692307692308,45.0,0.36507539483918794,1.1423076923076922,0.048,1.028076923076923,3.6507539483918796,3.7169847176226485,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 20:00:00,3.5912723977522503,20.0,13.0,3.780286734476053,34.61538461538461,45.0,0.0,42.31719948082731,34.61538461538461,34.61538461538461,52.7018148654427,0.0,34.61538461538461,45.0,0.3780286734476053,1.1884615384615382,0.048,1.0696153846153844,3.780286734476053,3.8511328883222067,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 21:00:00,2.9646326223067057,20.0,13.4,3.120665918217585,34.0,45.0,0.0,35.82812582770268,34.0,34.0,46.82812582770268,0.0,34.0,45.0,0.3120665918217585,1.17,0.048,1.053,3.120665918217585,3.1896659182175844,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 22:00:00,3.0161044716286103,20.0,12.0,3.1748468122406424,36.15384615384615,45.0,0.0,36.37231542412279,36.15384615384615,36.15384615384615,45.218469270276636,0.0,36.15384615384615,45.0,0.31748468122406426,1.2346153846153847,0.048,1.1111538461538462,3.1748468122406424,3.2503083507021806,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 23:00:00,0.0,18.830035383501013,12.0,0.0,36.15384615384615,45.0,0.0,-7.339929232997974,36.15384615384615,36.15384615384615,18.830035383501013,0.0,36.15384615384615,45.0,0.0,1.304813261605324,0.048,1.1743319354447916,0.0,0.08248132616053239,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.480323881397055,12.4,0.0,35.53846153846154,45.0,0.0,-8.03935223720589,35.53846153846154,35.53846153846154,18.480323881397055,0.0,35.53846153846154,45.0,0.0,1.307334413270023,0.048,1.1766009719430208,0.0,0.08273344132700222,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.341400845356638,12.0,0.0,36.15384615384615,45.0,0.0,-8.317198309286724,36.15384615384615,36.15384615384615,18.341400845356638,0.0,36.15384615384615,45.0,0.0,1.3341313338939864,0.048,1.2007182005045878,0.0,0.0854131333893986,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.259755653576015,12.0,0.0,36.15384615384615,45.0,0.0,-8.48048869284797,36.15384615384615,36.15384615384615,18.259755653576015,0.0,36.15384615384615,45.0,0.0,1.339030045400824,0.048,1.2051270408607415,0.0,0.08590300454008237,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,18.189133340568674,11.6,0.0,36.76923076923077,45.0,0.0,-8.621733318862653,36.76923076923077,36.76923076923077,18.189133340568674,0.0,36.76923076923077,45.0,0.0,1.3617289226428029,0.048,1.2255560303785227,0.0,0.08817289226428016,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,18.11735120111361,11.0,0.0,37.69230769230769,45.0,0.0,-8.76529759777278,37.69230769230769,37.69230769230769,18.11735120111361,0.0,37.69230769230769,45.0,0.0,1.3937281587024142,0.048,1.2543553428321728,0.0,0.09137281587024138,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,5.922425136011485,20.0,11.0,6.234131722117353,37.69230769230769,45.0,0.27526246823298783,64.52409828729374,37.69230769230769,37.69230769230769,71.83179059498605,0.0,37.69230769230769,45.0,0.6234131722117353,1.2807692307692307,0.048,1.1526923076923077,6.234131722117353,6.314208645194276,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 06:00:00,4.781173575485055,19.999999999999993,10.8,5.032814289984269,38.0,45.0,0.48373646279030486,53.969001392991714,38.0,38.0,60.969001392991714,0.0,38.0,45.0,0.5032814289984269,1.2900000000000005,0.048,1.1610000000000005,5.032814289984269,5.113814289984268,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 07:00:00,4.864596528190206,20.0,10.0,5.120627924410743,39.230769230769226,45.0,0.4523400933219339,54.758883819422465,39.230769230769226,39.230769230769226,60.52811458865324,0.0,39.230769230769226,45.0,0.5120627924410743,1.3269230769230766,0.048,1.194230769230769,5.120627924410743,5.205320232103051,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 08:00:00,4.795674102609877,20.0,11.0,5.048078002747239,37.69230769230769,45.0,0.47787616971059343,54.10652519943429,37.69230769230769,37.69230769230769,61.414217507126594,0.0,37.69230769230769,45.0,0.5048078002747239,1.2807692307692307,0.048,1.1526923076923077,5.048078002747239,5.1281549258241625,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 09:00:00,4.903262995551666,20.0,11.0,5.161329469001753,37.69230769230769,45.0,0.43949546224540886,55.123931503874076,37.69230769230769,37.69230769230769,62.43162381156638,0.0,37.69230769230769,45.0,0.5161329469001753,1.2807692307692307,0.048,1.1526923076923077,5.161329469001753,5.241406392078677,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 10:00:00,4.749751911389403,20.0,12.0,4.999738854094108,36.15384615384615,45.0,0.49709213113163886,53.67066572144927,36.15384615384615,36.15384615384615,62.516819567603115,0.0,36.15384615384615,45.0,0.4999738854094108,1.2346153846153847,0.048,1.1111538461538462,4.999738854094108,5.075200392555646,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
