timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-23 11:00:00,4.551860429530267,20.0,13.0,4.791432031084492,34.61538461538461,45.0,0.6091225591421249,51.781139185192146,34.61538461538461,34.61538461538461,62.16575456980753,0.0,34.61538461538461,45.0,0.47914320310844916,1.1884615384615382,0.048,1.0696153846153844,4.791432031084492,4.862278184930646,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 12:00:00,4.22078699744105,20.0,15.2,4.4429336815168945,31.230769230769234,45.0,1.0708209376964455,48.576802720094676,31.230769230769234,31.230769230769234,62.34603348932544,0.0,31.230769230769234,45.0,0.44429336815168946,1.0869230769230767,0.048,0.978230769230769,4.4429336815168945,4.503625989209202,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 13:00:00,4.126952572576823,20.0,14.0,4.344160602712445,33.07692307692308,45.0,1.4088323453345961,47.65820560496263,33.07692307692308,33.07692307692308,59.58128252803955,0.0,33.07692307692308,45.0,0.43441606027124446,1.1423076923076925,0.048,1.028076923076923,4.344160602712445,4.410391371943215,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 14:00:00,3.6667354921097117,20.000000000000004,16.6,3.8597215706418018,30.0,45.0,0.0,43.080185678382364,30.0,30.0,58.080185678382364,0.0,30.0,45.0,0.3859721570641802,1.0499999999999998,0.048,0.9449999999999998,3.8597215706418018,3.9167215706418017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 15:00:00,3.4655564388052755,20.0,16.6,3.6479541461108163,30.0,45.0,0.0,41.03783589876528,30.0,30.0,56.03783589876528,0.0,30.0,45.0,0.3647954146110816,1.05,0.048,0.945,3.6479541461108163,3.704954146110816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 16:00:00,3.2968738788329124,19.999999999999993,16.0,3.4703935566662234,30.0,45.0,0.0,39.30422822983343,30.0,30.0,54.30422822983343,0.0,30.0,45.0,0.34703935566662236,1.0500000000000005,0.048,0.9450000000000004,3.4703935566662234,3.5273935566662233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 17:00:00,3.0720216362676087,20.0,17.0,3.2337069855448513,30.0,45.0,0.0,36.96108073916315,30.0,30.0,51.96108073916315,0.0,30.0,45.0,0.32337069855448514,1.05,0.048,0.945,3.2337069855448513,3.2907069855448516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 18:00:00,3.211147888064453,20.0,16.4,3.3801556716467926,30.0,45.0,0.0,38.41538103036936,30.0,30.0,53.41538103036936,0.0,30.0,45.0,0.3380155671646793,1.05,0.048,0.945,3.3801556716467926,3.4371556716467926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 19:00:00,3.2258007239978395,19.999999999999993,15.0,3.39557970947141,31.53846153846154,45.0,0.0,38.567692759812005,31.53846153846154,31.53846153846154,52.029231221350464,0.0,31.53846153846154,45.0,0.339557970947141,1.096153846153847,0.048,0.9865384615384621,3.39557970947141,3.457195094086795,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 20:00:00,3.3241089713993164,20.0,14.0,3.499062075157175,33.07692307692308,45.0,0.0,39.58549316028518,33.07692307692308,33.07692307692308,51.5085700833621,0.0,33.07692307692308,45.0,0.3499062075157175,1.1423076923076925,0.048,1.028076923076923,3.499062075157175,3.565292844387945,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 21:00:00,3.280284923900904,20.0,14.6,3.452931498843057,32.15384615384615,45.0,0.0,39.13264647324789,32.15384615384615,32.15384615384615,51.978800319401735,0.0,32.15384615384615,45.0,0.3452931498843057,1.1146153846153848,0.048,1.0031538461538463,3.452931498843057,3.5163930373045953,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 22:00:00,3.44538229717135,20.000000000000004,13.0,3.6267182075487896,34.61538461538461,45.0,0.0,40.83154220587491,34.61538461538461,34.61538461538461,51.2161575904903,0.0,34.61538461538461,45.0,0.36267182075487897,1.188461538461538,0.048,1.0696153846153842,3.6267182075487896,3.6975643613949436,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 23:00:00,0.0,18.91477038763611,13.0,0.0,34.61538461538461,45.0,0.0,-7.170459224727779,34.61538461538461,34.61538461538461,18.91477038763611,0.0,34.61538461538461,45.0,0.0,1.2535753152033717,0.048,1.1282177836830345,0.0,0.0773575315203372,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.599963576713577,14.0,0.0,33.07692307692308,45.0,0.0,-7.800072846572846,33.07692307692308,33.07692307692308,18.599963576713577,0.0,33.07692307692308,45.0,0.0,1.2263098777048778,0.048,1.10367888993439,0.0,0.07463098777048782,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.473034079347258,13.0,0.0,34.61538461538461,45.0,0.0,-8.053931841305484,34.61538461538461,34.61538461538461,18.473034079347258,0.0,34.61538461538461,45.0,0.0,1.280079493700703,0.048,1.1520715443306326,0.0,0.08000794937007027,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.400345871795754,13.0,0.0,34.61538461538461,45.0,0.0,-8.199308256408493,34.61538461538461,34.61538461538461,18.400345871795754,0.0,34.61538461538461,45.0,0.0,1.2844407861537932,0.048,1.1559967075384139,0.0,0.08044407861537928,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.35165398192114,13.8,0.0,33.38461538461539,45.0,0.0,-8.296692036157722,33.38461538461539,33.38461538461539,18.35165398192114,0.0,33.38461538461539,45.0,0.0,1.2504392226231933,0.048,1.125395300360874,0.0,0.07704392226231915,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.296828269654817,13.0,0.0,34.61538461538461,45.0,0.0,-8.406343460690366,34.61538461538461,34.61538461538461,18.296828269654817,0.0,34.61538461538461,45.0,0.0,1.2906518422822495,0.048,1.1615866580540244,0.0,0.08106518422822506,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,5.245999121582783,20.0,13.0,5.522104338508193,34.61538461538461,45.0,0.35708500716614827,58.331376784355,34.61538461538461,34.61538461538461,68.71599216897039,0.0,34.61538461538461,45.0,0.5522104338508192,1.1884615384615382,0.048,1.0696153846153844,5.522104338508193,5.592950492354347,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 06:00:00,4.143053651073507,19.999999999999996,13.4,4.361109106393165,34.0,45.0,1.334997479464874,47.816167725921986,34.0,34.0,58.816167725921986,0.0,34.0,45.0,0.4361109106393165,1.1700000000000002,0.048,1.0530000000000002,4.361109106393165,4.430109106393165,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 07:00:00,4.260105379954764,20.0,12.0,4.484321452583962,36.15384615384615,45.0,0.9761349870824781,48.96030713664932,36.15384615384615,36.15384615384615,57.806460982803166,0.0,36.15384615384615,45.0,0.4484321452583962,1.2346153846153847,0.048,1.1111538461538462,4.484321452583962,4.5597829910455,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 08:00:00,4.27882397966082,20.0,12.0,4.504025241748232,36.15384615384615,45.0,0.9372815427093609,49.14259771892408,36.15384615384615,36.15384615384615,57.988751565077926,0.0,36.15384615384615,45.0,0.4504025241748232,1.2346153846153847,0.048,1.1111538461538462,4.504025241748232,4.57948678020977,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 09:00:00,4.141496107761381,20.0,14.2,4.3594695871172435,32.769230769230774,45.0,1.3417731043609347,47.800893403628024,32.769230769230774,32.769230769230774,60.03166263439725,0.0,32.769230769230774,45.0,0.43594695871172434,1.1330769230769233,0.048,1.019769230769231,4.3594695871172435,4.424777279424935,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 10:00:00,4.040313119371082,20.0,14.0,4.25296117828535,33.07692307692308,45.0,2.030366351633448,46.80575581367364,33.07692307692308,33.07692307692308,58.72883273675056,0.0,33.07692307692308,45.0,0.425296117828535,1.1423076923076925,0.048,1.028076923076923,4.25296117828535,4.31919194751612,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 11:00:00,3.7654646948048125,20.0,15.0,3.9636470471629606,31.53846153846154,45.0,0.0,44.07296378902332,31.53846153846154,31.53846153846154,57.53450225056178,0.0,31.53846153846154,45.0,0.39636470471629603,1.0961538461538465,0.048,0.9865384615384619,3.9636470471629606,4.025262431778345,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 12:00:00,3.3255600353259602,20.0,17.2,3.500589510869432,30.0,45.0,0.0,39.600463775373214,30.0,30.0,54.600463775373214,0.0,30.0,45.0,0.3500589510869432,1.05,0.048,0.945,3.500589510869432,3.5575895108694318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 13:00:00,3.196889322543956,20.0,16.0,3.3651466553094274,30.0,45.0,0.0,38.26701357398531,30.0,30.0,53.26701357398531,0.0,30.0,45.0,0.3365146655309427,1.05,0.048,0.945,3.3651466553094274,3.4221466553094273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 14:00:00,2.9988248282462884,20.0,16.0,3.1566577139434613,30.0,45.0,0.0,36.18986598069483,30.0,30.0,51.18986598069483,0.0,30.0,45.0,0.31566577139434615,1.05,0.048,0.945,3.1566577139434613,3.2136577139434617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 15:00:00,2.676127900647166,20.0,17.6,2.8169767375233326,30.0,45.0,0.0,32.736042670263686,30.0,30.0,47.736042670263686,0.0,30.0,45.0,0.28169767375233323,1.05,0.048,0.945,2.8169767375233326,2.8739767375233325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 16:00:00,2.528133367811965,20.0,17.0,2.6611930187494366,30.0,45.0,0.0,31.12027582483111,30.0,30.0,46.12027582483111,0.0,30.0,45.0,0.26611930187494365,1.05,0.048,0.945,2.6611930187494366,2.7181930187494365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 17:00:00,2.423984571697568,20.0,17.0,2.5515627070500715,30.0,45.0,0.0,29.97011917139224,30.0,30.0,44.97011917139224,0.0,30.0,45.0,0.2551562707050071,1.05,0.048,0.945,2.5515627070500715,2.6085627070500714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 18:00:00,2.561361904817495,20.000000000000007,16.6,2.696170426123679,30.0,45.0,0.0,31.484915015231877,30.0,30.0,46.48491501523188,0.0,30.0,45.0,0.2696170426123679,1.0499999999999996,0.048,0.9449999999999996,2.696170426123679,2.7531704261236793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 19:00:00,2.504997722812148,20.0,16.0,2.6368397082233135,30.0,45.0,0.0,30.865739715128257,30.0,30.0,45.86573971512826,0.0,30.0,45.0,0.26368397082233136,1.05,0.048,0.945,2.6368397082233135,2.693839708223314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 20:00:00,2.627015015251636,20.0,15.0,2.765278963422775,31.53846153846154,45.0,0.0,32.20218284395577,31.53846153846154,31.53846153846154,45.66372130549423,0.0,31.53846153846154,45.0,0.2765278963422775,1.0961538461538465,0.048,0.9865384615384619,2.765278963422775,2.8268943480381594,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 21:00:00,2.8076215996721965,20.0,13.6,2.9553911575496805,33.69230769230769,45.0,0.0,34.15441556013526,33.69230769230769,33.69230769230769,45.46210786782757,0.0,33.69230769230769,45.0,0.29553911575496805,1.1607692307692308,0.048,1.0446923076923078,2.9553911575496805,3.0234680806266034,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 22:00:00,3.3405759074096446,20.0,9.0,3.516395692010152,40.769230769230774,45.0,0.0,39.755294049961506,40.769230769230774,40.769230769230774,43.98606328073073,0.0,40.769230769230774,45.0,0.3516395692010152,1.3730769230769233,0.048,1.235769230769231,3.516395692010152,3.6057033843178443,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 23:00:00,0.0,19.05227284990901,11.0,0.0,37.69230769230769,45.0,0.0,-6.8954543001819815,37.69230769230769,37.69230769230769,19.05227284990901,0.0,37.69230769230769,45.0,0.0,1.33763285977469,0.048,1.2038695737972211,0.0,0.08576328597746885,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.74461514870248,11.2,0.0,37.38461538461539,45.0,0.0,-7.5107697025950415,37.38461538461539,37.38461538461539,18.74461514870248,0.0,37.38461538461539,45.0,0.0,1.3468615526163128,0.048,1.2121753973546816,0.0,0.08668615526163115,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.594207052212035,10.0,0.0,39.230769230769226,45.0,0.0,-7.811585895575931,39.230769230769226,39.230769230769226,18.594207052212035,0.0,39.230769230769226,45.0,0.0,1.4112706537903548,0.048,1.2701435884113192,0.0,0.09312706537903548,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.49154796969414,10.0,0.0,39.230769230769226,45.0,0.0,-8.016904060611722,39.230769230769226,39.230769230769226,18.49154796969414,0.0,39.230769230769226,45.0,0.0,1.4174301987414286,0.048,1.2756871788672859,0.0,0.09374301987414269,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.421264260247817,11.6,0.0,36.76923076923077,45.0,0.0,-8.157471479504366,36.76923076923077,36.76923076923077,18.421264260247817,0.0,36.76923076923077,45.0,0.0,1.3478010674620542,0.048,1.2130209607158489,0.0,0.08678010674620529,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.334383641502257,10.0,0.0,39.230769230769226,45.0,0.0,-8.331232716995487,39.230769230769226,39.230769230769226,18.334383641502257,0.0,39.230769230769226,45.0,0.0,1.4268600584329416,0.048,1.2841740525896475,0.0,0.09468600584329412,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,5.344131785289198,20.0,11.0,5.625401879251788,37.69230769230769,45.0,0.3405363671202886,59.24072389000479,37.69230769230769,37.69230769230769,66.5484161976971,0.0,37.69230769230769,45.0,0.5625401879251788,1.2807692307692307,0.048,1.1526923076923077,5.625401879251788,5.705478802328711,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 06:00:00,4.242765062115496,20.0,12.0,4.466068486437364,36.15384615384615,45.0,1.0155053719761724,48.79127392752241,36.15384615384615,36.15384615384615,57.63742777367626,0.0,36.15384615384615,45.0,0.4466068486437364,1.2346153846153847,0.048,1.1111538461538462,4.466068486437364,4.541530024898902,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 07:00:00,4.343131325523675,20.0,11.0,4.571717184761764,37.69230769230769,45.0,0.8266744512757954,49.76745773142338,37.69230769230769,37.69230769230769,57.075150039115684,0.0,37.69230769230769,45.0,0.4571717184761764,1.2807692307692307,0.048,1.1526923076923077,4.571717184761764,4.651794107838686,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 08:00:00,4.376895137653497,20.0,11.0,4.60725803963526,37.69230769230769,45.0,0.7795928876597306,50.094677279602024,37.69230769230769,37.69230769230769,57.40236958729433,0.0,37.69230769230769,45.0,0.460725803963526,1.2807692307692307,0.048,1.1526923076923077,4.60725803963526,4.687334962712184,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 09:00:00,4.404461765214805,20.0,11.8,4.636275542331373,36.46153846153846,45.0,0.7454741675186536,50.36140544471715,36.46153846153846,36.46153846153846,58.89986698317869,0.0,36.46153846153846,45.0,0.4636275542331373,1.2438461538461536,0.048,1.1194615384615383,4.636275542331373,4.712660157715989,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 10:00:00,4.2216602488436585,19.999999999999993,12.0,4.44385289351964,36.15384615384615,45.0,1.068495379592385,48.58532918344365,36.15384615384615,36.15384615384615,57.431483029597494,0.0,36.15384615384615,45.0,0.44438528935196403,1.2346153846153851,0.048,1.1111538461538466,4.44385289351964,4.519314431981178,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 11:00:00,3.925825007749295,20.0,13.0,4.132447376578205,34.61538461538461,45.0,5.2949974939402,45.67279628348422,34.61538461538461,34.61538461538461,56.057411668099604,0.0,34.61538461538461,45.0,0.4132447376578205,1.1884615384615382,0.048,1.0696153846153844,4.132447376578205,4.203293530424358,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 12:00:00,3.373020804915334,19.999999999999996,15.8,3.5505482157003514,30.307692307692307,45.0,0.0,40.089289912668036,30.307692307692307,30.307692307692307,54.78159760497573,0.0,30.307692307692307,45.0,0.35505482157003515,1.0592307692307694,0.048,0.9533076923076925,3.5505482157003514,3.6084712926234284,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 13:00:00,3.2763016262923474,20.0,14.0,3.448738553991945,33.07692307692308,45.0,0.0,39.09141691486374,33.07692307692308,33.07692307692308,51.01449383794066,0.0,33.07692307692308,45.0,0.34487385539919446,1.1423076923076925,0.048,1.028076923076923,3.448738553991945,3.514969323222714,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 14:00:00,3.0914649496978845,20.0,14.0,3.2541736312609313,33.07692307692308,45.0,0.0,37.16522297428341,33.07692307692308,33.07692307692308,49.08829989736033,0.0,33.07692307692308,45.0,0.32541736312609315,1.1423076923076925,0.048,1.028076923076923,3.2541736312609313,3.320404400491701,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 15:00:00,2.771751960686096,20.0,16.4,2.9176336428274694,30.0,45.0,0.0,33.76905351782615,30.0,30.0,48.76905351782615,0.0,30.0,45.0,0.29176336428274696,1.05,0.048,0.945,2.9176336428274694,2.97463364282747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 16:00:00,2.8563247187510785,20.0,14.0,3.006657598685346,33.07692307692308,45.0,0.0,34.67584026124082,33.07692307692308,33.07692307692308,46.59891718431774,0.0,33.07692307692308,45.0,0.3006657598685346,1.1423076923076925,0.048,1.028076923076923,3.006657598685346,3.072888367916115,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 17:00:00,2.758276104129855,20.0,14.4,2.903448530663005,32.46153846153846,45.0,0.0,33.623980076577155,32.46153846153846,32.46153846153846,46.162441615038695,0.0,32.46153846153846,45.0,0.29034485306630053,1.1238461538461535,0.048,1.0114615384615382,2.903448530663005,2.96783314604762,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 18:00:00,2.882495368237658,20.0,14.4,3.034205650776482,32.46153846153846,45.0,0.0,34.955179564550406,32.46153846153846,32.46153846153846,47.493641103011946,0.0,32.46153846153846,45.0,0.3034205650776482,1.1238461538461535,0.048,1.0114615384615382,3.034205650776482,3.0985902661610973,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 19:00:00,2.9516448320999995,20.0,13.0,3.106994560105263,34.61538461538461,45.0,0.0,35.69046817967228,34.61538461538461,34.61538461538461,46.07508356428767,0.0,34.61538461538461,45.0,0.3106994560105263,1.1884615384615382,0.048,1.0696153846153844,3.106994560105263,3.177840713951416,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 20:00:00,2.989741468180303,20.0,13.0,3.1470962822950557,34.61538461538461,45.0,0.0,36.09386085828302,34.61538461538461,34.61538461538461,46.47847624289841,0.0,34.61538461538461,45.0,0.31470962822950554,1.1884615384615382,0.048,1.0696153846153844,3.1470962822950557,3.2179424361412092,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 21:00:00,3.0298432316182593,20.0,13.2,3.1893086648613256,34.30769230769231,45.0,0.0,36.51720586528495,34.30769230769231,34.30769230769231,47.20951355759264,0.0,34.30769230769231,45.0,0.31893086648613256,1.1792307692307693,0.048,1.0613076923076923,3.1893086648613256,3.2592317417844026,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 22:00:00,3.3027382738173103,20.0,11.0,3.4765666040182213,37.69230769230769,45.0,0.0,39.36483674203356,37.69230769230769,37.69230769230769,46.67252904972587,0.0,37.69230769230769,45.0,0.34765666040182214,1.2807692307692307,0.048,1.1526923076923077,3.4765666040182213,3.556643527095144,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 23:00:00,0.0,19.00361090150777,11.0,0.0,37.69230769230769,45.0,0.0,-6.99277819698446,37.69230769230769,37.69230769230769,19.00361090150777,0.0,37.69230769230769,45.0,0.0,1.3405525766787645,0.048,1.206497319010888,0.0,0.08605525766787636,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.697890910660846,12.2,0.0,35.84615384615385,45.0,0.0,-7.604218178678309,35.84615384615385,35.84615384615385,18.697890910660846,0.0,35.84615384615385,45.0,0.0,1.3035111607449643,0.048,1.1731600446704677,0.0,0.08235111607449652,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.568501394133875,12.0,0.0,36.15384615384615,45.0,0.0,-7.8629972117322495,36.15384615384615,36.15384615384615,18.568501394133875,0.0,36.15384615384615,45.0,0.0,1.3205053009673522,0.048,1.188454770870617,0.0,0.08405053009673513,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.486994616905633,12.0,0.0,36.15384615384615,45.0,0.0,-8.026010766188733,36.15384615384615,36.15384615384615,18.486994616905633,0.0,36.15384615384615,45.0,0.0,1.3253957076010467,0.048,1.192856136840942,0.0,0.08453957076010465,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.43307201108076,13.2,0.0,34.30769230769231,45.0,0.0,-8.13385597783848,34.30769230769231,34.30769230769231,18.43307201108076,0.0,34.30769230769231,45.0,0.0,1.2732464485659236,0.048,1.1459218037093313,0.0,0.0793246448565923,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.374560452010556,12.6,0.0,35.23076923076923,45.0,0.0,-8.250879095978888,35.23076923076923,35.23076923076923,18.374560452010556,0.0,35.23076923076923,45.0,0.0,1.3044494498024435,0.048,1.1740045048221992,0.0,0.08244494498024424,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,5.141183175005962,20.0,12.0,5.41177176316417,36.15384615384615,45.0,0.3775829022397386,57.355751433162624,36.15384615384615,36.15384615384615,66.20190527931646,0.0,36.15384615384615,45.0,0.541177176316417,1.2346153846153847,0.048,1.1111538461538462,5.41177176316417,5.487233301625708,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 06:00:00,4.050009009933114,19.999999999999996,13.0,4.263167378876962,34.61538461538461,45.0,1.9329006174977634,46.90136226294602,34.61538461538461,34.61538461538461,57.28597764756141,0.0,34.61538461538461,45.0,0.4263167378876962,1.1884615384615385,0.048,1.0696153846153846,4.263167378876962,4.334013532723116,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 07:00:00,4.135339483771597,20.000000000000004,12.0,4.352988930285892,36.15384615384615,45.0,1.369301452813154,47.740504405607766,36.15384615384615,36.15384615384615,56.58665825176161,0.0,36.15384615384615,45.0,0.43529889302858915,1.2346153846153844,0.048,1.111153846153846,4.352988930285892,4.42845046874743,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 08:00:00,4.1514410109244615,20.0,12.0,4.3699379062362755,36.15384615384615,45.0,1.2997487046237228,47.898397079991156,36.15384615384615,36.15384615384615,56.744550926145,0.0,36.15384615384615,45.0,0.43699379062362753,1.2346153846153847,0.048,1.1111538461538462,4.3699379062362755,4.445399444697814,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 09:00:00,3.8845229566724573,19.999999999999993,14.0,4.0889715333394285,33.07692307692308,45.0,13.443180684926329,45.26221290499561,33.07692307692308,33.07692307692308,57.18528982807253,0.0,33.07692307692308,45.0,0.40889715333394283,1.142307692307693,0.048,1.0280769230769236,4.0889715333394285,4.155202302570197,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 10:00:00,3.6605862535116347,20.0,14.0,3.853248687906984,33.07692307692308,45.0,0.0,43.01814898613486,33.07692307692308,33.07692307692308,54.94122590921178,0.0,33.07692307692308,45.0,0.3853248687906984,1.1423076923076925,0.048,1.028076923076923,3.853248687906984,3.9194794571377534,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 11:00:00,3.4563071223012174,20.0,14.0,3.6382180234749657,33.07692307692308,45.0,0.0,40.94329013348549,33.07692307692308,33.07692307692308,52.86636705656241,0.0,33.07692307692308,45.0,0.36382180234749656,1.1423076923076925,0.048,1.028076923076923,3.6382180234749657,3.704448792705735,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 12:00:00,2.9404134110874227,20.0,16.4,3.095172011670971,30.0,45.0,0.0,35.57131356162765,30.0,30.0,50.57131356162765,0.0,30.0,45.0,0.30951720116709713,1.05,0.048,0.945,3.095172011670971,3.1521720116709715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 13:00:00,2.7816690045193764,20.0,15.0,2.9280726363361858,31.53846153846154,45.0,0.0,33.875710833615614,31.53846153846154,31.53846153846154,47.33724929515407,0.0,31.53846153846154,45.0,0.2928072636336186,1.0961538461538465,0.048,0.9865384615384619,2.9280726363361858,2.9896880209515704,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 14:00:00,2.4484029471892335,20.0,16.0,2.577266260199193,30.0,45.0,0.0,30.24078763646935,30.0,30.0,45.24078763646935,0.0,30.0,45.0,0.2577266260199193,1.05,0.048,0.945,2.577266260199193,2.6342662601991935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 15:00:00,2.0431392080425583,20.0,18.2,2.150672850571114,30.0,45.0,0.0,25.661659464282394,30.0,30.0,40.661659464282394,0.0,30.0,45.0,0.21506728505711142,1.05,0.048,0.945,2.150672850571114,2.207672850571114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 16:00:00,1.9357556871494108,20.0,17.0,2.0376375654204324,30.0,45.0,0.0,24.414345107286834,30.0,30.0,39.414345107286834,0.0,30.0,45.0,0.20376375654204323,1.05,0.048,0.945,2.0376375654204324,2.0946375654204323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 17:00:00,1.8330242762820643,20.0,17.0,1.9294992381916467,30.0,45.0,0.0,23.206032942744585,30.0,30.0,38.206032942744585,0.0,30.0,45.0,0.19294992381916468,1.05,0.048,0.945,1.9294992381916467,1.9864992381916466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 18:00:00,1.9585233427731459,19.999999999999996,17.4,2.0616035187085746,30.0,45.0,0.0,24.680109408476113,30.0,30.0,39.68010940847611,0.0,30.0,45.0,0.20616035187085746,1.0500000000000003,0.048,0.9450000000000003,2.0616035187085746,2.1186035187085746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 19:00:00,1.9252508205724033,20.0,16.0,2.0265798111288458,30.0,45.0,0.0,24.291480077759076,30.0,30.0,39.291480077759076,0.0,30.0,45.0,0.20265798111288458,1.05,0.048,0.945,2.0265798111288458,2.0835798111288457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 20:00:00,2.0545533093751343,20.0,15.0,2.162687694079089,31.53846153846154,45.0,0.0,25.793338510477625,31.53846153846154,31.53846153846154,39.254876972016085,0.0,31.53846153846154,45.0,0.2162687694079089,1.0961538461538465,0.048,0.9865384615384619,2.162687694079089,2.224303078694473,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 21:00:00,2.074879602128621,20.000000000000007,15.4,2.184083791714338,30.923076923076923,45.0,0.0,26.02741626592993,30.923076923076923,30.923076923076923,40.10433934285301,0.0,30.923076923076923,45.0,0.2184083791714338,1.077692307692307,0.048,0.9699230769230763,2.184083791714338,2.2438530224835684,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 22:00:00,2.2609960259877524,20.0,14.0,2.3799958168292132,33.07692307692308,45.0,0.0,28.146923496777504,33.07692307692308,33.07692307692308,40.07000041985442,0.0,33.07692307692308,45.0,0.23799958168292132,1.1423076923076925,0.048,1.028076923076923,2.3799958168292132,2.446226586059983,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 23:00:00,0.0,19.300412572223216,13.0,0.0,34.61538461538461,45.0,0.0,-6.399174855553568,34.61538461538461,34.61538461538461,19.300412572223216,0.0,34.61538461538461,45.0,0.0,1.2304367841281456,0.048,1.107393105715331,0.0,0.07504367841281456,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,19.068713666539928,13.4,0.0,34.0,45.0,0.0,-6.862572666920144,34.0,34.0,19.068713666539928,0.0,34.0,45.0,0.0,1.2258771800076043,0.048,1.1032894620068439,0.0,0.07458771800076036,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.95725925905358,13.0,0.0,34.61538461538461,45.0,0.0,-7.085481481892842,34.61538461538461,34.61538461538461,18.95725925905358,0.0,34.61538461538461,45.0,0.0,1.2510259829183237,0.048,1.1259233846264913,0.0,0.0771025982918323,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.880049739194888,13.0,0.0,34.61538461538461,45.0,0.0,-7.239900521610224,34.61538461538461,34.61538461538461,18.880049739194888,0.0,34.61538461538461,45.0,0.0,1.2556585541098453,0.048,1.1300926986988606,0.0,0.0775658554109846,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.826965175706494,14.2,0.0,32.769230769230774,45.0,0.0,-7.346069648587012,32.769230769230774,32.769230769230774,18.826965175706494,0.0,32.769230769230774,45.0,0.0,1.2034590125345335,0.048,1.0831131112810801,0.0,0.0723459012534533,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.76851093705094,13.6,0.0,33.69230769230769,45.0,0.0,-7.462978125898118,33.69230769230769,33.69230769230769,18.76851093705094,0.0,33.69230769230769,45.0,0.0,1.2346585745461744,0.048,1.111192717091557,0.0,0.07546585745461742,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,4.012333044913161,20.0,13.0,4.223508468329643,34.61538461538461,45.0,2.380393383949449,46.52956045025857,34.61538461538461,34.61538461538461,56.91417583487396,0.0,34.61538461538461,45.0,0.4223508468329643,1.1884615384615382,0.048,1.0696153846153844,4.223508468329643,4.294354622175796,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 06:00:00,3.299929137483704,20.0,13.2,3.473609618403899,34.30769230769231,45.0,0.0,39.33580742438653,34.30769230769231,34.30769230769231,50.028115116694224,0.0,34.30769230769231,45.0,0.3473609618403899,1.1792307692307693,0.048,1.0613076923076923,3.473609618403899,3.5435326953269763,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 07:00:00,3.4407476542818216,20.0,12.0,3.6218396360861282,36.15384615384615,45.0,0.0,40.784110644927324,36.15384615384615,36.15384615384615,49.63026449108117,0.0,36.15384615384615,45.0,0.3621839636086128,1.2346153846153847,0.048,1.1111538461538462,3.6218396360861282,3.6973011745476665,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 08:00:00,3.363115058714305,20.000000000000004,13.2,3.5401211144361104,34.30769230769231,45.0,0.0,39.98739663413093,34.30769230769231,34.30769230769231,50.679704326438625,0.0,34.30769230769231,45.0,0.35401211144361105,1.179230769230769,0.048,1.0613076923076923,3.5401211144361104,3.6100441913591874,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 09:00:00,3.1863261776019165,20.000000000000007,14.4,3.3540275553704384,32.46153846153846,45.0,0.0,38.15700032902791,32.46153846153846,32.46153846153846,50.69546186748945,0.0,32.46153846153846,45.0,0.33540275553704385,1.123846153846153,0.048,1.0114615384615377,3.3540275553704384,3.418412170755054,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 10:00:00,3.0227795624483327,20.000000000000004,14.0,3.181873223629824,33.07692307692308,45.0,0.0,36.44273063054615,33.07692307692308,33.07692307692308,48.36580755362307,0.0,33.07692307692308,45.0,0.3181873223629824,1.1423076923076922,0.048,1.028076923076923,3.181873223629824,3.2481039928605933,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 11:00:00,2.743704289918506,20.0,15.0,2.888109778861585,31.53846153846154,45.0,0.0,33.466923984143506,31.53846153846154,31.53846153846154,46.928462445681966,0.0,31.53846153846154,45.0,0.2888109778861585,1.0961538461538465,0.048,0.9865384615384619,2.888109778861585,2.9497251634769697,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 12:00:00,2.240001518391117,19.999999999999993,17.4,2.3578963351485442,30.0,45.0,0.0,27.909910258504,30.0,30.0,42.909910258504,0.0,30.0,45.0,0.23578963351485444,1.0500000000000005,0.048,0.9450000000000004,2.3578963351485442,2.414896335148544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 13:00:00,2.091810869931304,20.0,16.0,2.2019061788750567,30.0,45.0,0.0,26.221993084481326,30.0,30.0,41.221993084481326,0.0,30.0,45.0,0.22019061788750566,1.05,0.048,0.945,2.2019061788750567,2.258906178875057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 14:00:00,1.875424068600473,20.0,16.0,1.9741305985268138,30.0,45.0,0.0,23.706579397905983,30.0,30.0,38.70657939790598,0.0,30.0,45.0,0.19741305985268137,1.05,0.048,0.945,1.9741305985268138,2.031130598526814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 15:00:00,1.58327782593807,20.0,17.4,1.6666082378295473,30.0,45.0,0.0,20.2005722745982,30.0,30.0,35.2005722745982,0.0,30.0,45.0,0.16666082378295471,1.05,0.048,0.945,1.6666082378295473,1.7236082378295472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 16:00:00,1.4476438226906743,20.0,17.0,1.5238356028322886,30.0,45.0,0.0,18.52289979923701,30.0,30.0,33.52289979923701,0.0,30.0,45.0,0.15238356028322886,1.05,0.048,0.945,1.5238356028322886,1.580835602832289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 17:00:00,1.3862979747156041,20.0,17.0,1.4592610260164254,30.0,45.0,0.0,17.75230348052345,30.0,30.0,32.75230348052345,0.0,30.0,45.0,0.14592610260164254,1.05,0.048,0.945,1.4592610260164254,1.5162610260164255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 18:00:00,1.3606742602957023,20.0,18.2,1.4322886950481077,30.0,45.0,0.0,17.428113312704916,30.0,30.0,32.428113312704916,0.0,30.0,45.0,0.14322886950481079,1.05,0.048,0.945,1.4322886950481077,1.4892886950481077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 19:00:00,1.4347118741741007,20.0,17.0,1.5102230254464217,30.0,45.0,0.0,18.361092237320136,30.0,30.0,33.361092237320136,0.0,30.0,45.0,0.15102230254464216,1.05,0.048,0.945,1.5102230254464217,1.5672230254464217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 20:00:00,1.634549843430655,20.000000000000004,15.0,1.720578782558584,31.53846153846154,45.0,0.0,20.826012459014876,31.53846153846154,31.53846153846154,34.287550920553336,0.0,31.53846153846154,45.0,0.17205787825585842,1.0961538461538463,0.048,0.9865384615384616,1.720578782558584,1.782194167173969,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 21:00:00,1.6967788493613234,20.0,15.2,1.7860829993277088,31.230769230769234,45.0,0.0,21.57906630357516,31.230769230769234,31.230769230769234,35.34829707280593,0.0,31.230769230769234,45.0,0.1786082999327709,1.0869230769230767,0.048,0.978230769230769,1.7860829993277088,1.8467753070200164,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 22:00:00,1.8838077522289698,20.0,14.0,1.9829555286620735,33.07692307692308,45.0,0.0,23.805241379035607,33.07692307692308,33.07692307692308,35.72831830211253,0.0,33.07692307692308,45.0,0.19829555286620734,1.1423076923076925,0.048,1.028076923076923,1.9829555286620735,2.0491862978928426,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 23:00:00,0.0,19.444989474689613,14.0,0.0,33.07692307692308,45.0,0.0,-6.110021050620773,33.07692307692308,33.07692307692308,19.444989474689613,0.0,33.07692307692308,45.0,0.0,1.1756083238263157,0.048,1.0580474914436842,0.0,0.06956083238263155,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.250099717561646,14.0,0.0,33.07692307692308,45.0,0.0,-6.499800564876708,33.07692307692308,33.07692307692308,19.250099717561646,0.0,33.07692307692308,45.0,0.0,1.1873017092539935,0.048,1.068571538328594,0.0,0.07073017092539935,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,19.142940816669682,13.0,0.0,34.61538461538461,45.0,0.0,-6.714118366660635,34.61538461538461,34.61538461538461,19.142940816669682,0.0,34.61538461538461,45.0,0.0,1.2398850894613573,0.048,1.1158965805152217,0.0,0.07598850894613562,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,19.047246009471298,13.0,0.0,34.61538461538461,45.0,0.0,-6.905507981057404,34.61538461538461,34.61538461538461,19.047246009471298,0.0,34.61538461538461,45.0,0.0,1.2456267778932606,0.048,1.1210641001039345,0.0,0.07656267778932602,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.974106638451833,13.2,0.0,34.30769230769231,45.0,0.0,-7.051786723096335,34.30769230769231,34.30769230769231,18.974106638451833,0.0,34.30769230769231,45.0,0.0,1.2407843709236592,0.048,1.1167059338312932,0.0,0.07607843709236595,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.89303093792578,12.0,0.0,36.15384615384615,45.0,0.0,-7.2139381241484415,36.15384615384615,36.15384615384615,18.89303093792578,0.0,36.15384615384615,45.0,0.0,1.301033528339838,0.048,1.170930175505854,0.0,0.08210335283398384,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.123859154122404,20.0,11.0,3.288272793813057,37.69230769230769,45.0,0.0,37.50468474946108,37.69230769230769,37.69230769230769,44.812377057153384,0.0,37.69230769230769,45.0,0.32882727938130574,1.2807692307692307,0.048,1.1526923076923077,3.288272793813057,3.36834971688998,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 06:00:00,2.454843986180713,20.0,11.0,2.584046301242856,37.69230769230769,45.0,0.0,30.31208009366202,37.69230769230769,37.69230769230769,37.619772401354325,30.710928328572987,37.69230769230769,45.0,0.2584046301242856,1.2807692307692307,0.048,1.1526923076923077,2.584046301242856,2.6641232243197788,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 07:00:00,3.3968789477646797,20.0,10.0,3.57566205027861,39.230769230769226,45.0,0.0,40.33441857373266,39.230769230769226,39.230769230769226,46.103649342963436,0.0,39.230769230769226,45.0,0.357566205027861,1.3269230769230766,0.048,1.194230769230769,3.57566205027861,3.6603543579709177,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 08:00:00,3.384971700166659,19.999999999999993,11.0,3.5631281054385884,37.69230769230769,45.0,0.0,40.2121283089142,37.69230769230769,37.69230769230769,47.51982061660651,0.0,37.69230769230769,45.0,0.3563128105438588,1.280769230769231,0.048,1.1526923076923081,3.5631281054385884,3.643205028515511,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 09:00:00,3.280476319664897,20.0,12.2,3.4531329680683127,35.84615384615385,45.0,0.0,39.134627245068486,35.84615384615385,35.84615384615385,48.28847339891464,0.0,35.84615384615385,45.0,0.34531329680683126,1.2253846153846153,0.048,1.1028461538461538,3.4531329680683127,3.527671429606774,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 10:00:00,3.213119019707438,20.0,12.1,3.3822305470604612,36.0,45.0,0.0,38.43587966023779,36.0,36.0,47.43587966023779,0.0,36.0,45.0,0.33822305470604613,1.23,0.048,1.107,3.3822305470604612,3.457230547060461,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 11:00:00,3.1235372437321813,19.999999999999996,12.0,3.287933940770717,36.15384615384615,45.0,0.0,37.50131543022712,36.15384615384615,36.15384615384615,46.34746927638097,0.0,36.15384615384615,45.0,0.3287933940770717,1.234615384615385,0.048,1.1111538461538464,3.287933940770717,3.3633954792322553,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 12:00:00,2.7032338415602606,20.0,14.8,2.8455093069055373,31.846153846153847,45.0,0.0,33.02971624077449,31.846153846153847,31.846153846153847,46.183562394620644,0.0,31.846153846153847,45.0,0.2845509306905537,1.1053846153846152,0.048,0.9948461538461537,2.8455093069055373,2.908047768443999,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 13:00:00,2.59851787214666,20.0,14.0,2.7352819706806946,33.07692307692308,45.0,0.0,31.891362440967015,33.07692307692308,33.07692307692308,43.814439364043935,0.0,33.07692307692308,45.0,0.27352819706806947,1.1423076923076925,0.048,1.028076923076923,2.7352819706806946,2.8015127399114643,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 14:00:00,2.4278905305542624,20.0,14.0,2.5556742426886974,33.07692307692308,45.0,0.0,30.01345737156791,33.07692307692308,33.07692307692308,41.93653429464483,0.0,33.07692307692308,45.0,0.25556742426886975,1.1423076923076925,0.048,1.028076923076923,2.5556742426886974,2.621905011919467,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 15:00:00,2.1308008681374053,19.999999999999993,15.6,2.2429482822499005,30.615384615384617,45.0,0.0,26.668697365294108,30.615384615384617,30.615384615384617,41.053312749909495,0.0,30.615384615384617,45.0,0.22429482822499006,1.0684615384615388,0.048,0.961615384615385,2.2429482822499005,2.3017944360960545,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 16:00:00,2.090448909995206,20.0,15.0,2.2004725368370592,31.53846153846154,45.0,0.0,26.206354702314087,31.53846153846154,31.53846153846154,39.66789316385255,0.0,31.53846153846154,45.0,0.22004725368370592,1.0961538461538465,0.048,0.9865384615384619,2.2004725368370592,2.2620879214524434,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 17:00:00,2.142549898861904,20.0,14.0,2.2553156830125305,33.07692307692308,45.0,0.0,26.802933751167444,33.07692307692308,33.07692307692308,38.726010674244364,0.0,33.07692307692308,45.0,0.22553156830125304,1.1423076923076925,0.048,1.028076923076923,2.2553156830125305,2.3215464522433003,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 18:00:00,2.2499675492186406,20.0,14.2,2.3683868939143586,32.769230769230774,45.0,0.0,28.02248336708425,32.769230769230774,32.769230769230774,40.253252597853475,0.0,32.769230769230774,45.0,0.23683868939143587,1.1330769230769233,0.048,1.019769230769231,2.3683868939143586,2.433694586222051,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 19:00:00,2.6216409791086166,20.0,11.0,2.759622083272228,37.69230769230769,45.0,0.0,32.14362761500081,37.69230769230769,37.69230769230769,39.451319922693116,0.0,37.69230769230769,45.0,0.2759622083272228,1.2807692307692307,0.048,1.1526923076923077,2.759622083272228,2.8396990063491514,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 20:00:00,2.843496431657035,19.999999999999993,10.0,2.9931541385863527,39.230769230769226,45.0,0.0,34.538698637274706,39.230769230769226,39.230769230769226,40.30792940650548,0.0,39.230769230769226,45.0,0.29931541385863525,1.326923076923077,0.048,1.1942307692307694,2.9931541385863527,3.0778464462786608,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 21:00:00,2.1364267046966123,20.0,10.0,2.2488702154701183,39.230769230769226,45.0,0.0,26.732995579527568,39.230769230769226,39.230769230769226,32.50222634875834,0.2881279430374186,39.230769230769226,45.0,0.22488702154701184,1.3269230769230766,0.048,1.194230769230769,2.2488702154701183,2.333562523162426,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 22:00:00,2.274680293554254,20.000000000000007,9.0,2.3944003090044776,40.769230769230774,45.0,0.0,28.301135788040227,40.769230769230774,40.769230769230774,32.531905018809454,0.25058353402038,40.769230769230774,45.0,0.23944003090044777,1.3730769230769229,0.048,1.2357692307692305,2.3944003090044776,2.48370800131217,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 23:00:00,0.0,19.080255586218495,9.0,0.0,40.769230769230774,45.0,0.0,-6.8394888275630095,40.769230769230774,40.769230769230774,19.080255586218495,0.0,40.769230769230774,45.0,0.0,1.4282615879038134,0.048,1.285435429113432,0.0,0.09482615879038137,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.782020372692806,10.4,0.0,38.61538461538461,45.0,0.0,-7.435959254614389,38.61538461538461,38.61538461538461,18.782020372692806,0.0,38.61538461538461,45.0,0.0,1.3815403160999702,0.048,1.243386284489973,0.0,0.09015403160999713,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.627672002472643,9.0,0.0,40.769230769230774,45.0,0.0,-7.744655995054714,40.769230769230774,40.769230769230774,18.627672002472643,0.0,40.769230769230774,45.0,0.0,1.4554166029285645,0.048,1.309874942635708,0.0,0.09754166029285649,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.50192438953565,9.0,0.0,40.769230769230774,45.0,0.0,-7.996151220928702,40.769230769230774,40.769230769230774,18.50192438953565,0.0,40.769230769230774,45.0,0.0,1.4629614597047844,0.048,1.3166653137343058,0.0,0.09829614597047853,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.4315779837794,11.6,0.0,36.76923076923077,45.0,0.0,-8.136844032441203,36.76923076923077,36.76923076923077,18.4315779837794,0.0,36.76923076923077,45.0,0.0,1.3471822440501593,0.048,1.2124640196451433,0.0,0.08671822440501598,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.35751000922531,11.0,0.0,37.69230769230769,45.0,0.0,-8.284979981549377,37.69230769230769,37.69230769230769,18.35751000922531,0.0,37.69230769230769,45.0,0.0,1.379318630215712,0.048,1.241386767194141,0.0,0.08993186302157108,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,4.477979624573359,20.0,11.0,4.713662762708799,37.69230769230769,45.0,0.6693440538655088,51.07087245816035,37.69230769230769,37.69230769230769,58.37856476585266,0.0,37.69230769230769,45.0,0.47136627627087985,1.2807692307692307,0.048,1.1526923076923077,4.713662762708799,4.793739685785722,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 06:00:00,3.371525917044432,20.0,11.4,3.5489746495204546,37.07692307692308,45.0,0.0,40.07391750639104,37.07692307692308,37.07692307692308,47.99699442946796,0.0,37.07692307692308,45.0,0.35489746495204544,1.2623076923076924,0.048,1.1360769230769232,3.5489746495204546,3.627205418751223,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 07:00:00,4.29088595894303,20.0,10.0,4.516722062045295,39.230769230769226,45.0,0.9140275773967507,49.25996546695674,39.230769230769226,39.230769230769226,55.029196236187516,0.0,39.230769230769226,45.0,0.45167220620452947,1.3269230769230766,0.048,1.194230769230769,4.516722062045295,4.601414369737602,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
