timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-29 08:00:00,4.331591461641057,19.999999999999996,10.0,4.5595699596221655,39.230769230769226,45.0,0.8443080179029729,49.655485527731514,39.230769230769226,39.230769230769226,55.42471629696229,0.0,39.230769230769226,45.0,0.45595699596221656,1.3269230769230769,0.048,1.1942307692307692,4.5595699596221655,4.644262267314473,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 09:00:00,4.002921502539524,19.999999999999996,11.8,4.213601581620552,36.46153846153846,45.0,2.528554534160594,46.43655796523103,36.46153846153846,36.46153846153846,54.97501950369257,0.0,36.46153846153846,45.0,0.42136015816205524,1.2438461538461538,0.048,1.1194615384615385,4.213601581620552,4.289986197005168,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 10:00:00,3.7763851807577433,20.0,12.0,3.9751422955344666,36.15384615384615,45.0,0.0,44.182404054721786,36.15384615384615,36.15384615384615,53.02855790087563,0.0,36.15384615384615,45.0,0.3975142295534467,1.2346153846153847,0.048,1.1111538461538462,3.9751422955344666,4.050603833996004,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 11:00:00,3.592294266914394,20.0,12.0,3.7813623862256778,36.15384615384615,45.0,0.0,42.327555870158776,36.15384615384615,36.15384615384615,51.17370971631262,0.0,36.15384615384615,45.0,0.3781362386225678,1.2346153846153847,0.048,1.1111538461538462,3.7813623862256778,3.856823924687216,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 12:00:00,3.207129395985739,20.0,13.4,3.3759256799849884,34.0,45.0,0.0,38.37358203811624,34.0,34.0,49.37358203811624,0.0,34.0,45.0,0.33759256799849885,1.17,0.048,1.053,3.3759256799849884,3.444925679984988,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 13:00:00,3.000660882224559,20.0,13.0,3.158590402341641,34.61538461538461,45.0,0.0,36.209263701290354,34.61538461538461,34.61538461538461,46.59387908590574,0.0,34.61538461538461,45.0,0.3158590402341641,1.1884615384615382,0.048,1.0696153846153844,3.158590402341641,3.229436556187795,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 14:00:00,2.793095782307767,20.000000000000004,13.0,2.94010082348186,34.61538461538461,45.0,0.0,33.99849652755523,34.61538461538461,34.61538461538461,44.38311191217062,0.0,34.61538461538461,45.0,0.29401008234818604,1.188461538461538,0.048,1.0696153846153842,2.94010082348186,3.010946977328014,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 15:00:00,2.439340798487794,20.0,15.0,2.5677271563029413,31.53846153846154,45.0,0.0,30.140410162996204,31.53846153846154,31.53846153846154,43.601948624534664,0.0,31.53846153846154,45.0,0.25677271563029413,1.0961538461538465,0.048,0.9865384615384619,2.5677271563029413,2.6293425409183255,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 16:00:00,2.4304509223781765,20.0,14.0,2.558369391977028,33.07692307692308,45.0,0.0,30.041857228287114,33.07692307692308,33.07692307692308,41.964934151364034,0.0,33.07692307692308,45.0,0.2558369391977028,1.1423076923076925,0.048,1.028076923076923,2.558369391977028,2.6246001612077974,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 17:00:00,2.3769680562369064,20.0,14.0,2.502071638144112,33.07692307692308,45.0,0.0,29.44717776171555,33.07692307692308,33.07692307692308,41.37025468479247,0.0,33.07692307692308,45.0,0.2502071638144112,1.1423076923076925,0.048,1.028076923076923,2.502071638144112,2.5683024073748815,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 18:00:00,2.3860940026193718,19.999999999999996,15.0,2.5116778974940757,31.53846153846154,45.0,0.0,29.548866469696094,31.53846153846154,31.53846153846154,43.010404931234554,0.0,31.53846153846154,45.0,0.25116778974940757,1.0961538461538467,0.048,0.986538461538462,2.5116778974940757,2.5732932821094603,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 19:00:00,2.52179680562349,20.0,14.0,2.6545229532878842,33.07692307692308,45.0,0.0,31.050615236741322,33.07692307692308,33.07692307692308,42.97369215981824,0.0,33.07692307692308,45.0,0.26545229532878845,1.1423076923076925,0.048,1.028076923076923,2.6545229532878842,2.720753722518654,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 20:00:00,2.5649398404602093,20.000000000000004,13.5,2.6999366741686415,33.84615384615385,45.0,0.0,31.524112806901798,33.84615384615385,33.84615384615385,42.67795896074795,0.0,33.84615384615385,45.0,0.26999366741686415,1.165384615384615,0.048,1.0488461538461535,2.6999366741686415,2.768475135707103,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 21:00:00,2.073840760710644,20.0,13.0,2.1829902744322567,34.61538461538461,45.0,0.0,26.015465831073612,34.61538461538461,34.61538461538461,36.400081215689,0.0,34.61538461538461,45.0,0.21829902744322566,1.1884615384615382,0.048,1.0696153846153844,2.1829902744322567,2.2538364282784107,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 22:00:00,2.126986234446505,20.000000000000007,13.0,2.238932878364742,34.61538461538461,45.0,0.0,26.625077272054696,34.61538461538461,34.61538461538461,37.00969265667008,0.0,34.61538461538461,45.0,0.2238932878364742,1.1884615384615378,0.048,1.069615384615384,2.238932878364742,2.309779032210896,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 23:00:00,0.0,19.151011583755142,12.0,0.0,36.15384615384615,45.0,0.0,-6.697976832489715,36.15384615384615,36.15384615384615,19.151011583755142,0.0,36.15384615384615,45.0,0.0,1.2855546895900765,0.048,1.1569992206310689,0.0,0.08055546895900756,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.877104370141673,12.2,0.0,35.84615384615385,45.0,0.0,-7.245791259716654,35.84615384615385,35.84615384615385,18.877104370141673,0.0,35.84615384615385,45.0,0.0,1.2927583531761146,0.048,1.1634825178585033,0.0,0.08127583531761129,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.754203776088588,12.0,0.0,36.15384615384615,45.0,0.0,-7.491592447822825,36.15384615384615,36.15384615384615,18.754203776088588,0.0,36.15384615384615,45.0,0.0,1.3093631580500695,0.048,1.1784268422450626,0.0,0.08293631580500693,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.672389854296362,12.0,0.0,36.15384615384615,45.0,0.0,-7.655220291407275,36.15384615384615,36.15384615384615,18.672389854296362,0.0,36.15384615384615,45.0,0.0,1.3142719933576033,0.048,1.182844794021843,0.0,0.08342719933576026,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.597653524056796,11.6,0.0,36.76923076923077,45.0,0.0,-7.804692951886409,36.76923076923077,36.76923076923077,18.597653524056796,0.0,36.76923076923077,45.0,0.0,1.3372177116335155,0.048,1.203495940470164,0.0,0.08572177116335156,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.50910465714498,10.0,0.0,39.230769230769226,45.0,0.0,-7.981790685710038,39.230769230769226,39.230769230769226,18.50910465714498,0.0,39.230769230769226,45.0,0.0,1.416376797494378,0.048,1.27473911774494,0.0,0.09363767974943782,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,4.985892129925446,20.000000000000004,10.0,5.24830750518468,39.230769230769226,45.0,0.41501387774858933,55.901811395453535,39.230769230769226,39.230769230769226,61.67104216468431,0.0,39.230769230769226,45.0,0.5248307505184681,1.3269230769230766,0.048,1.194230769230769,5.24830750518468,5.332999812876988,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 06:00:00,3.9497149627832817,20.0,11.8,4.157594697666612,36.46153846153846,45.0,3.9393404691124365,45.909830817660946,36.46153846153846,36.46153846153846,54.44829235612249,0.0,36.46153846153846,45.0,0.4157594697666612,1.2438461538461536,0.048,1.1194615384615383,4.157594697666612,4.233979313051227,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 07:00:00,4.1513330213699655,20.0,10.0,4.369824233021016,39.230769230769226,45.0,1.3001897183283386,47.89733859832084,39.230769230769226,39.230769230769226,53.66656936755162,0.0,39.230769230769226,45.0,0.43698242330210163,1.3269230769230766,0.048,1.194230769230769,4.369824233021016,4.454516540713324,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 08:00:00,4.204894531950821,19.999999999999996,10.0,4.426204770474548,39.230769230769226,45.0,1.1151922935013048,48.4215567932868,39.230769230769226,39.230769230769226,54.19078756251757,0.0,39.230769230769226,45.0,0.44262047704745483,1.3269230769230769,0.048,1.1942307692307692,4.426204770474548,4.510897078166856,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 09:00:00,4.017867221729493,20.0,11.4,4.229333917609993,37.07692307692308,45.0,2.301427620080166,46.58422428034214,37.07692307692308,37.07692307692308,54.50730120341906,0.0,37.07692307692308,45.0,0.4229333917609993,1.2623076923076924,0.048,1.1360769230769232,4.229333917609993,4.307564686840762,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 10:00:00,3.766038669195359,20.0,12.0,3.964251230731957,36.15384615384615,45.0,0.0,44.078717727758686,36.15384615384615,36.15384615384615,52.92487157391253,0.0,36.15384615384615,45.0,0.3964251230731957,1.2346153846153847,0.048,1.1111538461538462,3.964251230731957,4.039712769193495,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 11:00:00,3.484131186733925,20.0,13.0,3.6675065123515,34.61538461538461,45.0,0.0,41.22752982341413,34.61538461538461,34.61538461538461,51.61214520802952,0.0,34.61538461538461,45.0,0.36675065123515,1.1884615384615382,0.048,1.0696153846153844,3.6675065123515,3.7383526661976534,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 12:00:00,3.020515915550954,20.0,15.0,3.1794904374220567,31.53846153846154,45.0,0.0,36.41885555510791,31.53846153846154,31.53846153846154,49.88039401664637,0.0,31.53846153846154,45.0,0.3179490437422057,1.0961538461538465,0.048,0.9865384615384619,3.1794904374220567,3.241105822037441,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 13:00:00,2.727518370966829,20.0,15.0,2.8710719694387676,31.53846153846154,45.0,0.0,33.29224510289768,31.53846153846154,31.53846153846154,46.75378356443614,0.0,31.53846153846154,45.0,0.28710719694387676,1.0961538461538465,0.048,0.9865384615384619,2.8710719694387676,2.932687354054152,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 14:00:00,2.493971446896233,20.0,15.0,2.625233101996035,31.53846153846154,45.0,0.0,30.74423898790701,31.53846153846154,31.53846153846154,44.20577744944547,0.0,31.53846153846154,45.0,0.2625233101996035,1.0961538461538465,0.048,0.9865384615384619,2.625233101996035,2.686848486611419,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 15:00:00,2.206507512253344,19.999999999999993,16.2,2.3226394865824673,30.0,45.0,0.0,27.530721545182615,30.0,30.0,42.530721545182615,0.0,30.0,45.0,0.23226394865824673,1.0500000000000005,0.048,0.9450000000000004,2.3226394865824673,2.3796394865824677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 16:00:00,2.036977078758252,20.0,16.0,2.144186398692897,30.0,45.0,0.0,25.59049938105383,30.0,30.0,40.59049938105383,0.0,30.0,45.0,0.2144186398692897,1.05,0.048,0.945,2.144186398692897,2.201186398692897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 17:00:00,2.0652545593501492,20.0,15.0,2.1739521677369993,31.53846153846154,45.0,0.0,25.916640473632498,31.53846153846154,31.53846153846154,39.37817893517096,0.0,31.53846153846154,45.0,0.21739521677369994,1.0961538461538465,0.048,0.9865384615384619,2.1739521677369993,2.235567552352384,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 18:00:00,2.15828922161523,19.999999999999996,15.2,2.2718833911739265,31.230769230769234,45.0,0.0,26.982494645471135,31.230769230769234,31.230769230769234,40.7517254147019,0.0,31.230769230769234,45.0,0.22718833911739264,1.0869230769230769,0.048,0.9782307692307692,2.2718833911739265,2.332575698866234,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 19:00:00,2.249852791707046,20.0,14.0,2.3682660965337323,33.07692307692308,45.0,0.0,28.021187758545125,33.07692307692308,33.07692307692308,39.944264681622045,0.0,33.07692307692308,45.0,0.23682660965337324,1.1423076923076925,0.048,1.028076923076923,2.3682660965337323,2.434496865764502,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 20:00:00,2.3725261901794865,20.0,13.0,2.497395989662617,34.61538461538461,45.0,0.0,29.397650295370852,34.61538461538461,34.61538461538461,39.78226567998624,0.0,34.61538461538461,45.0,0.24973959896626172,1.1884615384615382,0.048,1.0696153846153844,2.497395989662617,2.568242143508771,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 21:00:00,2.507494666903857,20.0,12.6,2.6394680704251123,35.23076923076923,45.0,0.0,30.893236884625836,35.23076923076923,35.23076923076923,40.6624676538566,0.0,35.23076923076923,45.0,0.2639468070425112,1.2069230769230768,0.048,1.086230769230769,2.6394680704251123,2.71216037811742,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 22:00:00,2.647633103439172,19.999999999999993,12.0,2.7869822141464966,36.15384615384615,45.0,0.0,32.42658069704203,36.15384615384615,36.15384615384615,41.272734543195874,0.0,36.15384615384615,45.0,0.27869822141464967,1.2346153846153851,0.048,1.1111538461538466,2.7869822141464966,2.8624437526080353,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 23:00:00,0.0,19.20312023224861,11.0,0.0,37.69230769230769,45.0,0.0,-6.593759535502777,37.69230769230769,37.69230769230769,19.20312023224861,0.0,37.69230769230769,45.0,0.0,1.328582016834314,0.048,1.1957238151508827,0.0,0.08485820168343139,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.935545567684922,11.4,0.0,37.07692307692308,45.0,0.0,-7.128908864630155,37.07692307692308,37.07692307692308,18.935545567684922,0.0,37.07692307692308,45.0,0.0,1.3261749582465971,0.048,1.1935574624219374,0.0,0.08461749582465972,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.804217376094726,11.0,0.0,37.69230769230769,45.0,0.0,-7.391565247810547,37.69230769230769,37.69230769230769,18.804217376094726,0.0,37.69230769230769,45.0,0.0,1.3525161882035472,0.048,1.2172645693831925,0.0,0.0872516188203547,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.71147837562494,11.0,0.0,37.69230769230769,45.0,0.0,-7.5770432487501225,37.69230769230769,37.69230769230769,18.71147837562494,0.0,37.69230769230769,45.0,0.0,1.3580805282317345,0.048,1.2222724754085612,0.0,0.08780805282317328,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.615965073096753,9.8,0.0,39.53846153846153,45.0,0.0,-7.7680698538064945,39.53846153846153,39.53846153846153,18.615965073096753,0.0,39.53846153846153,45.0,0.0,1.4191959417680409,0.048,1.2772763475912368,0.0,0.09391959417680407,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.517663038961096,9.0,0.0,40.769230769230774,45.0,0.0,-7.964673922077807,40.769230769230774,40.769230769230774,18.517663038961096,0.0,40.769230769230774,45.0,0.0,1.4620171407392575,0.048,1.315815426665332,0.0,0.09820171407392553,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,5.067405869598048,20.000000000000004,9.0,5.334111441682156,40.769230769230774,45.0,0.3941591954211318,56.66628099991826,40.769230769230774,40.769230769230774,60.89705023068748,0.0,40.769230769230774,45.0,0.5334111441682156,1.373076923076923,0.048,1.2357692307692307,5.334111441682156,5.423419133989848,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 06:00:00,4.250343386382063,20.0,9.0,4.474045669875856,40.769230769230774,45.0,0.9978704689393624,48.86516691530747,40.769230769230774,40.769230769230774,53.095936146076696,0.0,40.769230769230774,45.0,0.44740456698758563,1.3730769230769233,0.048,1.235769230769231,4.474045669875856,4.563353362183549,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 07:00:00,4.310011100475986,20.0,9.0,4.536853789974722,40.769230769230774,45.0,0.8797041747907153,49.44590461828483,40.769230769230774,40.769230769230774,53.676673849054055,0.0,40.769230769230774,45.0,0.4536853789974722,1.3730769230769233,0.048,1.235769230769231,4.536853789974722,4.626161482282415,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 08:00:00,4.380733609384702,20.000000000000004,9.0,4.611298536194423,40.769230769230774,45.0,0.7746260387060354,50.13184060456929,40.769230769230774,40.769230769230774,54.36260983533852,0.0,40.769230769230774,45.0,0.46112985361944225,1.373076923076923,0.048,1.2357692307692307,4.611298536194423,4.7006062285021155,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 09:00:00,4.101660235899544,20.0,11.4,4.317537090420573,37.07692307692308,45.0,1.5445431022229532,47.40978366208385,37.07692307692308,37.07692307692308,55.33286058516077,0.0,37.07692307692308,45.0,0.4317537090420573,1.2623076923076924,0.048,1.1360769230769232,4.317537090420573,4.395767859651342,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 10:00:00,3.7421409429878345,20.0,13.0,3.9390957294608784,34.61538461538461,45.0,0.0,43.838977806569574,34.61538461538461,34.61538461538461,54.22359319118496,0.0,34.61538461538461,45.0,0.39390957294608786,1.1884615384615382,0.048,1.0696153846153844,3.9390957294608784,4.0099418833070315,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 11:00:00,3.3312309650065144,20.0,15.0,3.506558910533173,31.53846153846154,45.0,0.0,39.658956262950554,31.53846153846154,31.53846153846154,53.12049472448901,0.0,31.53846153846154,45.0,0.3506558910533173,1.0961538461538465,0.048,0.9865384615384619,3.506558910533173,3.568174295148557,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 12:00:00,2.937537630481956,20.0,16.0,3.0921448741915323,30.0,45.0,0.0,35.54078740708795,30.0,30.0,50.54078740708795,0.0,30.0,45.0,0.30921448741915325,1.05,0.048,0.945,3.0921448741915323,3.1491448741915327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 13:00:00,2.6288034965445144,20.0,16.0,2.767161575310015,30.0,45.0,0.0,32.221663914092204,30.0,30.0,47.221663914092204,0.0,30.0,45.0,0.2767161575310015,1.05,0.048,0.945,2.767161575310015,2.8241615753100153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 14:00:00,2.3774818306508325,20.000000000000007,16.0,2.502612453316666,30.0,45.0,0.0,29.452905044020554,30.0,30.0,44.452905044020554,0.0,30.0,45.0,0.2502612453316666,1.0499999999999996,0.048,0.9449999999999996,2.502612453316666,2.5596124533166664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 15:00:00,2.1532057365379216,20.0,16.4,2.266532354250444,30.0,45.0,0.0,26.924533224962374,30.0,30.0,41.924533224962374,0.0,30.0,45.0,0.2266532354250444,1.05,0.048,0.945,2.266532354250444,2.323532354250444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 16:00:00,1.8811308170193026,20.0,17.0,1.9801377021255817,30.0,45.0,0.0,23.773749346515814,30.0,30.0,38.773749346515814,0.0,30.0,45.0,0.19801377021255817,1.05,0.048,0.945,1.9801377021255817,2.0371377021255817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 17:00:00,1.7866440225653004,20.0,17.0,1.88067791848979,30.0,45.0,0.0,22.65542438187468,30.0,30.0,37.65542438187468,0.0,30.0,45.0,0.18806779184897898,1.05,0.048,0.945,1.88067791848979,1.9376779184897903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 18:00:00,1.975696229096474,19.999999999999996,16.0,2.079680241154183,30.0,45.0,0.0,24.880094975515988,30.0,30.0,39.88009497551599,0.0,30.0,45.0,0.20796802411541832,1.0500000000000003,0.048,0.9450000000000003,2.079680241154183,2.136680241154183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 19:00:00,2.0456789403810562,20.0,15.0,2.153346253032691,31.53846153846154,45.0,0.0,25.690973798245125,31.53846153846154,31.53846153846154,39.152512259783585,0.0,31.53846153846154,45.0,0.21533462530326908,1.0961538461538465,0.048,0.9865384615384619,2.153346253032691,2.2149616376480754,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 20:00:00,2.0389337270198533,20.0,15.0,2.1462460284419507,31.53846153846154,45.0,0.0,25.613100071933957,31.53846153846154,31.53846153846154,39.07463853347242,0.0,31.53846153846154,45.0,0.21462460284419507,1.0961538461538465,0.048,0.9865384615384619,2.1462460284419507,2.2078614130573353,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 21:00:00,2.155500846451441,19.999999999999996,14.5,2.268948259422569,32.30769230769231,45.0,0.0,26.950705758869532,32.30769230769231,32.30769230769231,39.643013451177225,0.0,32.30769230769231,45.0,0.2268948259422569,1.1192307692307695,0.048,1.0073076923076925,2.268948259422569,2.332871336345646,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 22:00:00,2.2578849971799557,19.999999999999993,14.0,2.3767210496631113,33.07692307692308,45.0,0.0,28.111834327135938,33.07692307692308,33.07692307692308,40.03491125021286,0.0,33.07692307692308,45.0,0.23767210496631114,1.142307692307693,0.048,1.0280769230769236,2.3767210496631113,2.4429518188938806,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 23:00:00,0.0,19.306660384303225,13.4,0.0,34.0,45.0,0.0,-6.3866792313935505,34.0,34.0,19.306660384303225,0.0,34.0,45.0,0.0,1.2116003769418064,0.048,1.0904403392476256,0.0,0.07316003769418078,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,19.065448831372734,12.5,0.0,35.38461538461539,45.0,0.0,-6.869102337254532,35.38461538461539,35.38461538461539,19.065448831372734,0.0,35.38461538461539,45.0,0.0,1.2676115316560976,0.048,1.140850378490488,0.0,0.07876115316560961,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.938493585200234,11.4,0.0,37.07692307692308,45.0,0.0,-7.123012829599531,37.07692307692308,37.07692307692308,18.938493585200234,0.0,37.07692307692308,45.0,0.0,1.3259980771956785,0.048,1.1933982694761107,0.0,0.08459980771956777,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.831987072909588,10.1,0.0,39.07692307692308,45.0,0.0,-7.336025854180825,39.07692307692308,39.07692307692308,18.831987072909588,0.0,39.07692307692308,45.0,0.0,1.3923884679331173,0.048,1.2531496211398057,0.0,0.09123884679331162,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.724127856008018,8.9,0.0,40.92307692307692,45.0,0.0,-7.551744287983965,40.92307692307692,40.92307692307692,18.724127856008018,0.0,40.92307692307692,45.0,0.0,1.4542446363318264,0.048,1.3088201726986437,0.0,0.09742446363318269,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.611323020041883,7.9,0.0,42.46153846153846,45.0,0.0,-7.777353959916233,42.46153846153846,42.46153846153846,18.611323020041883,0.0,42.46153846153846,45.0,0.0,1.5071667726436406,0.048,1.3564500953792764,0.0,0.10271667726436418,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,5.0122987133280725,19.999999999999996,7.2,5.276103908766392,43.53846153846154,45.0,0.4079333133806588,56.149776910588955,43.53846153846154,43.53846153846154,57.611315372127414,0.0,43.53846153846154,45.0,0.5276103908766392,1.4561538461538466,0.048,1.3105384615384619,5.276103908766392,5.373719293381777,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 06:00:00,4.345612367155976,20.0,6.8,4.5743288075326065,44.15384615384615,45.0,0.8229924627504625,49.791522500542044,44.15384615384615,44.15384615384615,50.63767634669589,0.0,44.15384615384615,45.0,0.45743288075326066,1.4746153846153847,0.048,1.3271538461538461,4.5743288075326065,4.673790345994146,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 07:00:00,4.496323828354233,20.0,6.4,4.732972450899192,44.769230769230774,45.0,0.6530872605395114,51.24747857001174,44.769230769230774,44.769230769230774,51.47824780078096,0.0,44.769230769230774,45.0,0.4732972450899192,1.4930769230769234,0.048,1.343769230769231,4.732972450899192,4.834280143206884,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 08:00:00,4.629678389617063,20.0,6.4,4.873345673281119,44.769230769230774,45.0,0.5581908909610275,52.526385921383124,44.769230769230774,44.769230769230774,52.75715515215235,0.0,44.769230769230774,45.0,0.4873345673281119,1.4930769230769234,0.048,1.343769230769231,4.873345673281119,4.974653365588812,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 09:00:00,4.86959816311516,19.999999999999996,6.2,5.1258928032791164,45.07692307692308,45.0,0.4506230190084963,54.80614154154381,45.07692307692308,45.07692307692308,54.72921846462073,0.0,45.07692307692308,45.0,0.5125892803279116,1.5023076923076926,0.048,1.3520769230769232,5.1258928032791164,5.228123572509885,58.591040036746215,24.0,5.228123572509885,45.07692307692308,45.0,58.591040036746215,97.5,5.362178023087061,0.0,0.053621780230870546,0.0,5.228123572509885,5.362178023087061,0.0
2009-04-01 10:00:00,4.8343862260819686,20.0,7.0,5.088827606402072,43.84615384615385,45.0,0.46308727814360884,54.47320420447002,43.84615384615385,43.84615384615385,55.627050358316176,0.0,43.84615384615385,45.0,0.5088827606402072,1.4653846153846153,0.048,1.3188461538461538,5.088827606402072,5.187366067940534,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 11:00:00,4.724812253345658,20.0,7.8,4.973486582469114,42.61538461538461,45.0,0.5083847927592763,53.433549732855965,42.61538461538461,42.61538461538461,55.81816511747135,0.0,42.61538461538461,45.0,0.49734865824691143,1.4284615384615384,0.048,1.2856153846153844,4.973486582469114,5.068332736315268,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 12:00:00,4.577068596030467,20.0,8.6,4.817966943189965,41.38461538461539,45.0,0.5914132591273685,52.022872271650485,41.38461538461539,41.38461538461539,55.6382568870351,0.0,41.38461538461539,45.0,0.4817966943189965,1.3915384615384616,0.048,1.2523846153846154,4.817966943189965,4.909120789343811,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 13:00:00,4.374059505876087,19.999999999999996,9.3,4.604273164080091,40.30769230769231,45.0,0.7833096331243496,50.06721842253562,40.30769230769231,40.30769230769231,54.75952611484331,0.0,40.30769230769231,45.0,0.4604273164080091,1.3592307692307695,0.048,1.2233076923076924,4.604273164080091,4.692196241003169,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 14:00:00,4.178458387564695,20.0,9.9,4.3983772500681,39.38461538461539,45.0,1.198763006989124,48.1630142937462,39.38461538461539,39.38461538461539,53.778398909130814,0.0,39.38461538461539,45.0,0.43983772500681007,1.3315384615384616,0.048,1.1983846153846154,4.3983772500681,4.483531096221947,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 15:00:00,3.978190060819821,20.0,10.6,4.187568485073496,38.30769230769231,45.0,3.028685832299405,46.19192713666811,38.30769230769231,38.30769230769231,52.884234828975806,0.0,38.30769230769231,45.0,0.41875684850734957,1.2992307692307692,0.048,1.1693076923076924,4.187568485073496,4.269491561996572,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 16:00:00,3.819268790606309,19.999999999999996,10.5,4.020282937480325,38.46153846153846,45.0,0.0,44.61146073817778,38.46153846153846,38.46153846153846,51.14992227663932,0.0,38.46153846153846,45.0,0.4020282937480325,1.3038461538461539,0.048,1.1734615384615386,4.020282937480325,4.10266755286494,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 17:00:00,3.7839553782599102,20.0,10.3,3.983110924484116,38.76923076923077,45.0,0.0,44.258226353007416,38.76923076923077,38.76923076923077,50.48899558377665,0.0,38.76923076923077,45.0,0.39831109244841156,1.3130769230769233,0.048,1.181769230769231,3.983110924484116,4.0664186167918075,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 18:00:00,3.9903477367553557,20.0,10.2,4.2003660386898485,38.92307692307692,45.0,2.759432130343585,46.312228398716314,38.92307692307692,38.92307692307692,52.389151475639395,0.0,38.92307692307692,45.0,0.42003660386898484,1.3176923076923077,0.048,1.185923076923077,4.2003660386898485,4.28413526945908,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 19:00:00,4.011479925494125,20.000000000000004,9.4,4.222610447888553,40.15384615384615,45.0,2.393073647462271,46.52113221607442,40.15384615384615,40.15384615384615,51.36728606222827,0.0,40.15384615384615,45.0,0.42226104478885534,1.3546153846153846,0.048,1.219153846153846,4.222610447888553,4.310071986350092,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 20:00:00,4.128045262688358,20.000000000000004,8.6,4.345310802829851,41.38461538461539,45.0,1.4035427846200097,47.668930102947016,41.38461538461539,41.38461538461539,51.28431471833163,0.0,41.38461538461539,45.0,0.4345310802829851,1.3915384615384614,0.048,1.2523846153846152,4.345310802829851,4.436464648983697,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 21:00:00,4.317558230569231,19.999999999999993,7.8,4.544798137441296,42.61538461538461,45.0,0.8669467752477996,49.519227178287665,42.61538461538461,42.61538461538461,51.90384256290305,0.0,42.61538461538461,45.0,0.4544798137441296,1.428461538461539,0.048,1.285615384615385,4.544798137441296,4.63964429128745,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 22:00:00,4.465088737645743,20.0,7.3,4.700093408048151,43.38461538461539,45.0,0.6813571945727336,50.94666746661608,43.38461538461539,43.38461538461539,52.56205208200069,0.0,43.38461538461539,45.0,0.47000934080481505,1.4515384615384617,0.048,1.3063846153846155,4.700093408048151,4.797247254201997,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 23:00:00,0.0,18.658680143154825,6.7,0.0,44.30769230769231,45.0,0.0,-7.6826397136903495,44.30769230769231,44.30769230769231,18.658680143154825,0.0,44.30769230769231,45.0,0.0,1.5597099606414797,0.048,1.4037389645773317,0.0,0.10797099606414795,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.22295190659957,6.2,0.0,45.07692307692308,45.0,0.0,-8.554096186800862,45.07692307692308,45.07692307692308,18.22295190659957,0.0,45.07692307692308,45.0,0.0,1.6089305779117182,0.048,1.4480375201205464,0.0,0.11289305779117176,1.2651808200734227,24.0,0.11289305779117176,45.07692307692308,45.0,1.2651808200734227,97.5,0.11578775158068898,0.0,0.0011578775158068877,0.0,0.11289305779117176,0.11578775158068898,0.0
2009-04-02 01:00:00,0.0,18.02952996650829,6.2,0.0,45.07692307692308,45.0,0.0,-8.940940066983423,45.07692307692308,45.07692307692308,18.02952996650829,0.0,45.07692307692308,45.0,0.0,1.620535894317195,0.048,1.4584823048854756,0.0,0.1140535894317194,1.2781867781140424,24.0,0.1140535894317194,45.07692307692308,45.0,1.2781867781140424,97.5,0.11697804044278913,0.0,0.0011697804044278949,0.0,0.1140535894317194,0.11697804044278913,0.0
2009-04-02 02:00:00,0.0,17.900148094697514,6.2,0.0,45.07692307692308,45.0,0.0,-9.199703810604973,45.07692307692308,45.07692307692308,17.900148094697514,0.0,45.07692307692308,45.0,0.0,1.6282988066258415,0.048,1.4654689259632574,0.0,0.11482988066258404,1.2868865936323526,24.0,0.11482988066258404,45.07692307692308,45.0,1.2868865936323526,97.5,0.11777423657700926,0.0,0.0011777423657700903,0.0,0.11482988066258404,0.11777423657700925,0.0
2009-04-02 03:00:00,0.0,17.7892035529404,6.2,0.0,45.07692307692308,45.0,0.0,-9.4215928941192,45.07692307692308,45.07692307692308,17.7892035529404,0.0,45.07692307692308,45.0,0.0,1.6349554791312684,0.048,1.4714599312181413,0.0,0.115495547913127,1.2943466576470577,24.0,0.115495547913127,45.07692307692308,45.0,1.2943466576470577,97.5,0.11845697221859179,0.0,0.0011845697221859186,0.0,0.115495547913127,0.11845697221859179,0.0
2009-04-02 04:00:00,0.0,17.679033804436898,5.7,0.0,45.84615384615385,45.0,0.0,-9.641932391126204,45.84615384615385,45.84615384615385,17.679033804436898,0.0,45.84615384615385,45.0,0.0,1.6646425871184012,0.048,1.498178328406561,0.0,0.11846425871184008,0.12069242658729781,24.0,0.11846425871184008,45.84615384615385,45.0,0.12069242658729781,97.5,0.12150180380701546,0.0,0.0012150180380701538,0.0,0.11846425871184008,0.12150180380701546,0.0
2009-04-02 05:00:00,7.65498211906159,20.0,5.1,8.057875914801674,46.769230769230774,54.69582076264908,0.45389201514224875,70.0,46.769230769230774,46.769230769230774,77.9265899934183,0.0,46.769230769230774,54.69582076264908,0.8057875914801673,1.8439515459563953,0.048,1.6595563913607558,8.057875914801674,8.194271069397313,0.0,24.0,0.0,46.769230769230774,54.69582076264908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 06:00:00,6.300532566318558,20.0,4.6,6.632139543493219,47.53846153846154,46.45696476362501,0.28586808377125966,66.456964763625,47.53846153846154,47.53846153846154,65.37546798878847,0.0,47.53846153846154,46.45696476362501,0.6632139543493218,1.6198627890625963,0.048,1.4578765101563365,6.632139543493219,6.7461258223994784,5.377386085912375,24.0,6.7461258223994784,47.53846153846154,46.45696476362501,5.377386085912375,96.77151761818749,6.971189445448559,0.0,0.09002544921963214,0.0,6.7461258223994784,6.971189445448559,0.0
2009-04-02 07:00:00,6.261793871761966,20.0,5.5,6.591361970275753,46.15384615384615,46.28441528440028,0.2841104297532652,66.28441528440028,46.15384615384615,46.15384615384615,66.4149844149544,0.0,46.15384615384615,46.28441528440028,0.6591361970275753,1.5731478431473929,0.048,1.4158330588326535,6.591361970275753,6.700676754590493,0.0,24.0,0.0,46.15384615384615,46.28441528440028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 08:00:00,6.20884634435629,19.999999999999993,6.5,6.535627730901357,44.61538461538461,46.04817786916966,0.28170809184919626,66.04817786916968,44.61538461538461,44.61538461538461,67.48097112295473,0.0,44.61538461538461,46.04817786916966,0.6535627730901357,1.5199068745366286,0.048,1.3679161870829657,6.535627730901357,6.63961841835502,0.0,24.0,0.0,44.61538461538461,46.04817786916966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 09:00:00,6.116756551945243,20.000000000000004,7.4,6.438691107310782,43.230769230769226,45.636186886627655,0.27752978910822335,65.63618688662766,43.230769230769226,43.230769230769226,68.04160454248608,0.0,43.230769230769226,45.636186886627655,0.6438691107310782,1.4660086835219064,0.048,1.3194078151697157,6.438691107310782,6.537291975662972,0.0,24.0,0.0,43.230769230769226,45.636186886627655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 10:00:00,5.808739548886223,20.0,8.8,6.114462683038129,41.07692307692308,45.0,0.2849974261459205,63.495214469626916,41.07692307692308,41.07692307692308,67.41829139270384,0.0,41.07692307692308,45.0,0.6114462683038129,1.3823076923076925,0.048,1.244076923076923,6.114462683038129,6.204693452268899,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 11:00:00,5.471804193333935,20.0,10.2,5.7597938877199315,38.92307692307692,45.0,0.3220470131042179,60.418058098158525,38.92307692307692,38.92307692307692,66.4949811750816,0.0,38.92307692307692,45.0,0.5759793887719932,1.3176923076923077,0.048,1.185923076923077,5.7597938877199315,5.843563118489163,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 12:00:00,5.069847987610495,20.0,11.6,5.336682092221573,36.76923076923077,45.0,0.3935779644985129,56.68914020986361,36.76923076923077,36.76923076923077,64.91990944063284,0.0,36.76923076923077,45.0,0.5336682092221573,1.2530769230769234,0.048,1.127769230769231,5.336682092221573,5.4139897845292655,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 13:00:00,4.694870399202773,19.999999999999993,12.4,4.9419688412660765,35.53846153846154,45.0,0.5228350780710701,53.14849298621385,35.53846153846154,35.53846153846154,62.61003144775231,0.0,35.53846153846154,45.0,0.49419688412660767,1.2161538461538468,0.048,1.0945384615384621,4.9419688412660765,5.015584225881462,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 14:00:00,4.35053127715325,20.000000000000004,13.2,4.579506607529737,34.30769230769231,45.0,0.8158024091034894,49.83922390970989,34.30769230769231,34.30769230769231,60.53153160201758,0.0,34.30769230769231,45.0,0.4579506607529737,1.179230769230769,0.048,1.0613076923076923,4.579506607529737,4.649429684452814,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 15:00:00,4.057212908604102,19.999999999999993,14.0,4.270750430109581,33.07692307692308,45.0,1.8666355574931255,46.97236219490608,33.07692307692308,33.07692307692308,58.895439117983,0.0,33.07692307692308,45.0,0.4270750430109581,1.142307692307693,0.048,1.0280769230769236,4.270750430109581,4.33698119934035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 16:00:00,3.7988543055123034,20.0,14.0,3.9987940058024245,33.07692307692308,45.0,0.0,44.40735029584221,33.07692307692308,33.07692307692308,56.33042721891913,0.0,33.07692307692308,45.0,0.39987940058024246,1.1423076923076925,0.048,1.028076923076923,3.9987940058024245,4.065024775033194,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 17:00:00,3.6822842505822018,20.0,14.0,3.87608868482337,33.07692307692308,45.0,0.0,43.23694260539273,33.07692307692308,33.07692307692308,55.16001952846965,0.0,33.07692307692308,45.0,0.387608868482337,1.1423076923076925,0.048,1.028076923076923,3.87608868482337,3.9423194540541395,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 18:00:00,3.727827435491003,20.0,14.0,3.9240288794642133,33.07692307692308,45.0,0.0,43.69521681046611,33.07692307692308,33.07692307692308,55.61829373354303,0.0,33.07692307692308,45.0,0.3924028879464213,1.1423076923076925,0.048,1.028076923076923,3.9240288794642133,3.990259648694983,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 19:00:00,3.6612249524090092,20.0,14.0,3.8539210025357993,33.07692307692308,45.0,0.0,43.024593628791976,33.07692307692308,33.07692307692308,54.947670551868896,0.0,33.07692307692308,45.0,0.38539210025357995,1.1423076923076925,0.048,1.028076923076923,3.8539210025357993,3.9201517717665686,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 20:00:00,3.5955652759966195,20.0,14.0,3.784805553680652,33.07692307692308,45.0,0.0,42.360702162382466,33.07692307692308,33.07692307692308,54.283779085459386,0.0,33.07692307692308,45.0,0.3784805553680652,1.1423076923076925,0.048,1.028076923076923,3.784805553680652,3.8510363229114217,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 21:00:00,3.602311667718894,20.0,14.0,3.7919070186514676,33.07692307692308,45.0,0.0,42.42904377079927,33.07692307692308,33.07692307692308,54.35212069387619,0.0,33.07692307692308,45.0,0.37919070186514675,1.1423076923076925,0.048,1.028076923076923,3.7919070186514676,3.858137787882237,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 22:00:00,3.7288252130807527,20.000000000000004,12.7,3.9250791716639504,35.07692307692308,45.0,0.0,43.70524234380193,35.07692307692308,35.07692307692308,53.62831926687885,0.0,35.07692307692308,45.0,0.39250791716639505,1.202307692307692,0.048,1.082076923076923,3.9250791716639504,3.997309940894719,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 23:00:00,0.0,18.80505632642716,11.3,0.0,37.230769230769226,45.0,0.0,-7.389887347145681,37.230769230769226,37.230769230769226,18.80505632642716,0.0,37.230769230769226,45.0,0.0,1.3386196973374471,0.048,1.2047577276037025,0.0,0.0858619697337446,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.426638284939983,10.0,0.0,39.230769230769226,45.0,0.0,-8.146723430120034,39.230769230769226,39.230769230769226,18.426638284939983,0.0,39.230769230769226,45.0,0.0,1.4213247798266777,0.048,1.27919230184401,0.0,0.09413247798266777,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.264638763906095,9.5,0.0,40.0,45.0,0.0,-8.47072247218781,40.0,40.0,18.264638763906095,0.0,40.0,45.0,0.0,1.4541216741656342,0.048,1.3087095067490708,0.0,0.09741216741656333,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,18.156917972414256,9.1,0.0,40.61538461538461,45.0,0.0,-8.686164055171488,40.61538461538461,40.61538461538461,18.156917972414256,0.0,40.61538461538461,45.0,0.0,1.479046460116683,0.048,1.3311418141050149,0.0,0.09990464601166815,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,18.060585597799786,8.6,0.0,41.38461538461539,45.0,0.0,-8.878828804400428,41.38461538461539,41.38461538461539,18.060585597799786,0.0,41.38461538461539,45.0,0.0,1.5079033256704746,0.048,1.3571129931034271,0.0,0.1027903325670474,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.972240518456044,8.7,0.0,41.230769230769226,45.0,0.0,-9.055518963087913,41.230769230769226,41.230769230769226,17.972240518456044,0.0,41.230769230769226,45.0,0.0,1.5085886458157143,0.048,1.3577297812341427,0.0,0.10285886458157156,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,6.506914754569903,20.000000000000007,8.9,6.849383952178845,40.92307692307692,47.3721506121647,0.29523206690426035,67.37215061216472,40.92307692307692,40.92307692307692,73.8212243012525,0.0,40.92307692307692,47.3721506121647,0.6849383952178845,1.4488568260572483,0.048,1.3039711434515235,6.849383952178845,6.946269634784569,0.0,24.0,0.0,40.92307692307692,47.3721506121647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 06:00:00,5.25389924450321,20.000000000000004,9.0,5.5304202573718,40.769230769230774,45.0,0.355665833867402,58.404727742067976,40.769230769230774,40.769230769230774,62.6354969728372,0.0,40.769230769230774,45.0,0.55304202573718,1.373076923076923,0.048,1.2357692307692307,5.5304202573718,5.619727949679492,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 07:00:00,5.23333411611735,20.000000000000007,9.3,5.508772753807737,40.30769230769231,45.0,0.3593944648651706,58.21373168873427,40.30769230769231,40.30769230769231,62.906039381041964,0.0,40.30769230769231,45.0,0.5508772753807737,1.3592307692307688,0.048,1.223307692307692,5.508772753807737,5.5966958307308134,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 08:00:00,5.211734804309922,20.0,9.7,5.486036636115707,39.69230769230769,45.0,0.363433659233389,58.012944199119644,39.69230769230769,39.69230769230769,63.32063650681195,0.0,39.69230769230769,45.0,0.5486036636115708,1.3407692307692307,0.048,1.2066923076923077,5.486036636115707,5.57211355919263,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 09:00:00,5.109815045850147,20.0,10.0,5.37875267984226,39.230769230769226,45.0,0.3843901848307776,57.06288802750262,39.230769230769226,39.230769230769226,62.8321187967334,0.0,39.230769230769226,45.0,0.537875267984226,1.3269230769230766,0.048,1.194230769230769,5.37875267984226,5.463444987534568,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 10:00:00,4.701949764831994,20.000000000000007,12.1,4.9494208050863095,36.0,45.0,0.5193255929613987,53.21592875679326,36.0,36.0,62.21592875679326,0.0,36.0,45.0,0.494942080508631,1.2299999999999995,0.048,1.1069999999999995,4.9494208050863095,5.02442080508631,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 11:00:00,4.265240143555769,20.0,14.3,4.48972646690081,32.61538461538461,45.0,0.9651209752104255,49.01033025930525,32.61538461538461,32.61538461538461,61.394945643920636,0.0,32.61538461538461,45.0,0.44897264669008097,1.1284615384615384,0.048,1.0156153846153846,4.48972646690081,4.5545726207469635,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 12:00:00,3.7523676120107456,20.0,16.4,3.9498606442218374,30.0,45.0,0.0,43.94161398192065,30.0,30.0,58.94161398192065,0.0,30.0,45.0,0.39498606442218376,1.05,0.048,0.945,3.9498606442218374,4.006860644221837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 13:00:00,3.3435320654801313,20.000000000000007,17.1,3.5195074373475066,30.0,45.0,0.0,39.785756374463375,30.0,30.0,54.785756374463375,0.0,30.0,45.0,0.35195074373475066,1.0499999999999996,0.048,0.9449999999999996,3.5195074373475066,3.576507437347507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 14:00:00,2.9832551229257476,20.0,17.7,3.1402685504481553,30.0,45.0,0.0,36.02526327420509,30.0,30.0,51.02526327420509,0.0,30.0,45.0,0.31402685504481553,1.05,0.048,0.945,3.1402685504481553,3.1972685504481553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 15:00:00,2.6686972973194916,20.000000000000004,18.4,2.8091550498099913,30.0,45.0,0.0,32.6554177144894,30.0,30.0,47.6554177144894,0.0,30.0,45.0,0.28091550498099915,1.0499999999999998,0.048,0.9449999999999998,2.8091550498099913,2.8661550498099913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 16:00:00,2.400955783877142,20.0,18.3,2.5273218777654125,30.0,45.0,0.0,29.714276687650056,30.0,30.0,44.714276687650056,0.0,30.0,45.0,0.2527321877765413,1.05,0.048,0.945,2.5273218777654125,2.584321877765413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 17:00:00,2.2785413008960345,19.999999999999996,18.1,2.3984645272589837,30.0,45.0,0.0,28.34460792100441,30.0,30.0,43.34460792100441,0.0,30.0,45.0,0.23984645272589838,1.0500000000000003,0.048,0.9450000000000003,2.3984645272589837,2.4554645272589837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 18:00:00,2.320134809404451,20.0,18.0,2.442247167794159,30.0,45.0,0.0,28.811850054081816,30.0,30.0,43.811850054081816,0.0,30.0,45.0,0.2442247167794159,1.05,0.048,0.945,2.442247167794159,2.499247167794159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 19:00:00,2.3530003716097987,20.0,16.8,2.476842496431367,30.0,45.0,0.0,29.179680020426304,30.0,30.0,44.179680020426304,0.0,30.0,45.0,0.2476842496431367,1.05,0.048,0.945,2.476842496431367,2.5338424964313675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 20:00:00,2.424629749448446,20.0,15.6,2.5522418415246797,30.615384615384617,45.0,0.0,29.977278791094022,30.615384615384617,30.615384615384617,44.36189417570941,0.0,30.615384615384617,45.0,0.25522418415246795,1.0684615384615384,0.048,0.9616153846153845,2.5522418415246797,2.6110879953708337,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 21:00:00,2.5854682419584836,19.999999999999993,14.4,2.7215455178510353,32.46153846153846,45.0,0.0,31.748766901768136,32.46153846153846,32.46153846153846,44.287228440229676,0.0,32.46153846153846,45.0,0.2721545517851035,1.123846153846154,0.048,1.0114615384615384,2.7215455178510353,2.7859301332356505,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
