timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-03 22:00:00,2.6721667694544493,19.999999999999996,13.9,2.8128071257415255,33.23076923076923,45.0,0.0,32.69306928428995,33.23076923076923,33.23076923076923,44.462300053520714,0.0,33.23076923076923,45.0,0.28128071257415255,1.146923076923077,0.048,1.032230769230769,2.8128071257415255,2.8794994334338333,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 23:00:00,0.0,19.16448901646161,13.5,0.0,33.84615384615385,45.0,0.0,-6.671021967076783,33.84615384615385,33.84615384615385,19.16448901646161,0.0,33.84615384615385,45.0,0.0,1.2155152743969186,0.048,1.0939637469572268,0.0,0.07355152743969184,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.893931626508802,13.0,0.0,34.61538461538461,45.0,0.0,-7.212136746982395,34.61538461538461,34.61538461538461,18.893931626508802,0.0,34.61538461538461,45.0,0.0,1.2548256408710103,0.048,1.1293430767839094,0.0,0.07748256408710086,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.771708875918215,12.5,0.0,35.38461538461539,45.0,0.0,-7.456582248163571,35.38461538461539,35.38461538461539,18.771708875918215,0.0,35.38461538461539,45.0,0.0,1.2852359289833688,0.048,1.1567123360850318,0.0,0.080523592898337,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.669204295453472,12.1,0.0,36.0,45.0,0.0,-7.661591409093056,36.0,36.0,18.669204295453472,0.0,36.0,45.0,0.0,1.3098477422727917,0.048,1.1788629680455125,0.0,0.08298477422727912,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.58517138877479,11.6,0.0,36.76923076923077,45.0,0.0,-7.829657222450422,36.76923076923077,36.76923076923077,18.58517138877479,0.0,36.76923076923077,45.0,0.0,1.337966639750436,0.048,1.2041699757753923,0.0,0.0857966639750436,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.514227300827923,12.0,0.0,36.15384615384615,45.0,0.0,-7.971545398344155,36.15384615384615,36.15384615384615,18.514227300827923,0.0,36.15384615384615,45.0,0.0,1.3237617465657094,0.048,1.1913855719091384,0.0,0.08437617465657099,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.075853501899026,20.000000000000004,11.6,4.290372107262132,36.76923076923077,45.0,1.7155341355309859,47.15594465163278,36.76923076923077,36.76923076923077,55.38671388240201,0.0,36.76923076923077,45.0,0.4290372107262132,1.2530769230769232,0.048,1.1277692307692309,4.290372107262132,4.367679799569824,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 06:00:00,3.1136784098484793,20.0,11.2,3.277556220893136,37.38461538461539,45.0,0.0,37.39808773725224,37.38461538461539,37.38461538461539,45.01347235263685,0.0,37.38461538461539,45.0,0.3277556220893136,1.2715384615384617,0.048,1.1443846153846156,3.277556220893136,3.356710067046982,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 07:00:00,3.86626058206341,20.0,11.7,4.069747981119379,36.61538461538461,45.0,43.666211784759604,45.08034595373863,36.61538461538461,36.61538461538461,53.464961338354016,0.0,36.61538461538461,45.0,0.40697479811193793,1.2484615384615383,0.048,1.1236153846153845,4.069747981119379,4.146594134965532,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 08:00:00,3.8054846783335017,20.0,12.3,4.005773345614212,35.69230769230769,45.0,0.0,44.473670539739686,35.69230769230769,35.69230769230769,53.78136284743199,0.0,35.69230769230769,45.0,0.40057733456142125,1.2207692307692306,0.048,1.0986923076923076,4.005773345614212,4.079850268691135,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 09:00:00,3.597422592652576,20.0,12.8,3.786760623844817,34.92307692307692,45.0,0.0,42.379519911563165,34.92307692307692,34.92307692307692,52.456442988486245,0.0,34.92307692307692,45.0,0.3786760623844817,1.1976923076923076,0.048,1.077923076923077,3.786760623844817,3.858529854614047,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 10:00:00,3.3898721202691977,20.000000000000004,12.8,3.5682864423886294,34.92307692307692,45.0,0.0,40.26246878995454,34.92307692307692,34.92307692307692,50.33939186687762,0.0,34.92307692307692,45.0,0.35682864423886296,1.1976923076923074,0.048,1.0779230769230765,3.5682864423886294,3.64005567315786,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 11:00:00,3.1989005442033154,20.000000000000007,12.8,3.367263730740332,34.92307692307692,45.0,0.0,38.287950570711956,34.92307692307692,34.92307692307692,48.36487364763504,0.0,34.92307692307692,45.0,0.3367263730740332,1.1976923076923072,0.048,1.0779230769230765,3.367263730740332,3.4390329615095623,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 12:00:00,2.9556143935818993,20.0,12.8,3.1111730458756837,34.92307692307692,45.0,0.0,35.73255638512191,34.92307692307692,34.92307692307692,45.80947946204499,0.0,34.92307692307692,45.0,0.31111730458756837,1.1976923076923076,0.048,1.077923076923077,3.1111730458756837,3.1829422766449147,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 13:00:00,2.726501217428551,20.0,12.8,2.870001281503738,34.92307692307692,45.0,0.0,33.28125997804014,34.92307692307692,34.92307692307692,43.35818305496322,0.0,34.92307692307692,45.0,0.2870001281503738,1.1976923076923076,0.048,1.077923076923077,2.870001281503738,2.941770512272968,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 14:00:00,2.158499819955495,20.0,16.3,2.272105073637363,30.0,45.0,0.0,26.98489518795496,30.0,30.0,41.98489518795496,0.0,30.0,45.0,0.22721050736373632,1.05,0.048,0.945,2.272105073637363,2.3291050736373635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 15:00:00,1.6077144733186164,20.0,19.8,1.692331024545912,30.0,45.0,0.0,20.499235874725798,30.0,30.0,35.4992358747258,0.0,30.0,45.0,0.1692331024545912,1.05,0.048,0.945,1.692331024545912,1.7493310245459122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 16:00:00,1.4135194605043808,20.0,19.8,1.4879152215835587,30.0,45.0,0.0,18.095197583698692,30.0,30.0,33.09519758369869,0.0,30.0,45.0,0.14879152215835587,1.05,0.048,0.945,1.4879152215835587,1.5449152215835587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 17:00:00,1.2730732118043782,20.0,19.8,1.3400770650572402,30.0,45.0,0.0,16.308916371312066,30.0,30.0,31.308916371312066,0.0,30.0,45.0,0.13400770650572402,1.05,0.048,0.945,1.3400770650572402,1.3970770650572404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 18:00:00,1.2729243698562984,20.0,19.8,1.3399203893224194,30.0,45.0,0.0,16.306999928617877,30.0,30.0,31.306999928617877,0.0,30.0,45.0,0.13399203893224193,1.05,0.048,0.945,1.3399203893224194,1.3969203893224198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 19:00:00,1.4492438280619526,19.999999999999993,18.3,1.5255198190125816,30.0,45.0,0.0,18.54289620137338,30.0,30.0,33.54289620137338,0.0,30.0,45.0,0.15255198190125815,1.0500000000000005,0.048,0.9450000000000004,1.5255198190125816,1.5825198190125818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 20:00:00,1.5568216309835057,20.0,16.7,1.638759611561585,30.0,45.0,0.0,19.876023762974995,30.0,30.0,34.876023762974995,0.0,30.0,45.0,0.1638759611561585,1.05,0.048,0.945,1.638759611561585,1.6957596115615852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 21:00:00,1.3395742054105382,19.999999999999996,15.2,1.4100781109584613,31.230769230769234,45.0,0.0,17.160097658418415,31.230769230769234,31.230769230769234,30.929328427649182,4.032581408457661,31.230769230769234,45.0,0.14100781109584612,1.0869230769230769,0.048,0.9782307692307692,1.4100781109584613,1.4707704186507686,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 22:00:00,1.392417121897778,20.000000000000004,15.2,1.4657022335766086,31.230769230769234,45.0,0.0,17.829517379493907,31.230769230769234,31.230769230769234,31.598748148724674,0.0,31.230769230769234,45.0,0.14657022335766084,1.0869230769230767,0.048,0.978230769230769,1.4657022335766086,1.5263945412689164,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 23:00:00,0.0,19.442375697212,15.1,0.0,31.384615384615387,45.0,0.0,-6.115248605575999,31.384615384615387,31.384615384615387,19.442375697212,0.0,31.384615384615387,45.0,0.0,1.1249959197057415,0.048,1.0124963277351673,0.0,0.0644995919705742,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.254780765216026,15.1,0.0,31.384615384615387,45.0,0.0,-6.490438469567948,31.384615384615387,31.384615384615387,19.254780765216026,0.0,31.384615384615387,45.0,0.0,1.1362516156255,0.048,1.0226264540629502,0.0,0.06562516156254983,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,19.168993664141706,15.1,0.0,31.384615384615387,45.0,0.0,-6.662012671716589,31.384615384615387,31.384615384615387,19.168993664141706,0.0,31.384615384615387,45.0,0.0,1.1413988416899592,0.048,1.0272589575209634,0.0,0.06613988416899574,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,19.0920781959666,15.0,0.0,31.53846153846154,45.0,0.0,-6.8158436080668,31.53846153846154,31.53846153846154,19.0920781959666,0.0,31.53846153846154,45.0,0.0,1.1506291543958505,0.048,1.0355662389562654,0.0,0.06706291543958498,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,19.035164123082318,15.0,0.0,31.53846153846154,45.0,0.0,-6.929671753835365,31.53846153846154,31.53846153846154,19.035164123082318,0.0,31.53846153846154,45.0,0.0,1.1540439987689073,0.048,1.0386395988920165,0.0,0.06740439987689073,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.9690603095992,13.7,0.0,33.53846153846154,45.0,0.0,-7.061879380801599,33.53846153846154,33.53846153846154,18.9690603095992,0.0,33.53846153846154,45.0,0.0,1.2180102275778946,0.048,1.096209204820105,0.0,0.07380102275778944,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,2.8925986223083817,20.0,12.5,3.0448406550614546,35.38461538461539,45.0,0.0,35.06286252007882,35.38461538461539,35.38461538461539,44.67824713546344,0.0,35.38461538461539,45.0,0.3044840655061455,1.2115384615384617,0.048,1.0903846153846155,3.0448406550614546,3.1179945012153008,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 06:00:00,2.2967901294222637,20.0,11.2,2.417673820444488,37.38461538461539,45.0,0.0,28.54984703856394,37.38461538461539,37.38461538461539,36.16523165394855,1.709225338121353,37.38461538461539,45.0,0.2417673820444488,1.2715384615384617,0.048,1.1443846153846156,2.417673820444488,2.4968276665983344,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 07:00:00,3.052386029755485,19.999999999999996,11.8,3.2130379260584054,36.46153846153846,45.0,0.0,36.75461671679621,36.46153846153846,36.46153846153846,45.29307825525775,0.0,36.46153846153846,45.0,0.3213037926058405,1.2438461538461538,0.048,1.1194615384615385,3.2130379260584054,3.2894225414430203,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 08:00:00,3.0257709282111294,20.0,12.4,3.1850220296959257,35.53846153846154,45.0,0.0,36.47427475513291,35.53846153846154,35.53846153846154,45.93581321667137,0.0,35.53846153846154,45.0,0.3185022029695926,1.2161538461538464,0.048,1.0945384615384617,3.1850220296959257,3.25863741431131,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 09:00:00,2.8425318690358528,20.0,13.0,2.992138809511424,34.61538461538461,45.0,0.0,34.52838115432844,34.61538461538461,34.61538461538461,44.91299653894383,0.0,34.61538461538461,45.0,0.2992138809511424,1.1884615384615382,0.048,1.0696153846153844,2.992138809511424,3.062984963357578,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 10:00:00,2.3984873441525587,20.000000000000007,15.5,2.524723520160588,30.76923076923077,45.0,0.0,29.68681958728814,30.76923076923077,30.76923076923077,43.91758881805737,0.0,30.76923076923077,45.0,0.25247235201605883,1.0730769230769228,0.048,0.9657692307692305,2.524723520160588,2.5840312124682807,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 11:00:00,1.934046632586549,20.0,17.9,2.03583856061742,30.0,45.0,0.0,24.394366487976924,30.0,30.0,39.394366487976924,0.0,30.0,45.0,0.203583856061742,1.05,0.048,0.945,2.03583856061742,2.09283856061742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 12:00:00,1.3654428451328677,20.0,20.4,1.4373082580345975,30.0,45.0,0.0,17.488551208092673,30.0,30.0,32.48855120809267,0.0,30.0,45.0,0.14373082580345975,1.05,0.048,0.945,1.4373082580345975,1.4943082580345979,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 13:00:00,1.0315895176144916,20.0,20.4,1.0858837027520964,30.0,45.0,0.0,13.125702927616501,30.0,30.0,28.1257029276165,0.49944411379414205,30.0,45.0,0.10858837027520965,1.05,0.048,0.945,1.0858837027520964,1.1428837027520964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 14:00:00,0.7392647164606466,20.000000000000004,20.4,0.7781733857480491,30.0,45.0,0.0,9.027550011144982,30.0,30.0,24.02755001114498,0.11232226756133572,30.0,45.0,0.07781733857480491,1.0499999999999998,0.048,0.9449999999999998,0.7781733857480491,0.835173385748049,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 15:00:00,0.5253044896582205,20.000000000000004,20.4,0.5529520943770743,30.0,45.0,0.0,5.785407142860542,30.0,30.0,20.785407142860542,0.05173129701665582,30.0,45.0,0.055295209437707424,1.0499999999999998,0.048,0.9449999999999998,0.5529520943770743,0.6099520943770742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 16:00:00,0.38144869508565726,20.0,20.3,0.40152494219542867,30.0,45.0,0.0,3.4320410863562927,30.0,30.0,20.0,0.03461421915477834,30.0,45.0,0.04015249421954287,1.05,0.048,0.945,0.40152494219542867,0.45852494219542883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 17:00:00,0.3006175788082204,20.0,20.1,0.316439556640232,30.0,45.0,0.0,2.020653081672556,30.0,30.0,20.0,0.02727927212415793,30.0,45.0,0.0316439556640232,1.05,0.048,0.945,0.316439556640232,0.3734395566402321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 18:00:00,0.34808944703601985,20.0,20.0,0.366409944248442,30.0,45.0,0.0,2.858857688139601,30.0,30.0,20.0,0.03158706415934845,30.0,45.0,0.0366409944248442,1.05,0.048,0.945,0.366409944248442,0.4234099442484419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 19:00:00,0.5676704241300392,20.000000000000004,18.5,0.5975478148737254,30.0,45.0,0.0,6.448489812057893,30.0,30.0,21.448489812057893,0.06023818194611125,30.0,45.0,0.059754781487372545,1.0499999999999998,0.048,0.9449999999999998,0.5975478148737254,0.6545478148737254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 20:00:00,0.6922320967828511,20.0,17.1,0.7286653650345801,30.0,45.0,0.0,8.335878688824891,30.0,30.0,23.33587868882489,0.09425995838194577,30.0,45.0,0.07286653650345801,1.05,0.048,0.945,0.7286653650345801,0.7856653650345801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 21:00:00,0.563563761136928,20.0,15.6,0.5932250117230821,30.615384615384617,45.0,0.0,6.38472793570746,30.615384615384617,30.615384615384617,20.769343320322843,0.05193974480196026,30.615384615384617,45.0,0.05932250117230821,1.0684615384615384,0.048,0.9616153846153845,0.5932250117230821,0.6520711655692359,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 22:00:00,0.6767219038651463,20.0,14.6,0.7123388461738382,32.15384615384615,45.0,0.0,8.105429324329968,32.15384615384615,32.15384615384615,20.951583170483815,0.054817960721942414,32.15384615384615,45.0,0.07123388461738382,1.1146153846153848,0.048,1.0031538461538463,0.7123388461738382,0.7758003846353767,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 23:00:00,0.0,19.688227529952044,13.6,0.0,33.69230769230769,45.0,0.0,-5.623544940095911,33.69230769230769,33.69230769230769,19.688227529952044,0.0,33.69230769230769,45.0,0.0,1.1794755789721083,0.048,1.0615280210748974,0.0,0.06994755789721085,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.536109812219557,12.6,0.0,35.23076923076923,45.0,0.0,-5.927780375560886,35.23076923076923,35.23076923076923,19.536109812219557,0.0,35.23076923076923,45.0,0.0,1.2347564881899034,0.048,1.111280839370913,0.0,0.07547564881899027,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.42862082289256,11.9,0.0,36.30769230769231,45.0,0.0,-6.142758354214877,36.30769230769231,36.30769230769231,19.42862082289256,0.0,36.30769230769231,45.0,0.0,1.2735135198572154,0.048,1.146162167871494,0.0,0.07935135198572141,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.31316762669792,11.3,0.0,37.230769230769226,45.0,0.0,-6.373664746604163,37.230769230769226,37.230769230769226,19.31316762669792,0.0,37.230769230769226,45.0,0.0,1.3081330193212015,0.048,1.1773197173890815,0.0,0.08281330193212,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,19.208133096077283,10.6,0.0,38.30769230769231,45.0,0.0,-6.583733807845434,38.30769230769231,38.30769230769231,19.208133096077283,0.0,38.30769230769231,45.0,0.0,1.346742783466132,0.048,1.2120685051195188,0.0,0.08667427834661323,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,19.10730397415455,10.3,0.0,38.76923076923077,45.0,0.0,-6.7853920516908985,38.76923076923077,38.76923076923077,19.10730397415455,0.0,38.76923076923077,45.0,0.0,1.3666386846276504,0.048,1.2299748161648854,0.0,0.08866386846276497,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,2.592890618972587,20.000000000000004,10.1,2.729358546286934,39.07692307692308,45.0,0.0,31.829892798074326,39.07692307692308,39.07692307692308,37.752969721151246,1.7771738621044808,39.07692307692308,45.0,0.2729358546286934,1.3223076923076922,0.048,1.190076923076923,2.729358546286934,2.813589315517703,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 06:00:00,2.115522689433589,20.0,9.8,2.226865988877462,39.53846153846153,45.0,0.0,26.493883537337837,39.53846153846153,39.53846153846153,31.955421998876304,0.2531586508755202,39.53846153846153,45.0,0.22268659888774617,1.336153846153846,0.048,1.2025384615384613,2.226865988877462,2.3124813734928464,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 07:00:00,2.9049650919071337,20.0,11.3,3.0578579914811934,37.230769230769226,45.0,0.0,35.19454932816588,37.230769230769226,37.230769230769226,42.96378009739665,0.0,37.230769230769226,45.0,0.3057857991481193,1.2669230769230766,0.048,1.140230769230769,3.0578579914811934,3.1365502991735017,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 08:00:00,2.8157695359310932,20.000000000000007,12.7,2.9639679325590453,35.07692307692308,45.0,0.0,34.24179337190846,35.07692307692308,35.07692307692308,44.16487029498538,0.0,35.07692307692308,45.0,0.2963967932559045,1.2023076923076919,0.048,1.0820769230769227,2.9639679325590453,3.036198701789814,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 09:00:00,2.5629381097157258,19.999999999999996,14.2,2.6978295891744484,32.769230769230774,45.0,0.0,31.50218455974192,32.769230769230774,32.769230769230774,43.73295379051115,0.0,32.769230769230774,45.0,0.26978295891744486,1.1330769230769233,0.048,1.019769230769231,2.6978295891744484,2.7631372814821407,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 10:00:00,2.343025349281754,20.0,14.9,2.466342472928162,31.692307692307693,45.0,0.0,29.06816605146227,31.692307692307693,31.692307692307693,42.37585835915458,0.0,31.692307692307693,45.0,0.2466342472928162,1.1007692307692307,0.048,0.9906923076923078,2.466342472928162,2.5284193960050847,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 11:00:00,2.1184192087535303,20.0,15.6,2.2299149565826633,30.615384615384617,45.0,0.0,26.527048004906277,30.615384615384617,30.615384615384617,40.911663389521664,0.0,30.615384615384617,45.0,0.22299149565826631,1.0684615384615384,0.048,0.9616153846153845,2.2299149565826633,2.288761110428817,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 12:00:00,1.85627894625925,20.000000000000004,16.3,1.9539778381676316,30.0,45.0,0.0,23.480890519174523,30.0,30.0,38.48089051917452,0.0,30.0,45.0,0.19539778381676315,1.0499999999999998,0.048,0.9449999999999998,1.9539778381676316,2.0109778381676313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 13:00:00,1.6336069085839888,20.000000000000007,17.0,1.7195862195620935,30.0,45.0,0.0,20.814551355503568,30.0,30.0,35.81455135550357,0.0,30.0,45.0,0.17195862195620934,1.0499999999999996,0.048,0.9449999999999996,1.7195862195620935,1.7765862195620936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 14:00:00,1.4396016659060717,20.000000000000004,17.7,1.5153701746379702,30.0,45.0,0.0,18.422313865818182,30.0,30.0,33.42231386581818,0.0,30.0,45.0,0.15153701746379702,1.0499999999999998,0.048,0.9449999999999998,1.5153701746379702,1.5723701746379701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 15:00:00,1.3338361608952367,19.999999999999996,18.4,1.4040380641002492,30.0,45.0,0.0,17.08704425920456,30.0,30.0,32.08704425920456,0.0,30.0,45.0,0.14040380641002492,1.0500000000000003,0.048,0.9450000000000003,1.4040380641002492,1.461038064100249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 16:00:00,1.2958963399632148,20.000000000000004,17.9,1.3641014104875946,30.0,45.0,0.0,16.60217247467432,30.0,30.0,31.60217247467432,0.0,30.0,45.0,0.13641014104875945,1.0499999999999998,0.048,0.9449999999999998,1.3641014104875946,1.4211014104875948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 17:00:00,1.249906596384309,19.999999999999993,17.5,1.3156911540887464,30.0,45.0,0.0,16.010003224127033,30.0,30.0,31.010003224127033,0.0,30.0,45.0,0.13156911540887464,1.0500000000000005,0.048,0.9450000000000004,1.3156911540887464,1.3726911540887468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 18:00:00,1.3247641469883096,19.999999999999996,17.0,1.394488575777168,30.0,45.0,0.0,16.97139652828419,30.0,30.0,31.97139652828419,0.0,30.0,45.0,0.1394488575777168,1.0500000000000003,0.048,0.9450000000000003,1.394488575777168,1.4514885757771676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 19:00:00,1.4154682683957307,20.0,16.5,1.4899665983112955,30.0,45.0,0.0,18.119686891702074,30.0,30.0,33.119686891702074,0.0,30.0,45.0,0.14899665983112956,1.05,0.048,0.945,1.4899665983112955,1.5469665983112955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 20:00:00,1.4931369419255336,20.0,16.1,1.5717230967637197,30.0,45.0,0.0,19.089496312460597,30.0,30.0,34.0894963124606,0.0,30.0,45.0,0.15717230967637197,1.05,0.048,0.945,1.5717230967637197,1.62872309676372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 21:00:00,1.2132673523909647,20.0,15.6,1.2771235288325944,30.615384615384617,45.0,0.0,15.534628527599722,30.615384615384617,30.615384615384617,29.919243912215105,1.5815316563530337,30.615384615384617,45.0,0.12771235288325944,1.0684615384615384,0.048,0.9616153846153845,1.2771235288325944,1.3359696826787482,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 22:00:00,1.2759068812380743,20.0,14.9,1.3430598749874467,31.692307692307693,45.0,0.0,16.345391964766534,31.692307692307693,31.692307692307693,29.65308427245884,0.5677701745618245,31.692307692307693,45.0,0.13430598749874467,1.1007692307692307,0.048,0.9906923076923078,1.3430598749874467,1.4051367980643694,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 23:00:00,0.0,19.480933930260356,14.3,0.0,32.61538461538461,45.0,0.0,-6.038132139479288,32.61538461538461,32.61538461538461,19.480933930260356,0.0,32.61538461538461,45.0,0.0,1.159605502645917,0.048,1.0436449523813254,0.0,0.06796055026459169,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.29229689938093,13.6,0.0,33.69230769230769,45.0,0.0,-6.415406201238142,33.69230769230769,33.69230769230769,19.29229689938093,0.0,33.69230769230769,45.0,0.0,1.2032314168063751,0.048,1.0829082751257375,0.0,0.07232314168063758,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.19027398181617,12.9,0.0,34.76923076923077,45.0,0.0,-6.619452036367662,34.76923076923077,34.76923076923077,19.19027398181617,0.0,34.76923076923077,45.0,0.0,1.241660484167953,0.048,1.1174944357511578,0.0,0.0761660484167952,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,19.10778346836541,12.3,0.0,35.69230769230769,45.0,0.0,-6.7844330632691765,35.69230769230769,35.69230769230769,19.10778346836541,0.0,35.69230769230769,45.0,0.0,1.274302222667306,0.048,1.1468720004005752,0.0,0.07943022226673069,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,19.02607249511053,11.6,0.0,36.76923076923077,45.0,0.0,-6.947855009778941,36.76923076923077,36.76923076923077,19.02607249511053,0.0,36.76923076923077,45.0,0.0,1.3115125733702915,0.048,1.1803613160332624,0.0,0.083151257337029,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.953865838306143,12.0,0.0,36.15384615384615,45.0,0.0,-7.092268323387714,36.15384615384615,36.15384615384615,18.953865838306143,0.0,36.15384615384615,45.0,0.0,1.2973834343170163,0.048,1.1676450908853147,0.0,0.08173834343170161,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.5642986019897602,20.0,12.4,3.751893265252379,35.53846153846154,45.0,0.0,42.04358014926322,35.53846153846154,35.53846153846154,51.50511861080168,0.0,35.53846153846154,45.0,0.3751893265252379,1.2161538461538464,0.048,1.0945384615384617,3.751893265252379,3.8255086498677633,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 06:00:00,2.978619796821458,20.000000000000004,12.8,3.1353892598120607,34.92307692307692,45.0,0.0,35.97622040994112,34.92307692307692,34.92307692307692,46.0531434868642,0.0,34.92307692307692,45.0,0.3135389259812061,1.1976923076923074,0.048,1.0779230769230765,3.1353892598120607,3.2071584905812913,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 07:00:00,2.95193120717887,20.0,13.3,3.1072960075567053,34.15384615384615,45.0,0.0,35.69350497551673,34.15384615384615,34.15384615384615,46.53965882167058,0.0,34.15384615384615,45.0,0.3107296007556705,1.1746153846153848,0.048,1.0571538461538463,3.1072960075567053,3.1767575460182442,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 08:00:00,2.937483245080259,20.0,13.7,3.092087626400273,33.53846153846154,45.0,0.0,35.540210044476126,33.53846153846154,33.53846153846154,47.001748506014586,0.0,33.53846153846154,45.0,0.3092087626400273,1.1561538461538463,0.048,1.0405384615384616,3.092087626400273,3.159703011015657,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 09:00:00,2.864747917720058,20.0,14.2,3.0155241239158506,32.769230769230774,45.0,0.0,34.76581169475682,32.769230769230774,32.769230769230774,46.99658092552605,0.0,32.769230769230774,45.0,0.30155241239158503,1.1330769230769233,0.048,1.019769230769231,3.0155241239158506,3.0808318162235424,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 10:00:00,2.582836984662887,20.000000000000004,15.5,2.7187757733293547,30.76923076923077,45.0,0.0,31.719994604072667,30.76923076923077,30.76923076923077,45.950763834841894,0.0,30.76923076923077,45.0,0.2718775773329355,1.073076923076923,0.048,0.9657692307692308,2.7187757733293547,2.7780834656370472,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 11:00:00,2.266403369904593,20.0,16.9,2.3856877577943085,30.0,45.0,0.0,28.20788621509479,30.0,30.0,43.20788621509479,0.0,30.0,45.0,0.23856877577943086,1.05,0.048,0.945,2.3856877577943085,2.442687757794309,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 12:00:00,1.910830787875862,20.0,18.2,2.0114008293430126,30.0,45.0,0.0,24.122570912490588,30.0,30.0,39.12257091249059,0.0,30.0,45.0,0.20114008293430125,1.05,0.048,0.945,2.0114008293430126,2.068400829343013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 13:00:00,1.6711756440801202,20.0,18.3,1.7591322569264423,30.0,45.0,0.0,21.27001850246198,30.0,30.0,36.27001850246198,0.0,30.0,45.0,0.17591322569264423,1.05,0.048,0.945,1.7591322569264423,1.8161322569264424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 14:00:00,1.4962250398142274,20.0,18.3,1.5749737261202394,30.0,45.0,0.0,19.127811611674105,30.0,30.0,34.127811611674105,0.0,30.0,45.0,0.15749737261202396,1.05,0.048,0.945,1.5749737261202394,1.6319737261202394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 15:00:00,1.3647618977138,19.999999999999996,18.4,1.4365914712776844,30.0,45.0,0.0,17.479923743769753,30.0,30.0,32.47992374376975,0.0,30.0,45.0,0.14365914712776845,1.0500000000000003,0.048,0.9450000000000003,1.4365914712776844,1.4935914712776843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 16:00:00,1.2788445815978944,20.000000000000004,17.9,1.3461521911556784,30.0,45.0,0.0,16.38318693562006,30.0,30.0,31.38318693562006,0.0,30.0,45.0,0.13461521911556784,1.0499999999999998,0.048,0.9449999999999998,1.3461521911556784,1.4031521911556784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 17:00:00,1.2800591498934428,20.0,17.3,1.347430684098361,30.0,45.0,0.0,16.398807102759193,30.0,30.0,31.398807102759193,0.0,30.0,45.0,0.1347430684098361,1.05,0.048,0.945,1.347430684098361,1.4044306840983611,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 18:00:00,1.3610548425132087,20.0,16.8,1.4326893079086407,30.0,45.0,0.0,17.432938672457055,30.0,30.0,32.432938672457055,0.0,30.0,45.0,0.14326893079086406,1.05,0.048,0.945,1.4326893079086407,1.4896893079086406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 19:00:00,1.3851652529316387,20.0,16.3,1.4580686872964619,30.0,45.0,0.0,17.738001715439687,30.0,30.0,32.73800171543969,0.0,30.0,45.0,0.14580686872964618,1.05,0.048,0.945,1.4580686872964619,1.5150686872964623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 20:00:00,1.47695992204519,20.0,15.9,1.5546946547844107,30.153846153846153,45.0,0.0,18.88848141459293,30.153846153846153,30.153846153846153,33.73463526074678,0.0,30.153846153846153,45.0,0.15546946547844107,1.0546153846153847,0.048,0.9491538461538462,1.5546946547844107,1.612156193245949,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 21:00:00,1.5873058769488162,19.999999999999993,15.4,1.6708482915250698,30.923076923076923,45.0,0.0,20.249875747209828,30.923076923076923,30.923076923076923,34.32679882413291,0.0,30.923076923076923,45.0,0.16708482915250697,1.0776923076923082,0.048,0.9699230769230773,1.6708482915250698,1.7306175222943008,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 22:00:00,1.7092508657211716,19.999999999999996,14.7,1.7992114376012331,32.0,45.0,0.0,21.72922151623598,32.0,32.0,34.72922151623598,0.0,32.0,45.0,0.1799211437601233,1.1100000000000003,0.048,0.9990000000000003,1.7992114376012331,1.862211437601233,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 23:00:00,0.0,19.488088470414617,14.1,0.0,32.92307692307693,45.0,0.0,-6.023823059170766,32.92307692307693,32.92307692307693,19.488088470414617,0.0,32.92307692307693,45.0,0.0,1.1684069994674309,0.048,1.0515662995206878,0.0,0.06884069994674302,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.300031066668762,13.4,0.0,34.0,45.0,0.0,-6.399937866662476,34.0,34.0,19.300031066668762,0.0,34.0,45.0,0.0,1.2119981359998742,0.048,1.0907983223998867,0.0,0.0731998135999874,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.211056600825017,13.9,0.0,33.23076923076923,45.0,0.0,-6.577886798349965,33.23076923076923,33.23076923076923,19.211056600825017,0.0,33.23076923076923,45.0,0.0,1.1942596808735757,0.048,1.0748337127862182,0.0,0.07142596808735746,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.150806480762068,14.3,0.0,32.61538461538461,45.0,0.0,-6.698387038475865,32.61538461538461,32.61538461538461,19.150806480762068,0.0,32.61538461538461,45.0,0.0,1.1794131496158142,0.048,1.061471834654233,0.0,0.06994131496158129,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,19.103200264478854,14.8,0.0,31.846153846153847,45.0,0.0,-6.793599471042292,31.846153846153847,31.846153846153847,19.103200264478854,0.0,31.846153846153847,45.0,0.0,1.159192599515884,0.048,1.0432733395642957,0.0,0.06791925995158832,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,19.052869738501855,14.4,0.0,32.46153846153846,45.0,0.0,-6.894260522996291,32.46153846153846,32.46153846153846,19.052869738501855,0.0,32.46153846153846,45.0,0.0,1.1806739695360422,0.048,1.062606572582438,0.0,0.07006739695360409,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.143845395173298,20.000000000000004,14.0,3.309310942287682,33.07692307692308,45.0,0.0,37.71371697199197,33.07692307692308,33.07692307692308,49.63679389506889,0.0,33.07692307692308,45.0,0.3309310942287682,1.1423076923076922,0.048,1.028076923076923,3.309310942287682,3.3755417115184514,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 06:00:00,2.6903701395466464,20.0,13.6,2.8319685679438384,33.69230769230769,45.0,0.0,32.890432331178886,33.69230769230769,33.69230769230769,44.19812463887119,0.0,33.69230769230769,45.0,0.28319685679438383,1.1607692307692308,0.048,1.0446923076923078,2.8319685679438384,2.9000454910207614,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 07:00:00,2.679413547535683,19.999999999999993,13.9,2.8204353131954556,33.23076923076923,45.0,0.0,32.77167674824483,33.23076923076923,33.23076923076923,44.540907517475596,0.0,33.23076923076923,45.0,0.28204353131954557,1.1469230769230772,0.048,1.0322307692307695,2.8204353131954556,2.8871276208877634,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 08:00:00,2.6736122857170153,20.0,14.3,2.8143287218073842,32.61538461538461,45.0,0.0,32.7087530545171,32.61538461538461,32.61538461538461,45.09336843913249,0.0,32.61538461538461,45.0,0.2814328721807384,1.1284615384615384,0.048,1.0156153846153846,2.8143287218073842,2.879174875653538,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 09:00:00,2.75793760146548,20.0,14.6,2.9030922120689264,32.15384615384615,45.0,0.0,33.62033384559902,32.15384615384615,32.15384615384615,46.46648769175287,0.0,32.15384615384615,45.0,0.2903092212068926,1.1146153846153848,0.048,1.0031538461538463,2.9030922120689264,2.966553750530465,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 10:00:00,2.5855510546374267,19.999999999999996,15.7,2.7216326890920284,30.461538461538463,45.0,0.0,31.749672332935774,30.461538461538463,30.461538461538463,46.28813387139731,0.0,30.461538461538463,45.0,0.27216326890920284,1.0638461538461543,0.048,0.9574615384615389,2.7216326890920284,2.780017304476644,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 11:00:00,2.3503736887378475,20.0,16.7,2.474077567092471,30.0,45.0,0.0,29.150326090835108,30.0,30.0,44.15032609083511,0.0,30.0,45.0,0.2474077567092471,1.05,0.048,0.945,2.474077567092471,2.531077567092471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 12:00:00,2.0683807500398204,20.0,17.8,2.1772428947787583,30.0,45.0,0.0,25.952633221677047,30.0,30.0,40.95263322167705,0.0,30.0,45.0,0.21772428947787584,1.05,0.048,0.945,2.1772428947787583,2.2342428947787583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 13:00:00,1.8881614086337724,20.0,17.9,1.987538324877655,30.0,45.0,0.0,23.8564366706442,30.0,30.0,38.8564366706442,0.0,30.0,45.0,0.1987538324877655,1.05,0.048,0.945,1.987538324877655,2.044538324877655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 14:00:00,1.7480531158325239,20.0,18.1,1.8400559114026567,30.0,45.0,0.0,22.194770597423314,30.0,30.0,37.194770597423314,0.0,30.0,45.0,0.18400559114026566,1.05,0.048,0.945,1.8400559114026567,1.8970559114026568,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 15:00:00,1.6690156477929916,20.0,18.2,1.7568585766242018,30.0,45.0,0.0,21.243896123150392,30.0,30.0,36.24389612315039,0.0,30.0,45.0,0.17568585766242018,1.05,0.048,0.945,1.7568585766242018,1.813858576624202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 16:00:00,1.5788208320618007,20.0,17.7,1.6619166653282114,30.0,45.0,0.0,20.145984779825284,30.0,30.0,35.145984779825284,0.0,30.0,45.0,0.16619166653282114,1.05,0.048,0.945,1.6619166653282114,1.7189166653282117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 17:00:00,1.5487520375138402,19.999999999999996,17.3,1.6302653026461476,30.0,45.0,0.0,19.776778307425218,30.0,30.0,34.77677830742522,0.0,30.0,45.0,0.16302653026461475,1.0500000000000003,0.048,0.9450000000000003,1.6302653026461476,1.6872653026461473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 18:00:00,1.6060588448568531,19.999999999999996,16.8,1.6905882577440559,30.0,45.0,0.0,20.479034105795236,30.0,30.0,35.479034105795236,0.0,30.0,45.0,0.1690588257744056,1.0500000000000003,0.048,0.9450000000000003,1.6905882577440559,1.7475882577440558,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 19:00:00,1.6423551367367175,20.0,16.1,1.728794880775492,30.0,45.0,0.0,20.92082508509435,30.0,30.0,35.92082508509435,0.0,30.0,45.0,0.17287948807754921,1.05,0.048,0.945,1.728794880775492,1.7857948807754922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 20:00:00,1.7626467664918009,20.0,15.3,1.8554176489387377,31.076923076923077,45.0,0.0,22.369246013529164,31.076923076923077,31.076923076923077,36.292322936606084,0.0,31.076923076923077,45.0,0.18554176489387378,1.0823076923076924,0.048,0.9740769230769232,1.8554176489387377,1.915648418169507,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 21:00:00,1.892656202589196,20.0,14.6,1.9922696869359957,32.15384615384615,45.0,0.0,23.909263048136737,32.15384615384615,32.15384615384615,36.75541689429058,0.0,32.15384615384615,45.0,0.19922696869359957,1.1146153846153848,0.048,1.0031538461538463,1.9922696869359957,2.055731225397534,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 22:00:00,1.951793553171685,20.0,14.5,2.054519529654405,32.30769230769231,45.0,0.0,24.601627911606982,32.30769230769231,32.30769230769231,37.293935603914676,0.0,32.30769230769231,45.0,0.20545195296544053,1.1192307692307693,0.048,1.0073076923076922,2.054519529654405,2.1184426065774824,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 23:00:00,0.0,19.4139341396912,14.5,0.0,32.30769230769231,45.0,0.0,-6.1721317206176,32.30769230769231,32.30769230769231,19.4139341396912,0.0,32.30769230769231,45.0,0.0,1.1543947208492973,0.048,1.0389552487643676,0.0,0.06743947208492962,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.219183914036478,14.4,0.0,32.46153846153846,45.0,0.0,-6.5616321719270445,32.46153846153846,32.46153846153846,19.219183914036478,0.0,32.46153846153846,45.0,0.0,1.170695119003965,0.048,1.0536256071035686,0.0,0.06906951190039634,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.130884826865167,14.3,0.0,32.61538461538461,45.0,0.0,-6.738230346269667,32.61538461538461,32.61538461538461,19.130884826865167,0.0,32.61538461538461,45.0,0.0,1.1806084488496282,0.048,1.0625476039646653,0.0,0.07006084488496289,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,19.071308405579387,14.3,0.0,32.61538461538461,45.0,0.0,-6.857383188841226,32.61538461538461,32.61538461538461,19.071308405579387,0.0,32.61538461538461,45.0,0.0,1.184183034126775,0.048,1.0657647307140976,0.0,0.0704183034126773,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,19.01885767405849,14.2,0.0,32.769230769230774,45.0,0.0,-6.962284651883017,32.769230769230774,32.769230769230774,19.01885767405849,0.0,32.769230769230774,45.0,0.0,1.1919454626334136,0.048,1.0727509163700721,0.0,0.07119454626334143,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.968474034837797,14.1,0.0,32.92307692307693,45.0,0.0,-7.063051930324406,32.92307692307693,32.92307692307693,18.968474034837797,0.0,32.92307692307693,45.0,0.0,1.1995838656020401,0.048,1.079625479041836,0.0,0.07195838656020404,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,3.350396193755038,19.999999999999993,14.1,3.526732835531619,32.92307692307693,45.0,0.0,39.85646520560309,32.92307692307693,32.92307692307693,51.93338828252616,0.0,32.92307692307693,45.0,0.3526732835531619,1.1376923076923084,0.048,1.0239230769230776,3.526732835531619,3.59250206630085,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 06:00:00,2.795714372562142,20.000000000000004,14.0,2.9428572342759387,33.07692307692308,45.0,0.0,34.02661807828936,33.07692307692308,33.07692307692308,45.94969500136628,0.0,33.07692307692308,45.0,0.29428572342759385,1.1423076923076922,0.048,1.028076923076923,2.9428572342759387,3.009088003506708,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 07:00:00,2.7796159326816112,19.999999999999996,14.2,2.9259115080859064,32.769230769230774,45.0,0.0,33.85363736007261,32.769230769230774,32.769230769230774,46.08440659084184,0.0,32.769230769230774,45.0,0.29259115080859066,1.1330769230769233,0.048,1.019769230769231,2.9259115080859064,2.9912192003935982,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 08:00:00,2.769263522011786,19.999999999999996,14.4,2.9150142336966165,32.46153846153846,45.0,0.0,33.74227667136921,32.46153846153846,32.46153846153846,46.28073820983075,0.0,32.46153846153846,45.0,0.29150142336966167,1.1238461538461537,0.048,1.0114615384615384,2.9150142336966165,2.9793988490812318,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 09:00:00,2.70981346683175,19.999999999999996,14.6,2.8524352282439476,32.15384615384615,45.0,0.0,33.1008990973624,32.15384615384615,32.15384615384615,45.94705294351625,0.0,32.15384615384615,45.0,0.28524352282439475,1.114615384615385,0.048,1.0031538461538465,2.8524352282439476,2.915896766705486,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 10:00:00,2.487718447428212,20.0,15.7,2.6186509972928547,30.461538461538463,45.0,0.0,30.6752808748449,30.461538461538463,30.461538461538463,45.213742413306434,0.0,30.461538461538463,45.0,0.26186509972928546,1.063846153846154,0.048,0.9574615384615387,2.6186509972928547,2.6770356126774697,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 11:00:00,2.2422384471192043,20.0,16.9,2.3602509969675833,30.0,45.0,0.0,27.935187935235575,30.0,30.0,42.935187935235575,0.0,30.0,45.0,0.23602509969675833,1.05,0.048,0.945,2.3602509969675833,2.4172509969675837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 12:00:00,2.0595545247516953,20.000000000000004,18.0,2.167952131317574,30.0,45.0,0.0,25.85098192406204,30.0,30.0,40.85098192406204,0.0,30.0,45.0,0.21679521313175737,1.0499999999999998,0.048,0.9449999999999998,2.167952131317574,2.2249521313175737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 13:00:00,1.9144209198601374,20.0,18.0,2.01517991564225,30.0,45.0,0.0,24.16465137031018,30.0,30.0,39.16465137031018,0.0,30.0,45.0,0.20151799156422498,1.05,0.048,0.945,2.01517991564225,2.07217991564225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 14:00:00,1.79970465744227,19.999999999999996,18.0,1.8944259552023894,30.0,45.0,0.0,22.81080536143628,30.0,30.0,37.81080536143628,0.0,30.0,45.0,0.18944259552023895,1.0500000000000003,0.048,0.9450000000000003,1.8944259552023894,1.9514259552023896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 15:00:00,1.7177254701757427,20.0,18.0,1.8081320738692028,30.0,45.0,0.0,21.83110612112897,30.0,30.0,36.83110612112897,0.0,30.0,45.0,0.18081320738692028,1.05,0.048,0.945,1.8081320738692028,1.8651320738692028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 16:00:00,1.6560583411631833,20.000000000000004,17.0,1.7432193064875614,30.0,45.0,0.0,21.0870299188678,30.0,30.0,36.0870299188678,0.0,30.0,45.0,0.17432193064875615,1.0499999999999998,0.048,0.9449999999999998,1.7432193064875614,1.8002193064875613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 17:00:00,1.6735726962125836,20.0,16.0,1.7616554696974565,30.0,45.0,0.0,21.29899864838505,30.0,30.0,36.29899864838505,0.0,30.0,45.0,0.17616554696974565,1.05,0.048,0.945,1.7616554696974565,1.8186554696974566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 18:00:00,1.7994392323992479,20.0,15.0,1.894146560420261,31.53846153846154,45.0,0.0,22.807650224157186,31.53846153846154,31.53846153846154,36.269188685695646,0.0,31.53846153846154,45.0,0.1894146560420261,1.0961538461538465,0.048,0.9865384615384619,1.894146560420261,1.9557619450356452,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 19:00:00,1.8761333393313953,20.000000000000004,14.3,1.9748771992962055,32.61538461538461,45.0,0.0,23.714930267425075,32.61538461538461,32.61538461538461,36.09954565204046,0.0,32.61538461538461,45.0,0.19748771992962055,1.1284615384615382,0.048,1.0156153846153844,1.9748771992962055,2.0397233531423593,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 20:00:00,2.0030510843628875,19.999999999999996,13.7,2.108474825645145,33.53846153846154,45.0,0.0,25.197828042231393,33.53846153846154,33.53846153846154,36.65936650376985,0.0,33.53846153846154,45.0,0.2108474825645145,1.1561538461538468,0.048,1.040538461538462,2.108474825645145,2.1760902102605293,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 21:00:00,2.1583250740102624,20.0,13.0,2.2719211305371183,34.61538461538461,45.0,0.0,26.982903319163995,34.61538461538461,34.61538461538461,37.36751870377938,0.0,34.61538461538461,45.0,0.22719211305371184,1.1884615384615382,0.048,1.0696153846153844,2.2719211305371183,2.342767284383272,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 22:00:00,2.4021825506961187,20.0,11.4,2.5286132112590725,37.07692307692308,45.0,0.0,29.727919912213764,37.07692307692308,37.07692307692308,37.650996835290684,0.0,37.07692307692308,45.0,0.25286132112590726,1.2623076923076924,0.048,1.1360769230769232,2.5286132112590725,2.606843980489842,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
