timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-09 23:00:00,0.0,19.296419001840885,9.8,0.0,39.53846153846153,45.0,0.0,-6.40716199631823,39.53846153846153,39.53846153846153,19.296419001840885,0.0,39.53846153846153,45.0,0.0,1.378368706043393,0.048,1.2405318354390535,0.0,0.08983687060433931,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,19.022252273086636,8.2,0.0,42.0,45.0,0.0,-6.955495453826728,42.0,42.0,19.022252273086636,0.0,42.0,45.0,0.0,1.4686648636148019,0.048,1.3217983772533217,0.0,0.0988664863614801,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.874221220884344,8.3,0.0,41.84615384615385,45.0,0.0,-7.251557558231312,41.84615384615385,41.84615384615385,18.874221220884344,0.0,41.84615384615385,45.0,0.0,1.4729313421315546,0.048,1.3256382079183993,0.0,0.09929313421315533,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.75960878274782,8.3,0.0,41.84615384615385,45.0,0.0,-7.480782434504363,41.84615384615385,41.84615384615385,18.75960878274782,0.0,41.84615384615385,45.0,0.0,1.4798080884197462,0.048,1.3318272795777717,0.0,0.09998080884197447,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.656832801524224,8.4,0.0,41.69230769230769,45.0,0.0,-7.686334396951551,41.69230769230769,41.69230769230769,18.656832801524224,0.0,41.69230769230769,45.0,0.0,1.4813592626777772,0.048,1.3332233364099995,0.0,0.10013592626777768,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.55269031939808,7.9,0.0,42.46153846153846,45.0,0.0,-7.894619361203837,42.46153846153846,42.46153846153846,18.55269031939808,0.0,42.46153846153846,45.0,0.0,1.5106847346822687,0.048,1.3596162612140419,0.0,0.10306847346822678,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,5.111351773181135,20.0,7.5,5.3803702875590895,43.07692307692308,45.0,0.3840486980567393,57.07724507690041,43.07692307692308,43.07692307692308,59.00032199997733,0.0,43.07692307692308,45.0,0.538037028755909,1.4423076923076923,0.048,1.298076923076923,5.3803702875590895,5.476601056789859,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 06:00:00,4.3931439940999635,20.0,7.0,4.624362099052593,43.84615384615385,45.0,0.7590558771751524,50.25194412003415,43.84615384615385,43.84615384615385,51.40579027388031,0.0,43.84615384615385,45.0,0.46243620990525935,1.4653846153846153,0.048,1.3188461538461538,4.624362099052593,4.7229005605910555,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 07:00:00,4.439242475327252,20.0,7.4,4.67288681613395,43.230769230769226,45.0,0.7070523879756628,50.69738646254655,43.230769230769226,43.230769230769226,52.46661723177732,0.0,43.230769230769226,45.0,0.467288681613395,1.4469230769230768,0.048,1.302230769230769,4.67288681613395,4.769579123826258,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 08:00:00,4.4651649044618305,20.0,7.8,4.700173583644032,42.61538461538461,45.0,0.6812847125805784,50.9474015843622,42.61538461538461,42.61538461538461,53.332016968977584,0.0,42.61538461538461,45.0,0.4700173583644032,1.4284615384615384,0.048,1.2856153846153844,4.700173583644032,4.795019737490186,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 09:00:00,4.390602067832417,20.0,8.2,4.621686387192018,42.0,45.0,0.7621858009752425,50.22735059831055,42.0,42.0,53.22735059831055,0.0,42.0,45.0,0.46216863871920183,1.41,0.048,1.269,4.621686387192018,4.714686387192018,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 10:00:00,4.12307616568041,20.0,9.5,4.340080174400431,40.0,45.0,1.4279496593868402,47.62015429018264,40.0,40.0,52.62015429018264,0.0,40.0,45.0,0.43400801744004314,1.35,0.048,1.215,4.340080174400431,4.427080174400432,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 11:00:00,3.8158818516645874,20.0,10.9,4.016717738594303,37.84615384615385,45.0,0.0,44.57761451156156,37.84615384615385,37.84615384615385,51.73146066540772,0.0,37.84615384615385,45.0,0.4016717738594303,1.2853846153846153,0.048,1.1568461538461539,4.016717738594303,4.097256200132765,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 12:00:00,3.449204817457478,20.0,12.2,3.630741913113135,35.84615384615385,45.0,0.0,40.87065131521095,35.84615384615385,35.84615384615385,50.0244974690571,0.0,35.84615384615385,45.0,0.36307419131131347,1.2253846153846153,0.048,1.1028461538461538,3.630741913113135,3.705280374651596,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 13:00:00,3.12852537085247,20.0,12.7,3.293184600897337,35.07692307692308,45.0,0.0,37.55351535343672,35.07692307692308,35.07692307692308,47.47659227651364,0.0,35.07692307692308,45.0,0.3293184600897337,1.2023076923076923,0.048,1.0820769230769232,3.293184600897337,3.3654153701281055,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 14:00:00,2.8666898112252053,20.0,13.1,3.0175682223423212,34.46153846153846,45.0,0.0,34.7865451429611,34.46153846153846,34.46153846153846,45.32500668142264,0.0,34.46153846153846,45.0,0.3017568222342321,1.1838461538461535,0.048,1.0654615384615382,3.0175682223423212,3.0879528377269363,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 15:00:00,2.643070371985095,20.0,13.6,2.782179338931679,33.69230769230769,45.0,0.0,32.376956863050935,33.69230769230769,33.69230769230769,43.68464917074324,0.0,33.69230769230769,45.0,0.2782179338931679,1.1607692307692308,0.048,1.0446923076923078,2.782179338931679,2.8502562620086023,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 16:00:00,2.44506264531894,19.999999999999996,13.9,2.5737501529673055,33.23076923076923,45.0,0.0,30.20379856109291,33.23076923076923,33.23076923076923,41.973029330323676,0.0,33.23076923076923,45.0,0.25737501529673057,1.146923076923077,0.048,1.032230769230769,2.5737501529673055,2.6404424606596133,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 17:00:00,2.3679750873988312,20.0,14.1,2.4926053551566643,32.92307692307693,45.0,0.0,29.346882624019827,32.92307692307693,32.92307692307693,41.4238057009429,0.0,32.92307692307693,45.0,0.24926053551566643,1.137692307692308,0.048,1.0239230769230772,2.4926053551566643,2.558374585925895,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 18:00:00,2.396651912801345,20.0,14.4,2.5227914871593105,32.46153846153846,45.0,0.0,29.666399377425208,32.46153846153846,32.46153846153846,42.20486091588675,0.0,32.46153846153846,45.0,0.25227914871593105,1.1238461538461535,0.048,1.0114615384615382,2.5227914871593105,2.5871761025439257,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 19:00:00,2.531536499590611,20.0,13.2,2.664775262726959,34.30769230769231,45.0,0.0,31.157671301117063,34.30769230769231,34.30769230769231,41.849978993424756,0.0,34.30769230769231,45.0,0.2664775262726959,1.1792307692307693,0.048,1.0613076923076923,2.664775262726959,2.734698339650036,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 20:00:00,2.651578093838322,20.0,12.0,2.7911348356192867,36.15384615384615,45.0,0.0,32.46947013164758,36.15384615384615,36.15384615384615,41.31562397780143,0.0,36.15384615384615,45.0,0.27911348356192867,1.2346153846153847,0.048,1.1111538461538462,2.7911348356192867,2.8665963740808253,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 21:00:00,2.8742719791147557,20.0,10.8,3.0255494516997428,38.0,45.0,0.0,34.867468362784905,38.0,38.0,41.867468362784905,0.0,38.0,45.0,0.3025549451699743,1.29,0.048,1.161,3.0255494516997428,3.106549451699743,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 22:00:00,2.975214829779604,20.0,10.7,3.1318050839785303,38.15384615384615,45.0,0.0,35.94018381962748,38.15384615384615,38.15384615384615,42.786337665781325,0.0,38.15384615384615,45.0,0.31318050839785305,1.2946153846153847,0.048,1.1651538461538462,3.1318050839785303,3.2132666224400688,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 23:00:00,0.0,19.123800565781913,10.5,0.0,38.46153846153846,45.0,0.0,-6.752398868436174,38.46153846153846,38.46153846153846,19.123800565781913,0.0,38.46153846153846,45.0,0.0,1.3564181198992387,0.048,1.2207763079093148,0.0,0.08764181198992382,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.831269741958245,10.4,0.0,38.61538461538461,45.0,0.0,-7.33746051608351,38.61538461538461,38.61538461538461,18.831269741958245,0.0,38.61538461538461,45.0,0.0,1.3785853539440436,0.048,1.2407268185496392,0.0,0.08985853539440436,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.69506032071544,10.3,0.0,38.76923076923077,45.0,0.0,-7.609879358569117,38.76923076923077,38.76923076923077,18.69506032071544,0.0,38.76923076923077,45.0,0.0,1.3913733038339968,0.048,1.2522359734505972,0.0,0.09113733038339955,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.583781603061045,10.3,0.0,38.76923076923077,45.0,0.0,-7.8324367938779105,38.76923076923077,38.76923076923077,18.583781603061045,0.0,38.76923076923077,45.0,0.0,1.3980500268932605,0.048,1.2582450242039345,0.0,0.09180500268932601,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.49538303533455,10.2,0.0,38.92307692307692,45.0,0.0,-8.009233929330897,38.92307692307692,38.92307692307692,18.49538303533455,0.0,38.92307692307692,45.0,0.0,1.4079693255722345,0.048,1.2671723930150112,0.0,0.09279693255722332,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.4159490821809,10.3,0.0,38.76923076923077,45.0,0.0,-8.168101835638197,38.76923076923077,38.76923076923077,18.4159490821809,0.0,38.76923076923077,45.0,0.0,1.4081199781460692,0.048,1.2673079803314622,0.0,0.09281199781460692,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,4.341370532456977,20.0,10.3,4.569863718375765,38.76923076923077,45.0,0.829310523659192,49.75037706126341,38.76923076923077,38.76923076923077,55.98114629203264,0.0,38.76923076923077,45.0,0.4569863718375765,1.3130769230769233,0.048,1.181769230769231,4.569863718375765,4.653171410683457,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 06:00:00,3.298658369239608,20.0,10.4,3.4722719676206397,38.61538461538461,45.0,0.0,39.32267356661107,38.61538461538461,38.61538461538461,45.70728895122646,0.0,38.61538461538461,45.0,0.347227196762064,1.3084615384615383,0.048,1.1776153846153845,3.4722719676206397,3.555118121466794,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 07:00:00,4.137096229599459,19.999999999999996,10.6,4.354838136420483,38.30769230769231,45.0,1.361322476679588,47.75773806101833,38.30769230769231,38.30769230769231,54.45004575332602,0.0,38.30769230769231,45.0,0.4354838136420483,1.2992307692307694,0.048,1.1693076923076924,4.354838136420483,4.43676121334356,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 08:00:00,4.136373243046756,20.0,10.8,4.354077097943954,38.0,45.0,1.364594006294456,47.75064577617448,38.0,38.0,54.75064577617448,0.0,38.0,45.0,0.43540770979439536,1.29,0.048,1.161,4.354077097943954,4.435077097943953,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 09:00:00,3.9484857666064315,20.0,11.0,4.156300806954138,37.69230769230769,45.0,3.9915849813379856,45.89764290470609,37.69230769230769,37.69230769230769,53.205335212398396,0.0,37.69230769230769,45.0,0.4156300806954138,1.2807692307692307,0.048,1.1526923076923077,4.156300806954138,4.2363777300310606,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 10:00:00,3.6678175386887744,19.999999999999996,12.3,3.860860567040815,35.69230769230769,45.0,0.0,43.09109943769445,35.69230769230769,35.69230769230769,52.39879174538676,0.0,35.69230769230769,45.0,0.38608605670408147,1.220769230769231,0.048,1.0986923076923079,3.860860567040815,3.934937490117738,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 11:00:00,3.35952204462454,20.0,13.5,3.5363389943416212,33.84615384615385,45.0,0.0,39.95042077609362,33.84615384615385,33.84615384615385,51.104266929939776,0.0,33.84615384615385,45.0,0.3536338994341621,1.1653846153846152,0.048,1.0488461538461538,3.5363389943416212,3.604877455880083,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 12:00:00,2.9939411326122536,20.000000000000004,14.8,3.151516981697109,31.846153846153847,45.0,0.0,36.1382568941077,31.846153846153847,31.846153846153847,49.29210304795385,0.0,31.846153846153847,45.0,0.3151516981697109,1.105384615384615,0.048,0.9948461538461535,3.151516981697109,3.21405544323557,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 13:00:00,2.7874269329425827,20.0,14.9,2.9341336136237715,31.692307692307693,45.0,0.0,33.937596796093274,31.692307692307693,31.692307692307693,47.24528910378558,0.0,31.692307692307693,45.0,0.29341336136237717,1.1007692307692307,0.048,0.9906923076923078,2.9341336136237715,2.9962105367006946,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 14:00:00,2.6405074750739734,20.0,14.9,2.779481552709446,31.692307692307693,45.0,0.0,32.34907436980001,31.692307692307693,31.692307692307693,45.656766677492314,0.0,31.692307692307693,45.0,0.2779481552709446,1.1007692307692307,0.048,0.9906923076923078,2.779481552709446,2.841558475786369,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 15:00:00,2.60430915258189,20.0,15.0,2.741378055349358,31.53846153846154,45.0,0.0,31.95459177910834,31.53846153846154,31.53846153846154,45.4161302406468,0.0,31.53846153846154,45.0,0.27413780553493583,1.0961538461538465,0.048,0.9865384615384619,2.741378055349358,2.8029934399647427,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 16:00:00,2.5557582444847005,20.0,14.9,2.6902718362996847,31.692307692307693,45.0,0.0,31.42349915222917,31.692307692307693,31.692307692307693,44.731191459921476,0.0,31.692307692307693,45.0,0.26902718362996847,1.1007692307692307,0.048,0.9906923076923078,2.6902718362996847,2.752348759376608,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 17:00:00,2.4941780953799046,20.0,14.9,2.625450626715689,31.692307692307693,45.0,0.0,30.746517226983997,31.692307692307693,31.692307692307693,44.0542095346763,0.0,31.692307692307693,45.0,0.2625450626715689,1.1007692307692307,0.048,0.9906923076923078,2.625450626715689,2.687527549792612,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 18:00:00,2.509295921232836,19.999999999999996,14.8,2.6413641276135116,31.846153846153847,45.0,0.0,30.913068966398043,31.846153846153847,31.846153846153847,44.0669151202442,0.0,31.846153846153847,45.0,0.26413641276135114,1.1053846153846154,0.048,0.9948461538461538,2.6413641276135116,2.7039025891519732,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 19:00:00,2.626690658158926,19.999999999999996,14.0,2.7649375349041327,33.07692307692308,45.0,0.0,32.198649449672445,33.07692307692308,33.07692307692308,44.121726372749364,0.0,33.07692307692308,45.0,0.2764937534904133,1.1423076923076927,0.048,1.0280769230769236,2.7649375349041327,2.831168304134902,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 20:00:00,2.7460787071245396,20.000000000000004,13.2,2.890609165394252,34.30769230769231,45.0,0.0,33.49252873075176,34.30769230769231,34.30769230769231,44.18483642305945,0.0,34.30769230769231,45.0,0.28906091653942523,1.179230769230769,0.048,1.0613076923076923,2.890609165394252,2.9605322423173286,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 21:00:00,2.22876243724467,20.0,12.4,2.346065723415442,35.53846153846154,45.0,0.0,27.782818404728744,35.53846153846154,35.53846153846154,37.2443568662672,0.0,35.53846153846154,45.0,0.2346065723415442,1.2161538461538464,0.048,1.0945384615384617,2.346065723415442,2.4196811080308267,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 22:00:00,2.2973653193191512,20.000000000000004,11.8,2.4182792834938436,36.46153846153846,45.0,0.0,28.55630989605936,36.46153846153846,36.46153846153846,37.0947714345209,0.0,36.46153846153846,45.0,0.24182792834938435,1.2438461538461534,0.048,1.119461538461538,2.4182792834938436,2.494663898878459,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 23:00:00,0.0,19.087550816726022,11.2,0.0,37.38461538461539,45.0,0.0,-6.824898366547956,37.38461538461539,37.38461538461539,19.087550816726022,0.0,37.38461538461539,45.0,0.0,1.3262854125349004,0.048,1.1936568712814104,0.0,0.08462854125348995,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.785761591217085,10.6,0.0,38.30769230769231,45.0,0.0,-7.42847681756583,38.30769230769231,38.30769230769231,18.785761591217085,0.0,38.30769230769231,45.0,0.0,1.3720850737577441,0.048,1.2348765663819696,0.0,0.08920850737577446,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.64578835989372,10.2,0.0,38.92307692307692,45.0,0.0,-7.708423280212557,38.92307692307692,38.92307692307692,18.64578835989372,0.0,38.92307692307692,45.0,0.0,1.398945006098684,0.048,1.2590505054888157,0.0,0.09189450060986837,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.528657423545255,9.8,0.0,39.53846153846153,45.0,0.0,-7.94268515290949,39.53846153846153,39.53846153846153,18.528657423545255,0.0,39.53846153846153,45.0,0.0,1.4244344007411307,0.048,1.2819909606670177,0.0,0.09444344007411298,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.43217329519105,9.4,0.0,40.15384615384615,45.0,0.0,-8.135653409617902,40.15384615384615,40.15384615384615,18.43217329519105,0.0,40.15384615384615,45.0,0.0,1.448684986903922,0.048,1.3038164882135297,0.0,0.09686849869039227,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.341945794684655,9.2,0.0,40.46153846153846,45.0,0.0,-8.31610841063069,40.46153846153846,40.46153846153846,18.341945794684655,0.0,40.46153846153846,45.0,0.0,1.4633294061650743,0.048,1.3169964655485669,0.0,0.09833294061650744,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,4.567175476553653,20.0,9.0,4.8075531332143715,40.769230769230774,45.0,0.598212893400432,51.92803916789717,40.769230769230774,40.769230769230774,56.158808398666395,0.0,40.769230769230774,45.0,0.48075531332143717,1.3730769230769233,0.048,1.235769230769231,4.8075531332143715,4.896860825522064,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 06:00:00,3.5001188760150947,20.0,8.8,3.6843356589632577,41.07692307692308,45.0,0.0,41.390616679914785,41.07692307692308,41.07692307692308,45.313693602991705,0.0,41.07692307692308,45.0,0.36843356589632575,1.3823076923076925,0.048,1.244076923076923,3.6843356589632577,3.774566428194027,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 07:00:00,4.413353340339575,20.0,9.7,4.645635095094289,39.69230769230769,45.0,0.7351929751852878,50.447355967444054,39.69230769230769,39.69230769230769,55.75504827513636,0.0,39.69230769230769,45.0,0.46456350950942893,1.3407692307692307,0.048,1.2066923076923077,4.645635095094289,4.731712018171212,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 08:00:00,4.3111151210536,20.0,10.7,4.538015916898527,38.15384615384615,45.0,0.8778114014746699,49.456632347688156,38.15384615384615,38.15384615384615,56.302786193842,0.0,38.15384615384615,45.0,0.4538015916898527,1.2946153846153847,0.048,1.1651538461538462,4.538015916898527,4.619477455360066,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 09:00:00,4.072131753181539,20.0,11.6,4.286454477033199,36.76923076923077,45.0,1.7435984590191504,47.119306402020726,36.76923076923077,36.76923076923077,55.35007563278996,0.0,36.76923076923077,45.0,0.42864544770331986,1.2530769230769234,0.048,1.127769230769231,4.286454477033199,4.363762169340891,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 10:00:00,3.7069711993814853,20.0,13.1,3.902074946717353,34.46153846153846,45.0,0.0,43.4855141220242,34.46153846153846,34.46153846153846,54.02397566048574,0.0,34.46153846153846,45.0,0.3902074946717353,1.1838461538461535,0.048,1.0654615384615382,3.902074946717353,3.9724595621019683,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 11:00:00,3.32531841449161,20.000000000000007,14.5,3.5003351731490633,32.30769230769231,45.0,0.0,39.59797107975311,32.30769230769231,32.30769230769231,52.2902787720608,0.0,32.30769230769231,45.0,0.35003351731490634,1.1192307692307688,0.048,1.007307692307692,3.5003351731490633,3.5642582500721405,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 12:00:00,2.866690135972376,20.0,16.0,3.0175685641814485,30.0,45.0,0.0,34.78654860999066,30.0,30.0,49.78654860999066,0.0,30.0,45.0,0.30175685641814487,1.05,0.048,0.945,3.0175685641814485,3.074568564181449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 13:00:00,2.5331525812288316,20.0,16.2,2.666476401293507,30.0,45.0,0.0,31.17542562834194,30.0,30.0,46.17542562834194,0.0,30.0,45.0,0.2666476401293507,1.05,0.048,0.945,2.666476401293507,2.723476401293507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 14:00:00,2.242238036739614,19.999999999999996,16.4,2.3602505649890673,30.0,45.0,0.0,27.935183298409967,30.0,30.0,42.93518329840997,0.0,30.0,45.0,0.23602505649890673,1.0500000000000003,0.048,0.9450000000000003,2.3602505649890673,2.417250564989067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 15:00:00,2.0378297780510355,19.999999999999996,16.6,2.145083976895827,30.0,45.0,0.0,25.600349285134612,30.0,30.0,40.60034928513461,0.0,30.0,45.0,0.21450839768958269,1.0500000000000003,0.048,0.9450000000000003,2.145083976895827,2.202083976895827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 16:00:00,1.9745595411763972,20.0,16.0,2.078483727554102,30.0,45.0,0.0,24.866870193222738,30.0,30.0,39.86687019322274,0.0,30.0,45.0,0.2078483727554102,1.05,0.048,0.945,2.078483727554102,2.1354837275541025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 17:00:00,1.9602347235556834,20.0,15.4,2.063404972163877,30.923076923076923,45.0,0.0,24.700057266568905,30.923076923076923,30.923076923076923,38.776980343491985,0.0,30.923076923076923,45.0,0.20634049721638772,1.0776923076923077,0.048,0.9699230769230769,2.063404972163877,2.1231742029331078,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 18:00:00,2.064167652473626,20.0,14.8,2.172808055235396,31.846153846153847,45.0,0.0,25.904123651884206,31.846153846153847,31.846153846153847,39.05796980573036,0.0,31.846153846153847,45.0,0.21728080552353962,1.1053846153846152,0.048,0.9948461538461537,2.172808055235396,2.2353465167738573,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 19:00:00,2.2560387925951697,20.0,13.5,2.374777676415968,33.84615384615385,45.0,0.0,28.09100578460587,33.84615384615385,33.84615384615385,39.24485193845202,0.0,33.84615384615385,45.0,0.2374777676415968,1.1653846153846152,0.048,1.0488461538461538,2.374777676415968,2.4433161379544295,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 20:00:00,2.4564822241450037,20.0,12.3,2.5857707622578987,35.69230769230769,45.0,0.0,30.330205994699526,35.69230769230769,35.69230769230769,39.63789830239183,0.0,35.69230769230769,45.0,0.25857707622578985,1.2207692307692306,0.048,1.0986923076923076,2.5857707622578987,2.659847685334822,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 21:00:00,1.9337789408116461,20.0,11.0,2.0355567798017327,37.69230769230769,45.0,0.0,24.391236837955887,37.69230769230769,37.69230769230769,31.698929145648194,0.2927881684352052,37.69230769230769,45.0,0.20355567798017327,1.2807692307692307,0.048,1.1526923076923077,2.0355567798017327,2.1156337028786556,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 22:00:00,2.0384712847564304,20.0,10.7,2.145759247112032,38.15384615384615,45.0,0.0,25.60775898393271,38.15384615384615,38.15384615384615,32.45391283008656,0.324528788204636,38.15384615384615,45.0,0.2145759247112032,1.2946153846153847,0.048,1.1651538461538462,2.145759247112032,2.2272207855735706,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 23:00:00,0.0,19.17440530959832,10.3,0.0,38.76923076923077,45.0,0.0,-6.651189380803359,38.76923076923077,38.76923076923077,19.17440530959832,0.0,38.76923076923077,45.0,0.0,1.362612604501024,0.048,1.2263513440509215,0.0,0.08826126045010252,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.888591230445016,10.0,0.0,39.230769230769226,45.0,0.0,-7.222817539109968,39.230769230769226,39.230769230769226,18.888591230445016,0.0,39.230769230769226,45.0,0.0,1.393607603096376,0.048,1.2542468427867384,0.0,0.09136076030963758,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.751248349078146,10.1,0.0,39.07692307692308,45.0,0.0,-7.497503301843707,39.07692307692308,39.07692307692308,18.751248349078146,0.0,39.07692307692308,45.0,0.0,1.3972327913630036,0.048,1.2575095122267033,0.0,0.0917232791363003,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.655495365585203,10.3,0.0,38.76923076923077,45.0,0.0,-7.689009268829594,38.76923076923077,38.76923076923077,18.655495365585203,0.0,38.76923076923077,45.0,0.0,1.393747201141811,0.048,1.25437248102763,0.0,0.09137472011418102,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.572331474818995,10.4,0.0,38.61538461538461,45.0,0.0,-7.85533705036201,38.61538461538461,38.61538461538461,18.572331474818995,0.0,38.61538461538461,45.0,0.0,1.3941216499723987,0.048,1.254709484975159,0.0,0.0914121649972397,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.492373997565274,10.3,0.0,38.76923076923077,45.0,0.0,-8.015252004869453,38.76923076923077,38.76923076923077,18.492373997565274,0.0,38.76923076923077,45.0,0.0,1.4035344832230068,0.048,1.2631810349007062,0.0,0.09235344832230052,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,5.010542259912573,20.000000000000004,10.1,5.274255010434287,39.07692307692308,45.0,0.40839414653911793,56.13329267632807,39.07692307692308,39.07692307692308,62.05636959940499,0.0,39.07692307692308,45.0,0.5274255010434288,1.3223076923076922,0.048,1.190076923076923,5.274255010434287,5.358485779665057,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 06:00:00,4.1581877272259575,20.0,10.0,4.377039712869429,39.230769230769226,45.0,1.2728259482081417,47.96451380694526,39.230769230769226,39.230769230769226,53.733744576176036,0.0,39.230769230769226,45.0,0.43770397128694294,1.3269230769230766,0.048,1.194230769230769,4.377039712869429,4.461732020561737,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 07:00:00,4.128570005104987,20.000000000000007,10.6,4.345863163268408,38.30769230769231,45.0,1.4010177815937672,47.6740800942415,38.30769230769231,38.30769230769231,54.3663877865492,0.0,38.30769230769231,45.0,0.4345863163268408,1.2992307692307687,0.048,1.169307692307692,4.345863163268408,4.427786240191485,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 08:00:00,4.058044836502987,20.0,11.2,4.271626143687354,37.38461538461539,45.0,1.85929083853314,46.980559606086246,37.38461538461539,37.38461538461539,54.59594422147086,0.0,37.38461538461539,45.0,0.42716261436873537,1.2715384615384617,0.048,1.1443846153846156,4.271626143687354,4.350779989841199,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 09:00:00,3.9331477403535935,20.000000000000004,11.8,4.140155516161677,36.46153846153846,45.0,4.787606574598337,45.74548723402516,36.46153846153846,36.46153846153846,54.2839487724867,0.0,36.46153846153846,45.0,0.4140155516161677,1.2438461538461534,0.048,1.119461538461538,4.140155516161677,4.216540131546292,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 10:00:00,3.706462738511623,20.000000000000004,12.5,3.901539724749077,35.38461538461539,45.0,0.0,43.48039831857136,35.38461538461539,35.38461538461539,53.095782933955974,0.0,35.38461538461539,45.0,0.3901539724749077,1.2115384615384615,0.048,1.0903846153846153,3.901539724749077,3.9746935709029225,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 11:00:00,3.460605859571111,19.999999999999996,13.2,3.6427430100748537,34.30769230769231,45.0,0.0,40.98723873092831,34.30769230769231,34.30769230769231,51.679546423236005,0.0,34.30769230769231,45.0,0.36427430100748537,1.1792307692307695,0.048,1.0613076923076925,3.6427430100748537,3.712666086997931,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 12:00:00,3.176758769051841,20.0,13.9,3.3439565990019378,33.23076923076923,45.0,0.0,38.05728484271505,33.23076923076923,33.23076923076923,49.826515611945815,0.0,33.23076923076923,45.0,0.33439565990019376,1.1469230769230767,0.048,1.032230769230769,3.3439565990019378,3.410648906694245,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 13:00:00,2.885504990177692,20.0,14.6,3.0373736738712545,32.15384615384615,45.0,0.0,34.98726594723425,32.15384615384615,32.15384615384615,47.833419793388096,0.0,32.15384615384615,45.0,0.3037373673871254,1.1146153846153848,0.048,1.0031538461538463,3.0373736738712545,3.1008352123327927,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 14:00:00,2.6542115579085337,20.0,15.3,2.7939069030616146,31.076923076923077,45.0,0.0,32.49809262236366,31.076923076923077,31.076923076923077,46.42116954544058,0.0,31.076923076923077,45.0,0.2793906903061615,1.0823076923076924,0.048,0.9740769230769232,2.7939069030616146,2.8541376722923837,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 15:00:00,2.474864187218593,20.000000000000004,16.0,2.605120197072203,30.0,45.0,0.0,30.533398218878858,30.0,30.0,45.53339821887886,0.0,30.0,45.0,0.26051201970722027,1.0499999999999998,0.048,0.9449999999999998,2.605120197072203,2.662120197072203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 16:00:00,2.2615071046661823,20.000000000000007,16.0,2.380533794385455,30.0,45.0,0.0,28.15268686690939,30.0,30.0,43.15268686690939,0.0,30.0,45.0,0.2380533794385455,1.0499999999999996,0.048,0.9449999999999996,2.380533794385455,2.4375337943854554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 17:00:00,2.1315640784790966,19.999999999999996,16.0,2.243751661556944,30.0,45.0,0.0,26.677422462669213,30.0,30.0,41.67742246266921,0.0,30.0,45.0,0.2243751661556944,1.0500000000000003,0.048,0.9450000000000003,2.243751661556944,2.300751661556944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 18:00:00,2.1733246321627435,19.999999999999993,16.0,2.287710139118677,30.0,45.0,0.0,27.153742995870175,30.0,30.0,42.153742995870175,0.0,30.0,45.0,0.22877101391186772,1.0500000000000005,0.048,0.9450000000000004,2.287710139118677,2.3447101391186775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 19:00:00,2.256423701839762,20.000000000000004,14.7,2.3751828440418548,32.0,45.0,0.0,28.095348584764537,32.0,32.0,41.09534858476454,0.0,32.0,45.0,0.2375182844041855,1.1099999999999999,0.048,0.9989999999999999,2.3751828440418548,2.4381828440418545,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 20:00:00,2.395560291227055,20.0,13.5,2.5216424118179526,33.84615384615385,45.0,0.0,29.65425275980583,33.84615384615385,33.84615384615385,40.80809891365198,0.0,33.84615384615385,45.0,0.25216424118179526,1.1653846153846152,0.048,1.0488461538461538,2.5216424118179526,2.590180873356414,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 21:00:00,2.607230595844973,20.000000000000007,12.2,2.744453258784182,35.84615384615385,45.0,0.0,31.98647585140236,35.84615384615385,35.84615384615385,41.140322005248514,0.0,35.84615384615385,45.0,0.2744453258784182,1.2253846153846149,0.048,1.1028461538461534,2.744453258784182,2.818991720322644,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 22:00:00,2.681476374826931,20.0,12.2,2.8226067103441377,35.84615384615385,45.0,0.0,32.79404373407863,35.84615384615385,35.84615384615385,41.94788988792478,0.0,35.84615384615385,45.0,0.28226067103441377,1.2253846153846153,0.048,1.1028461538461538,2.8226067103441377,2.897145171882599,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 23:00:00,0.0,19.19875456538932,12.1,0.0,36.0,45.0,0.0,-6.602490869221363,36.0,36.0,19.19875456538932,0.0,36.0,45.0,0.0,1.278074726076641,0.048,1.1502672534689768,0.0,0.07980747260766408,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.935342169376725,12.1,0.0,36.0,45.0,0.0,-7.129315661246551,36.0,36.0,18.935342169376725,0.0,36.0,45.0,0.0,1.2938794698373965,0.048,1.1644915228536568,0.0,0.08138794698373975,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.817027968525434,12.1,0.0,36.0,45.0,0.0,-7.365944062949133,36.0,36.0,18.817027968525434,0.0,36.0,45.0,0.0,1.300978321888474,0.048,1.1708804896996268,0.0,0.08209783218884725,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.736099053190088,12.0,0.0,36.15384615384615,45.0,0.0,-7.527801893619824,36.15384615384615,36.15384615384615,18.736099053190088,0.0,36.15384615384615,45.0,0.0,1.3104494414239796,0.048,1.1794044972815816,0.0,0.08304494414239794,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.66655267006871,12.0,0.0,36.15384615384615,45.0,0.0,-7.666894659862578,36.15384615384615,36.15384615384615,18.66655267006871,0.0,36.15384615384615,45.0,0.0,1.3146222244112622,0.048,1.183160001970136,0.0,0.08346222244112611,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.601165256163295,12.0,0.0,36.15384615384615,45.0,0.0,-7.79766948767341,36.15384615384615,36.15384615384615,18.601165256163295,0.0,36.15384615384615,45.0,0.0,1.3185454692455871,0.048,1.1866909223210285,0.0,0.08385454692455863,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,4.532554581160469,20.0,12.0,4.771110085432073,36.15384615384615,45.0,0.6235828276121332,51.59579730806121,36.15384615384615,36.15384615384615,60.441951154215054,0.0,36.15384615384615,45.0,0.4771110085432073,1.2346153846153847,0.048,1.1111538461538462,4.771110085432073,4.846571623893611,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 06:00:00,3.7207981486998034,20.0,12.0,3.9166296302103194,36.15384615384615,45.0,0.0,43.624569933642604,36.15384615384615,36.15384615384615,52.47072377979645,0.0,36.15384615384615,45.0,0.39166296302103193,1.2346153846153847,0.048,1.1111538461538462,3.9166296302103194,3.992091168671858,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 07:00:00,3.709626756738769,20.0,12.2,3.904870270251336,35.84615384615385,45.0,0.0,43.51222998690193,35.84615384615385,35.84615384615385,52.66607614074808,0.0,35.84615384615385,45.0,0.3904870270251336,1.2253846153846153,0.048,1.1028461538461538,3.904870270251336,3.979408731789797,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 08:00:00,3.7079871670301046,20.0,12.4,3.9031443863474786,35.53846153846154,45.0,0.0,43.495735644485265,35.53846153846154,35.53846153846154,52.957274106023725,0.0,35.53846153846154,45.0,0.39031443863474785,1.2161538461538464,0.048,1.0945384615384617,3.9031443863474786,3.9767597709628637,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 09:00:00,3.7659354846846056,20.0,12.6,3.9641426154574795,35.23076923076923,45.0,0.0,44.07768334573966,35.23076923076923,35.23076923076923,53.846914114970424,0.0,35.23076923076923,45.0,0.39641426154574794,1.2069230769230768,0.048,1.086230769230769,3.9641426154574795,4.036834923149787,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 10:00:00,3.628898562242344,20.0,13.1,3.819893223412994,34.46153846153846,45.0,0.0,42.69808476491947,34.46153846153846,34.46153846153846,53.23654630338101,0.0,34.46153846153846,45.0,0.3819893223412994,1.1838461538461535,0.048,1.0654615384615382,3.819893223412994,3.8902778387976094,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 11:00:00,3.442100298545633,19.999999999999996,13.7,3.623263472153298,33.53846153846154,45.0,0.0,40.79795531165253,33.53846153846154,33.53846153846154,52.25949377319099,0.0,33.53846153846154,45.0,0.3623263472153298,1.1561538461538468,0.048,1.040538461538462,3.623263472153298,3.6908788567686823,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 12:00:00,3.241754032177353,20.0,14.2,3.4123726654498454,32.769230769230774,45.0,0.0,38.73334107941656,32.769230769230774,32.769230769230774,50.96411031018579,0.0,32.769230769230774,45.0,0.34123726654498454,1.1330769230769233,0.048,1.019769230769231,3.4123726654498454,3.4776803577575373,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 13:00:00,2.9827356813294696,20.0,15.0,3.1397217698204942,31.53846153846154,45.0,0.0,36.01976833262361,31.53846153846154,31.53846153846154,49.48130679416207,0.0,31.53846153846154,45.0,0.31397217698204943,1.0961538461538465,0.048,0.9865384615384619,3.1397217698204942,3.201337154435879,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 14:00:00,2.7432771161497027,20.0,15.8,2.887660122262845,30.307692307692307,45.0,0.0,33.46231697384232,30.307692307692307,30.307692307692307,48.15462466615001,0.0,30.307692307692307,45.0,0.2887660122262845,1.0592307692307692,0.048,0.9533076923076922,2.887660122262845,2.945583199185922,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 15:00:00,2.5300463443728702,19.999999999999996,16.6,2.663206678287232,30.0,45.0,0.0,31.141298087886753,30.0,30.0,46.14129808788675,0.0,30.0,45.0,0.2663206678287232,1.0500000000000003,0.048,0.9450000000000003,2.663206678287232,2.720206678287232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 16:00:00,2.350604173304251,20.0,16.6,2.4743201824255276,30.0,45.0,0.0,29.15290212442548,30.0,30.0,44.15290212442548,0.0,30.0,45.0,0.24743201824255276,1.05,0.048,0.945,2.4743201824255276,2.5313201824255276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 17:00:00,2.2393003765062565,19.999999999999993,16.6,2.3571582910592173,30.0,45.0,0.0,27.901986036544827,30.0,30.0,42.90198603654483,0.0,30.0,45.0,0.23571582910592173,1.0500000000000005,0.048,0.9450000000000004,2.3571582910592173,2.414158291059217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 18:00:00,2.2099373276989707,19.999999999999993,16.6,2.3262498186304956,30.0,45.0,0.0,27.569611535510575,30.0,30.0,42.569611535510575,0.0,30.0,45.0,0.23262498186304956,1.0500000000000005,0.048,0.9450000000000004,2.3262498186304956,2.383249818630496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 19:00:00,2.302495785224468,19.999999999999996,15.3,2.423679773920493,31.076923076923077,45.0,0.0,28.613939517907994,31.076923076923077,31.076923076923077,42.537016440984914,0.0,31.076923076923077,45.0,0.2423679773920493,1.0823076923076926,0.048,0.9740769230769234,2.423679773920493,2.483910543151262,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 20:00:00,2.4698898533710874,20.0,13.9,2.599884056180092,33.23076923076923,45.0,0.0,30.478446948107248,33.23076923076923,33.23076923076923,42.247677717338014,0.0,33.23076923076923,45.0,0.2599884056180092,1.1469230769230767,0.048,1.032230769230769,2.599884056180092,2.6665763638724,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 21:00:00,2.665042453110558,20.0,12.6,2.805307845379535,35.23076923076923,45.0,0.0,32.61574222146059,35.23076923076923,35.23076923076923,42.38497299069136,0.0,35.23076923076923,45.0,0.2805307845379535,1.2069230769230768,0.048,1.086230769230769,2.805307845379535,2.8780001530718424,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 22:00:00,2.735820390423496,20.0,12.5,2.879810937287891,35.38461538461539,45.0,0.0,33.38187051717068,35.38461538461539,35.38461538461539,42.997255132555296,0.0,35.38461538461539,45.0,0.2879810937287891,1.2115384615384617,0.048,1.0903846153846155,2.879810937287891,2.952964783441737,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 23:00:00,0.0,19.173177264665384,12.3,0.0,35.69230769230769,45.0,0.0,-6.6536454706692325,35.69230769230769,35.69230769230769,19.173177264665384,0.0,35.69230769230769,45.0,0.0,1.2703785948893078,0.048,1.143340735400377,0.0,0.07903785948893072,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.904683673687984,12.2,0.0,35.84615384615385,45.0,0.0,-7.190632652624032,35.84615384615385,35.84615384615385,18.904683673687984,0.0,35.84615384615385,45.0,0.0,1.291103594963336,0.048,1.1619932354670024,0.0,0.0811103594963336,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.78454479219372,12.0,0.0,36.15384615384615,45.0,0.0,-7.4309104156125585,36.15384615384615,36.15384615384615,18.78454479219372,0.0,36.15384615384615,45.0,0.0,1.3075426970837616,0.048,1.1767884273753855,0.0,0.08275426970837607,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.70231193228921,11.8,0.0,36.46153846153846,45.0,0.0,-7.595376135421581,36.46153846153846,36.46153846153846,18.70231193228921,0.0,36.46153846153846,45.0,0.0,1.321707437908801,0.048,1.1895366941179208,0.0,0.08417074379088008,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.629627932881746,11.6,0.0,36.76923076923077,45.0,0.0,-7.7407441342365075,36.76923076923077,36.76923076923077,18.629627932881746,0.0,36.76923076923077,45.0,0.0,1.3352992471040184,0.048,1.2017693223936166,0.0,0.08552992471040177,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.558031444814045,11.3,0.0,37.230769230769226,45.0,0.0,-7.88393711037191,37.230769230769226,37.230769230769226,18.558031444814045,0.0,37.230769230769226,45.0,0.0,1.353441190234234,0.048,1.2180970712108106,0.0,0.08734411902342343,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,4.758453446211524,20.0,10.9,5.0088983644331835,37.84615384615385,45.0,0.4932998631242852,53.75332866313812,37.84615384615385,37.84615384615385,60.90717481698427,0.0,37.84615384615385,45.0,0.5008898364433183,1.2853846153846153,0.048,1.1568461538461539,5.0088983644331835,5.089436825971646,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 06:00:00,3.96421612946851,20.0,10.6,4.172859083651063,38.30769230769231,45.0,3.4144517967073464,46.053549010989485,38.30769230769231,38.30769230769231,52.74585670329718,0.0,38.30769230769231,45.0,0.41728590836510626,1.2992307692307692,0.048,1.1693076923076924,4.172859083651063,4.254782160574139,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 07:00:00,3.9194406861909967,20.0,11.3,4.1257270380957864,37.230769230769226,45.0,5.836379092707922,45.6093951717738,37.230769230769226,37.230769230769226,53.37862594100457,0.0,37.230769230769226,45.0,0.41257270380957867,1.2669230769230766,0.048,1.140230769230769,4.1257270380957864,4.204419345788095,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 08:00:00,3.8098046500350273,20.0,12.1,4.0103206842473975,36.0,45.0,0.0,44.51686666994502,36.0,36.0,53.51686666994502,0.0,36.0,45.0,0.40103206842473976,1.23,0.048,1.107,4.0103206842473975,4.085320684247397,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 09:00:00,3.648809488620081,20.000000000000007,12.8,3.8408520932842958,34.92307692307692,45.0,0.0,42.89927171643306,34.92307692307692,34.92307692307692,52.97619479335614,0.0,34.92307692307692,45.0,0.3840852093284296,1.1976923076923072,0.048,1.0779230769230765,3.8408520932842958,3.9126213240535264,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 10:00:00,3.310160154223677,20.0,14.1,3.484379109709134,32.92307692307693,45.0,0.0,39.44150627336401,32.92307692307693,32.92307692307693,51.518429350287086,0.0,32.92307692307693,45.0,0.34843791097091337,1.137692307692308,0.048,1.0239230769230772,3.484379109709134,3.5501483404783643,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 11:00:00,2.9644503211382536,20.0,15.3,3.1204740222507934,31.076923076923077,45.0,0.0,35.826194581055546,31.076923076923077,31.076923076923077,49.749271504132466,0.0,31.076923076923077,45.0,0.3120474022250793,1.0823076923076924,0.048,0.9740769230769232,3.1204740222507934,3.180704791481563,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 12:00:00,2.5411614942601983,20.0,16.6,2.6749068360633665,30.0,45.0,0.0,31.263373284327614,30.0,30.0,46.26337328432761,0.0,30.0,45.0,0.26749068360633665,1.05,0.048,0.945,2.6749068360633665,2.731906836063367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 13:00:00,2.172307156558259,20.0,17.1,2.286639112166588,30.0,45.0,0.0,27.142162929439564,30.0,30.0,42.142162929439564,0.0,30.0,45.0,0.2286639112166588,1.05,0.048,0.945,2.286639112166588,2.343639112166588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 14:00:00,1.8418642091167785,20.0,17.7,1.9388044306492405,30.0,45.0,0.0,23.310610417422964,30.0,30.0,38.310610417422964,0.0,30.0,45.0,0.19388044306492405,1.05,0.048,0.945,1.9388044306492405,1.9958044306492408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 15:00:00,1.5875880436568006,19.999999999999996,18.2,1.6711453091124218,30.0,45.0,0.0,20.25332839384862,30.0,30.0,35.25332839384862,0.0,30.0,45.0,0.16711453091124218,1.0500000000000003,0.048,0.9450000000000003,1.6711453091124218,1.7281453091124215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 16:00:00,1.4078926641666099,20.0,17.7,1.4819922780701156,30.0,45.0,0.0,18.024445784080825,30.0,30.0,33.024445784080825,0.0,30.0,45.0,0.14819922780701156,1.05,0.048,0.945,1.4819922780701156,1.5389922780701157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 17:00:00,1.3665033288789064,20.0,17.1,1.4384245567146383,30.0,45.0,0.0,17.501985343061072,30.0,30.0,32.50198534306107,0.0,30.0,45.0,0.14384245567146384,1.05,0.048,0.945,1.4384245567146383,1.4954245567146383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 18:00:00,1.4758457543408117,20.0,16.6,1.5535218466745386,30.0,45.0,0.0,18.874618170905258,30.0,30.0,33.87461817090526,0.0,30.0,45.0,0.15535218466745387,1.05,0.048,0.945,1.5535218466745386,1.6105218466745388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
