timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-15 19:00:00,1.6489914412266224,20.0,15.3,1.7357804644490762,31.076923076923077,45.0,0.0,21.00135597601951,31.076923076923077,31.076923076923077,34.92443289909643,0.0,31.076923076923077,45.0,0.17357804644490762,1.0823076923076924,0.048,0.9740769230769232,1.7357804644490762,1.7960112336798457,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 20:00:00,1.7441773791350195,20.0,14.1,1.8359761885631785,32.92307692307693,45.0,0.0,22.14837755233674,32.92307692307693,32.92307692307693,34.22530062925981,0.0,32.92307692307693,45.0,0.18359761885631784,1.137692307692308,0.048,1.0239230769230772,1.8359761885631785,1.9017454193324093,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 21:00:00,1.9806625418432242,20.000000000000007,12.8,2.084907938782341,34.92307692307692,45.0,0.0,24.937854906162414,34.92307692307692,34.92307692307692,35.014777983085494,0.0,34.92307692307692,45.0,0.2084907938782341,1.1976923076923072,0.048,1.0779230769230765,2.084907938782341,2.1566771695515716,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 22:00:00,2.0850973342228176,20.0,12.7,2.1948392991819135,35.07692307692308,45.0,0.0,26.14488371201547,35.07692307692308,35.07692307692308,36.06796063509239,0.0,35.07692307692308,45.0,0.21948392991819135,1.2023076923076923,0.048,1.0820769230769232,2.1948392991819135,2.2670700684126825,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 23:00:00,0.0,19.399940235771243,12.7,0.0,35.07692307692308,45.0,0.0,-6.200119528457513,35.07692307692308,35.07692307692308,19.399940235771243,0.0,35.07692307692308,45.0,0.0,1.2383112781614176,0.048,1.114480150345276,0.0,0.07583112781614165,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,19.186078197377853,12.6,0.0,35.23076923076923,45.0,0.0,-6.627843605244294,35.23076923076923,35.23076923076923,19.186078197377853,0.0,35.23076923076923,45.0,0.0,1.2557583850804055,0.048,1.130182546572365,0.0,0.0775758385080405,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,19.076683605216157,12.4,0.0,35.53846153846154,45.0,0.0,-6.8466327895676855,35.53846153846154,35.53846153846154,19.076683605216157,0.0,35.53846153846154,45.0,0.0,1.271552829840877,0.048,1.1443975468567893,0.0,0.07915528298408758,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.994116323390912,12.2,0.0,35.84615384615385,45.0,0.0,-7.0117673532181755,35.84615384615385,35.84615384615385,18.994116323390912,0.0,35.84615384615385,45.0,0.0,1.2857376359811605,0.048,1.1571638723830444,0.0,0.08057376359811608,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.91842520524788,12.0,0.0,36.15384615384615,45.0,0.0,-7.163149589504243,36.15384615384615,36.15384615384615,18.91842520524788,0.0,36.15384615384615,45.0,0.0,1.299509872300512,0.048,1.1695588850704608,0.0,0.08195098723005123,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.845650345808483,11.9,0.0,36.30769230769231,45.0,0.0,-7.308699308383034,36.30769230769231,36.30769230769231,18.845650345808483,0.0,36.30769230769231,45.0,0.0,1.3084917484822602,0.048,1.1776425736340341,0.0,0.08284917484822607,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,3.926668775852389,20.0,11.7,4.1333355535288305,36.61538461538461,45.0,5.23100058257175,45.68117375414522,36.61538461538461,36.61538461538461,54.06578913876061,0.0,36.61538461538461,45.0,0.4133335553528831,1.2484615384615383,0.048,1.1236153846153845,4.1333355535288305,4.210181707374984,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 06:00:00,3.324114679583659,20.0,11.6,3.4990680837722725,36.76923076923077,45.0,0.0,39.58555205453224,36.76923076923077,36.76923076923077,47.81632128530148,0.0,36.76923076923077,45.0,0.34990680837722726,1.2530769230769234,0.048,1.127769230769231,3.4990680837722725,3.5763757760799644,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 07:00:00,3.375104062820738,20.0,11.5,3.5527411187586715,36.92307692307692,45.0,0.0,40.11071009282627,36.92307692307692,36.92307692307692,48.18763316974935,0.0,36.92307692307692,45.0,0.35527411187586716,1.2576923076923077,0.048,1.131923076923077,3.5527411187586715,3.630510349527902,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 08:00:00,3.4549227207617963,20.000000000000007,11.3,3.6367607586966275,37.230769230769226,45.0,0.0,40.92913387244295,37.230769230769226,37.230769230769226,48.69836464167372,0.0,37.230769230769226,45.0,0.3636760758696628,1.2669230769230764,0.048,1.1402307692307687,3.6367607586966275,3.7154530663889354,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 09:00:00,3.6104666929714435,20.0,11.2,3.800491255759414,37.38461538461539,45.0,0.0,42.51161555897312,37.38461538461539,37.38461538461539,50.12700017435773,0.0,37.38461538461539,45.0,0.3800491255759414,1.2715384615384617,0.048,1.1443846153846156,3.800491255759414,3.87964510191326,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 10:00:00,3.577692332405258,20.000000000000007,11.5,3.76599192884764,36.92307692307692,45.0,0.0,42.17950423830824,36.92307692307692,36.92307692307692,50.25642731523132,0.0,36.92307692307692,45.0,0.37659919288476396,1.2576923076923072,0.048,1.1319230769230766,3.76599192884764,3.8437611596168706,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 11:00:00,3.5164783830760293,20.000000000000004,11.7,3.70155619271161,36.61538461538461,45.0,0.0,41.557318514582505,36.61538461538461,36.61538461538461,49.94193389919789,0.0,36.61538461538461,45.0,0.370155619271161,1.248461538461538,0.048,1.1236153846153842,3.70155619271161,3.7784023465577636,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 12:00:00,3.44400354060936,20.000000000000004,12.0,3.625266884851958,36.15384615384615,45.0,0.0,40.81743336454315,36.15384615384615,36.15384615384615,49.663587210696996,0.0,36.15384615384615,45.0,0.36252668848519576,1.2346153846153844,0.048,1.111153846153846,3.625266884851958,3.7007284233134965,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 13:00:00,3.371424170255008,20.0,12.0,3.5488675476368505,36.15384615384615,45.0,0.0,40.07287115470808,36.15384615384615,36.15384615384615,48.91902500086193,0.0,36.15384615384615,45.0,0.35488675476368503,1.2346153846153847,0.048,1.1111538461538462,3.5488675476368505,3.624329086098389,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 14:00:00,3.326043019498268,20.000000000000004,12.0,3.501097915261335,36.15384615384615,45.0,0.0,39.60544638486998,36.15384615384615,36.15384615384615,48.451600231023825,0.0,36.15384615384615,45.0,0.3501097915261335,1.2346153846153844,0.048,1.111153846153846,3.501097915261335,3.5765594537228735,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 15:00:00,3.3092756384890563,20.000000000000004,12.0,3.483448040514796,36.15384615384615,45.0,0.0,39.4323711300338,36.15384615384615,36.15384615384615,48.27852497618765,0.0,36.15384615384615,45.0,0.3483448040514796,1.2346153846153844,0.048,1.111153846153846,3.483448040514796,3.5589095789763348,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 16:00:00,3.1868932126758494,20.0,12.4,3.354624434395631,35.53846153846154,45.0,0.0,38.162908032289465,35.53846153846154,35.53846153846154,47.624446493827925,0.0,35.53846153846154,45.0,0.3354624434395631,1.2161538461538464,0.048,1.0945384615384617,3.354624434395631,3.428239819011016,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 17:00:00,3.1150389450213423,20.0,12.8,3.2789883631803605,34.92307692307692,45.0,0.0,37.41233780872406,34.92307692307692,34.92307692307692,47.48926088564714,0.0,34.92307692307692,45.0,0.32789883631803607,1.1976923076923076,0.048,1.077923076923077,3.2789883631803605,3.3507575939495906,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 18:00:00,3.094007779808503,19.999999999999996,13.2,3.2568502945352664,34.30769230769231,45.0,0.0,37.19189910651802,34.30769230769231,34.30769230769231,47.884206798825716,0.0,34.30769230769231,45.0,0.3256850294535266,1.1792307692307695,0.048,1.0613076923076925,3.2568502945352664,3.3267733714583434,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 19:00:00,3.0869597015895605,20.0,13.0,3.249431264831116,34.61538461538461,45.0,0.0,37.117947216368464,34.61538461538461,34.61538461538461,47.50256260098385,0.0,34.61538461538461,45.0,0.32494312648311163,1.1884615384615382,0.048,1.0696153846153844,3.249431264831116,3.3202774186772697,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 20:00:00,3.1485730663512186,20.0,12.8,3.3142874382644405,34.92307692307692,45.0,0.0,37.76311786266993,34.92307692307692,34.92307692307692,47.84004093959301,0.0,34.92307692307692,45.0,0.33142874382644405,1.1976923076923076,0.048,1.077923076923077,3.3142874382644405,3.386056669033671,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 21:00:00,3.214352713421441,20.000000000000004,12.6,3.3835291720225693,35.23076923076923,45.0,0.0,38.44870788528448,35.23076923076923,35.23076923076923,48.217938654515244,0.0,35.23076923076923,45.0,0.3383529172022569,1.2069230769230768,0.048,1.086230769230769,3.3835291720225693,3.456221479714877,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 22:00:00,3.254915304689638,20.0,12.5,3.426226636515408,35.38461538461539,45.0,0.0,38.869857210261245,35.38461538461539,35.38461538461539,48.48524182564586,0.0,35.38461538461539,45.0,0.3426226636515408,1.2115384615384617,0.048,1.0903846153846155,3.426226636515408,3.4993804826692543,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 23:00:00,0.0,18.993378351365383,12.5,0.0,35.38461538461539,45.0,0.0,-7.013243297269234,35.38461538461539,35.38461538461539,18.993378351365383,0.0,35.38461538461539,45.0,0.0,1.2719357604565387,0.048,1.1447421844108847,0.0,0.07919357604565391,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.68546015766026,12.4,0.0,35.53846153846154,45.0,0.0,-7.629079684679482,35.53846153846154,35.53846153846154,18.68546015766026,0.0,35.53846153846154,45.0,0.0,1.295026236694231,0.048,1.1655236130248077,0.0,0.08150262366942318,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.56052812949772,12.1,0.0,36.0,45.0,0.0,-7.878943741004562,36.0,36.0,18.56052812949772,0.0,36.0,45.0,0.0,1.3163683122301368,0.048,1.1847314810071232,0.0,0.08363683122301357,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.48025849580977,11.7,0.0,36.61538461538461,45.0,0.0,-8.039483008380458,36.61538461538461,36.61538461538461,18.48025849580977,0.0,36.61538461538461,45.0,0.0,1.3396460287129521,0.048,1.2056814258416568,0.0,0.08596460287129526,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.410801277955386,11.4,0.0,37.07692307692308,45.0,0.0,-8.178397444089228,37.07692307692308,37.07692307692308,18.410801277955386,0.0,37.07692307692308,45.0,0.0,1.3576596156303693,0.048,1.2218936540673324,0.0,0.08776596156303684,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.350055676285088,11.7,0.0,36.61538461538461,45.0,0.0,-8.299888647429825,36.61538461538461,36.61538461538461,18.350055676285088,0.0,36.61538461538461,45.0,0.0,1.347458197884433,0.048,1.2127123780959899,0.0,0.0867458197884432,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,5.1720815512167055,20.0,12.1,5.444296369701795,36.0,45.0,0.37119767910272744,57.64382619725171,36.0,36.0,66.64382619725171,0.0,36.0,45.0,0.5444296369701795,1.23,0.048,1.107,5.444296369701795,5.519296369701794,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 06:00:00,4.126726098071766,20.0,12.4,4.343922208496596,35.53846153846154,45.0,1.4099340647621448,47.65598272866595,35.53846153846154,35.53846153846154,57.11752119020441,0.0,35.53846153846154,45.0,0.4343922208496596,1.2161538461538464,0.048,1.0945384615384617,4.343922208496596,4.417537593111981,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 07:00:00,4.050528174449396,20.0,12.9,4.26371386784147,34.76923076923077,45.0,1.9279590673572866,46.90648000029891,34.76923076923077,34.76923076923077,57.13724923106815,0.0,34.76923076923077,45.0,0.426371386784147,1.1930769230769234,0.048,1.073769230769231,4.26371386784147,4.335021560149163,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 08:00:00,3.9080046933886017,20.000000000000004,13.5,4.11368915093537,33.84615384615385,45.0,7.153117993452609,45.49576754557276,33.84615384615385,33.84615384615385,56.649613699418914,0.0,33.84615384615385,45.0,0.411368915093537,1.165384615384615,0.048,1.0488461538461535,4.11368915093537,4.182227612473831,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 09:00:00,3.7457344117071143,19.999999999999993,14.0,3.942878328112752,33.07692307692308,45.0,0.0,43.87504969156541,33.07692307692308,33.07692307692308,55.79812661464233,0.0,33.07692307692308,45.0,0.3942878328112752,1.142307692307693,0.048,1.0280769230769236,3.942878328112752,4.009109097343521,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 10:00:00,3.4256202003419705,19.999999999999993,14.8,3.605916000359969,31.846153846153847,45.0,0.0,40.6291914951546,31.846153846153847,31.846153846153847,53.783037649000754,0.0,31.846153846153847,45.0,0.3605916000359969,1.1053846153846156,0.048,0.994846153846154,3.605916000359969,3.6684544618984307,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 11:00:00,3.0943144537796794,19.999999999999996,15.6,3.257173109241768,30.615384615384617,45.0,0.0,37.195115996960936,30.615384615384617,30.615384615384617,51.57973138157632,0.0,30.615384615384617,45.0,0.3257173109241768,1.0684615384615386,0.048,0.9616153846153846,3.257173109241768,3.3160192630879224,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 12:00:00,2.706901333411886,20.0,16.4,2.84936982464409,30.0,45.0,0.0,33.06939858511073,30.0,30.0,48.06939858511073,0.0,30.0,45.0,0.284936982464409,1.05,0.048,0.945,2.84936982464409,2.90636982464409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 13:00:00,2.297619295513206,20.0,17.2,2.4185466268560063,30.0,45.0,0.0,28.559163464246637,30.0,30.0,43.55916346424664,0.0,30.0,45.0,0.24185466268560063,1.05,0.048,0.945,2.4185466268560063,2.4755466268560062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 14:00:00,1.9330955626142268,20.000000000000004,18.0,2.034837434330765,30.0,45.0,0.0,24.383246842846404,30.0,30.0,39.383246842846404,0.0,30.0,45.0,0.2034837434330765,1.0499999999999998,0.048,0.9449999999999998,2.034837434330765,2.091837434330765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 15:00:00,1.626581146128399,20.0,18.8,1.7121906801351567,30.0,45.0,0.0,20.729107079788022,30.0,30.0,35.72910707978802,0.0,30.0,45.0,0.17121906801351566,1.05,0.048,0.945,1.7121906801351567,1.7691906801351567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 16:00:00,1.450747179713331,20.000000000000007,18.1,1.5271022944350852,30.0,45.0,0.0,18.561680011614243,30.0,30.0,33.56168001161424,0.0,30.0,45.0,0.1527102294435085,1.0499999999999996,0.048,0.9449999999999996,1.5271022944350852,1.584102294435085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 17:00:00,1.4106005398635042,20.0,17.3,1.4848426735405307,30.0,45.0,0.0,18.058502964938533,30.0,30.0,33.05850296493853,0.0,30.0,45.0,0.14848426735405307,1.05,0.048,0.945,1.4848426735405307,1.5418426735405308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 18:00:00,1.5015478931702102,20.0,16.6,1.5805767296528528,30.0,45.0,0.0,19.19381163918149,30.0,30.0,34.19381163918149,0.0,30.0,45.0,0.15805767296528528,1.05,0.048,0.945,1.5805767296528528,1.637576729652853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 19:00:00,1.5979501310179556,20.0,15.9,1.6820527694925849,30.153846153846153,45.0,0.0,20.380023075123034,30.153846153846153,30.153846153846153,35.22617692127688,0.0,30.153846153846153,45.0,0.1682052769492585,1.0546153846153847,0.048,0.9491538461538462,1.6820527694925849,1.7395143079541235,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 20:00:00,1.6908581270783023,19.999999999999996,15.3,1.7798506600824235,31.076923076923077,45.0,0.0,21.507695450336087,31.076923076923077,31.076923076923077,35.43077237341301,0.0,31.076923076923077,45.0,0.17798506600824235,1.0823076923076926,0.048,0.9740769230769234,1.7798506600824235,1.8400814293131926,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 21:00:00,1.8329029716140415,20.000000000000004,14.6,1.9293715490674122,32.15384615384615,45.0,0.0,23.2045970854804,32.15384615384615,32.15384615384615,36.05075093163425,0.0,32.15384615384615,45.0,0.1929371549067412,1.1146153846153846,0.048,1.003153846153846,1.9293715490674122,1.9928330875289506,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 22:00:00,1.9228868900108835,20.0,14.3,2.024091463169351,32.61538461538461,45.0,0.0,24.263810220526153,32.61538461538461,32.61538461538461,36.64842560514154,0.0,32.61538461538461,45.0,0.20240914631693513,1.1284615384615384,0.048,1.0156153846153846,2.024091463169351,2.088937617015505,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 23:00:00,0.0,19.424507739381383,14.1,0.0,32.92307692307693,45.0,0.0,-6.150984521237234,32.92307692307693,32.92307692307693,19.424507739381383,0.0,32.92307692307693,45.0,0.0,1.1722218433294251,0.048,1.0549996589964825,0.0,0.06922218433294258,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.224722857657454,13.8,0.0,33.38461538461539,45.0,0.0,-6.5505542846850915,33.38461538461539,33.38461538461539,19.224722857657454,0.0,33.38461538461539,45.0,0.0,1.1980550900790146,0.048,1.0782495810711132,0.0,0.07180550900790128,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,19.126146934608116,13.5,0.0,33.84615384615385,45.0,0.0,-6.747706130783769,33.84615384615385,33.84615384615385,19.126146934608116,0.0,33.84615384615385,45.0,0.0,1.2178157993081282,0.048,1.0960342193773154,0.0,0.0737815799308128,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,19.036574244282544,13.3,0.0,34.15384615384615,45.0,0.0,-6.926851511434911,34.15384615384615,34.15384615384615,19.036574244282544,0.0,34.15384615384615,45.0,0.0,1.2324209299584323,0.048,1.109178836962589,0.0,0.07524209299584328,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.964058638774645,13.0,0.0,34.61538461538461,45.0,0.0,-7.0718827224507095,34.61538461538461,34.61538461538461,18.964058638774645,0.0,34.61538461538461,45.0,0.0,1.2506180201350596,0.048,1.1255562181215537,0.0,0.07706180201350588,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.89497446579913,12.7,0.0,35.07692307692308,45.0,0.0,-7.210051068401739,35.07692307692308,35.07692307692308,18.89497446579913,0.0,35.07692307692308,45.0,0.0,1.2686092243597444,0.048,1.14174830192377,0.0,0.07886092243597442,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.0733268018208313,20.0,12.3,3.235080844021928,35.69230769230769,45.0,0.0,36.97479345129996,35.69230769230769,35.69230769230769,46.282485758992266,0.0,35.69230769230769,45.0,0.3235080844021928,1.2207692307692306,0.048,1.0986923076923076,3.235080844021928,3.30915776709885,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 06:00:00,2.386161629986811,20.0,12.0,2.5117490841966434,36.15384615384615,45.0,0.0,29.549619693372733,36.15384615384615,36.15384615384615,38.39577353952658,0.0,36.15384615384615,45.0,0.25117490841966433,1.2346153846153847,0.048,1.1111538461538462,2.5117490841966434,2.5872106226581817,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 07:00:00,3.063528785515411,20.0,12.5,3.224767142647801,35.38461538461539,45.0,0.0,36.87181779526196,35.38461538461539,35.38461538461539,46.487202410646574,0.0,35.38461538461539,45.0,0.3224767142647801,1.2115384615384617,0.048,1.0903846153846155,3.224767142647801,3.297920988801647,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 08:00:00,2.9701551651802736,20.0,13.1,3.1264791212423932,34.46153846153846,45.0,0.0,35.88661709342966,34.46153846153846,34.46153846153846,46.4250786318912,0.0,34.46153846153846,45.0,0.3126479121242393,1.1838461538461535,0.048,1.0654615384615382,3.1264791212423932,3.196863736627008,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 09:00:00,2.749841630251888,20.0,13.6,2.8945701371072508,33.69230769230769,45.0,0.0,33.53309609789588,33.69230769230769,33.69230769230769,44.840788405588185,0.0,33.69230769230769,45.0,0.2894570137107251,1.1607692307692308,0.048,1.0446923076923078,2.8945701371072508,2.9626470601841737,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 10:00:00,2.428225746633493,20.0,14.9,2.5560271017194665,31.692307692307693,45.0,0.0,30.017175980148465,31.692307692307693,31.692307692307693,43.32486828784077,0.0,31.692307692307693,45.0,0.25560271017194663,1.1007692307692307,0.048,0.9906923076923078,2.5560271017194665,2.618104024796389,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 11:00:00,2.0790536142972806,19.999999999999996,16.1,2.1884774887339797,30.0,45.0,0.0,26.07541859761136,30.0,30.0,41.07541859761136,0.0,30.0,45.0,0.21884774887339797,1.0500000000000003,0.048,0.9450000000000003,2.1884774887339797,2.2454774887339797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 12:00:00,1.6633026165908726,20.0,17.4,1.7508448595693396,30.0,45.0,0.0,21.174766708093102,30.0,30.0,36.1747667080931,0.0,30.0,45.0,0.17508448595693396,1.05,0.048,0.945,1.7508448595693396,1.80784485956934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 13:00:00,1.27574755094052,20.0,18.3,1.342892158884758,30.0,45.0,0.0,16.34334152777963,30.0,30.0,31.34334152777963,0.0,30.0,45.0,0.1342892158884758,1.05,0.048,0.945,1.342892158884758,1.3998921588847582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 14:00:00,0.9214364563064621,20.0,19.1,0.9699331119015391,30.0,45.0,0.0,11.617688138161014,30.0,30.0,26.617688138161014,0.2472123413076577,30.0,45.0,0.0969933111901539,1.05,0.048,0.945,0.9699331119015391,1.0269331119015392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 15:00:00,0.6102435232189537,20.000000000000007,20.0,0.6423616033883723,30.0,45.0,0.0,7.1033993832929525,30.0,30.0,22.103399383292953,0.07012637840001759,30.0,45.0,0.06423616033883724,1.0499999999999996,0.048,0.9449999999999996,0.6423616033883723,0.6993616033883723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 16:00:00,0.4725556652531027,20.000000000000004,19.7,0.4974270160558976,30.0,45.0,0.0,4.942237419904629,30.0,30.0,20.000000000000004,0.04288163931516361,30.0,45.0,0.04974270160558976,1.0499999999999998,0.048,0.9449999999999998,0.4974270160558976,0.5544270160558975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 17:00:00,0.37854129000036474,20.0,19.5,0.39846451578985764,30.0,45.0,0.0,3.382559712410952,30.0,30.0,20.0,0.03435038929222911,30.0,45.0,0.03984645157898577,1.05,0.048,0.945,0.39846451578985764,0.4554645157898577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 18:00:00,0.42806393639924195,19.999999999999993,19.2,0.45059361726235997,30.0,45.0,0.0,4.214038601520933,30.0,30.0,19.999999999999993,0.038844277350203425,30.0,45.0,0.045059361726235994,1.0500000000000005,0.048,0.9450000000000004,0.45059361726235997,0.50759361726236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 19:00:00,0.7082049208334829,19.999999999999996,17.7,0.7454788640352451,30.0,45.0,0.0,8.571959818774701,30.0,30.0,23.5719598187747,0.09997669196450647,30.0,45.0,0.07454788640352451,1.0500000000000003,0.048,0.9450000000000003,0.7454788640352451,0.8024788640352449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 20:00:00,0.8245764331229016,20.0,16.1,0.8679751927609491,30.0,45.0,0.0,10.256930356899574,30.0,30.0,25.256930356899574,0.1577574298548449,30.0,45.0,0.08679751927609491,1.05,0.048,0.945,0.8679751927609491,0.9249751927609492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 21:00:00,0.6350736632984807,19.999999999999993,14.6,0.6684985929457692,32.15384615384615,45.0,0.0,7.480476070500373,32.15384615384615,32.15384615384615,20.32662991665422,0.04872591139902219,32.15384615384615,45.0,0.06684985929457692,1.1146153846153852,0.048,1.0031538461538467,0.6684985929457692,0.7319601314073076,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 22:00:00,0.7437779289912071,20.0,14.1,0.782924135780218,32.92307692307693,45.0,0.0,9.093379276605894,32.92307692307693,32.92307692307693,21.170302353528967,0.057427681933023965,32.92307692307693,45.0,0.0782924135780218,1.137692307692308,0.048,1.0239230769230772,0.782924135780218,0.8486933665494489,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 23:00:00,0.0,19.668956385932162,13.7,0.0,33.53846153846154,45.0,0.0,-5.662087228135675,33.53846153846154,33.53846153846154,19.668956385932162,0.0,33.53846153846154,45.0,0.0,1.1760164629979166,0.048,1.0584148166981249,0.0,0.06960164629979171,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.52070918798535,13.2,0.0,34.30769230769231,45.0,0.0,-5.9585816240293,34.30769230769231,34.30769230769231,19.52070918798535,0.0,34.30769230769231,45.0,0.0,1.2079882179516483,0.048,1.0871893961564836,0.0,0.07279882179516473,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.42187780856343,12.6,0.0,35.23076923076923,45.0,0.0,-6.15624438287314,35.23076923076923,35.23076923076923,19.42187780856343,0.0,35.23076923076923,45.0,0.0,1.241610408409271,0.048,1.117449367568344,0.0,0.07616104084092701,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.315784416612097,12.0,0.0,36.15384615384615,45.0,0.0,-6.368431166775807,36.15384615384615,36.15384615384615,19.315784416612097,0.0,36.15384615384615,45.0,0.0,1.2756683196186591,0.048,1.1481014876567932,0.0,0.07956683196186587,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.221265910813575,11.4,0.0,37.07692307692308,45.0,0.0,-6.557468178372851,37.07692307692308,37.07692307692308,19.221265910813575,0.0,37.07692307692308,45.0,0.0,1.309031737658878,0.048,1.1781285638929904,0.0,0.08290317376588763,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,19.128184528242144,10.9,0.0,37.84615384615385,45.0,0.0,-6.743630943515711,37.84615384615385,37.84615384615385,19.128184528242144,0.0,37.84615384615385,45.0,0.0,1.3376935436900865,0.048,1.203924189321078,0.0,0.08576935436900857,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.53019294336502,20.0,10.3,2.6633609930158104,38.76923076923077,45.0,0.0,31.142908956053816,38.76923076923077,38.76923076923077,37.37367818682305,1.6452270484046336,38.76923076923077,45.0,0.26633609930158103,1.3130769230769233,0.048,1.181769230769231,2.6633609930158104,2.746668685323503,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 06:00:00,2.0674286349552853,20.0,9.8,2.1762406683739846,39.53846153846153,45.0,0.0,25.941672572468974,39.53846153846153,39.53846153846153,31.40321103400744,0.23060992905806074,39.53846153846153,45.0,0.21762406683739846,1.336153846153846,0.048,1.2025384615384613,2.1762406683739846,2.261856052989369,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 07:00:00,2.8833717389059617,19.999999999999993,11.0,3.0351281462168016,37.69230769230769,45.0,0.0,34.96452358362217,37.69230769230769,37.69230769230769,42.272215891314474,0.0,37.69230769230769,45.0,0.30351281462168017,1.280769230769231,0.048,1.1526923076923081,3.0351281462168016,3.115205069293725,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 08:00:00,2.759937976532015,19.999999999999996,12.2,2.9051978700337,35.84615384615385,45.0,0.0,33.641879680669746,35.84615384615385,35.84615384615385,42.7957258345159,0.0,35.84615384615385,45.0,0.29051978700337,1.2253846153846155,0.048,1.102846153846154,2.9051978700337,2.9797363315721617,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 09:00:00,2.5031573709911,20.000000000000004,13.4,2.6349024957801053,34.0,45.0,0.0,30.8454691066909,34.0,34.0,41.8454691066909,0.0,34.0,45.0,0.26349024957801054,1.1699999999999997,0.048,1.0529999999999997,2.6349024957801053,2.703902495780105,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 10:00:00,2.164616858575266,20.0,14.9,2.2785440616581747,31.692307692307693,45.0,0.0,27.054597777995127,31.692307692307693,31.692307692307693,40.362290085687434,0.0,31.692307692307693,45.0,0.22785440616581748,1.1007692307692307,0.048,0.9906923076923078,2.2785440616581747,2.340620984735098,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 11:00:00,1.785190186288414,20.0,16.5,1.87914756451412,30.0,45.0,0.0,22.638112063356346,30.0,30.0,37.638112063356346,0.0,30.0,45.0,0.187914756451412,1.05,0.048,0.945,1.87914756451412,1.9361475645141204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 12:00:00,1.34844429337621,19.999999999999996,18.0,1.4194150456591683,30.0,45.0,0.0,17.272884497942243,30.0,30.0,32.27288449794224,0.0,30.0,45.0,0.14194150456591684,1.0500000000000003,0.048,0.9450000000000003,1.4194150456591683,1.4764150456591683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 13:00:00,1.0345756625508515,20.000000000000004,18.2,1.0890270132114226,30.0,45.0,0.0,13.166049863638833,30.0,30.0,28.166049863638833,0.5119094418577023,30.0,45.0,0.10890270132114226,1.0499999999999998,0.048,0.9449999999999998,1.0890270132114226,1.1460270132114228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 14:00:00,0.7567407858567267,20.000000000000007,18.4,0.7965692482702386,30.0,45.0,0.0,9.281944322475276,30.0,30.0,24.281944322475276,0.12009285438025574,30.0,45.0,0.07965692482702386,1.0499999999999996,0.048,0.9449999999999996,0.7965692482702386,0.8535692482702386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 15:00:00,0.5482534043441455,20.0,18.6,0.5771088466780478,30.0,45.0,0.0,6.146058860098854,30.0,30.0,21.146058860098854,0.05619052787741343,30.0,45.0,0.05771088466780479,1.05,0.048,0.945,0.5771088466780478,0.6341088466780479,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 16:00:00,0.43042252112737833,20.0,18.5,0.4530763380288193,30.0,45.0,0.0,4.253066390278207,30.0,30.0,20.0,0.039058305002484424,30.0,45.0,0.04530763380288193,1.05,0.048,0.945,0.4530763380288193,0.5100763380288192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 17:00:00,0.367896849889533,20.0,18.3,0.38725984198898206,30.0,45.0,0.0,3.200645701679022,30.0,30.0,20.0,0.03338446913698121,30.0,45.0,0.03872598419889821,1.05,0.048,0.945,0.38725984198898206,0.44425984198898216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 18:00:00,0.41663843527776845,20.0,18.2,0.4385667739765984,30.0,45.0,0.0,4.024270342354036,30.0,30.0,20.0,0.037807480515224,30.0,45.0,0.04385667739765984,1.05,0.048,0.945,0.4385667739765984,0.49556677397659843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 19:00:00,0.6384764775573406,20.0,17.2,0.6720805026919374,30.0,45.0,0.0,7.5318844536818474,30.0,30.0,22.531884453681847,0.0775804471833039,30.0,45.0,0.06720805026919374,1.05,0.048,0.945,0.6720805026919374,0.7290805026919375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 20:00:00,0.72371348341731,20.000000000000004,16.2,0.7618036667550632,30.0,45.0,0.0,8.800006022183275,30.0,30.0,23.800006022183275,0.10592386077736798,30.0,45.0,0.07618036667550632,1.0499999999999998,0.048,0.9449999999999998,0.7618036667550632,0.8188036667550631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 21:00:00,0.5312541760483886,19.999999999999996,15.2,0.5592149221561986,31.230769230769234,45.0,0.0,5.8792520788064095,31.230769230769234,31.230769230769234,19.999999999999996,0.04292509440263686,31.230769230769234,45.0,0.05592149221561986,1.0869230769230769,0.048,0.9782307692307692,0.5592149221561986,0.6199072298485062,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 22:00:00,0.6308915372876035,19.999999999999993,14.7,0.6640963550395826,32.0,45.0,0.0,7.417206982638952,32.0,32.0,20.41720698263895,0.04942649470940627,32.0,45.0,0.06640963550395826,1.1100000000000005,0.048,0.9990000000000004,0.6640963550395826,0.7270963550395827,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 23:00:00,0.0,19.715551873388456,14.3,0.0,32.61538461538461,45.0,0.0,-5.5688962532230875,32.61538461538461,32.61538461538461,19.715551873388456,0.0,32.61538461538461,45.0,0.0,1.145528426058231,0.048,1.030975583452408,0.0,0.06655284260582306,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.583746785215475,13.8,0.0,33.38461538461539,45.0,0.0,-5.832506429569051,33.38461538461539,33.38461538461539,19.583746785215475,0.0,33.38461538461539,45.0,0.0,1.176513654425533,0.048,1.0588622889829797,0.0,0.06965136544255324,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.487595704531437,12.7,0.0,35.07692307692308,45.0,0.0,-6.024808590937127,35.07692307692308,35.07692307692308,19.487595704531437,0.0,35.07692307692308,45.0,0.0,1.2330519500358061,0.048,1.1097467550322255,0.0,0.07530519500358057,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.39539460674738,11.7,0.0,36.61538461538461,45.0,0.0,-6.209210786505238,36.61538461538461,36.61538461538461,19.39539460674738,0.0,36.61538461538461,45.0,0.0,1.2847378620566956,0.048,1.156264075851026,0.0,0.08047378620566947,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.297316876786383,10.6,0.0,38.30769230769231,45.0,0.0,-6.405366246427235,38.30769230769231,38.30769230769231,19.297316876786383,0.0,38.30769230769231,45.0,0.0,1.3413917566235862,0.048,1.2072525809612276,0.0,0.08613917566235862,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.20327142894203,10.5,0.0,38.46153846153846,45.0,0.0,-6.593457142115938,38.46153846153846,38.46153846153846,19.20327142894203,0.0,38.46153846153846,45.0,0.0,1.3516498681096318,0.048,1.2164848812986686,0.0,0.08716498681096319,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,3.107581989668711,20.0,10.5,3.2711389364933803,38.46153846153846,45.0,0.0,37.33421695488795,38.46153846153846,38.46153846153846,43.87267849334949,0.0,38.46153846153846,45.0,0.327113893649338,1.3038461538461537,0.048,1.1734615384615383,3.2711389364933803,3.353523551877996,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 06:00:00,2.806111420888647,20.0,10.4,2.95380149567226,38.61538461538461,45.0,0.0,34.13821410053154,38.61538461538461,38.61538461538461,40.52282948514693,0.0,38.61538461538461,45.0,0.295380149567226,1.3084615384615383,0.048,1.1776153846153845,2.95380149567226,3.0366476495184145,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 07:00:00,2.7466422463331734,20.0,11.8,2.8912023645612352,36.46153846153846,45.0,0.0,33.49860495739371,36.46153846153846,36.46153846153846,42.03706649585525,0.0,36.46153846153846,45.0,0.2891202364561235,1.2438461538461536,0.048,1.1194615384615383,2.8912023645612352,2.967586979945851,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 08:00:00,2.588606152848728,20.000000000000004,13.2,2.7248485819460293,34.30769230769231,45.0,0.0,31.78307052749794,34.30769230769231,34.30769230769231,42.475378219805634,0.0,34.30769230769231,45.0,0.27248485819460294,1.179230769230769,0.048,1.0613076923076923,2.7248485819460293,2.794771658869106,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 09:00:00,2.374005438766281,20.0,14.6,2.4989530934381907,32.15384615384615,45.0,0.0,29.414146511407196,32.15384615384615,32.15384615384615,42.26030035756104,0.0,32.15384615384615,45.0,0.24989530934381907,1.1146153846153848,0.048,1.0031538461538463,2.4989530934381907,2.562414631899729,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 10:00:00,2.068421491852125,20.0,15.9,2.1772857808969737,30.153846153846153,45.0,0.0,25.953102211175946,30.153846153846153,30.153846153846153,40.79925605732979,0.0,30.153846153846153,45.0,0.21772857808969737,1.0546153846153847,0.048,0.9491538461538462,2.1772857808969737,2.2347473193585117,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 11:00:00,1.7278754725331567,20.0,17.3,1.818816286877007,30.0,45.0,0.0,21.952980418005822,30.0,30.0,36.95298041800582,0.0,30.0,45.0,0.1818816286877007,1.05,0.048,0.945,1.818816286877007,1.8758162868770074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 12:00:00,1.3650568107675252,20.0,18.6,1.436901906071079,30.0,45.0,0.0,17.4836603536751,30.0,30.0,32.4836603536751,0.0,30.0,45.0,0.14369019060710791,1.05,0.048,0.945,1.436901906071079,1.4939019060710792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 13:00:00,1.0711309117136374,19.999999999999996,18.9,1.1275062228564605,30.0,45.0,0.0,13.657812692312234,30.0,30.0,28.657812692312234,0.7241821745629526,30.0,45.0,0.11275062228564606,1.0500000000000003,0.048,0.9450000000000003,1.1275062228564605,1.1845062228564602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 14:00:00,0.8225242592339289,20.0,19.3,0.8658150097199252,30.0,45.0,0.0,10.22771360891776,30.0,30.0,25.22771360891776,0.15640139517890345,30.0,45.0,0.08658150097199252,1.05,0.048,0.945,0.8658150097199252,0.9228150097199251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 15:00:00,0.6399463165637173,20.000000000000004,19.6,0.6736277016460182,30.0,45.0,0.0,7.554070638643395,30.0,30.0,22.554070638643395,0.0779907393314214,30.0,45.0,0.06736277016460182,1.0499999999999998,0.048,0.9449999999999998,0.6736277016460182,0.7306277016460181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 16:00:00,0.5020309743912527,20.0,19.0,0.5284536572539502,30.0,45.0,0.0,5.415919659720053,30.0,30.0,20.415919659720053,0.04753335546636381,30.0,45.0,0.05284536572539502,1.05,0.048,0.945,0.5284536572539502,0.5854536572539503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 17:00:00,0.4855702263034925,20.0,18.3,0.5111265540036763,30.0,45.0,0.0,5.152204129973079,30.0,30.0,20.15220412997308,0.04474365081017232,30.0,45.0,0.051112655400367635,1.05,0.048,0.945,0.5111265540036763,0.5681265540036765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 18:00:00,0.5557387090857594,20.000000000000004,17.7,0.5849881148271151,30.0,45.0,0.0,6.262934831723165,30.0,30.0,21.262934831723165,0.05771962200991031,30.0,45.0,0.05849881148271151,1.0499999999999998,0.048,0.9449999999999998,0.5849881148271151,0.6419881148271149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 19:00:00,0.6658748548171618,19.999999999999996,17.1,0.7009208998075387,30.0,45.0,0.0,7.943540426349507,30.0,30.0,22.943540426349507,0.08562964879198033,30.0,45.0,0.07009208998075386,1.0500000000000003,0.048,0.9450000000000003,0.7009208998075387,0.7579208998075386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 20:00:00,0.767561125406003,20.0,16.4,0.80795907937474,30.0,45.0,0.0,9.438772754397156,30.0,30.0,24.438772754397156,0.12524509734565642,30.0,45.0,0.080795907937474,1.05,0.048,0.945,0.80795907937474,0.86495907937474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 21:00:00,0.9138627326150612,19.999999999999993,15.8,0.9619607711737487,30.307692307692307,45.0,0.0,11.512519947543105,30.307692307692307,30.307692307692307,26.204827639850798,0.20212134545256608,30.307692307692307,45.0,0.09619607711737486,1.0592307692307694,0.048,0.9533076923076925,0.9619607711737487,1.0198838480968253,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 22:00:00,1.1440857492486112,20.000000000000007,14.3,1.2043007886827486,32.61538461538461,45.0,0.0,14.627864646798464,32.61538461538461,32.61538461538461,27.01248003141385,0.18529502323517574,32.61538461538461,45.0,0.12043007886827486,1.128461538461538,0.048,1.0156153846153841,1.2043007886827486,1.2691469425289024,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 23:00:00,0.0,19.683370331298427,12.7,0.0,35.07692307692308,45.0,0.0,-5.633259337403146,35.07692307692308,35.07692307692308,19.683370331298427,0.0,35.07692307692308,45.0,0.0,1.2213054724297867,0.048,1.099174925186808,0.0,0.07413054724297874,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.522003096551774,11.2,0.0,37.38461538461539,45.0,0.0,-5.955993806896451,37.38461538461539,37.38461538461539,19.522003096551774,0.0,37.38461538461539,45.0,0.0,1.300218275745355,0.048,1.1701964481708196,0.0,0.08202182757453547,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.432205119223273,12.7,0.0,35.07692307692308,45.0,0.0,-6.1355897615534545,35.07692307692308,35.07692307692308,19.432205119223273,0.0,35.07692307692308,45.0,0.0,1.236375385154296,0.048,1.1127378466388664,0.0,0.07563753851542954,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.373667035407035,14.3,0.0,32.61538461538461,45.0,0.0,-6.25266592918593,32.61538461538461,32.61538461538461,19.373667035407035,0.0,32.61538461538461,45.0,0.0,1.1660415163371163,0.048,1.0494373647034048,0.0,0.06860415163371147,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.335124476389936,15.8,0.0,30.307692307692307,45.0,0.0,-6.329751047220128,30.307692307692307,30.307692307692307,19.335124476389936,0.0,30.307692307692307,45.0,0.0,1.099123300647373,0.048,0.9892109705826357,0.0,0.061912330064737287,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.216132526319377,9.0,0.0,40.769230769230774,45.0,0.0,-6.567734947361245,40.769230769230774,40.769230769230774,19.216132526319377,0.0,40.769230769230774,45.0,0.0,1.4201089714977606,0.048,1.2780980743479846,0.0,0.09401089714977595,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,3.21357978188709,19.999999999999996,9.1,3.3827155598811474,40.61538461538461,45.0,0.0,38.44067090209897,40.61538461538461,40.61538461538461,42.82528628671436,0.0,40.61538461538461,45.0,0.33827155598811476,1.3684615384615386,0.048,1.2316153846153848,3.3827155598811474,3.4715617137273016,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 06:00:00,2.9248243887090832,20.000000000000007,9.2,3.078762514430614,40.46153846153846,45.0,0.0,35.405754723349645,40.46153846153846,40.46153846153846,39.944216261811185,5.1304692071743085,40.46153846153846,45.0,0.3078762514430614,1.363846153846153,0.048,1.2274615384615377,3.078762514430614,3.1671471298152296,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 07:00:00,2.842040512443488,20.0,11.0,2.9916215920457767,37.69230769230769,45.0,0.0,34.52312502813393,37.69230769230769,37.69230769230769,41.83081733582624,0.0,37.69230769230769,45.0,0.29916215920457767,1.2807692307692307,0.048,1.1526923076923077,2.9916215920457767,3.071698515122699,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 08:00:00,2.6491254739128998,20.0,12.8,2.7885531304346314,34.92307692307692,45.0,0.0,32.44280729234799,34.92307692307692,34.92307692307692,42.51973036927107,0.0,34.92307692307692,45.0,0.2788553130434631,1.1976923076923076,0.048,1.077923076923077,2.7885531304346314,2.860322361203862,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 09:00:00,2.3985306172793486,20.0,14.6,2.524769070820367,32.15384615384615,45.0,0.0,29.68730098172935,32.15384615384615,32.15384615384615,42.5334548278832,0.0,32.15384615384615,45.0,0.2524769070820367,1.1146153846153848,0.048,1.0031538461538463,2.524769070820367,2.5882306092819056,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 10:00:00,2.0172628368305667,20.0,16.4,2.123434565084807,30.0,45.0,0.0,25.362505180480923,30.0,30.0,40.36250518048092,0.0,30.0,45.0,0.2123434565084807,1.05,0.048,0.945,2.123434565084807,2.180434565084807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 11:00:00,1.5912714176254816,20.0,18.2,1.675022544868928,30.0,45.0,0.0,20.298385894883467,30.0,30.0,35.29838589488347,0.0,30.0,45.0,0.1675022544868928,1.05,0.048,0.945,1.675022544868928,1.732022544868928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 12:00:00,1.092604955229043,20.0,20.0,1.1501104791884664,30.0,45.0,0.0,13.94488483805408,30.0,30.0,28.94488483805408,0.93968373006411,30.0,45.0,0.11501104791884664,1.05,0.048,0.945,1.1501104791884664,1.2071104791884664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 13:00:00,0.7692355798727223,20.000000000000004,19.8,0.8097216630239182,30.0,45.0,0.0,9.462996319794925,30.0,30.0,24.462996319794925,0.12606744671227604,30.0,45.0,0.08097216630239182,1.0499999999999998,0.048,0.9449999999999998,0.8097216630239182,0.8667216630239181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 14:00:00,0.5113183123087137,20.000000000000007,19.6,0.538229802430225,30.0,45.0,0.0,5.563828442595245,30.0,30.0,20.563828442595245,0.049171552908813955,30.0,45.0,0.0538229802430225,1.0499999999999996,0.048,0.9449999999999996,0.538229802430225,0.5952298024302249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 15:00:00,0.33148696865070537,20.0,19.4,0.3489336512112688,30.0,45.0,0.0,2.568903449111012,30.0,30.0,20.0,0.030080487173385243,30.0,45.0,0.03489336512112688,1.05,0.048,0.945,0.3489336512112688,0.4059336512112689,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 16:00:00,0.11281228425155906,20.0,19.5,0.11874977289637796,30.0,45.0,0.0,-1.6966978634692609,30.0,30.0,20.0,0.01023704938761879,30.0,45.0,0.011874977289637796,1.05,0.048,0.945,0.11874977289637796,0.17574977289637805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 17:00:00,0.0,20.00262751595375,19.7,0.0,30.0,45.0,0.0,-4.994744968092498,30.0,30.0,20.00262751595375,0.0,30.0,45.0,0.0,1.0498423490427748,0.048,0.9448581141384973,0.0,0.05698423490427751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 18:00:00,0.009797719434354122,20.0,19.8,0.010313388878267497,30.0,45.0,0.0,-4.495784192885317,30.0,30.0,20.0,0.0008890852481265083,30.0,45.0,0.0010313388878267498,1.05,0.048,0.945,0.010313388878267497,0.06731338887826765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
