timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-21 19:00:00,0.1788903304755961,20.0,18.7,0.18830561102694326,30.0,45.0,0.0,-0.2905332036693551,30.0,30.0,20.0,0.016233242329908904,30.0,45.0,0.018830561102694328,1.05,0.048,0.945,0.18830561102694326,0.24530561102694326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 20:00:00,0.23632580837374487,20.000000000000007,17.7,0.24876400881446828,30.0,45.0,0.0,0.8343223518745191,30.0,30.0,20.000000000000007,0.021445173173661077,30.0,45.0,0.02487640088144683,1.0499999999999996,0.048,0.9449999999999996,0.24876400881446828,0.3057640088144682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 21:00:00,0.43677330515994406,19.999999999999996,16.6,0.4597613738525727,30.0,45.0,0.0,4.357909314373629,30.0,30.0,19.999999999999996,0.03963460119418729,30.0,45.0,0.04597613738525727,1.0500000000000003,0.048,0.9450000000000003,0.4597613738525727,0.5167613738525727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 22:00:00,0.5655969499700897,20.0,16.1,0.5953652104948313,30.0,45.0,0.0,6.416309483001207,30.0,30.0,21.416309483001207,0.05979314725989043,30.0,45.0,0.05953652104948313,1.05,0.048,0.945,0.5953652104948313,0.6523652104948313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 23:00:00,0.0,19.863950216891034,15.5,0.0,30.76923076923077,45.0,0.0,-5.272099566217932,30.76923076923077,30.76923076923077,19.863950216891034,0.0,30.76923076923077,45.0,0.0,1.081239910063461,0.048,0.9731159190571149,0.0,0.060123991006346134,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.776761660498476,15.0,0.0,31.53846153846154,45.0,0.0,-5.446476679003048,31.53846153846154,31.53846153846154,19.776761660498476,0.0,31.53846153846154,45.0,0.0,1.1095481465239379,0.048,0.9985933318715441,0.0,0.06295481465239372,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.69719220560907,13.8,0.0,33.38461538461539,45.0,0.0,-5.605615588781859,33.38461538461539,33.38461538461539,19.69719220560907,0.0,33.38461538461539,45.0,0.0,1.1697069292019173,0.048,1.0527362362817256,0.0,0.06897069292019165,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.612352895587215,12.6,0.0,35.23076923076923,45.0,0.0,-5.775294208825571,35.23076923076923,35.23076923076923,19.612352895587215,0.0,35.23076923076923,45.0,0.0,1.230181903187844,0.048,1.1071637128690597,0.0,0.07501819031878432,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.518893778938107,11.4,0.0,37.07692307692308,45.0,0.0,-5.962212442123786,37.07692307692308,37.07692307692308,19.518893778938107,0.0,37.07692307692308,45.0,0.0,1.291174065571406,0.048,1.1620566590142654,0.0,0.0811174065571405,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.4243806308636,10.9,0.0,37.84615384615385,45.0,0.0,-6.151238738272802,37.84615384615385,37.84615384615385,19.4243806308636,0.0,37.84615384615385,45.0,0.0,1.3199217775327994,0.048,1.1879295997795194,0.0,0.08399217775327994,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.527724089000653,20.0,10.5,2.660762198948056,38.46153846153846,45.0,0.0,31.11577766275883,38.46153846153846,38.46153846153846,37.65423920122037,2.841276623281869,38.46153846153846,45.0,0.26607621989480557,1.3038461538461537,0.048,1.1734615384615383,2.660762198948056,2.743146814332671,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 06:00:00,2.440622571743113,20.000000000000004,10.0,2.56907639130854,39.230769230769226,45.0,0.0,30.154613025208135,39.230769230769226,39.230769230769226,35.92384379443891,0.669722093718505,39.230769230769226,45.0,0.256907639130854,1.3269230769230766,0.048,1.194230769230769,2.56907639130854,2.6537686990008478,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 07:00:00,2.3521678249525464,20.0,11.9,2.4759661315289963,36.30769230769231,45.0,0.0,29.170376893234504,36.30769230769231,36.30769230769231,37.8626845855422,0.0,36.30769230769231,45.0,0.24759661315289963,1.2392307692307694,0.048,1.1153076923076923,2.4759661315289963,2.5518892084520735,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 08:00:00,2.1371007762587753,20.0,13.9,2.249579764482921,33.23076923076923,45.0,0.0,26.740696983729265,33.23076923076923,33.23076923076923,38.50992775296003,0.0,33.23076923076923,45.0,0.22495797644829213,1.1469230769230767,0.048,1.032230769230769,2.249579764482921,2.316272072175229,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 09:00:00,1.8745133809605905,20.0,15.8,1.9731719799585163,30.307692307692307,45.0,0.0,23.695856000815624,30.307692307692307,30.307692307692307,38.38816369312332,0.0,30.307692307692307,45.0,0.19731719799585162,1.0592307692307692,0.048,0.9533076923076922,1.9731719799585163,2.0310950568815933,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 10:00:00,1.478653263421658,20.0,17.7,1.556477119391219,30.0,45.0,0.0,18.909546516809925,30.0,30.0,33.909546516809925,0.0,30.0,45.0,0.1556477119391219,1.05,0.048,0.945,1.556477119391219,1.6134771193912192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 11:00:00,1.045945293332513,19.999999999999996,19.5,1.1009950456131716,30.0,45.0,0.0,13.319424191774935,30.0,30.0,28.319424191774935,0.5647669420005395,30.0,45.0,0.11009950456131716,1.0500000000000003,0.048,0.9450000000000003,1.1009950456131716,1.1579950456131716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 12:00:00,0.533752401652573,20.0,21.4,0.5618446333184979,30.0,45.0,0.0,5.918584413721611,30.0,30.0,20.91858441372161,0.05333406639358302,30.0,45.0,0.05618446333184979,1.05,0.048,0.945,0.5618446333184979,0.6188446333184979,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 13:00:00,0.16728752344470774,20.0,21.5,0.17609212994179763,30.0,45.0,0.0,-0.5273059713665305,30.0,30.0,20.0,0.015180356029465313,30.0,45.0,0.017609212994179762,1.05,0.048,0.945,0.17609212994179763,0.23309212994179773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 14:00:00,0.0,20.05253782472285,21.7,0.0,30.0,45.0,0.0,-4.894924350554298,30.0,30.0,20.05253782472285,0.0,30.0,45.0,0.0,1.0468477305166288,0.048,0.942162957464966,0.0,0.05668477305166275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 15:00:00,0.0,20.15265434943948,21.8,0.0,30.0,45.0,0.0,-4.69469130112104,30.0,30.0,20.15265434943948,0.0,30.0,45.0,0.0,1.0408407390336314,0.048,0.9367566651302682,0.0,0.05608407390336312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 16:00:00,0.0,20.25463236513636,21.6,0.0,30.0,45.0,0.0,-4.490735269727281,30.0,30.0,20.25463236513636,0.0,30.0,45.0,0.0,1.0347220580918184,0.048,0.9312498522826366,0.0,0.055472205809181774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.318659730474245,21.4,0.0,30.0,45.0,0.0,-4.36268053905151,30.0,30.0,20.318659730474245,0.0,30.0,45.0,0.0,1.0308804161715452,0.048,0.9277923745543908,0.0,0.055088041617154415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.324520980471533,21.2,0.0,30.0,45.0,0.0,-4.350958039056934,30.0,30.0,20.324520980471533,0.0,30.0,45.0,0.0,1.0305287411717081,0.048,0.9274758670545373,0.0,0.05505287411717075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.27668175474986,20.3,0.0,30.0,45.0,0.0,-4.446636490500282,30.0,30.0,20.27668175474986,0.0,30.0,45.0,0.0,1.0333990947150085,0.048,0.9300591852435076,0.0,0.0553399094715008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.25268687857681,19.3,0.0,30.0,45.0,0.0,-4.49462624284638,30.0,30.0,20.25268687857681,0.0,30.0,45.0,0.0,1.0348387872853915,0.048,0.9313549085568523,0.0,0.055483878728539104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.0,20.187071964985645,18.4,0.0,30.0,45.0,0.0,-4.625856070028711,30.0,30.0,20.187071964985645,0.0,30.0,45.0,0.0,1.0387756821008614,0.048,0.9348981138907752,0.0,0.05587756821008616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 22:00:00,0.0,20.105754742697645,17.3,0.0,30.0,45.0,0.0,-4.78849051460471,30.0,30.0,20.105754742697645,0.0,30.0,45.0,0.0,1.0436547154381413,0.048,0.9392892438943271,0.0,0.056365471543814105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 23:00:00,0.0,20.120672900593636,16.1,0.0,30.0,45.0,0.0,-4.758654198812728,30.0,30.0,20.120672900593636,0.0,30.0,45.0,0.0,1.0427596259643819,0.048,0.9384836633679438,0.0,0.05627596259643808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,20.06450202432096,15.0,0.0,31.53846153846154,45.0,0.0,-4.870995951358083,31.53846153846154,31.53846153846154,20.06450202432096,0.0,31.53846153846154,45.0,0.0,1.092283724694589,0.048,0.98305535222513,0.0,0.06122837246945889,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.997366953640466,14.6,0.0,32.15384615384615,45.0,0.0,-5.005266092719069,32.15384615384615,32.15384615384615,19.997366953640466,0.0,32.15384615384615,45.0,0.0,1.1147733673969569,0.048,1.0032960306572611,0.0,0.06347733673969569,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.925724534590927,14.2,0.0,32.769230769230774,45.0,0.0,-5.148550930818146,32.769230769230774,32.769230769230774,19.925724534590927,0.0,32.769230769230774,45.0,0.0,1.1375334510014676,0.048,1.023780105901321,0.0,0.06575334510014663,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.851527690456606,13.8,0.0,33.38461538461539,45.0,0.0,-5.296944619086787,33.38461538461539,33.38461538461539,19.851527690456606,0.0,33.38461538461539,45.0,0.0,1.1604468001110653,0.048,1.0444021200999587,0.0,0.06804468001110653,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.787063443376848,14.4,0.0,32.46153846153846,45.0,0.0,-5.425873113246304,32.46153846153846,32.46153846153846,19.787063443376848,0.0,32.46153846153846,45.0,0.0,1.1366223472435426,0.048,1.0229601125191885,0.0,0.06566223472435406,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.111313301015905,20.000000000000007,15.0,1.1698034747535844,31.53846153846154,45.0,0.0,14.19392416821998,31.53846153846154,31.53846153846154,27.65546262975844,0.2597093882975398,31.53846153846154,45.0,0.11698034747535843,1.096153846153846,0.048,0.9865384615384615,1.1698034747535844,1.231418859368969,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 06:00:00,1.1075106100094547,20.0,15.6,1.1658006421152154,30.615384615384617,45.0,0.0,14.14338284310444,30.615384615384617,30.615384615384617,28.527998227719824,0.4814635946112098,30.615384615384617,45.0,0.11658006421152153,1.0684615384615384,0.048,0.9616153846153845,1.1658006421152154,1.2246467959613692,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 07:00:00,1.0916095961429153,19.999999999999993,16.2,1.1490627327820162,30.0,45.0,0.0,13.931607503383475,30.0,30.0,28.931607503383475,0.9271605000042883,30.0,45.0,0.11490627327820162,1.0500000000000005,0.048,0.9450000000000004,1.1490627327820162,1.2060627327820166,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 08:00:00,0.989094054167064,19.999999999999993,16.8,1.0411516359653306,30.0,45.0,0.0,12.548561724138352,30.0,30.0,27.548561724138352,0.36612976251573826,30.0,45.0,0.10411516359653306,1.0500000000000005,0.048,0.9450000000000004,1.0411516359653306,1.0981516359653307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 09:00:00,0.867412489215551,20.0,17.4,0.9130657781216327,30.0,45.0,0.0,10.863032146881707,30.0,30.0,25.863032146881707,0.19026632517852535,30.0,45.0,0.09130657781216327,1.05,0.048,0.945,0.9130657781216327,0.9700657781216327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 10:00:00,0.585249821986934,19.999999999999996,18.8,0.6160524441967726,30.0,45.0,0.0,6.720244743268978,30.0,30.0,21.720244743268978,0.06414195550542862,30.0,45.0,0.06160524441967726,1.0500000000000003,0.048,0.9450000000000003,0.6160524441967726,0.6730524441967725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 11:00:00,0.2878540836222657,20.0,20.2,0.3030042985497534,30.0,45.0,0.0,1.7902174809576579,30.0,30.0,20.0,0.02612106021980633,30.0,45.0,0.03030042985497534,1.05,0.048,0.945,0.3030042985497534,0.36000429854975347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 12:00:00,0.018946261355161507,20.0,21.6,0.019943433005433164,30.0,45.0,0.0,-4.1626191702427064,30.0,30.0,20.0,0.0017192614659856176,30.0,45.0,0.0019943433005433163,1.05,0.048,0.945,0.019943433005433164,0.07694343300543316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 13:00:00,0.0,20.086691769744366,22.1,0.0,30.0,45.0,0.0,-4.826616460511268,30.0,30.0,20.086691769744366,0.0,30.0,45.0,0.0,1.044798493815338,0.048,0.9403186444338043,0.0,0.05647984938153372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 14:00:00,0.0,20.18663026687615,22.5,0.0,30.0,45.0,0.0,-4.626739466247699,30.0,30.0,20.18663026687615,0.0,30.0,45.0,0.0,1.0388021839874308,0.048,0.9349219655886877,0.0,0.05588021839874313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.283084188682732,23.0,0.0,30.0,45.0,0.0,-4.433831622634536,30.0,30.0,20.283084188682732,0.0,30.0,45.0,0.0,1.033014948679036,0.048,0.9297134538111326,0.0,0.05530149486790348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.38418271026879,23.1,0.0,30.0,45.0,0.0,-4.231634579462423,30.0,30.0,20.38418271026879,0.0,30.0,45.0,0.0,1.0269490373838726,0.048,0.9242541336454854,0.0,0.054694903738387146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.459349961651743,23.1,0.0,30.0,45.0,0.0,-4.081300076696515,30.0,30.0,20.459349961651743,0.0,30.0,45.0,0.0,1.0224390023008956,0.048,0.920195102070806,0.0,0.054243900230089515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.503995865901707,23.2,0.0,30.0,45.0,0.0,-3.992008268196585,30.0,30.0,20.503995865901707,0.0,30.0,45.0,0.0,1.0197602480458976,0.048,0.9177842232413078,0.0,0.05397602480458974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.47958775497913,22.0,0.0,30.0,45.0,0.0,-4.040824490041743,30.0,30.0,20.47958775497913,0.0,30.0,45.0,0.0,1.0212247347012522,0.048,0.9191022612311269,0.0,0.05412247347012522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.43813362350475,20.8,0.0,30.0,45.0,0.0,-4.123732752990499,30.0,30.0,20.43813362350475,0.0,30.0,45.0,0.0,1.023711982589715,0.048,0.9213407843307435,0.0,0.05437119825897141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.370048041578848,19.6,0.0,30.0,45.0,0.0,-4.259903916842305,30.0,30.0,20.370048041578848,0.0,30.0,45.0,0.0,1.0277971175052691,0.048,0.9250174057547423,0.0,0.05477971175052676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.324557033348473,19.2,0.0,30.0,45.0,0.0,-4.350885933303054,30.0,30.0,20.324557033348473,0.0,30.0,45.0,0.0,1.0305265779990915,0.048,0.9274739201991824,0.0,0.05505265779990909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.325244039127906,18.8,0.0,30.0,45.0,0.0,-4.349511921744188,30.0,30.0,20.325244039127906,0.0,30.0,45.0,0.0,1.0304853576523256,0.048,0.927436821887093,0.0,0.05504853576523261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.292245766460937,18.4,0.0,30.0,45.0,0.0,-4.415508467078126,30.0,30.0,20.292245766460937,0.0,30.0,45.0,0.0,1.0324652540123438,0.048,0.9292187286111094,0.0,0.055246525401234314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.255406912794122,18.1,0.0,30.0,45.0,0.0,-4.489186174411756,30.0,30.0,20.255406912794122,0.0,30.0,45.0,0.0,1.0346755852323526,0.048,0.9312080267091173,0.0,0.05546755852323526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.21498483838912,17.7,0.0,30.0,45.0,0.0,-4.570030323221758,30.0,30.0,20.21498483838912,0.0,30.0,45.0,0.0,1.0371009096966528,0.048,0.9333908187269876,0.0,0.05571009096966517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.172789292210147,17.4,0.0,30.0,45.0,0.0,-4.654421415579705,30.0,30.0,20.172789292210147,0.0,30.0,45.0,0.0,1.0396326424673912,0.048,0.935669378220652,0.0,0.05596326424673914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.12998681625465,17.2,0.0,30.0,45.0,0.0,-4.7400263674906995,30.0,30.0,20.12998681625465,0.0,30.0,45.0,0.0,1.0422007910247209,0.048,0.9379807119222489,0.0,0.056220079102471954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.006526406404297911,19.999999999999993,17.0,0.006869901478208327,30.0,45.0,0.0,-4.631120086977255,30.0,30.0,19.999999999999993,0.0005922328860524416,30.0,45.0,0.0006869901478208328,1.0500000000000005,0.048,0.9450000000000004,0.006869901478208327,0.06386990147820837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 06:00:00,0.31659593637029626,20.000000000000004,16.8,0.3332588803897855,30.0,45.0,0.0,2.305976224394925,30.0,30.0,20.000000000000004,0.028729213826705662,30.0,45.0,0.033325888038978554,1.0499999999999998,0.048,0.9449999999999998,0.3332588803897855,0.3902588803897855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 07:00:00,0.3726352177038249,20.0,16.8,0.39224759758297356,30.0,45.0,0.0,3.28177260509851,30.0,30.0,20.0,0.03381444806749772,30.0,45.0,0.03922475975829735,1.05,0.048,0.945,0.39224759758297356,0.4492475975829736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 08:00:00,0.43122783273607695,20.0,16.8,0.4539240344590284,30.0,45.0,0.0,4.266380667760686,30.0,30.0,20.0,0.03913138228095073,30.0,45.0,0.04539240344590284,1.05,0.048,0.945,0.4539240344590284,0.5109240344590286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 09:00:00,0.553039222007921,20.0,16.8,0.582146549482022,30.0,45.0,0.0,6.220827021753472,30.0,30.0,21.220827021753472,0.05716375277431126,30.0,45.0,0.0582146549482022,1.05,0.048,0.945,0.582146549482022,0.6391465494820222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 10:00:00,0.3358615677457229,20.0,18.3,0.3535384923639188,30.0,45.0,0.0,2.6456224889532436,30.0,30.0,20.0,0.030477456238268866,30.0,45.0,0.035353849236391885,1.05,0.048,0.945,0.3535384923639188,0.4105384923639189,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 11:00:00,0.037382235211161075,19.999999999999996,19.9,0.039349721274906393,30.0,45.0,0.0,-3.5876084082930007,30.0,30.0,19.999999999999996,0.003392217351285033,30.0,45.0,0.00393497212749064,1.0500000000000003,0.048,0.9450000000000003,0.039349721274906393,0.09634972127490626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 12:00:00,0.0,20.10918642256453,21.4,0.0,30.0,45.0,0.0,-4.7816271548709395,30.0,30.0,20.10918642256453,0.0,30.0,45.0,0.0,1.043448814646128,0.048,0.9391039331815152,0.0,0.056344881464612806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.265698194028303,22.6,0.0,30.0,45.0,0.0,-4.468603611943394,30.0,30.0,20.265698194028303,0.0,30.0,45.0,0.0,1.0340581083583018,0.048,0.9306522975224716,0.0,0.05540581083583018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.43106084878895,23.8,0.0,30.0,45.0,0.0,-4.137878302422102,30.0,30.0,20.43106084878895,0.0,30.0,45.0,0.0,1.0241363490726632,0.048,0.9217227141653969,0.0,0.05441363490726625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.5905469947119,25.0,0.0,30.0,45.0,0.0,-3.8189060105761996,30.0,30.0,20.5905469947119,0.0,30.0,45.0,0.0,1.014567180317286,0.048,0.9131104622855574,0.0,0.05345671803172858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.701926697703986,24.3,0.0,30.0,45.0,0.0,-3.596146604592029,30.0,30.0,20.701926697703986,0.0,30.0,45.0,0.0,1.0078843981377608,0.048,0.9070959583239846,0.0,0.05278843981377612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.772308796042118,23.7,0.0,30.0,45.0,0.0,-3.4553824079157636,30.0,30.0,20.772308796042118,0.0,30.0,45.0,0.0,1.003661472237473,0.048,0.9032953250137257,0.0,0.05236614722374733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.787462415671367,23.0,0.0,30.0,45.0,0.0,-3.4250751686572656,30.0,30.0,20.787462415671367,0.0,30.0,45.0,0.0,1.0027522550597179,0.048,0.9024770295537461,0.0,0.052275225505971745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.771759871852545,21.9,0.0,30.0,45.0,0.0,-3.4564802562949097,30.0,30.0,20.771759871852545,0.0,30.0,45.0,0.0,1.0036944076888472,0.048,0.9033249669199626,0.0,0.05236944076888461,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.725431302174215,20.7,0.0,30.0,45.0,0.0,-3.54913739565157,30.0,30.0,20.725431302174215,0.0,30.0,45.0,0.0,1.0064741218695472,0.048,0.9058267096825925,0.0,0.05264741218695468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.65468054881687,19.6,0.0,30.0,45.0,0.0,-3.69063890236626,30.0,30.0,20.65468054881687,0.0,30.0,45.0,0.0,1.0107191670709879,0.048,0.9096472503638892,0.0,0.053071916707098654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.577327131694716,18.5,0.0,30.0,45.0,0.0,-3.845345736610568,30.0,30.0,20.577327131694716,0.0,30.0,45.0,0.0,1.015360372098317,0.048,0.9138243348884854,0.0,0.05353603720983169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.58090072509434,17.5,0.0,30.0,45.0,0.0,-3.8381985498113167,30.0,30.0,20.58090072509434,0.0,30.0,45.0,0.0,1.0151459564943395,0.048,0.9136313608449055,0.0,0.05351459564943395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.527666540611968,16.4,0.0,30.0,45.0,0.0,-3.944666918776065,30.0,30.0,20.527666540611968,0.0,30.0,45.0,0.0,1.018340007563282,0.048,0.9165060068069537,0.0,0.05383400075632827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.465868006973523,15.9,0.0,30.153846153846153,45.0,0.0,-4.068263986052955,30.153846153846153,30.153846153846153,20.465868006973523,0.0,30.153846153846153,45.0,0.0,1.0266633041969735,0.048,0.9239969737772762,0.0,0.05466633041969726,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.383340831499833,15.5,0.0,30.76923076923077,45.0,0.0,-4.233318337000334,30.76923076923077,30.76923076923077,20.383340831499833,0.0,30.76923076923077,45.0,0.0,1.0500764731869332,0.048,0.9450688258682399,0.0,0.05700764731869323,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.308925568302293,15.0,0.0,31.53846153846154,45.0,0.0,-4.382148863395415,31.53846153846154,31.53846153846154,20.308925568302293,0.0,31.53846153846154,45.0,0.0,1.0776183120557088,0.048,0.969856480850138,0.0,0.05976183120557077,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.236715963429567,14.7,0.0,32.0,45.0,0.0,-4.526568073140865,32.0,32.0,20.236715963429567,0.0,32.0,45.0,0.0,1.095797042194226,0.048,0.9862173379748035,0.0,0.06157970421942249,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.16311325665987,14.3,0.0,32.61538461538461,45.0,0.0,-4.673773486680261,32.61538461538461,32.61538461538461,20.16311325665987,0.0,32.61538461538461,45.0,0.0,1.1186747430619461,0.048,1.0068072687557514,0.0,0.06386747430619466,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.0,20.088928261097163,14.0,0.0,33.07692307692308,45.0,0.0,-4.822143477805675,33.07692307692308,33.07692307692308,20.088928261097163,0.0,33.07692307692308,45.0,0.0,1.1369719966418628,0.048,1.0232747969776765,0.0,0.06569719966418619,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 07:00:00,0.3801683654657233,19.999999999999993,14.0,0.4001772268060245,33.07692307692308,45.0,0.0,3.4102618114239505,33.07692307692308,33.07692307692308,19.999999999999993,0.026380851665711535,33.07692307692308,45.0,0.040017722680602455,1.142307692307693,0.048,1.0280769230769236,0.4001772268060245,0.46640799603679395,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 08:00:00,0.39880251273426764,20.0,15.4,0.41979211866765015,30.923076923076923,45.0,0.0,3.725606035966017,30.923076923076923,30.923076923076923,20.0,0.03313075244462999,30.923076923076923,45.0,0.041979211866765016,1.0776923076923077,0.048,0.9699230769230769,0.41979211866765015,0.4795613494368809,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 09:00:00,0.30607647951506717,20.0,16.8,0.322185767910597,30.0,45.0,0.0,2.118516592601175,30.0,30.0,20.0,0.02777463516470664,30.0,45.0,0.0322185767910597,1.05,0.048,0.945,0.322185767910597,0.3791857679105971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 10:00:00,0.1661043705169659,20.0,17.7,0.17484670580733253,30.0,45.0,0.0,-0.5516593077875669,30.0,30.0,20.0,0.01507299187994246,30.0,45.0,0.017484670580733254,1.05,0.048,0.945,0.17484670580733253,0.23184670580733246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 11:00:00,0.0,20.006090238006898,18.5,0.0,30.0,45.0,0.0,-4.987819523986204,30.0,30.0,20.006090238006898,0.0,30.0,45.0,0.0,1.0496345857195861,0.048,0.9446711271476275,0.0,0.056963458571958614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 12:00:00,0.0,20.083723605676497,19.4,0.0,30.0,45.0,0.0,-4.832552788647007,30.0,30.0,20.083723605676497,0.0,30.0,45.0,0.0,1.0449765836594103,0.048,0.9404789252934692,0.0,0.056497658365941006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.15915642584253,19.8,0.0,30.0,45.0,0.0,-4.681687148314943,30.0,30.0,20.15915642584253,0.0,30.0,45.0,0.0,1.0404506144494483,0.048,0.9364055530045035,0.0,0.05604506144494481,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.225494158186805,20.2,0.0,30.0,45.0,0.0,-4.549011683626389,30.0,30.0,20.225494158186805,0.0,30.0,45.0,0.0,1.0364703505087915,0.048,0.9328233154579124,0.0,0.05564703505087909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.273952068282682,20.6,0.0,30.0,45.0,0.0,-4.452095863434636,30.0,30.0,20.273952068282682,0.0,30.0,45.0,0.0,1.033562875903039,0.048,0.9302065883127352,0.0,0.055356287590303865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.312966627952996,20.7,0.0,30.0,45.0,0.0,-4.374066744094009,30.0,30.0,20.312966627952996,0.0,30.0,45.0,0.0,1.0312220023228202,0.048,0.9280998020905382,0.0,0.05512220023228198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.3570480686768,20.9,0.0,30.0,45.0,0.0,-4.2859038626464,30.0,30.0,20.3570480686768,0.0,30.0,45.0,0.0,1.0285771158793922,0.048,0.925719404291453,0.0,0.05485771158793906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.37868970762638,21.0,0.0,30.0,45.0,0.0,-4.242620584747243,30.0,30.0,20.37868970762638,0.0,30.0,45.0,0.0,1.0272786175424173,0.048,0.9245507557881756,0.0,0.05472786175424171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.357938579916095,20.5,0.0,30.0,45.0,0.0,-4.284122840167811,30.0,30.0,20.357938579916095,0.0,30.0,45.0,0.0,1.0285236852050343,0.048,0.9256713166845308,0.0,0.05485236852050346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.333472780631418,20.1,0.0,30.0,45.0,0.0,-4.333054438737165,30.0,30.0,20.333472780631418,0.0,30.0,45.0,0.0,1.029991633162115,0.048,0.9269924698459036,0.0,0.054999163316211463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.320652530908752,19.6,0.0,30.0,45.0,0.0,-4.358694938182495,30.0,30.0,20.320652530908752,0.0,30.0,45.0,0.0,1.0307608481454749,0.048,0.9276847633309273,0.0,0.05507608481454751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.301004696612516,18.9,0.0,30.0,45.0,0.0,-4.397990606774968,30.0,30.0,20.301004696612516,0.0,30.0,45.0,0.0,1.031939718203249,0.048,0.9287457463829242,0.0,0.055193971820324816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.271515500071327,18.3,0.0,30.0,45.0,0.0,-4.456968999857345,30.0,30.0,20.271515500071327,0.0,30.0,45.0,0.0,1.0337090699957203,0.048,0.9303381629961482,0.0,0.055370906999572034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.228332956111714,17.6,0.0,30.0,45.0,0.0,-4.5433340877765716,30.0,30.0,20.228332956111714,0.0,30.0,45.0,0.0,1.0363000226332972,0.048,0.9326700203699676,0.0,0.05563000226332959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.19239622347671,17.7,0.0,30.0,45.0,0.0,-4.615207553046581,30.0,30.0,20.19239622347671,0.0,30.0,45.0,0.0,1.0384562265913972,0.048,0.9346106039322575,0.0,0.055845622659139726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.143510608552827,17.9,0.0,30.0,45.0,0.0,-4.712978782894346,30.0,30.0,20.143510608552827,0.0,30.0,45.0,0.0,1.0413893634868305,0.048,0.9372504271381474,0.0,0.056138936348683055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.108431799445597,18.0,0.0,30.0,45.0,0.0,-4.783136401108806,30.0,30.0,20.108431799445597,0.0,30.0,45.0,0.0,1.0434940920332643,0.048,0.9391446828299378,0.0,0.05634940920332643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,20.07591628332268,17.9,0.0,30.0,45.0,0.0,-4.848167433354639,30.0,30.0,20.07591628332268,0.0,30.0,45.0,0.0,1.0454450230006391,0.048,0.9409005207005753,0.0,0.056544502300063804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.0,20.04519415908519,17.9,0.0,30.0,45.0,0.0,-4.909611681829617,30.0,30.0,20.04519415908519,0.0,30.0,45.0,0.0,1.0472883504548887,0.048,0.9425595154093998,0.0,0.05672883504548887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 06:00:00,0.0,20.014328577131653,17.8,0.0,30.0,45.0,0.0,-4.971342845736693,30.0,30.0,20.014328577131653,0.0,30.0,45.0,0.0,1.0491402853721008,0.048,0.9442262568348907,0.0,0.05691402853721006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 07:00:00,0.19014487723717835,20.000000000000007,17.7,0.20015250235492457,30.0,45.0,0.0,-0.06423318258882205,30.0,30.0,20.000000000000007,0.01725452606507972,30.0,45.0,0.020015250235492457,1.0499999999999996,0.048,0.9449999999999996,0.20015250235492457,0.2571525023549246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 08:00:00,0.14646546066852495,19.999999999999993,17.7,0.15417416912476312,30.0,45.0,0.0,-0.9620328454434812,30.0,30.0,19.999999999999993,0.013290876648686467,30.0,45.0,0.015417416912476311,1.0500000000000005,0.048,0.9450000000000004,0.15417416912476312,0.21117416912476317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 09:00:00,0.01264863728623591,20.000000000000004,17.6,0.013314355038143063,30.0,45.0,0.0,-4.386324812040058,30.0,30.0,20.000000000000004,0.0011477892274261267,30.0,45.0,0.0013314355038143064,1.0499999999999998,0.048,0.9449999999999998,0.013314355038143063,0.0703143550381431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 10:00:00,0.0,20.098214320210467,18.7,0.0,30.0,45.0,0.0,-4.803571359579067,30.0,30.0,20.098214320210467,0.0,30.0,45.0,0.0,1.0441071407873719,0.048,0.9396964267086346,0.0,0.05641071407873721,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.23642427352812,19.7,0.0,30.0,45.0,0.0,-4.527151452943762,30.0,30.0,20.23642427352812,0.0,30.0,45.0,0.0,1.035814543588313,0.048,0.9322330892294818,0.0,0.05558145435883122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.413119296625368,20.8,0.0,30.0,45.0,0.0,-4.173761406749264,30.0,30.0,20.413119296625368,0.0,30.0,45.0,0.0,1.025212842202478,0.048,0.9226915579822302,0.0,0.05452128422024771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.579932990500907,21.3,0.0,30.0,45.0,0.0,-3.840134018998185,30.0,30.0,20.579932990500907,0.0,30.0,45.0,0.0,1.0152040205699455,0.048,0.9136836185129509,0.0,0.0535204020569946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.738490998120703,21.9,0.0,30.0,45.0,0.0,-3.523018003758594,30.0,30.0,20.738490998120703,0.0,30.0,45.0,0.0,1.0056905401127578,0.048,0.905121486101482,0.0,0.05256905401127576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.87701719256924,22.4,0.0,30.0,45.0,0.0,-3.245965614861518,30.0,30.0,20.87701719256924,0.0,30.0,45.0,0.0,0.9973789684458455,0.048,0.897641071601261,0.0,0.05173789684458441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.980997530344716,22.5,0.0,30.0,45.0,0.0,-3.038004939310568,30.0,30.0,20.980997530344716,0.0,30.0,45.0,0.0,0.9911401481793171,0.048,0.8920261333613854,0.0,0.05111401481793165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,21.065745812475896,22.7,0.0,30.0,45.0,0.0,-2.868508375048208,30.0,30.0,21.065745812475896,0.0,30.0,45.0,0.0,0.9860552512514462,0.048,0.8874497261263017,0.0,0.05060552512514449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,21.094763568520065,22.8,0.0,30.0,45.0,0.0,-2.8104728629598696,30.0,30.0,21.094763568520065,0.0,30.0,45.0,0.0,0.9843141858887962,0.048,0.8858827672999164,0.0,0.05043141858887967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,21.062109687350002,22.5,0.0,30.0,45.0,0.0,-2.8757806252999956,30.0,30.0,21.062109687350002,0.0,30.0,45.0,0.0,0.9862734187589999,0.048,0.8876460768830999,0.0,0.0506273418758999,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,21.078250329527066,22.3,0.0,30.0,45.0,0.0,-2.8434993409458684,30.0,30.0,21.078250329527066,0.0,30.0,45.0,0.0,0.9853049802283761,0.048,0.8867744822055385,0.0,0.0505304980228376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,21.04322691684142,22.0,0.0,30.0,45.0,0.0,-2.913546166317161,30.0,30.0,21.04322691684142,0.0,30.0,45.0,0.0,0.9874063849895149,0.048,0.8886657464905635,0.0,0.050740638498951385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,21.007808960091754,20.1,0.0,30.0,45.0,0.0,-2.9843820798164913,30.0,30.0,21.007808960091754,0.0,30.0,45.0,0.0,0.9895314623944947,0.048,0.8905783161550452,0.0,0.050953146239449465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.953645734077362,18.1,0.0,30.0,45.0,0.0,-3.0927085318452754,30.0,30.0,20.953645734077362,0.0,30.0,45.0,0.0,0.9927812559553583,0.048,0.8935031303598224,0.0,0.051278125595535795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.87601864302164,16.2,0.0,30.0,45.0,0.0,-3.247962713956717,30.0,30.0,20.87601864302164,0.0,30.0,45.0,0.0,0.9974388814187015,0.048,0.8976949932768313,0.0,0.05174388814187014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.804295274767732,15.9,0.0,30.153846153846153,45.0,0.0,-3.3914094504645362,30.153846153846153,30.153846153846153,20.804295274767732,0.0,30.153846153846153,45.0,0.0,1.006357668129321,0.048,0.9057219013163887,0.0,0.05263576681293214,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.731683642197478,15.5,0.0,30.76923076923077,45.0,0.0,-3.5366327156050446,30.76923076923077,30.76923076923077,20.731683642197478,0.0,30.76923076923077,45.0,0.0,1.0291759045450743,0.048,0.9262583140905669,0.0,0.05491759045450739,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.658707711371243,15.2,0.0,31.230769230769234,45.0,0.0,-3.682584577257515,31.230769230769234,31.230769230769234,20.658707711371243,0.0,31.230769230769234,45.0,0.0,1.0474006142408023,0.048,0.9426605528167221,0.0,0.05674006142408017,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.58499608530682,14.9,0.0,31.692307692307693,45.0,0.0,-3.8300078293863606,31.692307692307693,31.692307692307693,20.58499608530682,0.0,31.692307692307693,45.0,0.0,1.0656694656508217,0.048,0.9591025190857395,0.0,0.0585669465650821,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.347921741936638,14.7,0.0,32.0,45.0,0.0,-4.304156516126724,32.0,32.0,20.347921741936638,0.0,32.0,45.0,0.0,1.0891246954838019,0.048,0.9802122259354217,0.0,0.060912469548380144,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.18311770350042,14.4,0.0,32.46153846153846,45.0,0.0,-4.633764592999157,32.46153846153846,32.46153846153846,20.18311770350042,0.0,32.46153846153846,45.0,0.0,1.1128590916361283,0.048,1.0015731824725154,0.0,0.06328590916361287,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.12496965249376,15.1,0.0,31.384615384615387,45.0,0.0,-4.750060695012479,31.384615384615387,31.384615384615387,20.12496965249376,0.0,31.384615384615387,45.0,0.0,1.084040282388836,0.048,0.9756362541499525,0.0,0.06040402823888347,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.12535926652803,15.7,0.0,30.461538461538463,45.0,0.0,-4.749281466943941,30.461538461538463,30.461538461538463,20.12535926652803,0.0,30.461538461538463,45.0,0.0,1.0563245978544724,0.048,0.9506921380690251,0.0,0.05763245978544729,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.14800897421988,16.4,0.0,30.0,45.0,0.0,-4.703982051560239,30.0,30.0,20.14800897421988,0.0,30.0,45.0,0.0,1.0411194615468071,0.048,0.9370075153921265,0.0,0.056111946154680625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.237015368784405,17.5,0.0,30.0,45.0,0.0,-4.52596926243119,30.0,30.0,20.237015368784405,0.0,30.0,45.0,0.0,1.0357790778729357,0.048,0.9322011700856422,0.0,0.055577907787293435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.363221027094376,18.7,0.0,30.0,45.0,0.0,-4.273557945811248,30.0,30.0,20.363221027094376,0.0,30.0,45.0,0.0,1.0282067383743374,0.048,0.9253860645369036,0.0,0.05482067383743372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.519624779736255,19.8,0.0,30.0,45.0,0.0,-3.960750440527491,30.0,30.0,20.519624779736255,0.0,30.0,45.0,0.0,1.0188225132158248,0.048,0.9169402618942424,0.0,0.05388225132158242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.659567989924543,20.1,0.0,30.0,45.0,0.0,-3.6808640201509135,30.0,30.0,20.659567989924543,0.0,30.0,45.0,0.0,1.0104259206045274,0.048,0.9093833285440747,0.0,0.0530425920604527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.76379087360074,20.5,0.0,30.0,45.0,0.0,-3.4724182527985192,30.0,30.0,20.76379087360074,0.0,30.0,45.0,0.0,1.0041725475839556,0.048,0.90375529282556,0.0,0.05241725475839554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.795743683957642,20.8,0.0,30.0,45.0,0.0,-3.408512632084715,30.0,30.0,20.795743683957642,0.0,30.0,45.0,0.0,1.0022553789625415,0.048,0.9020298410662874,0.0,0.05222553789625406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.820742084487563,20.3,0.0,30.0,45.0,0.0,-3.3585158310248744,30.0,30.0,20.820742084487563,0.0,30.0,45.0,0.0,1.0007554749307461,0.048,0.9006799274376714,0.0,0.052075547493074636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.824173044581308,19.9,0.0,30.0,45.0,0.0,-3.351653910837385,30.0,30.0,20.824173044581308,0.0,30.0,45.0,0.0,1.0005496173251216,0.048,0.9004946555926093,0.0,0.05205496173251223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.79448732736371,19.4,0.0,30.0,45.0,0.0,-3.411025345272577,30.0,30.0,20.79448732736371,0.0,30.0,45.0,0.0,1.0023307603581773,0.048,0.9020976843223595,0.0,0.05223307603581773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.764972357955617,18.9,0.0,30.0,45.0,0.0,-3.4700552840887653,30.0,30.0,20.764972357955617,0.0,30.0,45.0,0.0,1.004101658522663,0.048,0.9036914926703967,0.0,0.05241016585226621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.70847068876107,18.3,0.0,30.0,45.0,0.0,-3.583058622477857,30.0,30.0,20.70847068876107,0.0,30.0,45.0,0.0,1.0074917586743357,0.048,0.9067425828069021,0.0,0.05274917586743355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.642734890886686,17.8,0.0,30.0,45.0,0.0,-3.7145302182266278,30.0,30.0,20.642734890886686,0.0,30.0,45.0,0.0,1.0114359065467988,0.048,0.9102923158921189,0.0,0.053143590654679884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.57802089045937,17.3,0.0,30.0,45.0,0.0,-3.8439582190812587,30.0,30.0,20.57802089045937,0.0,30.0,45.0,0.0,1.0153187465724378,0.048,0.913786871915194,0.0,0.05353187465724374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.616267700519167,16.9,0.0,30.0,45.0,0.0,-3.7674645989616664,30.0,30.0,20.616267700519167,0.0,30.0,45.0,0.0,1.01302393796885,0.048,0.9117215441719649,0.0,0.05330239379688495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.5773233029225,16.4,0.0,30.0,45.0,0.0,-3.8453533941549978,30.0,30.0,20.5773233029225,0.0,30.0,45.0,0.0,1.01536060182465,0.048,0.913824541642185,0.0,0.05353606018246493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.524220490610517,16.1,0.0,30.0,45.0,0.0,-3.9515590187789655,30.0,30.0,20.524220490610517,0.0,30.0,45.0,0.0,1.0185467705633688,0.048,0.916692093507032,0.0,0.05385467705633684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.467568005011877,15.9,0.0,30.153846153846153,45.0,0.0,-4.064863989976246,30.153846153846153,30.153846153846153,20.467568005011877,0.0,30.153846153846153,45.0,0.0,1.0265613043146722,0.048,0.9239051738832049,0.0,0.05465613043146722,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.408531544392886,15.6,0.0,30.615384615384617,45.0,0.0,-4.182936911214227,30.615384615384617,30.615384615384617,20.408531544392886,0.0,30.615384615384617,45.0,0.0,1.0439496457979653,0.048,0.9395546812181688,0.0,0.056394964579796536,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.346744670420833,15.2,0.0,31.230769230769234,45.0,0.0,-4.306510659158334,31.230769230769234,31.230769230769234,20.346744670420833,0.0,31.230769230769234,45.0,0.0,1.066118396697827,0.048,0.9595065570280442,0.0,0.05861183966978267,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.0,20.12983916061338,14.8,0.0,31.846153846153847,45.0,0.0,-4.740321678773242,31.846153846153847,31.846153846153847,20.12983916061338,0.0,31.846153846153847,45.0,0.0,1.0975942657478124,0.048,0.9878348391730312,0.0,0.06175942657478117,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.07518611018629716,20.000000000000007,14.4,0.0791432738803128,32.46153846153846,45.0,0.0,-2.5823390630197594,32.46153846153846,32.46153846153846,20.000000000000007,0.005475002982354551,32.46153846153846,45.0,0.00791432738803128,1.123846153846153,0.048,1.0114615384615377,0.0791432738803128,0.1435278892649281,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 07:00:00,0.2055612961307125,20.0,15.0,0.2163803117165395,31.53846153846154,45.0,0.0,0.2408081663752455,31.53846153846154,31.53846153846154,20.0,0.016166345128247203,31.53846153846154,45.0,0.02163803117165395,1.0961538461538465,0.048,0.9865384615384619,0.2163803117165395,0.277995696331924,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 08:00:00,0.13829767180978278,20.0,15.6,0.1455764966418766,30.615384615384617,45.0,0.0,-1.1363900150841175,30.615384615384617,30.615384615384617,20.0,0.011822179262521212,30.615384615384617,45.0,0.01455764966418766,1.0684615384615384,0.048,0.9616153846153845,0.1455764966418766,0.20442265048803043,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 09:00:00,0.05802761584964967,19.999999999999993,16.2,0.06108170089436807,30.0,45.0,0.0,-3.0191357719696654,30.0,30.0,19.999999999999993,0.005265663870204141,30.0,45.0,0.0061081700894368065,1.0500000000000005,0.048,0.9450000000000004,0.06108170089436807,0.11808170089436809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 10:00:00,0.0,20.076545929267667,17.5,0.0,30.0,45.0,0.0,-4.846908141464667,30.0,30.0,20.076545929267667,0.0,30.0,45.0,0.0,1.0454072442439402,0.048,0.9408665198195462,0.0,0.05654072442439395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.21267117587299,18.9,0.0,30.0,45.0,0.0,-4.574657648254018,30.0,30.0,20.21267117587299,0.0,30.0,45.0,0.0,1.0372397294476206,0.048,0.9335157565028586,0.0,0.055723972944761946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.386144469228576,20.2,0.0,30.0,45.0,0.0,-4.227711061542848,30.0,30.0,20.386144469228576,0.0,30.0,45.0,0.0,1.0268313318462854,0.048,0.9241481986616569,0.0,0.054683133184628474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.560754644305966,20.9,0.0,30.0,45.0,0.0,-3.878490711388068,30.0,30.0,20.560754644305966,0.0,30.0,45.0,0.0,1.016354721341642,0.048,0.9147192492074778,0.0,0.053635472134164086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.723284468520887,21.7,0.0,30.0,45.0,0.0,-3.553431062958225,30.0,30.0,20.723284468520887,0.0,30.0,45.0,0.0,1.0066029318887468,0.048,0.9059426386998721,0.0,0.05266029318887466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.864388080611942,22.4,0.0,30.0,45.0,0.0,-3.271223838776116,30.0,30.0,20.864388080611942,0.0,30.0,45.0,0.0,0.9981367151632835,0.048,0.8983230436469551,0.0,0.05181367151632832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.94598981302703,21.4,0.0,30.0,45.0,0.0,-3.1080203739459407,30.0,30.0,20.94598981302703,0.0,30.0,45.0,0.0,0.9932406112183783,0.048,0.8939165500965405,0.0,0.05132406112183774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.970372705383603,20.4,0.0,30.0,45.0,0.0,-3.0592545892327934,30.0,30.0,20.970372705383603,0.0,30.0,45.0,0.0,0.9917776376769838,0.048,0.8925998739092854,0.0,0.05117776376769834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.925721399166974,19.4,0.0,30.0,45.0,0.0,-3.1485572016660512,30.0,30.0,20.925721399166974,0.0,30.0,45.0,0.0,0.9944567160499815,0.048,0.8950110444449834,0.0,0.05144567160499813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.84545431887922,18.7,0.0,30.0,45.0,0.0,-3.30909136224156,30.0,30.0,20.84545431887922,0.0,30.0,45.0,0.0,0.9992727408672467,0.048,0.899345466780522,0.0,0.051927274086724706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
