timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-28 20:00:00,0.0,20.808238086313914,17.9,0.0,30.0,45.0,0.0,-3.383523827372173,30.0,30.0,20.808238086313914,0.0,30.0,45.0,0.0,1.0015057148211652,0.048,0.9013551433390486,0.0,0.05215057148211655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.73178635574118,17.2,0.0,30.0,45.0,0.0,-3.5364272885176433,30.0,30.0,20.73178635574118,0.0,30.0,45.0,0.0,1.0060928186555294,0.048,0.9054835367899764,0.0,0.052609281865552915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.6652346350154,16.9,0.0,30.0,45.0,0.0,-3.6695307299692033,30.0,30.0,20.6652346350154,0.0,30.0,45.0,0.0,1.010085921899076,0.048,0.9090773297091685,0.0,0.0530085921899075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.71184819825014,16.5,0.0,30.0,45.0,0.0,-3.576303603499717,30.0,30.0,20.71184819825014,0.0,30.0,45.0,0.0,1.0072891081049915,0.048,0.9065601972944924,0.0,0.05272891081049902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.672525404344057,16.2,0.0,30.0,45.0,0.0,-3.6549491913118857,30.0,30.0,20.672525404344057,0.0,30.0,45.0,0.0,1.0096484757393567,0.048,0.908683628165421,0.0,0.0529648475739356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.618355742306264,16.1,0.0,30.0,45.0,0.0,-3.7632885153874724,30.0,30.0,20.618355742306264,0.0,30.0,45.0,0.0,1.0128986554616242,0.048,0.9116087899154617,0.0,0.05328986554616244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.559685062860957,15.9,0.0,30.153846153846153,45.0,0.0,-3.8806298742780854,30.153846153846153,30.153846153846153,20.559685062860957,0.0,30.153846153846153,45.0,0.0,1.0210342808437274,0.048,0.9189308527593546,0.0,0.05410342808437274,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.50088558038472,15.8,0.0,30.307692307692307,45.0,0.0,-3.9982288392305634,30.307692307692307,30.307692307692307,20.50088558038472,0.0,30.307692307692307,45.0,0.0,1.0291776344076862,0.048,0.9262598709669176,0.0,0.054917763440768486,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.437837572642557,15.3,0.0,31.076923076923077,45.0,0.0,-4.124324854714885,31.076923076923077,31.076923076923077,20.437837572642557,0.0,31.076923076923077,45.0,0.0,1.056037437949139,0.048,0.9504336941542252,0.0,0.05760374379491384,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.21189045730403,14.7,0.0,32.0,45.0,0.0,-4.576219085391941,32.0,32.0,20.21189045730403,0.0,32.0,45.0,0.0,1.0972865725617582,0.048,0.9875579153055825,0.0,0.06172865725617571,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.0,20.046573936811715,14.2,0.0,32.769230769230774,45.0,0.0,-4.90685212637657,32.769230769230774,32.769230769230774,20.046573936811715,0.0,32.769230769230774,45.0,0.0,1.1302824868682202,0.048,1.0172542381813983,0.0,0.06502824868682189,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 07:00:00,0.0,20.00240378505061,15.2,0.0,31.230769230769234,45.0,0.0,-4.995192429898779,31.230769230769234,31.230769230769234,20.00240378505061,0.0,31.230769230769234,45.0,0.0,1.0867788498200404,0.048,0.9781009648380363,0.0,0.06067788498200399,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 08:00:00,0.0,20.00024789218859,16.2,0.0,30.0,45.0,0.0,-4.999504215622821,30.0,30.0,20.00024789218859,0.0,30.0,45.0,0.0,1.0499851264686848,0.048,0.9449866138218164,0.0,0.05699851264686839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 09:00:00,0.0,20.00376287181959,17.2,0.0,30.0,45.0,0.0,-4.992474256360822,30.0,30.0,20.00376287181959,0.0,30.0,45.0,0.0,1.0497742276908248,0.048,0.9447968049217423,0.0,0.056977422769082464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 10:00:00,0.0,20.10570785854715,18.7,0.0,30.0,45.0,0.0,-4.788584282905703,30.0,30.0,20.10570785854715,0.0,30.0,45.0,0.0,1.043657528487171,0.048,0.9392917756384539,0.0,0.05636575284871703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.25178120714694,20.1,0.0,30.0,45.0,0.0,-4.4964375857061185,30.0,30.0,20.25178120714694,0.0,30.0,45.0,0.0,1.0348931275711837,0.048,0.9314038148140653,0.0,0.055489312757118325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.440577545696737,21.6,0.0,30.0,45.0,0.0,-4.118844908606526,30.0,30.0,20.440577545696737,0.0,30.0,45.0,0.0,1.0235653472581958,0.048,0.9212088125323763,0.0,0.05435653472581947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.600374067401706,21.5,0.0,30.0,45.0,0.0,-3.799251865196588,30.0,30.0,20.600374067401706,0.0,30.0,45.0,0.0,1.0139775559558977,0.048,0.9125798003603078,0.0,0.05339775559558979,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.725228342608208,21.5,0.0,30.0,45.0,0.0,-3.549543314783584,30.0,30.0,20.725228342608208,0.0,30.0,45.0,0.0,1.0064862994435075,0.048,0.9058376694991569,0.0,0.0526486299443506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.82249643886446,21.4,0.0,30.0,45.0,0.0,-3.3550071222710827,30.0,30.0,20.82249643886446,0.0,30.0,45.0,0.0,1.0006502136681323,0.048,0.9005851923013191,0.0,0.052065021366813236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.925577154626374,21.3,0.0,30.0,45.0,0.0,-3.148845690747251,30.0,30.0,20.925577154626374,0.0,30.0,45.0,0.0,0.9944653707224176,0.048,0.8950188336501758,0.0,0.05144653707224178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.99342233499854,21.3,0.0,30.0,45.0,0.0,-3.013155330002917,30.0,30.0,20.99342233499854,0.0,30.0,45.0,0.0,0.9903946599000875,0.048,0.8913551939100788,0.0,0.05103946599000864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.99807664801299,21.2,0.0,30.0,45.0,0.0,-3.0038467039740198,30.0,30.0,20.99807664801299,0.0,30.0,45.0,0.0,0.9901154011192206,0.048,0.8911038610072985,0.0,0.051011540111921994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.972690034008004,20.5,0.0,30.0,45.0,0.0,-3.054619931983993,30.0,30.0,20.972690034008004,0.0,30.0,45.0,0.0,0.9916385979595198,0.048,0.8924747381635679,0.0,0.05116385979595184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.94229170834198,19.7,0.0,30.0,45.0,0.0,-3.1154165833160405,30.0,30.0,20.94229170834198,0.0,30.0,45.0,0.0,0.9934624974994811,0.048,0.8941162477495329,0.0,0.05134624974994817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.881630367887276,19.0,0.0,30.0,45.0,0.0,-3.2367392642254487,30.0,30.0,20.881630367887276,0.0,30.0,45.0,0.0,0.9971021779267635,0.048,0.8973919601340872,0.0,0.05171021779267626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.808833185645852,18.1,0.0,30.0,45.0,0.0,-3.3823336287082952,30.0,30.0,20.808833185645852,0.0,30.0,45.0,0.0,1.001470008861249,0.048,0.901323007975124,0.0,0.052147000886124895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.828752324574417,17.3,0.0,30.0,45.0,0.0,-3.3424953508511663,30.0,30.0,20.828752324574417,0.0,30.0,45.0,0.0,1.000274860525535,0.048,0.9002473744729815,0.0,0.05202748605255336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.780081445282207,16.4,0.0,30.0,45.0,0.0,-3.4398371094355866,30.0,30.0,20.780081445282207,0.0,30.0,45.0,0.0,1.0031951132830677,0.048,0.9028756019547609,0.0,0.0523195113283067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.714241815215736,15.5,0.0,30.76923076923077,45.0,0.0,-3.5715163695685277,30.76923076923077,30.76923076923077,20.714241815215736,0.0,30.76923076923077,45.0,0.0,1.030222414163979,0.048,0.9272001727475812,0.0,0.05502224141639789,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.63991226571494,14.7,0.0,32.0,45.0,0.0,-3.720175468570119,32.0,32.0,20.63991226571494,0.0,32.0,45.0,0.0,1.0716052640571037,0.048,0.9644447376513934,0.0,0.059160526405710234,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.557808462998764,13.8,0.0,33.38461538461539,45.0,0.0,-3.8843830740024714,33.38461538461539,33.38461538461539,20.557808462998764,0.0,33.38461538461539,45.0,0.0,1.118069953758536,0.048,1.0062629583826823,0.0,0.06380699537585355,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.48756877830367,14.5,0.0,32.30769230769231,45.0,0.0,-4.0248624433926565,32.30769230769231,32.30769230769231,20.48756877830367,0.0,32.30769230769231,45.0,0.0,1.0899766425325488,0.048,0.9809789782792939,0.0,0.06099766425325481,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.284243206150872,15.3,0.0,31.076923076923077,45.0,0.0,-4.431513587698255,31.076923076923077,31.076923076923077,20.284243206150872,0.0,31.076923076923077,45.0,0.0,1.0652530999386403,0.048,0.9587277899447763,0.0,0.05852530999386396,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.17476282149953,16.0,0.0,30.0,45.0,0.0,-4.650474357000938,30.0,30.0,20.17476282149953,0.0,30.0,45.0,0.0,1.0395142307100282,0.048,0.9355628076390253,0.0,0.05595142307100287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.14611721632866,16.7,0.0,30.0,45.0,0.0,-4.707765567342683,30.0,30.0,20.14611721632866,0.0,30.0,45.0,0.0,1.0412329670202805,0.048,0.9371096703182523,0.0,0.05612329670202809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.175689721735218,17.5,0.0,30.0,45.0,0.0,-4.648620556529565,30.0,30.0,20.175689721735218,0.0,30.0,45.0,0.0,1.039458616695887,0.048,0.9355127550262984,0.0,0.05594586166958859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.215270058109482,18.2,0.0,30.0,45.0,0.0,-4.569459883781036,30.0,30.0,20.215270058109482,0.0,30.0,45.0,0.0,1.037083796513431,0.048,0.9333754168620878,0.0,0.05570837965134312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.341232423984543,19.8,0.0,30.0,45.0,0.0,-4.3175351520309135,30.0,30.0,20.341232423984543,0.0,30.0,45.0,0.0,1.0295260545609273,0.048,0.9265734491048346,0.0,0.054952605456092596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.50844385117891,21.4,0.0,30.0,45.0,0.0,-3.9831122976421796,30.0,30.0,20.50844385117891,0.0,30.0,45.0,0.0,1.0194933689292653,0.048,0.9175440320363388,0.0,0.05394933689292647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.713229236171834,23.0,0.0,30.0,45.0,0.0,-3.5735415276563316,30.0,30.0,20.713229236171834,0.0,30.0,45.0,0.0,1.00720624582969,0.048,0.9064856212467209,0.0,0.052720624582969,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.89603066736116,23.3,0.0,30.0,45.0,0.0,-3.2079386652776805,30.0,30.0,20.89603066736116,0.0,30.0,45.0,0.0,0.9962381599583304,0.048,0.8966143439624973,0.0,0.0516238159958331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,21.048486578407125,23.5,0.0,30.0,45.0,0.0,-2.9030268431857493,30.0,30.0,21.048486578407125,0.0,30.0,45.0,0.0,0.9870908052955725,0.048,0.8883817247660153,0.0,0.05070908052955714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,21.179680350727576,23.8,0.0,30.0,45.0,0.0,-2.6406392985448477,30.0,30.0,21.179680350727576,0.0,30.0,45.0,0.0,0.9792191789563455,0.048,0.8812972610607109,0.0,0.04992191789563449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,21.296168753277392,23.5,0.0,30.0,45.0,0.0,-2.4076624934452155,30.0,30.0,21.296168753277392,0.0,30.0,45.0,0.0,0.9722298748033564,0.048,0.8750068873230208,0.0,0.0492229874803356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.36960679989332,23.3,0.0,30.0,45.0,0.0,-2.2607864002133624,30.0,30.0,21.36960679989332,0.0,30.0,45.0,0.0,0.9678235920064009,0.048,0.8710412328057607,0.0,0.04878235920064011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.3810373275281,23.0,0.0,30.0,45.0,0.0,-2.237925344943797,30.0,30.0,21.3810373275281,0.0,30.0,45.0,0.0,0.9671377603483139,0.048,0.8704239843134824,0.0,0.0487137760348314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.332871364280088,21.9,0.0,30.0,45.0,0.0,-2.3342572714398244,30.0,30.0,21.332871364280088,0.0,30.0,45.0,0.0,0.9700277181431948,0.048,0.8730249463288753,0.0,0.049002771814319446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,21.302690762741094,20.7,0.0,30.0,45.0,0.0,-2.394618474517813,30.0,30.0,21.302690762741094,0.0,30.0,45.0,0.0,0.9718385542355343,0.048,0.8746546988119809,0.0,0.04918385542355341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,21.247782438950818,20.1,0.0,30.0,45.0,0.0,-2.5044351220983643,30.0,30.0,21.247782438950818,0.0,30.0,45.0,0.0,0.9751330536629509,0.048,0.8776197482966558,0.0,0.04951330536629506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,21.190763667484582,19.5,0.0,30.0,45.0,0.0,-2.6184726650308363,30.0,30.0,21.190763667484582,0.0,30.0,45.0,0.0,0.9785541799509251,0.048,0.8806987619558326,0.0,0.04985541799509241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,21.19418346859348,18.8,0.0,30.0,45.0,0.0,-2.6116330628130413,30.0,30.0,21.19418346859348,0.0,30.0,45.0,0.0,0.9783489918843913,0.048,0.8805140926959522,0.0,0.049834899188439086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,21.146478976503882,17.9,0.0,30.0,45.0,0.0,-2.7070420469922354,30.0,30.0,21.146478976503882,0.0,30.0,45.0,0.0,0.9812112614097671,0.048,0.8830901352687904,0.0,0.050121126140976635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,21.083695035632157,16.8,0.0,30.0,45.0,0.0,-2.8326099287356854,30.0,30.0,21.083695035632157,0.0,30.0,45.0,0.0,0.9849782978620706,0.048,0.8864804680758636,0.0,0.05049782978620698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.99197899384003,15.6,0.0,30.615384615384617,45.0,0.0,-3.016042012319943,30.615384615384617,30.615384615384617,20.99197899384003,0.0,30.615384615384617,45.0,0.0,1.0089427988311366,0.048,0.908048518948023,0.0,0.05289427988311357,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.904069958044158,14.6,0.0,32.15384615384615,45.0,0.0,-3.191860083911685,32.15384615384615,32.15384615384615,20.904069958044158,0.0,32.15384615384615,45.0,0.0,1.0603711871327353,0.048,0.9543340684194618,0.0,0.05803711871327344,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.813701801919642,13.8,0.0,33.38461538461539,45.0,0.0,-3.3725963961607164,33.38461538461539,33.38461538461539,20.813701801919642,0.0,33.38461538461539,45.0,0.0,1.1027163534232831,0.048,0.9924447180809548,0.0,0.06227163534232827,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.722097731325803,13.3,0.0,34.15384615384615,45.0,0.0,-3.5558045373483935,34.15384615384615,34.15384615384615,20.722097731325803,0.0,34.15384615384615,45.0,0.0,1.1312895207358364,0.048,1.0181605686622528,0.0,0.0651289520735836,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.63063861429982,13.0,0.0,34.61538461538461,45.0,0.0,-3.7387227714003615,34.61538461538461,34.61538461538461,20.63063861429982,0.0,34.61538461538461,45.0,0.0,1.1506232216035492,0.048,1.0355608994431944,0.0,0.06706232216035479,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.33381360793972,12.7,0.0,35.07692307692308,45.0,0.0,-4.332372784120558,35.07692307692308,35.07692307692308,20.33381360793972,0.0,35.07692307692308,45.0,0.0,1.182278875831309,0.048,1.0640509882481781,0.0,0.07022788758313081,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.21227521544983,13.0,0.0,34.61538461538461,45.0,0.0,-4.575449569100343,34.61538461538461,34.61538461538461,20.21227521544983,0.0,34.61538461538461,45.0,0.0,1.1757250255345486,0.048,1.0581525229810937,0.0,0.06957250255345482,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.0,20.126491543114575,13.0,0.0,34.61538461538461,45.0,0.0,-4.7470169137708496,34.61538461538461,34.61538461538461,20.126491543114575,0.0,34.61538461538461,45.0,0.0,1.1808720458746638,0.048,1.0627848412871974,0.0,0.07008720458746631,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.0,20.071373890013874,13.0,0.0,34.61538461538461,45.0,0.0,-4.857252219972253,34.61538461538461,34.61538461538461,20.071373890013874,0.0,34.61538461538461,45.0,0.0,1.184179105060706,0.048,1.0657611945546355,0.0,0.07041791050607049,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 11:00:00,0.0,20.03670709819454,13.0,0.0,34.61538461538461,45.0,0.0,-4.926585803610919,34.61538461538461,34.61538461538461,20.03670709819454,0.0,34.61538461538461,45.0,0.0,1.1862591125698658,0.048,1.0676332013128793,0.0,0.07062591125698647,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 12:00:00,0.0,20.053822412771467,14.2,0.0,32.769230769230774,45.0,0.0,-4.892355174457066,32.769230769230774,32.769230769230774,20.053822412771467,0.0,32.769230769230774,45.0,0.0,1.129847578310635,0.048,1.0168628204795715,0.0,0.06498475783106339,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 13:00:00,0.0,20.075898788073843,14.0,0.0,33.07692307692308,45.0,0.0,-4.848202423852314,33.07692307692308,33.07692307692308,20.075898788073843,0.0,33.07692307692308,45.0,0.0,1.1377537650232619,0.048,1.0239783885209357,0.0,0.06577537650232612,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 14:00:00,0.0,20.20171454706016,16.4,0.0,30.0,45.0,0.0,-4.59657090587968,30.0,30.0,20.20171454706016,0.0,30.0,45.0,0.0,1.0378971271763904,0.048,0.9341074144587513,0.0,0.055789712717638995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.263042420868537,16.4,0.0,30.0,45.0,0.0,-4.473915158262926,30.0,30.0,20.263042420868537,0.0,30.0,45.0,0.0,1.0342174547478877,0.048,0.9307957092730991,0.0,0.05542174547478862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.297058258776026,16.2,0.0,30.0,45.0,0.0,-4.405883482447948,30.0,30.0,20.297058258776026,0.0,30.0,45.0,0.0,1.0321765044734383,0.048,0.9289588540260945,0.0,0.055217650447343836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.316225977984516,16.0,0.0,30.0,45.0,0.0,-4.367548044030968,30.0,30.0,20.316225977984516,0.0,30.0,45.0,0.0,1.0310264413209291,0.048,0.9279237971888362,0.0,0.05510264413209287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.290910606051554,16.0,0.0,30.0,45.0,0.0,-4.418178787896892,30.0,30.0,20.290910606051554,0.0,30.0,45.0,0.0,1.0325453636369069,0.048,0.9292908272732161,0.0,0.05525453636369071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.19724669945031,16.0,0.0,30.0,45.0,0.0,-4.605506601099378,30.0,30.0,20.19724669945031,0.0,30.0,45.0,0.0,1.0381651980329814,0.048,0.9343486782296833,0.0,0.05581651980329805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.0,20.110315065115874,14.0,0.0,33.07692307692308,45.0,0.0,-4.779369869768253,33.07692307692308,33.07692307692308,20.110315065115874,0.0,33.07692307692308,45.0,0.0,1.1356887884007398,0.048,1.022119909560666,0.0,0.0655688788400739,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 21:00:00,0.0,20.191347261944017,13.0,0.0,34.61538461538461,45.0,0.0,-4.617305476111966,34.61538461538461,34.61538461538461,20.191347261944017,0.0,34.61538461538461,45.0,0.0,1.1769807027448973,0.048,1.0592826324704077,0.0,0.0696980702744896,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.0,20.149411068844536,12.0,0.0,36.15384615384615,45.0,0.0,-4.701177862310928,36.15384615384615,36.15384615384615,20.149411068844536,0.0,36.15384615384615,45.0,0.0,1.2256507204847125,0.048,1.1030856484362412,0.0,0.07456507204847118,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,20.077414598278004,12.0,0.0,36.15384615384615,45.0,0.0,-4.845170803443992,36.15384615384615,36.15384615384615,20.077414598278004,0.0,36.15384615384615,45.0,0.0,1.2299705087187047,0.048,1.1069734578468342,0.0,0.07499705087187047,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.983492025104784,11.2,0.0,37.38461538461539,45.0,0.0,-5.033015949790432,37.38461538461539,37.38461538461539,19.983492025104784,0.0,37.38461538461539,45.0,0.0,1.2725289400321746,0.048,1.1452760460289573,0.0,0.07925289400321733,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.88108338111202,10.0,0.0,39.230769230769226,45.0,0.0,-5.237833237775959,39.230769230769226,39.230769230769226,19.88108338111202,0.0,39.230769230769226,45.0,0.0,1.3340580740563555,0.048,1.20065226665072,0.0,0.08540580740563541,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.76654402309395,10.0,0.0,39.230769230769226,45.0,0.0,-5.466911953812101,39.230769230769226,39.230769230769226,19.76654402309395,0.0,39.230769230769226,45.0,0.0,1.3409304355374396,0.048,1.2068373919836957,0.0,0.08609304355374392,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.673579325578615,10.6,0.0,38.30769230769231,45.0,0.0,-5.65284134884277,38.30769230769231,38.30769230769231,19.673579325578615,0.0,38.30769230769231,45.0,0.0,1.3188160096960524,0.048,1.186934408726447,0.0,0.08388160096960529,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.566204894386722,9.0,0.0,40.769230769230774,45.0,0.0,-5.867590211226556,40.769230769230774,40.769230769230774,19.566204894386722,0.0,40.769230769230774,45.0,0.0,1.39910462941372,0.048,1.259194166472348,0.0,0.09191046294137184,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,1.399638464157899,20.0,9.0,1.4733036464819989,40.769230769230774,45.0,0.0,17.92053857628906,40.769230769230774,40.769230769230774,22.151307807058288,0.06821863819052522,40.769230769230774,45.0,0.14733036464819987,1.3730769230769233,0.048,1.235769230769231,1.4733036464819989,1.5626113387896912,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 06:00:00,1.2600111040766697,19.999999999999993,9.0,1.3263274779754417,40.769230769230774,45.0,0.0,16.140535048578336,40.769230769230774,40.769230769230774,20.371304279347562,0.056054018894639485,40.769230769230774,45.0,0.13263274779754416,1.3730769230769235,0.048,1.2357692307692312,1.3263274779754417,1.4156351702831338,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 07:00:00,2.2469457310024046,20.000000000000004,9.0,2.3652060326341102,40.769230769230774,45.0,0.0,27.988362049607872,40.769230769230774,40.769230769230774,32.2191312803771,0.23847333243854385,40.769230769230774,45.0,0.236520603263411,1.373076923076923,0.048,1.2357692307692307,2.3652060326341102,2.4545137249418025,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 08:00:00,2.038591421384771,20.000000000000007,11.0,2.1458857067208115,37.69230769230769,45.0,0.0,25.60914655766112,37.69230769230769,37.69230769230769,32.91683886535343,0.38737588671286294,37.69230769230769,45.0,0.21458857067208115,1.2807692307692304,0.048,1.1526923076923075,2.1458857067208115,2.225962629797735,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 09:00:00,1.6974921332847324,20.0,13.2,1.7868338245102446,34.30769230769231,45.0,0.0,21.587660642958525,34.30769230769231,34.30769230769231,32.27996833526622,0.7596566434058423,34.30769230769231,45.0,0.17868338245102447,1.1792307692307693,0.048,1.0613076923076923,1.7868338245102446,1.8567569014333216,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 10:00:00,1.382432046502521,20.000000000000007,14.6,1.4551916278973906,32.15384615384615,45.0,0.0,17.703481083674994,32.15384615384615,32.15384615384615,30.54963492982884,0.7819890065033704,32.15384615384615,45.0,0.14551916278973906,1.1146153846153843,0.048,1.0031538461538458,1.4551916278973906,1.5186531663589289,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 11:00:00,1.020220758557125,20.0,16.0,1.0739165879548684,30.0,45.0,0.0,12.971847770122352,30.0,30.0,27.971847770122352,0.4564697602042964,30.0,45.0,0.10739165879548684,1.05,0.048,0.945,1.0739165879548684,1.1309165879548684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 12:00:00,0.5821681942284509,20.0,17.4,0.6128086255036326,30.0,45.0,0.0,6.672744419991304,30.0,30.0,21.672744419991304,0.06344026465528603,30.0,45.0,0.06128086255036326,1.05,0.048,0.945,0.6128086255036326,0.6698086255036325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 13:00:00,0.3519220914046803,20.0,17.0,0.3704443067417687,30.0,45.0,0.0,2.9253351027099015,30.0,30.0,20.0,0.03193485402946282,30.0,45.0,0.03704443067417687,1.05,0.048,0.945,0.3704443067417687,0.4274443067417687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 14:00:00,0.009619914801175555,19.999999999999996,18.0,0.010126226106500585,30.0,45.0,0.0,-4.502837721684934,30.0,30.0,19.999999999999996,0.0008729505264224639,30.0,45.0,0.0010126226106500584,1.0500000000000003,0.048,0.9450000000000003,0.010126226106500585,0.06712622610650043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 15:00:00,0.0,20.14170193967577,20.0,0.0,30.0,45.0,0.0,-4.716596120648461,30.0,30.0,20.14170193967577,0.0,30.0,45.0,0.0,1.041497883619454,0.048,0.9373480952575086,0.0,0.056149788361945285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 16:00:00,0.0,20.197284304480213,19.0,0.0,30.0,45.0,0.0,-4.605431391039573,30.0,30.0,20.197284304480213,0.0,30.0,45.0,0.0,1.0381629417311873,0.048,0.9343466475580685,0.0,0.05581629417311873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 17:00:00,0.0,20.24818527227722,19.0,0.0,30.0,45.0,0.0,-4.503629455445562,30.0,30.0,20.24818527227722,0.0,30.0,45.0,0.0,1.0351088836633668,0.048,0.9315979952970302,0.0,0.05551088836633655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.270492268278268,19.2,0.0,30.0,45.0,0.0,-4.459015463443464,30.0,30.0,20.270492268278268,0.0,30.0,45.0,0.0,1.0337704639033038,0.048,0.9303934175129734,0.0,0.055377046390330364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.0,20.176376926903703,18.0,0.0,30.0,45.0,0.0,-4.647246146192593,30.0,30.0,20.176376926903703,0.0,30.0,45.0,0.0,1.0394173843857777,0.048,0.9354756459471999,0.0,0.05594173843857775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 20:00:00,0.0,20.13606339986191,17.0,0.0,30.0,45.0,0.0,-4.7278732002761785,30.0,30.0,20.13606339986191,0.0,30.0,45.0,0.0,1.0418361960082851,0.048,0.9376525764074566,0.0,0.056183619600828516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 21:00:00,0.0,20.170663809924918,16.0,0.0,30.0,45.0,0.0,-4.658672380150165,30.0,30.0,20.170663809924918,0.0,30.0,45.0,0.0,1.039760171404505,0.048,0.9357841542640546,0.0,0.05597601714045042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 22:00:00,0.0,20.125496494929646,14.0,0.0,33.07692307692308,45.0,0.0,-4.7490070101407085,33.07692307692308,33.07692307692308,20.125496494929646,0.0,33.07692307692308,45.0,0.0,1.1347779026119138,0.048,1.0213001123507224,0.0,0.06547779026119138,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 23:00:00,0.0,20.05390152514652,13.0,0.0,34.61538461538461,45.0,0.0,-4.892196949706957,34.61538461538461,34.61538461538461,20.05390152514652,0.0,34.61538461538461,45.0,0.0,1.1852274469527473,0.048,1.0667047022574725,0.0,0.07052274469527475,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.963136655996244,12.0,0.0,36.15384615384615,45.0,0.0,-5.073726688007511,36.15384615384615,36.15384615384615,19.963136655996244,0.0,36.15384615384615,45.0,0.0,1.23682718525561,0.048,1.1131444667300492,0.0,0.07568271852556085,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.879242599399383,12.0,0.0,36.15384615384615,45.0,0.0,-5.241514801201234,36.15384615384615,36.15384615384615,19.879242599399383,0.0,36.15384615384615,45.0,0.0,1.2418608286514219,0.048,1.1176747457862797,0.0,0.07618608286514217,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.769481856623543,11.0,0.0,37.69230769230769,45.0,0.0,-5.461036286752915,37.69230769230769,37.69230769230769,19.769481856623543,0.0,37.69230769230769,45.0,0.0,1.294600319371818,0.048,1.1651402874346362,0.0,0.08146003193718188,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.675716534716056,11.0,0.0,37.69230769230769,45.0,0.0,-5.648566930567888,37.69230769230769,37.69230769230769,19.675716534716056,0.0,37.69230769230769,45.0,0.0,1.3002262386862673,0.048,1.1702036148176405,0.0,0.0820226238686268,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.587415139747662,11.0,0.0,37.69230769230769,45.0,0.0,-5.825169720504675,37.69230769230769,37.69230769230769,19.587415139747662,0.0,37.69230769230769,45.0,0.0,1.305524322384371,0.048,1.174971890145934,0.0,0.082552432238437,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,1.3323900152393402,20.0,10.0,1.402515805515095,39.230769230769226,45.0,0.0,17.06862135260407,39.230769230769226,39.230769230769226,22.837852121834842,0.07375535065220454,39.230769230769226,45.0,0.1402515805515095,1.3269230769230766,0.048,1.194230769230769,1.402515805515095,1.4872081132074024,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 06:00:00,1.2332793709823016,19.999999999999993,8.8,1.2981888115603175,41.07692307692308,45.0,0.0,15.794678076567841,41.07692307692308,41.07692307692308,19.999999999999993,0.05309732742978895,41.07692307692308,45.0,0.12981888115603174,1.382307692307693,0.048,1.2440769230769235,1.2981888115603175,1.3884195807910866,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 07:00:00,2.1210602557097555,20.0,10.0,2.232695006010269,39.230769230769226,45.0,0.0,26.55727825406194,39.230769230769226,39.230769230769226,32.326509023292715,0.27877528023386444,39.230769230769226,45.0,0.22326950060102688,1.3269230769230766,0.048,1.194230769230769,2.232695006010269,2.3173873137025764,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 08:00:00,1.8888266665042734,20.0,12.0,1.9882385963202878,36.15384615384615,45.0,0.0,23.864257136061028,36.15384615384615,36.15384615384615,32.710410982214874,0.49775840243837083,36.15384615384615,45.0,0.19882385963202878,1.2346153846153847,0.048,1.1111538461538462,1.9882385963202878,2.0637001347818265,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 09:00:00,1.4966678568342846,20.0,14.6,1.575439849299247,32.15384615384615,45.0,0.0,19.13330432759672,32.15384615384615,32.15384615384615,31.979458173750565,7.788024153818389,32.15384615384615,45.0,0.1575439849299247,1.1146153846153848,0.048,1.0031538461538463,1.575439849299247,1.6389013877607854,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 10:00:00,1.2678856219581354,20.0,15.0,1.3346164441664583,31.53846153846154,45.0,0.0,16.24209201976352,31.53846153846154,31.53846153846154,29.70363048130198,0.6270503286367822,31.53846153846154,45.0,0.13346164441664582,1.0961538461538465,0.048,0.9865384615384619,1.3346164441664583,1.3962318287818425,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 11:00:00,0.9433160877272103,20.0,16.0,0.9929643028707477,30.0,45.0,0.0,11.92039468319382,30.0,30.0,26.92039468319382,0.2779589009993933,30.0,45.0,0.09929643028707477,1.05,0.048,0.945,0.9929643028707477,1.0499643028707477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 12:00:00,0.4486106950372132,20.0,18.2,0.4722217842496981,30.0,45.0,0.0,4.552396072880143,30.0,30.0,20.0,0.04070877450428432,30.0,45.0,0.047222178424969806,1.05,0.048,0.945,0.4722217842496981,0.5292217842496981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 13:00:00,0.294176785219327,20.0,17.0,0.30965977391508104,30.0,45.0,0.0,1.9046576170003604,30.0,30.0,20.0,0.026694808096127676,30.0,45.0,0.030965977391508102,1.05,0.048,0.945,0.30965977391508104,0.3666597739150811,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 14:00:00,0.06547848984121055,19.999999999999993,17.0,0.06892472614864267,30.0,45.0,0.0,-2.826240082930063,30.0,30.0,19.999999999999993,0.005941786736951951,30.0,45.0,0.006892472614864267,1.0500000000000005,0.048,0.9450000000000004,0.06892472614864267,0.1259247261486428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 15:00:00,0.0,20.120228728494872,19.2,0.0,30.0,45.0,0.0,-4.759542543010255,30.0,30.0,20.120228728494872,0.0,30.0,45.0,0.0,1.0427862762903075,0.048,0.9385076486612768,0.0,0.056278627629030686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 16:00:00,0.0,20.164729131802392,18.0,0.0,30.0,45.0,0.0,-4.670541736395215,30.0,30.0,20.164729131802392,0.0,30.0,45.0,0.0,1.0401162520918565,0.048,0.9361046268826709,0.0,0.05601162520918557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 17:00:00,0.0,20.249731493249573,19.0,0.0,30.0,45.0,0.0,-4.500537013500853,30.0,30.0,20.249731493249573,0.0,30.0,45.0,0.0,1.0350161104050255,0.048,0.9315144993645229,0.0,0.05550161104050255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.29858802172879,19.6,0.0,30.0,45.0,0.0,-4.40282395654242,30.0,30.0,20.29858802172879,0.0,30.0,45.0,0.0,1.0320847186962725,0.048,0.9288762468266453,0.0,0.055208471869627185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.0,20.162856024507754,17.0,0.0,30.0,45.0,0.0,-4.674287950984493,30.0,30.0,20.162856024507754,0.0,30.0,45.0,0.0,1.0402286385295347,0.048,0.9362057746765813,0.0,0.05602286385295341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 20:00:00,0.0,20.097301522278926,16.0,0.0,30.0,45.0,0.0,-4.8053969554421485,30.0,30.0,20.097301522278926,0.0,30.0,45.0,0.0,1.0441619086632645,0.048,0.939745717796938,0.0,0.05641619086632643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 21:00:00,0.0,20.144821109392918,15.2,0.0,31.230769230769234,45.0,0.0,-4.710357781214164,31.230769230769234,31.230769230769234,20.144821109392918,0.0,31.230769230769234,45.0,0.0,1.0782338103595015,0.048,0.9704104293235514,0.0,0.059823381035950085,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 22:00:00,0.0,20.112093650719217,14.6,0.0,32.15384615384615,45.0,0.0,-4.775812698561566,32.15384615384615,32.15384615384615,20.112093650719217,0.0,32.15384615384615,45.0,0.0,1.1078897655722317,0.048,0.9971007890150085,0.0,0.06278897655722315,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 23:00:00,0.0,20.051053269638395,14.0,0.0,33.07692307692308,45.0,0.0,-4.8978934607232105,33.07692307692308,33.07692307692308,20.051053269638395,0.0,33.07692307692308,45.0,0.0,1.1392444961293886,0.048,1.0253200465164496,0.0,0.06592444961293897,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.98065552343394,14.0,0.0,33.07692307692308,45.0,0.0,-5.038688953132123,33.07692307692308,33.07692307692308,19.98065552343394,0.0,33.07692307692308,45.0,0.0,1.143468360901656,0.048,1.0291215248114904,0.0,0.06634683609016556,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.903049631114385,13.0,0.0,34.61538461538461,45.0,0.0,-5.19390073777123,34.61538461538461,34.61538461538461,19.903049631114385,0.0,34.61538461538461,45.0,0.0,1.1942785605946753,0.048,1.0748507045352078,0.0,0.07142785605946744,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.829769401026198,13.0,0.0,34.61538461538461,45.0,0.0,-5.340461197947604,34.61538461538461,34.61538461538461,19.829769401026198,0.0,34.61538461538461,45.0,0.0,1.1986753743999665,0.048,1.0788078369599698,0.0,0.07186753743999663,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.749321196964605,12.2,0.0,35.84615384615385,45.0,0.0,-5.5013576060707905,35.84615384615385,35.84615384615385,19.749321196964605,0.0,35.84615384615385,45.0,0.0,1.240425343566739,0.048,1.1163828092100652,0.0,0.07604253435667374,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.671171928032884,12.1,0.0,36.0,45.0,0.0,-5.657656143934233,36.0,36.0,19.671171928032884,0.0,36.0,45.0,0.0,1.249729684318027,0.048,1.1247567158862244,0.0,0.07697296843180257,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,1.6965482844719797,20.0,12.0,1.785840299444189,36.15384615384615,45.0,0.0,21.576288054944143,36.15384615384615,36.15384615384615,30.42244190109799,0.26861087294316505,36.15384615384615,45.0,0.1785840299444189,1.2346153846153847,0.048,1.1111538461538462,1.785840299444189,1.8613018379057273,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 06:00:00,1.7066345463366333,20.0,12.0,1.796457417196456,36.15384615384615,45.0,0.0,21.69774369580415,36.15384615384615,36.15384615384615,30.543897541957996,0.2760578205576617,36.15384615384615,45.0,0.1796457417196456,1.2346153846153847,0.048,1.1111538461538462,1.796457417196456,1.8719189556579947,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 07:00:00,1.6838565269241452,20.0,13.0,1.772480554656995,34.61538461538461,45.0,0.0,21.42322076905249,34.61538461538461,34.61538461538461,31.80783615366788,0.5442472316998774,34.61538461538461,45.0,0.1772480554656995,1.1884615384615382,0.048,1.0696153846153844,1.772480554656995,1.843326708503149,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 08:00:00,1.4701686962332572,19.999999999999996,15.1,1.5475459960350075,31.384615384615387,45.0,0.0,18.80394273880131,31.384615384615387,31.384615384615387,32.419327354185924,0.0,31.384615384615387,45.0,0.15475459960350074,1.0915384615384618,0.048,0.9823846153846156,1.5475459960350075,1.6086998421888536,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 09:00:00,1.3209112119411015,20.000000000000007,17.2,1.3904328546748437,30.0,45.0,0.0,16.922225043394093,30.0,30.0,31.922225043394093,0.0,30.0,45.0,0.13904328546748437,1.0499999999999996,0.048,0.9449999999999996,1.3904328546748437,1.4474328546748436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 10:00:00,1.258029282265752,20.000000000000007,16.0,1.3242413497534231,30.0,45.0,0.0,16.114952623263996,30.0,30.0,31.114952623263996,0.0,30.0,45.0,0.1324241349753423,1.0499999999999996,0.048,0.9449999999999996,1.3242413497534231,1.381241349753423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 11:00:00,0.950661488238527,20.0,17.0,1.0006963034089758,30.0,45.0,0.0,12.021654290900358,30.0,30.0,27.021654290900358,0.28964710995134585,30.0,45.0,0.10006963034089758,1.05,0.048,0.945,1.0006963034089758,1.0576963034089757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 12:00:00,0.44250002289532436,20.0,19.4,0.465789497784552,30.0,45.0,0.0,4.452148421287305,30.0,30.0,20.0,0.04015426705039241,30.0,45.0,0.0465789497784552,1.05,0.048,0.945,0.465789497784552,0.5227894977845521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 13:00:00,0.3011076203282365,20.0,18.0,0.31695538981919635,30.0,45.0,0.0,2.0294548721671646,30.0,30.0,20.0,0.02732374050165486,30.0,45.0,0.03169553898191964,1.05,0.048,0.945,0.31695538981919635,0.3739553898191964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 14:00:00,0.11805928571372123,20.0,18.0,0.12427293233023289,30.0,45.0,0.0,-1.5791360320476286,30.0,30.0,20.0,0.010713183821571801,30.0,45.0,0.012427293233023289,1.05,0.048,0.945,0.12427293233023289,0.181272932330233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 15:00:00,0.0,20.058122942340262,19.6,0.0,30.0,45.0,0.0,-4.883754115319476,30.0,30.0,20.058122942340262,0.0,30.0,45.0,0.0,1.0465126234595843,0.048,0.9418613611136258,0.0,0.05665126234595841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 16:00:00,0.0,20.116105773558616,19.0,0.0,30.0,45.0,0.0,-4.767788452882769,30.0,30.0,20.116105773558616,0.0,30.0,45.0,0.0,1.043033653586483,0.048,0.9387302882278347,0.0,0.05630336535864833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 17:00:00,0.0,20.172043332037873,19.0,0.0,30.0,45.0,0.0,-4.655913335924254,30.0,30.0,20.172043332037873,0.0,30.0,45.0,0.0,1.0396774000777278,0.048,0.935709660069955,0.0,0.055967740007772715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 18:00:00,0.0,20.199933453404665,19.2,0.0,30.0,45.0,0.0,-4.600133093190671,30.0,30.0,20.199933453404665,0.0,30.0,45.0,0.0,1.03800399279572,0.048,0.934203593516148,0.0,0.05580039927957203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.0,20.116416724552554,18.0,0.0,30.0,45.0,0.0,-4.767166550894892,30.0,30.0,20.116416724552554,0.0,30.0,45.0,0.0,1.0430149965268467,0.048,0.938713496874162,0.0,0.05630149965268472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 20:00:00,0.0,20.0832746401868,17.0,0.0,30.0,45.0,0.0,-4.8334507196263985,30.0,30.0,20.0832746401868,0.0,30.0,45.0,0.0,1.045003521588792,0.048,0.9405031694299129,0.0,0.056500352158879164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 21:00:00,0.0,20.032296746664638,16.8,0.0,30.0,45.0,0.0,-4.935406506670724,30.0,30.0,20.032296746664638,0.0,30.0,45.0,0.0,1.0480621952001217,0.048,0.9432559756801094,0.0,0.05680621952001219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 22:00:00,0.1086985067181852,20.0,16.0,0.11441948075598443,30.0,45.0,0.0,-1.7897530617436672,30.0,30.0,20.0,0.009863748341033141,30.0,45.0,0.011441948075598443,1.05,0.048,0.945,0.11441948075598443,0.17141948075598445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 23:00:00,0.0,20.017653946976537,15.0,0.0,31.53846153846154,45.0,0.0,-4.964692106046925,31.53846153846154,31.53846153846154,20.017653946976537,0.0,31.53846153846154,45.0,0.0,1.095094609335254,0.048,0.9855851484017286,0.0,0.061509460933525384,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.981543854146373,15.6,0.0,30.615384615384617,45.0,0.0,-5.036912291707253,30.615384615384617,30.615384615384617,19.981543854146373,0.0,30.615384615384617,45.0,0.0,1.0695689072127559,0.048,0.9626120164914803,0.0,0.05895689072127552,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.916543542484632,14.0,0.0,33.07692307692308,45.0,0.0,-5.166912915030736,33.07692307692308,33.07692307692308,19.916543542484632,0.0,33.07692307692308,45.0,0.0,1.1473150797586145,0.048,1.032583571782753,0.0,0.06673150797586147,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.853134164081972,14.0,0.0,33.07692307692308,45.0,0.0,-5.293731671836056,33.07692307692308,33.07692307692308,19.853134164081972,0.0,33.07692307692308,45.0,0.0,1.1511196424627743,0.048,1.0360076782164969,0.0,0.06711196424627741,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.793241069576556,14.2,0.0,32.769230769230774,45.0,0.0,-5.413517860846888,32.769230769230774,32.769230769230774,19.793241069576556,0.0,32.769230769230774,45.0,0.0,1.1454824589023298,0.048,1.0309342130120969,0.0,0.0665482458902329,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.720449438406803,13.0,0.0,34.61538461538461,45.0,0.0,-5.5591011231863945,34.61538461538461,34.61538461538461,19.720449438406803,0.0,34.61538461538461,45.0,0.0,1.2052345721571303,0.048,1.0847111149414173,0.0,0.07252345721571296,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,1.4687762688384658,20.0,13.0,1.5460802829878588,34.61538461538461,45.0,0.0,18.786598373603347,34.61538461538461,34.61538461538461,29.171213758218734,0.24481741391485085,34.61538461538461,45.0,0.1546080282987859,1.1884615384615382,0.048,1.0696153846153844,1.5460802829878588,1.6169264368340126,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 06:00:00,1.5010330406942172,20.0,13.0,1.5800347796781233,34.61538461538461,45.0,0.0,19.18743015431454,34.61538461538461,34.61538461538461,29.572045538929927,0.2700787964778082,34.61538461538461,45.0,0.15800347796781233,1.1884615384615382,0.048,1.0696153846153844,1.5800347796781233,1.6508809335242771,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 07:00:00,1.5755332013121626,20.0,13.0,1.6584560013812237,34.61538461538461,45.0,0.0,20.105696390430666,34.61538461538461,34.61538461538461,30.490311775046052,0.3465886554743191,34.61538461538461,45.0,0.16584560013812238,1.1884615384615382,0.048,1.0696153846153844,1.6584560013812237,1.7293021552273775,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 08:00:00,1.53355912006138,20.0,14.0,1.6142727579593474,33.07692307692308,45.0,0.0,19.589600629143362,33.07692307692308,33.07692307692308,31.512677552220282,0.8896393977416565,33.07692307692308,45.0,0.16142727579593474,1.1423076923076925,0.048,1.028076923076923,1.6142727579593474,1.680503527190117,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 09:00:00,1.3073531576525896,20.0,17.2,1.3761612185816734,30.0,45.0,0.0,16.748931955837136,30.0,30.0,31.748931955837136,0.0,30.0,45.0,0.13761612185816735,1.05,0.048,0.945,1.3761612185816734,1.4331612185816733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 10:00:00,1.189878966481356,20.0,17.0,1.2525041752435326,30.0,45.0,0.0,15.229445857408393,30.0,30.0,30.229445857408393,0.0,30.0,45.0,0.12525041752435326,1.05,0.048,0.945,1.2525041752435326,1.3095041752435326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 11:00:00,0.7941462258664338,20.000000000000004,19.0,0.8359433956488777,30.0,45.0,0.0,9.821948002905529,30.0,30.0,24.82194800290553,0.13917219423875365,30.0,45.0,0.08359433956488777,1.0499999999999998,0.048,0.9449999999999998,0.8359433956488777,0.8929433956488775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 12:00:00,0.3601020981444879,20.0,20.8,0.3790548401520925,30.0,45.0,0.0,3.0666624071668167,30.0,30.0,20.0,0.03267714139242177,30.0,45.0,0.037905484015209254,1.05,0.048,0.945,0.3790548401520925,0.4360548401520926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
