timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-05 13:00:00,0.06993909325616893,19.999999999999996,21.0,0.07362009816438835,30.0,45.0,0.0,-2.7132009980626037,30.0,30.0,19.999999999999996,0.006346560186585201,30.0,45.0,0.007362009816438834,1.0500000000000003,0.048,0.9450000000000003,0.07362009816438835,0.13062009816438835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 14:00:00,0.0,20.0845198415891,22.0,0.0,30.0,45.0,0.0,-4.830960316821802,30.0,30.0,20.0845198415891,0.0,30.0,45.0,0.0,1.044928809504654,0.048,0.9404359285541887,0.0,0.05649288095046534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 15:00:00,0.0,20.152195920922708,21.8,0.0,30.0,45.0,0.0,-4.6956081581545845,30.0,30.0,20.152195920922708,0.0,30.0,45.0,0.0,1.0408682447446376,0.048,0.9367814202701739,0.0,0.05608682447446367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 16:00:00,0.0,20.21469944361447,21.0,0.0,30.0,45.0,0.0,-4.570601112771058,30.0,30.0,20.21469944361447,0.0,30.0,45.0,0.0,1.0371180333831316,0.048,0.9334062300448184,0.0,0.05571180333831316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.27810280284716,21.0,0.0,30.0,45.0,0.0,-4.443794394305677,30.0,30.0,20.27810280284716,0.0,30.0,45.0,0.0,1.0333138318291704,0.048,0.9299824486462533,0.0,0.05533138318291697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.319301511890323,21.2,0.0,30.0,45.0,0.0,-4.361396976219353,30.0,30.0,20.319301511890323,0.0,30.0,45.0,0.0,1.0308419092865806,0.048,0.9277577183579225,0.0,0.05508419092865802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.306266307246432,21.0,0.0,30.0,45.0,0.0,-4.387467385507136,30.0,30.0,20.306266307246432,0.0,30.0,45.0,0.0,1.0316240215652142,0.048,0.9284616194086928,0.0,0.05516240215652135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.24207510678925,19.0,0.0,30.0,45.0,0.0,-4.515849786421498,30.0,30.0,20.24207510678925,0.0,30.0,45.0,0.0,1.035475493592645,0.048,0.9319279442333804,0.0,0.055547549359264425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.19952238734603,18.8,0.0,30.0,45.0,0.0,-4.600955225307942,30.0,30.0,20.19952238734603,0.0,30.0,45.0,0.0,1.0380286567592383,0.048,0.9342257910833145,0.0,0.05580286567592374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.0,20.105666533615,17.0,0.0,30.0,45.0,0.0,-4.788666932769999,30.0,30.0,20.105666533615,0.0,30.0,45.0,0.0,1.0436600079831,0.048,0.9392940071847901,0.0,0.05636600079830989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 23:00:00,0.0,20.153069951804852,18.0,0.0,30.0,45.0,0.0,-4.693860096390296,30.0,30.0,20.153069951804852,0.0,30.0,45.0,0.0,1.040815802891709,0.048,0.936734222602538,0.0,0.056081580289170874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,20.134711772615844,17.8,0.0,30.0,45.0,0.0,-4.730576454768311,30.0,30.0,20.134711772615844,0.0,30.0,45.0,0.0,1.0419172936430494,0.048,0.9377255642787445,0.0,0.05619172936430483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,20.121387627179082,19.0,0.0,30.0,45.0,0.0,-4.757224745641835,30.0,30.0,20.121387627179082,0.0,30.0,45.0,0.0,1.0427167423692552,0.048,0.9384450681323296,0.0,0.05627167423692547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,20.12767882341229,21.0,0.0,30.0,45.0,0.0,-4.744642353175422,30.0,30.0,20.12767882341229,0.0,30.0,45.0,0.0,1.0423392705952625,0.048,0.9381053435357363,0.0,0.056233927059526234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,20.132528263627478,21.2,0.0,30.0,45.0,0.0,-4.734943472745044,30.0,30.0,20.132528263627478,0.0,30.0,45.0,0.0,1.0420483041823514,0.048,0.9378434737641164,0.0,0.056204830418234986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,20.099091577904204,18.0,0.0,30.0,45.0,0.0,-4.801816844191592,30.0,30.0,20.099091577904204,0.0,30.0,45.0,0.0,1.044054505325748,0.048,0.9396490547931731,0.0,0.05640545053257484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.0,20.01155247626052,18.0,0.0,30.0,45.0,0.0,-4.976895047478962,30.0,30.0,20.01155247626052,0.0,30.0,45.0,0.0,1.0493068514243689,0.048,0.944376166281932,0.0,0.05693068514243682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 06:00:00,0.17536178204871963,20.0,18.2,0.18459134952496803,30.0,45.0,0.0,-0.362152981368439,30.0,30.0,20.0,0.015913047372842073,30.0,45.0,0.018459134952496802,1.05,0.048,0.945,0.18459134952496803,0.24159134952496808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 07:00:00,0.3304904976008773,20.000000000000007,17.0,0.34788473431671296,30.0,45.0,0.0,2.5513953645670995,30.0,30.0,20.000000000000007,0.029990063303164935,30.0,45.0,0.034788473431671296,1.0499999999999996,0.048,0.9449999999999996,0.34788473431671296,0.404884734316713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 08:00:00,0.3657174143535741,20.000000000000007,17.0,0.38496569931955166,30.0,45.0,0.0,3.1632501334777317,30.0,30.0,20.000000000000007,0.033186698217202756,30.0,45.0,0.03849656993195517,1.0499999999999996,0.048,0.9449999999999996,0.38496569931955166,0.44196569931955154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 09:00:00,0.23323993810393365,20.000000000000007,19.2,0.24551572431993016,30.0,45.0,0.0,0.7756314279036118,30.0,30.0,20.000000000000007,0.02116514864826986,30.0,45.0,0.024551572431993015,1.0499999999999996,0.048,0.9449999999999996,0.24551572431993016,0.3025157243199301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 10:00:00,0.0,20.05714939154955,22.0,0.0,30.0,45.0,0.0,-4.885701216900898,30.0,30.0,20.05714939154955,0.0,30.0,45.0,0.0,1.0465710365070269,0.048,0.9419139328563242,0.0,0.056657103650702645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 11:00:00,0.0,20.292446179016245,26.0,0.0,30.0,45.0,0.0,-4.415107641967509,30.0,30.0,20.292446179016245,0.0,30.0,45.0,0.0,1.0324532292590252,0.048,0.9292079063331227,0.0,0.05524532292590245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.493608902730877,27.2,0.0,30.0,45.0,0.0,-4.0127821945382465,30.0,30.0,20.493608902730877,0.0,30.0,45.0,0.0,1.0203834658361475,0.048,0.9183451192525327,0.0,0.05403834658361473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.576468550862003,24.0,0.0,30.0,45.0,0.0,-3.8470628982759933,30.0,30.0,20.576468550862003,0.0,30.0,45.0,0.0,1.0154118869482798,0.048,0.9138706982534518,0.0,0.053541188694827935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.71130044905064,24.0,0.0,30.0,45.0,0.0,-3.5773991018987203,30.0,30.0,20.71130044905064,0.0,30.0,45.0,0.0,1.0073219730569616,0.048,0.9065897757512654,0.0,0.052732197305696116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.955462233591696,27.0,0.0,30.0,45.0,0.0,-3.089075532816608,30.0,30.0,20.955462233591696,0.0,30.0,45.0,0.0,0.9926722659844983,0.048,0.8934050393860485,0.0,0.05126722659844973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,21.09680593978787,26.0,0.0,30.0,45.0,0.0,-2.806388120424259,30.0,30.0,21.09680593978787,0.0,30.0,45.0,0.0,0.9841916436127278,0.048,0.885772479251455,0.0,0.050419164361272806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,21.248293429572815,27.0,0.0,30.0,45.0,0.0,-2.50341314085437,30.0,30.0,21.248293429572815,0.0,30.0,45.0,0.0,0.975102394225631,0.048,0.877592154803068,0.0,0.04951023942256305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.32908623865127,27.0,0.0,30.0,45.0,0.0,-2.341827522697457,30.0,30.0,21.32908623865127,0.0,30.0,45.0,0.0,0.9702548256809237,0.048,0.8732293431128313,0.0,0.04902548256809236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.320836189855555,26.0,0.0,30.0,45.0,0.0,-2.3583276202888896,30.0,30.0,21.320836189855555,0.0,30.0,45.0,0.0,0.9707498286086667,0.048,0.8736748457478,0.0,0.049074982860866645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,21.271183113024087,23.0,0.0,30.0,45.0,0.0,-2.4576337739518266,30.0,30.0,21.271183113024087,0.0,30.0,45.0,0.0,0.9737290132185548,0.048,0.8763561118966993,0.0,0.049372901321855456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,21.254410134520725,23.0,0.0,30.0,45.0,0.0,-2.4911797309585495,30.0,30.0,21.254410134520725,0.0,30.0,45.0,0.0,0.9747353919287565,0.048,0.8772618527358809,0.0,0.04947353919287556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,21.174513165922612,21.0,0.0,30.0,45.0,0.0,-2.6509736681547764,30.0,30.0,21.174513165922612,0.0,30.0,45.0,0.0,0.9795292100446432,0.048,0.8815762890401788,0.0,0.04995292100446436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,21.151271863196413,21.0,0.0,30.0,45.0,0.0,-2.697456273607173,30.0,30.0,21.151271863196413,0.0,30.0,45.0,0.0,0.9809236882082153,0.048,0.8828313193873938,0.0,0.050092368820821465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,21.14555630898427,23.0,0.0,30.0,45.0,0.0,-2.708887382031463,30.0,30.0,21.14555630898427,0.0,30.0,45.0,0.0,0.9812666214609439,0.048,0.8831399593148496,0.0,0.05012666214609429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,21.09411205420765,19.0,0.0,30.0,45.0,0.0,-2.811775891584702,30.0,30.0,21.09411205420765,0.0,30.0,45.0,0.0,0.984353276747541,0.048,0.885917949072787,0.0,0.050435327674754005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,21.051319532733054,19.0,0.0,30.0,45.0,0.0,-2.897360934533893,30.0,30.0,21.051319532733054,0.0,30.0,45.0,0.0,0.9869208280360168,0.048,0.8882287452324151,0.0,0.0506920828036016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,21.012746870136304,19.2,0.0,30.0,45.0,0.0,-2.9745062597273915,30.0,30.0,21.012746870136304,0.0,30.0,45.0,0.0,0.9892351877918217,0.048,0.8903116690126396,0.0,0.05092351877918211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.9730116395,19.0,0.0,30.0,45.0,0.0,-3.053976720999998,30.0,30.0,20.9730116395,0.0,30.0,45.0,0.0,0.9916193016299999,0.048,0.892457371467,0.0,0.05116193016299986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.875429635836923,19.0,0.0,30.0,45.0,0.0,-3.2491407283261537,30.0,30.0,20.875429635836923,0.0,30.0,45.0,0.0,0.9974742218497846,0.048,0.8977267996648061,0.0,0.05174742218497852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.79890772417661,19.4,0.0,30.0,45.0,0.0,-3.4021845516467835,30.0,30.0,20.79890772417661,0.0,30.0,45.0,0.0,1.0020655365494036,0.048,0.9018589828944631,0.0,0.052206553654940424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.751872549328503,19.0,0.0,30.0,45.0,0.0,-3.4962549013429935,30.0,30.0,20.751872549328503,0.0,30.0,45.0,0.0,1.0048876470402899,0.048,0.904398882336261,0.0,0.052488764704028856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.864736811258616,22.0,0.0,30.0,45.0,0.0,-3.270526377482767,30.0,30.0,20.864736811258616,0.0,30.0,45.0,0.0,0.998115791324483,0.048,0.8983042121920347,0.0,0.05181157913244827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,21.025612573016005,24.6,0.0,30.0,45.0,0.0,-2.94877485396799,30.0,30.0,21.025612573016005,0.0,30.0,45.0,0.0,0.9884632456190398,0.048,0.8896169210571359,0.0,0.050846324561903855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.259215409006146,27.0,0.0,30.0,45.0,0.0,-2.481569181987709,30.0,30.0,21.259215409006146,0.0,30.0,45.0,0.0,0.9744470754596313,0.048,0.8770023679136681,0.0,0.049444707545963085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.441345050518393,27.0,0.0,30.0,45.0,0.0,-2.1173098989632138,30.0,30.0,21.441345050518393,0.0,30.0,45.0,0.0,0.9635192969688965,0.048,0.8671673672720068,0.0,0.04835192969688962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.70633332916924,29.0,0.0,30.0,45.0,0.0,-1.5873333416615196,30.0,30.0,21.70633332916924,0.0,30.0,45.0,0.0,0.9476200002498456,0.048,0.852858000224861,0.0,0.04676200002498454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.926541235802883,29.0,0.0,30.0,45.0,0.0,-1.1469175283942334,30.0,30.0,21.926541235802883,0.0,30.0,45.0,0.0,0.9344075258518271,0.048,0.8409667732666444,0.0,0.04544075258518265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,22.119343634034593,29.0,0.0,30.0,45.0,0.0,-0.7613127319308148,30.0,30.0,22.119343634034593,0.0,30.0,45.0,0.0,0.9228393819579244,0.048,0.8305554437621319,0.0,0.04428393819579246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,22.205522144166725,27.0,0.0,30.0,45.0,0.0,-0.58895571166655,30.0,30.0,22.205522144166725,0.0,30.0,45.0,0.0,0.9176686713499965,0.048,0.8259018042149968,0.0,0.043766867134999665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,22.330135371076928,27.0,0.0,30.0,45.0,0.0,-0.3397292578461446,30.0,30.0,22.330135371076928,0.0,30.0,45.0,0.0,0.9101918777353843,0.048,0.8191726899618459,0.0,0.043019187773538414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,22.424576694340942,27.0,0.0,30.0,45.0,0.0,-0.15084661131811572,30.0,30.0,22.424576694340942,0.0,30.0,45.0,0.0,0.9045253983395435,0.048,0.8140728585055891,0.0,0.04245253983395436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,22.41742909357106,25.6,0.0,30.0,45.0,0.0,-0.16514181285788254,30.0,30.0,22.41742909357106,0.0,30.0,45.0,0.0,0.9049542543857365,0.048,0.8144588289471629,0.0,0.04249542543857354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,22.323476787071407,24.0,0.0,30.0,45.0,0.0,-0.3530464258571868,30.0,30.0,22.323476787071407,0.0,30.0,45.0,0.0,0.9105913927757155,0.048,0.8195322534981441,0.0,0.043059139277571434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,22.301986737946045,23.0,0.0,30.0,45.0,0.0,-0.39602652410790995,30.0,30.0,22.301986737946045,0.0,30.0,45.0,0.0,0.9118807957232373,0.048,0.8206927161509135,0.0,0.043188079572323734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,22.253346811026653,22.4,0.0,30.0,45.0,0.0,-0.49330637794669485,30.0,30.0,22.253346811026653,0.0,30.0,45.0,0.0,0.9147991913384008,0.048,0.8233192722045608,0.0,0.04347991913383997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,22.206486486286693,22.0,0.0,30.0,45.0,0.0,-0.5870270274266147,30.0,30.0,22.206486486286693,0.0,30.0,45.0,0.0,0.9176108108227984,0.048,0.8258497297405185,0.0,0.04376108108227983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,22.174638916170018,21.0,0.0,30.0,45.0,0.0,-0.6507221676599642,30.0,30.0,22.174638916170018,0.0,30.0,45.0,0.0,0.9195216650297989,0.048,0.8275694985268189,0.0,0.04395216650297995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,22.130627275434755,21.2,0.0,30.0,45.0,0.0,-0.7387454491304908,30.0,30.0,22.130627275434755,0.0,30.0,45.0,0.0,0.9221623634739148,0.048,0.8299461271265233,0.0,0.04421623634739147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,22.07513829179161,20.0,0.0,30.0,45.0,0.0,-0.8497234164167793,30.0,30.0,22.07513829179161,0.0,30.0,45.0,0.0,0.9254917024925033,0.048,0.832942532243253,0.0,0.044549170249250314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,22.000261925811564,18.0,0.0,30.0,45.0,0.0,-0.9994761483768713,30.0,30.0,22.000261925811564,0.0,30.0,45.0,0.0,0.9299842844513062,0.048,0.8369858560061756,0.0,0.04499842844513058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.935780168583946,18.4,0.0,30.0,45.0,0.0,-1.1284396628321076,30.0,30.0,21.935780168583946,0.0,30.0,45.0,0.0,0.9338531898849632,0.048,0.8404678708964668,0.0,0.045385318988496404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.868362434927896,18.0,0.0,30.0,45.0,0.0,-1.2632751301442084,30.0,30.0,21.868362434927896,0.0,30.0,45.0,0.0,0.9378982539043262,0.048,0.8441084285138936,0.0,0.04578982539043264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.65266054192681,17.0,0.0,30.0,45.0,0.0,-1.6946789161463798,30.0,30.0,21.65266054192681,0.0,30.0,45.0,0.0,0.9508403674843915,0.048,0.8557563307359523,0.0,0.047084036748439195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.489298318119218,16.6,0.0,30.0,45.0,0.0,-2.0214033637615643,30.0,30.0,21.489298318119218,0.0,30.0,45.0,0.0,0.9606421009128469,0.048,0.8645778908215621,0.0,0.0480642100912847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.42016604259339,17.0,0.0,30.0,45.0,0.0,-2.1596679148132196,30.0,30.0,21.42016604259339,0.0,30.0,45.0,0.0,0.9647900374443966,0.048,0.868311033699957,0.0,0.048479003744439586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.38374648332632,17.0,0.0,30.0,45.0,0.0,-2.2325070333473604,30.0,30.0,21.38374648332632,0.0,30.0,45.0,0.0,0.9669752110004208,0.048,0.8702776899003787,0.0,0.04869752110004211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.42451946441775,19.8,0.0,30.0,45.0,0.0,-2.1509610711645024,30.0,30.0,21.42451946441775,0.0,30.0,45.0,0.0,0.9645288321349351,0.048,0.8680759489214417,0.0,0.04845288321349339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.448166177396725,19.0,0.0,30.0,45.0,0.0,-2.1036676452065493,30.0,30.0,21.448166177396725,0.0,30.0,45.0,0.0,0.9631100293561965,0.048,0.8667990264205768,0.0,0.04831100293561963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.507035072900216,19.0,0.0,30.0,45.0,0.0,-1.9859298541995685,30.0,30.0,21.507035072900216,0.0,30.0,45.0,0.0,0.959577895625987,0.048,0.8636201060633882,0.0,0.047957789562598774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.6730415450289,21.2,0.0,30.0,45.0,0.0,-1.6539169099421969,30.0,30.0,21.6730415450289,0.0,30.0,45.0,0.0,0.9496175072982659,0.048,0.8546557565684393,0.0,0.04696175072982656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.79325192573734,21.0,0.0,30.0,45.0,0.0,-1.4134961485253186,30.0,30.0,21.79325192573734,0.0,30.0,45.0,0.0,0.9424048844557595,0.048,0.8481643960101836,0.0,0.046240488445575934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.884266622782675,21.0,0.0,30.0,45.0,0.0,-1.2314667544346491,30.0,30.0,21.884266622782675,0.0,30.0,45.0,0.0,0.9369440026330395,0.048,0.8432496023697356,0.0,0.04569440026330385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,22.02191910154174,23.2,0.0,30.0,45.0,0.0,-0.9561617969165184,30.0,30.0,22.02191910154174,0.0,30.0,45.0,0.0,0.9286848539074956,0.048,0.835816368516746,0.0,0.0448684853907495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,22.08702411869021,22.0,0.0,30.0,45.0,0.0,-0.8259517626195816,30.0,30.0,22.08702411869021,0.0,30.0,45.0,0.0,0.9247785528785875,0.048,0.8323006975907288,0.0,0.044477855287858636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,22.179618661935585,23.0,0.0,30.0,45.0,0.0,-0.6407626761288299,30.0,30.0,22.179618661935585,0.0,30.0,45.0,0.0,0.9192228802838649,0.048,0.8273005922554785,0.0,0.04392228802838638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,22.153709408550817,21.8,0.0,30.0,45.0,0.0,-0.6925811828983655,30.0,30.0,22.153709408550817,0.0,30.0,45.0,0.0,0.9207774354869509,0.048,0.8286996919382559,0.0,0.04407774354869498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,22.081233561420778,21.0,0.0,30.0,45.0,0.0,-0.8375328771584449,30.0,30.0,22.081233561420778,0.0,30.0,45.0,0.0,0.9251259863147534,0.048,0.8326133876832781,0.0,0.044512598631475275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,22.038532755903248,20.0,0.0,30.0,45.0,0.0,-0.9229344881935049,30.0,30.0,22.038532755903248,0.0,30.0,45.0,0.0,0.9276880346458052,0.048,0.8349192311812247,0.0,0.04476880346458045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.975258927352108,19.6,0.0,30.0,45.0,0.0,-1.0494821452957837,30.0,30.0,21.975258927352108,0.0,30.0,45.0,0.0,0.9314844643588736,0.048,0.8383360179229862,0.0,0.045148446435887335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.90416328952177,19.0,0.0,30.0,45.0,0.0,-1.1916734209564623,30.0,30.0,21.90416328952177,0.0,30.0,45.0,0.0,0.9357502026286938,0.048,0.8421751823658243,0.0,0.045575020262869415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.922503871324736,18.0,0.0,30.0,45.0,0.0,-1.1549922573505285,30.0,30.0,21.922503871324736,0.0,30.0,45.0,0.0,0.9346497677205159,0.048,0.8411847909484643,0.0,0.045464976772051524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.87194572933737,17.6,0.0,30.0,45.0,0.0,-1.2561085413252613,30.0,30.0,21.87194572933737,0.0,30.0,45.0,0.0,0.9376832562397578,0.048,0.843914930615782,0.0,0.0457683256239757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.803134641923968,16.8,0.0,30.0,45.0,0.0,-1.3937307161520636,30.0,30.0,21.803134641923968,0.0,30.0,45.0,0.0,0.9418119214845619,0.048,0.8476307293361057,0.0,0.046181192148456174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.70828218884519,16.0,0.0,30.0,45.0,0.0,-1.5834356223096222,30.0,30.0,21.70828218884519,0.0,30.0,45.0,0.0,0.9475030686692887,0.048,0.8527527618023598,0.0,0.046750306866928826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.623404625029274,15.6,0.0,30.615384615384617,45.0,0.0,-1.753190749941453,30.615384615384617,30.615384615384617,21.623404625029274,0.0,30.615384615384617,45.0,0.0,0.971057260959782,0.048,0.8739515348638038,0.0,0.049105726095978075,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.546761302907903,15.8,0.0,30.307692307692307,45.0,0.0,-1.9064773941841935,30.307692307692307,30.307692307692307,21.546761302907903,0.0,30.307692307692307,45.0,0.0,0.966425091056295,0.048,0.8697825819506656,0.0,0.048642509105629395,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.475214620137276,16.0,0.0,30.0,45.0,0.0,-2.049570759725448,30.0,30.0,21.475214620137276,0.0,30.0,45.0,0.0,0.9614871227917634,0.048,0.8653384105125871,0.0,0.048148712279176276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.3892355477763,14.6,0.0,32.15384615384615,45.0,0.0,-2.2215289044474034,32.15384615384615,32.15384615384615,21.3892355477763,0.0,32.15384615384615,45.0,0.0,1.031261251748807,0.048,0.9281351265739262,0.0,0.05512612517488069,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,21.111988275636648,14.0,0.0,33.07692307692308,45.0,0.0,-2.776023448726704,33.07692307692308,33.07692307692308,21.111988275636648,0.0,33.07692307692308,45.0,0.0,1.0755883957694934,0.048,0.968029556192544,0.0,0.059558839576949296,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,21.107245596779762,16.0,0.0,30.0,45.0,0.0,-2.7855088064404754,30.0,30.0,21.107245596779762,0.0,30.0,45.0,0.0,0.9835652641932142,0.048,0.8852087377738929,0.0,0.05035652641932131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.22183172532994,18.4,0.0,30.0,45.0,0.0,-2.5563365493401164,30.0,30.0,21.22183172532994,0.0,30.0,45.0,0.0,0.9766900964802034,0.048,0.8790210868321832,0.0,0.049669009648020235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.283750960894913,18.0,0.0,30.0,45.0,0.0,-2.4324980782101733,30.0,30.0,21.283750960894913,0.0,30.0,45.0,0.0,0.9729749423463052,0.048,0.8756774481116747,0.0,0.04929749423463048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.35460621039514,18.0,0.0,30.0,45.0,0.0,-2.29078757920972,30.0,30.0,21.35460621039514,0.0,30.0,45.0,0.0,0.9687236273762916,0.048,0.8718512646386624,0.0,0.04887236273762918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.55396626369581,21.0,0.0,30.0,45.0,0.0,-1.8920674726083817,30.0,30.0,21.55396626369581,0.0,30.0,45.0,0.0,0.9567620241782514,0.048,0.8610858217604264,0.0,0.047676202417825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.684559771315882,21.0,0.0,30.0,45.0,0.0,-1.6308804573682352,30.0,30.0,21.684559771315882,0.0,30.0,45.0,0.0,0.9489264137210471,0.048,0.8540337723489424,0.0,0.04689264137210469,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.791926419939262,21.0,0.0,30.0,45.0,0.0,-1.4161471601214757,30.0,30.0,21.791926419939262,0.0,30.0,45.0,0.0,0.9424844148036443,0.048,0.8482359733232799,0.0,0.04624844148036433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.943935667058177,22.8,0.0,30.0,45.0,0.0,-1.1121286658836453,30.0,30.0,21.943935667058177,0.0,30.0,45.0,0.0,0.9333638599765094,0.048,0.8400274739788585,0.0,0.045336385997650885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,22.000496606165484,22.0,0.0,30.0,45.0,0.0,-0.9990067876690318,30.0,30.0,22.000496606165484,0.0,30.0,45.0,0.0,0.929970203630071,0.048,0.8369731832670639,0.0,0.04499702036300701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,22.008222746416926,21.0,0.0,30.0,45.0,0.0,-0.9835545071661471,30.0,30.0,22.008222746416926,0.0,30.0,45.0,0.0,0.9295066352149843,0.048,0.836555971693486,0.0,0.044950663521498346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,22.003734409002504,21.0,0.0,30.0,45.0,0.0,-0.9925311819949911,30.0,30.0,22.003734409002504,0.0,30.0,45.0,0.0,0.9297759354598497,0.048,0.8367983419138647,0.0,0.04497759354598496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.920741774695472,20.0,0.0,30.0,45.0,0.0,-1.1585164506090564,30.0,30.0,21.920741774695472,0.0,30.0,45.0,0.0,0.9347554935182717,0.048,0.8412799441664446,0.0,0.04547554935182707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.842752840693983,19.0,0.0,30.0,45.0,0.0,-1.3144943186120344,30.0,30.0,21.842752840693983,0.0,30.0,45.0,0.0,0.939434829558361,0.048,0.8454913466025249,0.0,0.04594348295583606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.874085966455887,19.4,0.0,30.0,45.0,0.0,-1.2518280670882262,30.0,30.0,21.874085966455887,0.0,30.0,45.0,0.0,0.9375548420126467,0.048,0.843799357811382,0.0,0.04575548420126463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.839292804738122,18.0,0.0,30.0,45.0,0.0,-1.3214143905237563,30.0,30.0,21.839292804738122,0.0,30.0,45.0,0.0,0.9396424317157127,0.048,0.8456781885441415,0.0,0.04596424317157122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.790944186855057,18.0,0.0,30.0,45.0,0.0,-1.4181116262898854,30.0,30.0,21.790944186855057,0.0,30.0,45.0,0.0,0.9425433487886966,0.048,0.8482890139098269,0.0,0.04625433487886965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.740811457557598,18.6,0.0,30.0,45.0,0.0,-1.5183770848848042,30.0,30.0,21.740811457557598,0.0,30.0,45.0,0.0,0.9455513125465441,0.048,0.8509961812918897,0.0,0.04655513125465438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.68724266350102,18.0,0.0,30.0,45.0,0.0,-1.6255146729979586,30.0,30.0,21.68724266350102,0.0,30.0,45.0,0.0,0.9487654401899388,0.048,0.8538888961709449,0.0,0.04687654401899388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.608003497598585,17.0,0.0,30.0,45.0,0.0,-1.7839930048028307,30.0,30.0,21.608003497598585,0.0,30.0,45.0,0.0,0.9535197901440849,0.048,0.8581678111296764,0.0,0.04735197901440846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.558207318953933,18.2,0.0,30.0,45.0,0.0,-1.8835853620921341,30.0,30.0,21.558207318953933,0.0,30.0,45.0,0.0,0.956507560862764,0.048,0.8608568047764876,0.0,0.047650756086276336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.496913389938648,17.0,0.0,30.0,45.0,0.0,-2.0061732201227045,30.0,30.0,21.496913389938648,0.0,30.0,45.0,0.0,0.9601851966036811,0.048,0.864166676943313,0.0,0.048018519660368075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.439917958593828,17.0,0.0,30.0,45.0,0.0,-2.1201640828123445,30.0,30.0,21.439917958593828,0.0,30.0,45.0,0.0,0.9636049224843704,0.048,0.8672444302359333,0.0,0.04836049224843697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.39655564721358,18.0,0.0,30.0,45.0,0.0,-2.206888705572837,30.0,30.0,21.39655564721358,0.0,30.0,45.0,0.0,0.9662066611671851,0.048,0.8695859950504666,0.0,0.04862066611671845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.233970528323482,17.0,0.0,30.0,45.0,0.0,-2.532058943353036,30.0,30.0,21.233970528323482,0.0,30.0,45.0,0.0,0.9759617683005911,0.048,0.878365591470532,0.0,0.049596176830059124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.206743903048036,17.0,0.0,30.0,45.0,0.0,-2.5865121939039284,30.0,30.0,21.206743903048036,0.0,30.0,45.0,0.0,0.9775953658171179,0.048,0.879835829235406,0.0,0.04975953658171184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.371479400449203,20.4,0.0,30.0,45.0,0.0,-2.257041199101593,30.0,30.0,21.371479400449203,0.0,30.0,45.0,0.0,0.9677112359730478,0.048,0.870940112375743,0.0,0.04877112359730473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.467485910136112,20.0,0.0,30.0,45.0,0.0,-2.0650281797277756,30.0,30.0,21.467485910136112,0.0,30.0,45.0,0.0,0.9619508453918333,0.048,0.8657557608526499,0.0,0.04819508453918331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.57070742841362,20.0,0.0,30.0,45.0,0.0,-1.8585851431727605,30.0,30.0,21.57070742841362,0.0,30.0,45.0,0.0,0.9557575542951828,0.048,0.8601817988656646,0.0,0.047575755429518196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.78933868277293,22.6,0.0,30.0,45.0,0.0,-1.4213226344541425,30.0,30.0,21.78933868277293,0.0,30.0,45.0,0.0,0.9426396790336242,0.048,0.8483757111302619,0.0,0.04626396790336229,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.8904065398457,21.0,0.0,30.0,45.0,0.0,-1.2191869203086014,30.0,30.0,21.8904065398457,0.0,30.0,45.0,0.0,0.936575607609258,0.048,0.842918046848332,0.0,0.045657560760925864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,22.004869308658296,21.0,0.0,30.0,45.0,0.0,-0.990261382683407,30.0,30.0,22.004869308658296,0.0,30.0,45.0,0.0,0.9297078414805022,0.048,0.836737057332452,0.0,0.044970784148050225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,22.188660260405413,23.4,0.0,30.0,45.0,0.0,-0.6226794791891734,30.0,30.0,22.188660260405413,0.0,30.0,45.0,0.0,0.9186803843756752,0.048,0.8268123459381077,0.0,0.04386803843756748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,22.28669551939427,23.2,0.0,30.0,45.0,0.0,-0.42660896121145697,30.0,30.0,22.28669551939427,0.0,30.0,45.0,0.0,0.9127982688363437,0.048,0.8215184419527094,0.0,0.0432798268836343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.351537704123487,23.0,0.0,30.0,45.0,0.0,-0.2969245917530259,30.0,30.0,22.351537704123487,0.0,30.0,45.0,0.0,0.9089077377525907,0.048,0.8180169639773317,0.0,0.04289077377525896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.385607824489774,23.4,0.0,30.0,45.0,0.0,-0.22878435102045103,30.0,30.0,22.385607824489774,0.0,30.0,45.0,0.0,0.9068635305306135,0.048,0.8161771774775523,0.0,0.04268635305306123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,22.256935666963475,21.0,0.0,30.0,45.0,0.0,-0.48612866607304994,30.0,30.0,22.256935666963475,0.0,30.0,45.0,0.0,0.9145838599821915,0.048,0.8231254739839723,0.0,0.04345838599821916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,22.202423439900258,20.0,0.0,30.0,45.0,0.0,-0.595153120199484,30.0,30.0,22.202423439900258,0.0,30.0,45.0,0.0,0.9178545936059845,0.048,0.8260691342453861,0.0,0.04378545936059841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,22.219072061794897,19.8,0.0,30.0,45.0,0.0,-0.5618558764102062,30.0,30.0,22.219072061794897,0.0,30.0,45.0,0.0,0.9168556762923061,0.048,0.8251701086630756,0.0,0.04368556762923048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,22.161499177378246,17.0,0.0,30.0,45.0,0.0,-0.6770016452435073,30.0,30.0,22.161499177378246,0.0,30.0,45.0,0.0,0.9203100493573052,0.048,0.8282790444215747,0.0,0.04403100493573042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,22.095237771288936,17.0,0.0,30.0,45.0,0.0,-0.8095244574221283,30.0,30.0,22.095237771288936,0.0,30.0,45.0,0.0,0.9242857337226639,0.048,0.8318571603503975,0.0,0.044428573372266356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,22.033048907859055,18.0,0.0,30.0,45.0,0.0,-0.9339021842818909,30.0,30.0,22.033048907859055,0.0,30.0,45.0,0.0,0.9280170655284566,0.048,0.8352153589756109,0.0,0.044801706552845655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.950918650226825,16.0,0.0,30.0,45.0,0.0,-1.09816269954635,30.0,30.0,21.950918650226825,0.0,30.0,45.0,0.0,0.9329448809863904,0.048,0.8396503928877513,0.0,0.04529448809863901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.875044024678875,16.0,0.0,30.0,45.0,0.0,-1.2499119506422502,30.0,30.0,21.875044024678875,0.0,30.0,45.0,0.0,0.9374973585192675,0.048,0.8437476226673408,0.0,0.045749735851926654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.804090557145752,16.2,0.0,30.0,45.0,0.0,-1.3918188857084957,30.0,30.0,21.804090557145752,0.0,30.0,45.0,0.0,0.9417545665712548,0.048,0.8475791099141293,0.0,0.04617545665712541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.72093906533773,15.0,0.0,31.53846153846154,45.0,0.0,-1.5581218693245376,31.53846153846154,31.53846153846154,21.72093906533773,0.0,31.53846153846154,45.0,0.0,0.9928975022335826,0.048,0.8936077520102244,0.0,0.051289750223358244,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.456696637237258,15.0,0.0,31.53846153846154,45.0,0.0,-2.0866067255254848,31.53846153846154,31.53846153846154,21.456696637237258,0.0,31.53846153846154,45.0,0.0,1.008752047919611,0.048,0.9078768431276499,0.0,0.05287520479196106,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.29215046034649,15.0,0.0,31.53846153846154,45.0,0.0,-2.415699079307018,31.53846153846154,31.53846153846154,21.29215046034649,0.0,31.53846153846154,45.0,0.0,1.0186248185330569,0.048,0.9167623366797512,0.0,0.053862481853305666,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.206291272313734,15.0,0.0,31.53846153846154,45.0,0.0,-2.587417455372531,31.53846153846154,31.53846153846154,21.206291272313734,0.0,31.53846153846154,45.0,0.0,1.0237763698150224,0.048,0.9213987328335201,0.0,0.05437763698150222,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.22957405543853,16.0,0.0,30.0,45.0,0.0,-2.5408518891229406,30.0,30.0,21.22957405543853,0.0,30.0,45.0,0.0,0.9762255566736882,0.048,0.8786030010063193,0.0,0.04962255566736884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.333557043280848,18.8,0.0,30.0,45.0,0.0,-2.3328859134383038,30.0,30.0,21.333557043280848,0.0,30.0,45.0,0.0,0.9699865774031491,0.048,0.8729879196628342,0.0,0.048998657740314866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.38376832580567,18.0,0.0,30.0,45.0,0.0,-2.232463348388663,30.0,30.0,21.38376832580567,0.0,30.0,45.0,0.0,0.9669739004516599,0.048,0.8702765104064939,0.0,0.048697390045165934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.48826656922381,18.8,0.0,30.0,45.0,0.0,-2.0234668615523788,30.0,30.0,21.48826656922381,0.0,30.0,45.0,0.0,0.9607040058465713,0.048,0.8646336052619142,0.0,0.04807040058465706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.671424400584307,20.8,0.0,30.0,45.0,0.0,-1.6571511988313858,30.0,30.0,21.671424400584307,0.0,30.0,45.0,0.0,0.9497145359649416,0.048,0.8547430823684475,0.0,0.04697145359649402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.785730617375812,20.0,0.0,30.0,45.0,0.0,-1.4285387652483763,30.0,30.0,21.785730617375812,0.0,30.0,45.0,0.0,0.9428561629574512,0.048,0.8485705466617062,0.0,0.04628561629574501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.92969869761032,21.0,0.0,30.0,45.0,0.0,-1.1406026047793603,30.0,30.0,21.92969869761032,0.0,30.0,45.0,0.0,0.9342180781433808,0.048,0.8407962703290427,0.0,0.04542180781433802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,22.042068010128773,21.4,0.0,30.0,45.0,0.0,-0.9158639797424541,30.0,30.0,22.042068010128773,0.0,30.0,45.0,0.0,0.9274759193922737,0.048,0.8347283274530463,0.0,0.044747591939227394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,22.16638571300527,22.0,0.0,30.0,45.0,0.0,-0.6672285739894619,30.0,30.0,22.16638571300527,0.0,30.0,45.0,0.0,0.9200168572196838,0.048,0.8280151714977154,0.0,0.04400168572196839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,22.23911852656935,22.0,0.0,30.0,45.0,0.0,-0.5217629468613012,30.0,30.0,22.23911852656935,0.0,30.0,45.0,0.0,0.915652888405839,0.048,0.8240875995652551,0.0,0.04356528884058386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,22.25506852388252,22.0,0.0,30.0,45.0,0.0,-0.489862952234958,30.0,30.0,22.25506852388252,0.0,30.0,45.0,0.0,0.9146958885670488,0.048,0.8232262997103439,0.0,0.04346958885670482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,22.179531336999432,21.0,0.0,30.0,45.0,0.0,-0.6409373260011364,30.0,30.0,22.179531336999432,0.0,30.0,45.0,0.0,0.9192281197800342,0.048,0.8273053078020307,0.0,0.043922811978003407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,22.147934732595417,20.0,0.0,30.0,45.0,0.0,-0.7041305348091669,30.0,30.0,22.147934732595417,0.0,30.0,45.0,0.0,0.921123916044275,0.048,0.8290115244398476,0.0,0.04411239160442737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,22.091106293590478,19.6,0.0,30.0,45.0,0.0,-0.8177874128190439,30.0,30.0,22.091106293590478,0.0,30.0,45.0,0.0,0.9245336223845714,0.048,0.8320802601461142,0.0,0.044453362238457084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.98581947152438,18.0,0.0,30.0,45.0,0.0,-1.0283610569512405,30.0,30.0,21.98581947152438,0.0,30.0,45.0,0.0,0.9308508317085372,0.048,0.8377657485376835,0.0,0.04508508317085369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,22.031546811341194,18.0,0.0,30.0,45.0,0.0,-0.9369063773176123,30.0,30.0,22.031546811341194,0.0,30.0,45.0,0.0,0.9281071913195283,0.048,0.8352964721875754,0.0,0.04481071913195289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,22.00732248251349,19.0,0.0,30.0,45.0,0.0,-0.9853550349730185,30.0,30.0,22.00732248251349,0.0,30.0,45.0,0.0,0.9295606510491906,0.048,0.8366045859442716,0.0,0.04495606510491901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.955642323732654,18.0,0.0,30.0,45.0,0.0,-1.0887153525346918,30.0,30.0,21.955642323732654,0.0,30.0,45.0,0.0,0.9326614605760408,0.048,0.8393953145184367,0.0,0.04526614605760404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.903167880145013,18.0,0.0,30.0,45.0,0.0,-1.1936642397099746,30.0,30.0,21.903167880145013,0.0,30.0,45.0,0.0,0.9358099271912993,0.048,0.8422289344721693,0.0,0.045580992719129965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.851341644518627,18.0,0.0,30.0,45.0,0.0,-1.2973167109627468,30.0,30.0,21.851341644518627,0.0,30.0,45.0,0.0,0.9389195013288825,0.048,0.8450275511959943,0.0,0.04589195013288816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.78908239952529,17.0,0.0,30.0,45.0,0.0,-1.4218352009494168,30.0,30.0,21.78908239952529,0.0,30.0,45.0,0.0,0.9426550560284824,0.048,0.8483895504256341,0.0,0.046265505602848256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.596917370556696,17.0,0.0,30.0,45.0,0.0,-1.8061652588866082,30.0,30.0,21.596917370556696,0.0,30.0,45.0,0.0,0.9541849577665983,0.048,0.8587664619899384,0.0,0.0474184957766598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.480589453584376,17.4,0.0,30.0,45.0,0.0,-2.038821092831249,30.0,30.0,21.480589453584376,0.0,30.0,45.0,0.0,0.9611646327849375,0.048,0.8650481695064437,0.0,0.048116463278493726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.407146549041613,17.0,0.0,30.0,45.0,0.0,-2.185706901916774,30.0,30.0,21.407146549041613,0.0,30.0,45.0,0.0,0.9655712070575032,0.048,0.8690140863517528,0.0,0.048557120705750356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.359788304053183,17.0,0.0,30.0,45.0,0.0,-2.2804233918936347,30.0,30.0,21.359788304053183,0.0,30.0,45.0,0.0,0.968412701756809,0.048,0.8715714315811282,0.0,0.04884127017568085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.379406587349045,19.2,0.0,30.0,45.0,0.0,-2.2411868253019094,30.0,30.0,21.379406587349045,0.0,30.0,45.0,0.0,0.9672356047590573,0.048,0.8705120442831515,0.0,0.04872356047590576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.433000871993475,20.0,0.0,30.0,45.0,0.0,-2.133998256013051,30.0,30.0,21.433000871993475,0.0,30.0,45.0,0.0,0.9640199476803916,0.048,0.8676179529123524,0.0,0.04840199476803908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.522573153079747,21.0,0.0,30.0,45.0,0.0,-1.954853693840505,30.0,30.0,21.522573153079747,0.0,30.0,45.0,0.0,0.9586456108152152,0.048,0.8627810497336936,0.0,0.047864561081521484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.56741666974972,20.4,0.0,30.0,45.0,0.0,-1.865166660500563,30.0,30.0,21.56741666974972,0.0,30.0,45.0,0.0,0.9559549998150169,0.048,0.8603594998335151,0.0,0.0475954999815017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.701094367953953,22.0,0.0,30.0,45.0,0.0,-1.597811264092094,30.0,30.0,21.701094367953953,0.0,30.0,45.0,0.0,0.9479343379227628,0.048,0.8531409041304866,0.0,0.046793433792276184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.797470342705246,22.0,0.0,30.0,45.0,0.0,-1.4050593145895078,30.0,30.0,21.797470342705246,0.0,30.0,45.0,0.0,0.9421517794376852,0.048,0.8479366014939167,0.0,0.046215177943768504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.958609758999838,23.8,0.0,30.0,45.0,0.0,-1.0827804820003237,30.0,30.0,21.958609758999838,0.0,30.0,45.0,0.0,0.9324834144600097,0.048,0.8392350730140088,0.0,0.04524834144600087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,22.037053121790542,23.0,0.0,30.0,45.0,0.0,-0.9258937564189154,30.0,30.0,22.037053121790542,0.0,30.0,45.0,0.0,0.9277768126925674,0.048,0.8349991314233107,0.0,0.04477768126925663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,22.09665122304994,23.0,0.0,30.0,45.0,0.0,-0.806697553900122,30.0,30.0,22.09665122304994,0.0,30.0,45.0,0.0,0.9242009266170037,0.048,0.8317808339553033,0.0,0.04442009266170033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,22.093444681569142,22.2,0.0,30.0,45.0,0.0,-0.8131106368617154,30.0,30.0,22.093444681569142,0.0,30.0,45.0,0.0,0.9243933191058514,0.048,0.8319539871952663,0.0,0.044439331910585134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,22.082497446358804,22.0,0.0,30.0,45.0,0.0,-0.8350051072823916,30.0,30.0,22.082497446358804,0.0,30.0,45.0,0.0,0.9250501532184718,0.048,0.8325451378966247,0.0,0.04450501532184714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,22.085592024042796,22.0,0.0,30.0,45.0,0.0,-0.8288159519144074,30.0,30.0,22.085592024042796,0.0,30.0,45.0,0.0,0.9248644785574323,0.048,0.832378030701689,0.0,0.04448644785574318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,22.06435079950146,21.8,0.0,30.0,45.0,0.0,-0.8712984009970768,30.0,30.0,22.06435079950146,0.0,30.0,45.0,0.0,0.9261389520299123,0.048,0.833525056826921,0.0,0.044613895202991194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,22.020033756287198,21.0,0.0,30.0,45.0,0.0,-0.9599324874256041,30.0,30.0,22.020033756287198,0.0,30.0,45.0,0.0,0.9287979746227681,0.048,0.8359181771604913,0.0,0.04487979746227677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,22.024828829050062,21.0,0.0,30.0,45.0,0.0,-0.9503423418998764,30.0,30.0,22.024828829050062,0.0,30.0,45.0,0.0,0.9285102702569963,0.048,0.8356592432312966,0.0,0.04485102702569965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,22.005236519048445,21.2,0.0,30.0,45.0,0.0,-0.9895269619031097,30.0,30.0,22.005236519048445,0.0,30.0,45.0,0.0,0.9296858088570933,0.048,0.836717227971384,0.0,0.04496858088570921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.970644678128618,20.0,0.0,30.0,45.0,0.0,-1.0587106437427636,30.0,30.0,21.970644678128618,0.0,30.0,45.0,0.0,0.9317613193122829,0.048,0.8385851873810546,0.0,0.04517613193122827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.9374010164399,19.9,0.0,30.0,45.0,0.0,-1.1251979671202008,30.0,30.0,21.9374010164399,0.0,30.0,45.0,0.0,0.9337559390136061,0.048,0.8403803451122456,0.0,0.04537559390136048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.904106498821378,19.8,0.0,30.0,45.0,0.0,-1.1917870023572448,30.0,30.0,21.904106498821378,0.0,30.0,45.0,0.0,0.9357536100707173,0.048,0.8421782490636456,0.0,0.04557536100707171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.85079191099473,18.0,0.0,30.0,45.0,0.0,-1.298416178010541,30.0,30.0,21.85079191099473,0.0,30.0,45.0,0.0,0.9389524853403163,0.048,0.8450572368062846,0.0,0.045895248534031596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
