timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-13 05:00:00,0.0,21.693826915729705,18.0,0.0,30.0,45.0,0.0,-1.61234616854059,30.0,30.0,21.693826915729705,0.0,30.0,45.0,0.0,0.9483703850562177,0.048,0.853533346550596,0.0,0.04683703850562171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.624683766721585,19.2,0.0,30.0,45.0,0.0,-1.75063246655683,30.0,30.0,21.624683766721585,0.0,30.0,45.0,0.0,0.9525189739967048,0.048,0.8572670765970344,0.0,0.047251897399670395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.54474956318832,18.0,0.0,30.0,45.0,0.0,-1.9105008736233628,30.0,30.0,21.54474956318832,0.0,30.0,45.0,0.0,0.9573150262087008,0.048,0.8615835235878307,0.0,0.04773150262087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.536650875337656,19.0,0.0,30.0,45.0,0.0,-1.9266982493246871,30.0,30.0,21.536650875337656,0.0,30.0,45.0,0.0,0.9578009474797406,0.048,0.8620208527317667,0.0,0.047780094747973956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.544657718666002,20.6,0.0,30.0,45.0,0.0,-1.9106845626679956,30.0,30.0,21.544657718666002,0.0,30.0,45.0,0.0,0.9573205368800398,0.048,0.8615884831920358,0.0,0.04773205368800393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.612363887434512,22.0,0.0,30.0,45.0,0.0,-1.7752722251309763,30.0,30.0,21.612363887434512,0.0,30.0,45.0,0.0,0.9532581667539294,0.048,0.8579323500785364,0.0,0.04732581667539293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.701256166423345,23.0,0.0,30.0,45.0,0.0,-1.5974876671533096,30.0,30.0,21.701256166423345,0.0,30.0,45.0,0.0,0.9479246300145993,0.048,0.8531321670131393,0.0,0.046792463001459894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.778327853479535,23.4,0.0,30.0,45.0,0.0,-1.44334429304093,30.0,30.0,21.778327853479535,0.0,30.0,45.0,0.0,0.9433003287912279,0.048,0.8489702959121052,0.0,0.04633003287912274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.806226478193118,22.0,0.0,30.0,45.0,0.0,-1.3875470436137647,30.0,30.0,21.806226478193118,0.0,30.0,45.0,0.0,0.941626411308413,0.048,0.8474637701775717,0.0,0.04616264113084123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.862771054737387,22.0,0.0,30.0,45.0,0.0,-1.2744578905252268,30.0,30.0,21.862771054737387,0.0,30.0,45.0,0.0,0.9382337367157568,0.048,0.8444103630441812,0.0,0.04582337367157563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.956666481673583,23.0,0.0,30.0,45.0,0.0,-1.086667036652834,30.0,30.0,21.956666481673583,0.0,30.0,45.0,0.0,0.932600011099585,0.048,0.8393400099896264,0.0,0.045260001109958536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,22.001660209369582,22.0,0.0,30.0,45.0,0.0,-0.9966795812608353,30.0,30.0,22.001660209369582,0.0,30.0,45.0,0.0,0.9299003874378251,0.048,0.8369103486940426,0.0,0.04499003874378249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,22.084727057270932,23.3,0.0,30.0,45.0,0.0,-0.830545885458136,30.0,30.0,22.084727057270932,0.0,30.0,45.0,0.0,0.924916376563744,0.048,0.8324247389073696,0.0,0.04449163765637443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,22.163062408596577,24.6,0.0,30.0,45.0,0.0,-0.6738751828068459,30.0,30.0,22.163062408596577,0.0,30.0,45.0,0.0,0.9202162554842054,0.048,0.8281946299357849,0.0,0.044021625548420484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,22.143826698548043,23.0,0.0,30.0,45.0,0.0,-0.7123466029039136,30.0,30.0,22.143826698548043,0.0,30.0,45.0,0.0,0.9213703980871174,0.048,0.8292333582784056,0.0,0.04413703980871175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,22.06522938336626,21.0,0.0,30.0,45.0,0.0,-0.8695412332674834,30.0,30.0,22.06522938336626,0.0,30.0,45.0,0.0,0.9260862369980246,0.048,0.8334776132982222,0.0,0.04460862369980234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,22.0186762693369,20.8,0.0,30.0,45.0,0.0,-0.962647461326199,30.0,30.0,22.0186762693369,0.0,30.0,45.0,0.0,0.928879423839786,0.048,0.8359914814558074,0.0,0.04488794238397853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.961585835170027,20.0,0.0,30.0,45.0,0.0,-1.0768283296599463,30.0,30.0,21.961585835170027,0.0,30.0,45.0,0.0,0.9323048498897983,0.048,0.8390743649008185,0.0,0.04523048498897975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.970420931682987,19.0,0.0,30.0,45.0,0.0,-1.059158136634025,30.0,30.0,21.970420931682987,0.0,30.0,45.0,0.0,0.9317747440990207,0.048,0.8385972696891187,0.0,0.04517747440990194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.9343735450364,18.8,0.0,30.0,45.0,0.0,-1.1312529099271984,30.0,30.0,21.9343735450364,0.0,30.0,45.0,0.0,0.933937587297816,0.048,0.8405438285680344,0.0,0.045393758729781464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.88469408317578,18.0,0.0,30.0,45.0,0.0,-1.2306118336484388,30.0,30.0,21.88469408317578,0.0,30.0,45.0,0.0,0.9369183550094532,0.048,0.8432265195085078,0.0,0.045691835500945355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.82445885768096,17.0,0.0,30.0,45.0,0.0,-1.3510822846380819,30.0,30.0,21.82445885768096,0.0,30.0,45.0,0.0,0.9405324685391424,0.048,0.8464792216852282,0.0,0.04605324685391421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.767117907436898,17.0,0.0,30.0,45.0,0.0,-1.4657641851262042,30.0,30.0,21.767117907436898,0.0,30.0,45.0,0.0,0.9439729255537861,0.048,0.8495756329984074,0.0,0.04639729255537861,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.711372464755456,17.0,0.0,30.0,45.0,0.0,-1.5772550704890875,30.0,30.0,21.711372464755456,0.0,30.0,45.0,0.0,0.9473176521146727,0.048,0.8525858869032054,0.0,0.04673176521146727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.48825276784205,16.0,0.0,30.0,45.0,0.0,-2.0234944643159025,30.0,30.0,21.48825276784205,0.0,30.0,45.0,0.0,0.9607048339294771,0.048,0.8646343505365295,0.0,0.048070483392947616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.35250338200737,16.2,0.0,30.0,45.0,0.0,-2.2949932359852596,30.0,30.0,21.35250338200737,0.0,30.0,45.0,0.0,0.9688497970795578,0.048,0.871964817371602,0.0,0.04888497970795569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.23764496760917,15.0,0.0,31.53846153846154,45.0,0.0,-2.524710064781658,31.53846153846154,31.53846153846154,21.23764496760917,0.0,31.53846153846154,45.0,0.0,1.0218951480972962,0.048,0.9197056332875665,0.0,0.054189514809729666,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.20733564551339,16.0,0.0,30.0,45.0,0.0,-2.585328708973222,30.0,30.0,21.20733564551339,0.0,30.0,45.0,0.0,0.9775598612691966,0.048,0.8798038751422769,0.0,0.04975598612691967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.281451979755385,19.6,0.0,30.0,45.0,0.0,-2.43709604048923,30.0,30.0,21.281451979755385,0.0,30.0,45.0,0.0,0.9731128812146769,0.048,0.8758015930932092,0.0,0.04931128812146768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.25474617351062,18.0,0.0,30.0,45.0,0.0,-2.4905076529787635,30.0,30.0,21.25474617351062,0.0,30.0,45.0,0.0,0.974715229589363,0.048,0.8772437066304266,0.0,0.04947152295893631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.29861686962421,19.0,0.0,30.0,45.0,0.0,-2.4027662607515765,30.0,30.0,21.29861686962421,0.0,30.0,45.0,0.0,0.9720829878225472,0.048,0.8748746890402924,0.0,0.049208298782254745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.404726235818245,21.2,0.0,30.0,45.0,0.0,-2.19054752836351,30.0,30.0,21.404726235818245,0.0,30.0,45.0,0.0,0.9657164258509053,0.048,0.8691447832658148,0.0,0.0485716425850905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.424195678398455,20.0,0.0,30.0,45.0,0.0,-2.1516086432030903,30.0,30.0,21.424195678398455,0.0,30.0,45.0,0.0,0.9645482592960928,0.048,0.8680934333664836,0.0,0.04845482592960915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.49006536158931,21.0,0.0,30.0,45.0,0.0,-2.0198692768213817,30.0,30.0,21.49006536158931,0.0,30.0,45.0,0.0,0.9605960783046414,0.048,0.8645364704741774,0.0,0.048059607830464035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.5946738653789,22.8,0.0,30.0,45.0,0.0,-1.8106522692421976,30.0,30.0,21.5946738653789,0.0,30.0,45.0,0.0,0.9543195680772659,0.048,0.8588876112695394,0.0,0.047431956807726494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.65581594629584,22.0,0.0,30.0,45.0,0.0,-1.6883681074083228,30.0,30.0,21.65581594629584,0.0,30.0,45.0,0.0,0.9506510432222497,0.048,0.8555859389000247,0.0,0.04706510432222499,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.748306759372607,23.0,0.0,30.0,45.0,0.0,-1.5033864812547861,30.0,30.0,21.748306759372607,0.0,30.0,45.0,0.0,0.9451015944376436,0.048,0.8505914349938792,0.0,0.046510159443764354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.81855673678484,23.6,0.0,30.0,45.0,0.0,-1.362886526430323,30.0,30.0,21.81855673678484,0.0,30.0,45.0,0.0,0.9408865957929097,0.048,0.8467979362136187,0.0,0.04608865957929098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.782693062593047,22.0,0.0,30.0,45.0,0.0,-1.4346138748139055,30.0,30.0,21.782693062593047,0.0,30.0,45.0,0.0,0.9430384162444171,0.048,0.8487345746199754,0.0,0.04630384162444168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.742635366349187,21.0,0.0,30.0,45.0,0.0,-1.5147292673016253,30.0,30.0,21.742635366349187,0.0,30.0,45.0,0.0,0.9454418780190488,0.048,0.8508976902171439,0.0,0.046544187801904835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.7193425273521,21.0,0.0,30.0,45.0,0.0,-1.5613149452957984,30.0,30.0,21.7193425273521,0.0,30.0,45.0,0.0,0.9468394483588739,0.048,0.8521555035229865,0.0,0.04668394483588734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.668049335088295,20.0,0.0,30.0,45.0,0.0,-1.6639013298234104,30.0,30.0,21.668049335088295,0.0,30.0,45.0,0.0,0.9499170398947022,0.048,0.8549253359052319,0.0,0.04699170398947028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.67500021618698,19.0,0.0,30.0,45.0,0.0,-1.6499995676260397,30.0,30.0,21.67500021618698,0.0,30.0,45.0,0.0,0.9494999870287812,0.048,0.854549988325903,0.0,0.04694999870287819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.63249284270897,17.8,0.0,30.0,45.0,0.0,-1.7350143145820596,30.0,30.0,21.63249284270897,0.0,30.0,45.0,0.0,0.9520504294374619,0.048,0.8568453864937158,0.0,0.047205042943746056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.57978318251562,17.0,0.0,30.0,45.0,0.0,-1.8404336349687611,30.0,30.0,21.57978318251562,0.0,30.0,45.0,0.0,0.9552130090490628,0.048,0.8596917081441565,0.0,0.04752130090490625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.528780859291786,17.0,0.0,30.0,45.0,0.0,-1.942438281416429,30.0,30.0,21.528780859291786,0.0,30.0,45.0,0.0,0.9582731484424928,0.048,0.8624458335982434,0.0,0.04782731484424929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.497795549300243,18.6,0.0,30.0,45.0,0.0,-2.0044089013995148,30.0,30.0,21.497795549300243,0.0,30.0,45.0,0.0,0.9601322670419854,0.048,0.8641190403377869,0.0,0.0480132267041985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.446374948223756,17.0,0.0,30.0,45.0,0.0,-2.107250103552488,30.0,30.0,21.446374948223756,0.0,30.0,45.0,0.0,0.9632175031065746,0.048,0.8668957527959172,0.0,0.04832175031065733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.276601047697046,17.0,0.0,30.0,45.0,0.0,-2.4467979046059085,30.0,30.0,21.276601047697046,0.0,30.0,45.0,0.0,0.9734039371381773,0.048,0.8760635434243597,0.0,0.0493403937138176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.18143075873505,17.6,0.0,30.0,45.0,0.0,-2.637138482529899,30.0,30.0,21.18143075873505,0.0,30.0,45.0,0.0,0.979114154475897,0.048,0.8812027390283074,0.0,0.04991141544758959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,21.114733274289954,17.0,0.0,30.0,45.0,0.0,-2.7705334514200928,30.0,30.0,21.114733274289954,0.0,30.0,45.0,0.0,0.9831160035426028,0.048,0.8848044031883425,0.0,0.05031160035426019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,21.076733757279396,17.0,0.0,30.0,45.0,0.0,-2.846532485441209,30.0,30.0,21.076733757279396,0.0,30.0,45.0,0.0,0.9853959745632362,0.048,0.8868563771069127,0.0,0.050539597456323526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,21.090584021633916,18.8,0.0,30.0,45.0,0.0,-2.8188319567321685,30.0,30.0,21.090584021633916,0.0,30.0,45.0,0.0,0.984564958701965,0.048,0.8861084628317686,0.0,0.050456495870196405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,21.084754543222054,18.0,0.0,30.0,45.0,0.0,-2.8304909135558916,30.0,30.0,21.084754543222054,0.0,30.0,45.0,0.0,0.9849147274066767,0.048,0.8864232546660091,0.0,0.050491472740667565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.151202191411617,19.0,0.0,30.0,45.0,0.0,-2.6975956171767663,30.0,30.0,21.151202191411617,0.0,30.0,45.0,0.0,0.980927868515303,0.048,0.8828350816637728,0.0,0.05009278685153018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.30597627107855,21.6,0.0,30.0,45.0,0.0,-2.3880474578429016,30.0,30.0,21.30597627107855,0.0,30.0,45.0,0.0,0.9716414237352871,0.048,0.8744772813617584,0.0,0.04916414237352862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.395999874996054,21.0,0.0,30.0,45.0,0.0,-2.208000250007892,30.0,30.0,21.395999874996054,0.0,30.0,45.0,0.0,0.9662400075002368,0.048,0.869616006750213,0.0,0.04862400075002371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.519391746995186,22.0,0.0,30.0,45.0,0.0,-1.9612165060096274,30.0,30.0,21.519391746995186,0.0,30.0,45.0,0.0,0.9588364951802888,0.048,0.8629528456622598,0.0,0.047883649518028926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.629455819586955,22.4,0.0,30.0,45.0,0.0,-1.7410883608260903,30.0,30.0,21.629455819586955,0.0,30.0,45.0,0.0,0.9522326508247827,0.048,0.8570093857423045,0.0,0.047223265082478205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.673811277655147,21.0,0.0,30.0,45.0,0.0,-1.652377444689705,30.0,30.0,21.673811277655147,0.0,30.0,45.0,0.0,0.9495713233406912,0.048,0.854614191006622,0.0,0.046957132334069174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.71605149785602,21.0,0.0,30.0,45.0,0.0,-1.567897004287957,30.0,30.0,21.71605149785602,0.0,30.0,45.0,0.0,0.9470369101286388,0.048,0.8523332191157749,0.0,0.04670369101286387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.79159966979511,22.6,0.0,30.0,45.0,0.0,-1.416800660409777,30.0,30.0,21.79159966979511,0.0,30.0,45.0,0.0,0.9425040198122934,0.048,0.848253617831064,0.0,0.04625040198122932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.70820172918421,20.0,0.0,30.0,45.0,0.0,-1.5835965416315787,30.0,30.0,21.70820172918421,0.0,30.0,45.0,0.0,0.9475078962489474,0.048,0.8527571066240526,0.0,0.04675078962489476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.675342779410425,19.9,0.0,30.0,45.0,0.0,-1.6493144411791505,30.0,30.0,21.675342779410425,0.0,30.0,45.0,0.0,0.9494794332353744,0.048,0.8545314899118369,0.0,0.04694794332353747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.640334165271987,19.8,0.0,30.0,45.0,0.0,-1.7193316694560252,30.0,30.0,21.640334165271987,0.0,30.0,45.0,0.0,0.9515799500836807,0.048,0.8564219550753126,0.0,0.04715799500836804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.545459069475157,18.0,0.0,30.0,45.0,0.0,-1.9090818610496854,30.0,30.0,21.545459069475157,0.0,30.0,45.0,0.0,0.9572724558314906,0.048,0.8615452102483415,0.0,0.047727245583149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.589902809417225,18.0,0.0,30.0,45.0,0.0,-1.8201943811655497,30.0,30.0,21.589902809417225,0.0,30.0,45.0,0.0,0.9546058314349665,0.048,0.8591452482914699,0.0,0.04746058314349655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.563836882684736,18.0,0.0,30.0,45.0,0.0,-1.8723262346305276,30.0,30.0,21.563836882684736,0.0,30.0,45.0,0.0,0.9561697870389159,0.048,0.8605528083350242,0.0,0.04761697870389159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.514584611894144,17.0,0.0,30.0,45.0,0.0,-1.970830776211713,30.0,30.0,21.514584611894144,0.0,30.0,45.0,0.0,0.9591249232863515,0.048,0.8632124309577164,0.0,0.04791249232863504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.447898676075873,17.0,0.0,30.0,45.0,0.0,-2.104202647848254,30.0,30.0,21.447898676075873,0.0,30.0,45.0,0.0,0.9631260794354477,0.048,0.8668134714919029,0.0,0.04831260794354475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.398279670459644,17.4,0.0,30.0,45.0,0.0,-2.2034406590807123,30.0,30.0,21.398279670459644,0.0,30.0,45.0,0.0,0.9661032197724214,0.048,0.8694928977951792,0.0,0.04861032197724213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.347351722947543,17.0,0.0,30.0,45.0,0.0,-2.3052965541049133,30.0,30.0,21.347351722947543,0.0,30.0,45.0,0.0,0.9691588966231474,0.048,0.8722430069608326,0.0,0.04891588966231475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.299056798967477,17.0,0.0,30.0,45.0,0.0,-2.4018864020650454,30.0,30.0,21.299056798967477,0.0,30.0,45.0,0.0,0.9720565920619514,0.048,0.8748509328557563,0.0,0.04920565920619502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.256928767471337,17.4,0.0,30.0,45.0,0.0,-2.486142465057327,30.0,30.0,21.256928767471337,0.0,30.0,45.0,0.0,0.9745842739517198,0.048,0.8771258465565478,0.0,0.04945842739517192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,21.108700582810613,17.0,0.0,30.0,45.0,0.0,-2.782598834378774,30.0,30.0,21.108700582810613,0.0,30.0,45.0,0.0,0.9834779650313633,0.048,0.885130168528227,0.0,0.050347796503136255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,21.107610468934816,18.0,0.0,30.0,45.0,0.0,-2.7847790621303687,30.0,30.0,21.107610468934816,0.0,30.0,45.0,0.0,0.983543371863911,0.048,0.88518903467752,0.0,0.05035433718639104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.22768994184848,21.0,0.0,30.0,45.0,0.0,-2.5446201163030366,30.0,30.0,21.22768994184848,0.0,30.0,45.0,0.0,0.9763386034890912,0.048,0.8787047431401821,0.0,0.04963386034890904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.330094486747072,21.0,0.0,30.0,45.0,0.0,-2.3398110265058563,30.0,30.0,21.330094486747072,0.0,30.0,45.0,0.0,0.9701943307951757,0.048,0.8731748977156581,0.0,0.049019433079517505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.500490075496103,22.5,0.0,30.0,45.0,0.0,-1.9990198490077944,30.0,30.0,21.500490075496103,0.0,30.0,45.0,0.0,0.9599705954702338,0.048,0.8639735359232104,0.0,0.04799705954702338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.71094628172476,24.0,0.0,30.0,45.0,0.0,-1.5781074365504821,30.0,30.0,21.71094628172476,0.0,30.0,45.0,0.0,0.9473432230965145,0.048,0.852608900786863,0.0,0.046734322309651466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.89029590284283,24.0,0.0,30.0,45.0,0.0,-1.2194081943143402,30.0,30.0,21.89029590284283,0.0,30.0,45.0,0.0,0.9365822458294303,0.048,0.8429240212464874,0.0,0.045658224582942886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,22.04738897065185,24.0,0.0,30.0,45.0,0.0,-0.9052220586963031,30.0,30.0,22.04738897065185,0.0,30.0,45.0,0.0,0.9271566617608891,0.048,0.8344409955848002,0.0,0.0447156661760888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,22.190238655383205,24.4,0.0,30.0,45.0,0.0,-0.619522689233591,30.0,30.0,22.190238655383205,0.0,30.0,45.0,0.0,0.9185856806770077,0.048,0.826727112609307,0.0,0.04385856806770072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,22.208705833047247,22.0,0.0,30.0,45.0,0.0,-0.5825883339055054,30.0,30.0,22.208705833047247,0.0,30.0,45.0,0.0,0.9174776500171652,0.048,0.8257298850154488,0.0,0.0437477650017164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,22.276008941124516,22.5,0.0,30.0,45.0,0.0,-0.44798211775096775,30.0,30.0,22.276008941124516,0.0,30.0,45.0,0.0,0.9134394635325291,0.048,0.8220955171792762,0.0,0.04334394635325289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.314353364000596,23.0,0.0,30.0,45.0,0.0,-0.3712932719988089,30.0,30.0,22.314353364000596,0.0,30.0,45.0,0.0,0.9111387981599642,0.048,0.8200249183439677,0.0,0.04311387981599646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,22.265467492665607,23.0,0.0,30.0,45.0,0.0,-0.4690650146687858,30.0,30.0,22.265467492665607,0.0,30.0,45.0,0.0,0.9140719504400636,0.048,0.8226647553960572,0.0,0.043407195044006364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,22.223257241896953,21.0,0.0,30.0,45.0,0.0,-0.553485516206095,30.0,30.0,22.223257241896953,0.0,30.0,45.0,0.0,0.9166045654861829,0.048,0.8249441089375645,0.0,0.043660456548618276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,22.222328665673608,20.4,0.0,30.0,45.0,0.0,-0.5553426686527843,30.0,30.0,22.222328665673608,0.0,30.0,45.0,0.0,0.9166602800595836,0.048,0.8249942520536251,0.0,0.043666028005958424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,22.200030342391678,20.4,0.0,30.0,45.0,0.0,-0.5999393152166448,30.0,30.0,22.200030342391678,0.0,30.0,45.0,0.0,0.9179981794564993,0.048,0.8261983615108494,0.0,0.04379981794564991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,22.152334033698736,19.0,0.0,30.0,45.0,0.0,-0.695331932602528,30.0,30.0,22.152334033698736,0.0,30.0,45.0,0.0,0.9208599579780758,0.048,0.8287739621802683,0.0,0.044085995797807476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,22.118489020926038,20.6,0.0,30.0,45.0,0.0,-0.7630219581479238,30.0,30.0,22.118489020926038,0.0,30.0,45.0,0.0,0.9228906587444377,0.048,0.8306015928699939,0.0,0.0442890658744437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,22.068019514255262,19.0,0.0,30.0,45.0,0.0,-0.863960971489476,30.0,30.0,22.068019514255262,0.0,30.0,45.0,0.0,0.9259188291446843,0.048,0.8333269462302159,0.0,0.04459188291446836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,22.005192957130095,19.0,0.0,30.0,45.0,0.0,-0.9896140857398095,30.0,30.0,22.005192957130095,0.0,30.0,45.0,0.0,0.9296884225721943,0.048,0.8367195803149748,0.0,0.04496884225721942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.96760116582991,20.0,0.0,30.0,45.0,0.0,-1.0647976683401765,30.0,30.0,21.96760116582991,0.0,30.0,45.0,0.0,0.9319439300502053,0.048,0.8387495370451847,0.0,0.04519439300502048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.897318408779697,17.0,0.0,30.0,45.0,0.0,-1.2053631824406068,30.0,30.0,21.897318408779697,0.0,30.0,45.0,0.0,0.9361608954732182,0.048,0.8425448059258964,0.0,0.04561608954732177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.846085746043222,18.0,0.0,30.0,45.0,0.0,-1.3078285079135554,30.0,30.0,21.846085746043222,0.0,30.0,45.0,0.0,0.9392348552374067,0.048,0.845311369713666,0.0,0.04592348552374059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.785750756456487,17.2,0.0,30.0,45.0,0.0,-1.428498487087026,30.0,30.0,21.785750756456487,0.0,30.0,45.0,0.0,0.9428549546126107,0.048,0.8485694591513496,0.0,0.04628549546126104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.60860652317937,17.0,0.0,30.0,45.0,0.0,-1.7827869536412635,30.0,30.0,21.60860652317937,0.0,30.0,45.0,0.0,0.9534836086092379,0.048,0.8581352477483141,0.0,0.047348360860923755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.664848669236363,19.0,0.0,30.0,45.0,0.0,-1.6703026615272734,30.0,30.0,21.664848669236363,0.0,30.0,45.0,0.0,0.9501090798458182,0.048,0.8550981718612364,0.0,0.04701090798458174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.804484386743503,21.2,0.0,30.0,45.0,0.0,-1.3910312265129932,30.0,30.0,21.804484386743503,0.0,30.0,45.0,0.0,0.9417309367953898,0.048,0.8475578431158507,0.0,0.046173093679539035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.900105239481466,21.0,0.0,30.0,45.0,0.0,-1.1997895210370686,30.0,30.0,21.900105239481466,0.0,30.0,45.0,0.0,0.9359936856311121,0.048,0.8423943170680009,0.0,0.04559936856311109,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,22.03517002465073,22.0,0.0,30.0,45.0,0.0,-0.929659950698543,30.0,30.0,22.03517002465073,0.0,30.0,45.0,0.0,0.9278897985209563,0.048,0.8351008186688607,0.0,0.04478897985209562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,22.198342424985874,23.2,0.0,30.0,45.0,0.0,-0.6033151500282514,30.0,30.0,22.198342424985874,0.0,30.0,45.0,0.0,0.9180994545008475,0.048,0.8262895090507628,0.0,0.04380994545008465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.32546349324407,23.0,0.0,30.0,45.0,0.0,-0.3490730135118625,30.0,30.0,22.32546349324407,0.0,30.0,45.0,0.0,0.9104721904053559,0.048,0.8194249713648203,0.0,0.043047219040535545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.488856421189972,24.0,0.0,30.0,45.0,0.0,-0.022287157620056064,30.0,30.0,22.488856421189972,0.0,30.0,45.0,0.0,0.9006686147286017,0.048,0.8106017532557415,0.0,0.042066861472860206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.680135569964456,25.8,0.0,30.0,45.0,0.0,0.360271139928912,30.0,30.0,22.680135569964456,0.0,30.0,45.0,0.0,0.8891918658021326,0.048,0.8002726792219194,0.0,0.04091918658021321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.73520742828891,24.0,0.0,30.0,45.0,0.0,0.47041485657781834,30.0,30.0,22.73520742828891,0.0,30.0,45.0,0.0,0.8858875543026654,0.048,0.7972987988723989,0.0,0.04058875543026652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.764897183146353,23.0,0.0,30.0,45.0,0.0,0.5297943662927054,30.0,30.0,22.764897183146353,0.0,30.0,45.0,0.0,0.8841061690112189,0.048,0.795695552110097,0.0,0.0404106169011218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.728835112535425,21.8,0.0,30.0,45.0,0.0,0.4576702250708493,30.0,30.0,22.728835112535425,0.0,30.0,45.0,0.0,0.8862698932478745,0.048,0.7976429039230871,0.0,0.040626989324787366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.61529208121154,21.0,0.0,30.0,45.0,0.0,0.230584162423078,30.0,30.0,22.61529208121154,0.0,30.0,45.0,0.0,0.8930824751273077,0.048,0.803774227614577,0.0,0.041308247512730656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.586792914349306,21.0,0.0,30.0,45.0,0.0,0.17358582869861294,30.0,30.0,22.586792914349306,0.0,30.0,45.0,0.0,0.8947924251390416,0.048,0.8053131826251374,0.0,0.04147924251390411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.60258081245825,21.2,0.0,30.0,45.0,0.0,0.20516162491649936,30.0,30.0,22.60258081245825,0.0,30.0,45.0,0.0,0.8938451512525051,0.048,0.8044606361272545,0.0,0.04138451512525054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.571524144562773,20.0,0.0,30.0,45.0,0.0,0.14304828912554512,30.0,30.0,22.571524144562773,0.0,30.0,45.0,0.0,0.8957085513262336,0.048,0.8061376961936102,0.0,0.041570855132623374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.51918473506611,19.0,0.0,30.0,45.0,0.0,0.03836947013221703,30.0,30.0,22.51918473506611,0.0,30.0,45.0,0.0,0.8988489158960336,0.048,0.8089640243064302,0.0,0.04188489158960329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.46784769424216,19.6,0.0,30.0,45.0,0.0,-0.06430461151568068,30.0,30.0,22.46784769424216,0.0,30.0,45.0,0.0,0.9019291383454704,0.048,0.8117362245109234,0.0,0.04219291383454693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.41349298345085,19.0,0.0,30.0,45.0,0.0,-0.17301403309829766,30.0,30.0,22.41349298345085,0.0,30.0,45.0,0.0,0.9051904209929489,0.048,0.814671378893654,0.0,0.0425190420992948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.36258047459141,19.0,0.0,30.0,45.0,0.0,-0.2748390508171781,30.0,30.0,22.36258047459141,0.0,30.0,45.0,0.0,0.9082451715245154,0.048,0.8174206543720639,0.0,0.0428245171524515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.318223647895064,19.4,0.0,30.0,45.0,0.0,-0.36355270420987296,30.0,30.0,22.318223647895064,0.0,30.0,45.0,0.0,0.9109065811262962,0.048,0.8198159230136666,0.0,0.043090658112629576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.270041126609264,19.0,0.0,30.0,45.0,0.0,-0.45991774678147124,30.0,30.0,22.270041126609264,0.0,30.0,45.0,0.0,0.9137975324034442,0.048,0.8224177791630997,0.0,0.04337975324034449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,22.092272561707215,18.0,0.0,30.0,45.0,0.0,-0.8154548765855694,30.0,30.0,22.092272561707215,0.0,30.0,45.0,0.0,0.924463646297567,0.048,0.8320172816678104,0.0,0.044446364629756596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.974329965329524,18.2,0.0,30.0,45.0,0.0,-1.0513400693409523,30.0,30.0,21.974329965329524,0.0,30.0,45.0,0.0,0.9315402020802286,0.048,0.8383861818722057,0.0,0.04515402020802284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.911295232530655,18.0,0.0,30.0,45.0,0.0,-1.1774095349386897,30.0,30.0,21.911295232530655,0.0,30.0,45.0,0.0,0.9353222860481607,0.048,0.8417900574433446,0.0,0.045532228604816094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.920926471329082,18.0,0.0,30.0,45.0,0.0,-1.1581470573418358,30.0,30.0,21.920926471329082,0.0,30.0,45.0,0.0,0.9347444117202551,0.048,0.8412699705482296,0.0,0.04547444117202548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,22.029580872489447,20.8,0.0,30.0,45.0,0.0,-0.9408382550211059,30.0,30.0,22.029580872489447,0.0,30.0,45.0,0.0,0.9282251476506331,0.048,0.8354026328855698,0.0,0.04482251476506327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,22.128263964678638,21.0,0.0,30.0,45.0,0.0,-0.7434720706427242,30.0,30.0,22.128263964678638,0.0,30.0,45.0,0.0,0.9223041621192817,0.048,0.8300737459073535,0.0,0.044230416211928136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.269666095392793,22.0,0.0,30.0,45.0,0.0,-0.46066780921441364,30.0,30.0,22.269666095392793,0.0,30.0,45.0,0.0,0.9138200342764323,0.048,0.8224380308487891,0.0,0.0433820034276432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.471705178948856,23.8,0.0,30.0,45.0,0.0,-0.05658964210228845,30.0,30.0,22.471705178948856,0.0,30.0,45.0,0.0,0.9016976892630687,0.048,0.8115279203367618,0.0,0.04216976892630686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.640388703373624,23.9,0.0,30.0,45.0,0.0,0.28077740674724794,30.0,30.0,22.640388703373624,0.0,30.0,45.0,0.0,0.8915766777975825,0.048,0.8024190100178242,0.0,0.04115766777975827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.784501566615926,24.0,0.0,30.0,45.0,0.0,0.5690031332318526,30.0,30.0,22.784501566615926,0.0,30.0,45.0,0.0,0.8829299060030443,0.048,0.7946369154027398,0.0,0.040292990600304446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.902728641526735,24.2,0.0,30.0,45.0,0.0,0.805457283053471,30.0,30.0,22.902728641526735,0.0,30.0,45.0,0.0,0.8758362815083958,0.048,0.7882526533575561,0.0,0.0395836281508396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,23.00831871970883,24.0,0.0,30.0,45.0,0.0,1.0166374394176572,30.0,30.0,23.00831871970883,0.0,30.0,45.0,0.0,0.8695008768174702,0.048,0.7825507891357232,0.0,0.038950087681747014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,23.044550312287992,23.0,0.0,30.0,45.0,0.0,1.089100624575984,30.0,30.0,23.044550312287992,0.0,30.0,45.0,0.0,0.8673269812627205,0.048,0.7805942831364484,0.0,0.038732698126272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,23.048243445861942,23.0,0.0,30.0,45.0,0.0,1.0964868917238846,30.0,30.0,23.048243445861942,0.0,30.0,45.0,0.0,0.8671053932482835,0.048,0.7803948539234551,0.0,0.038710539324828375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.994564667516805,23.0,0.0,30.0,45.0,0.0,0.9891293350336099,30.0,30.0,22.994564667516805,0.0,30.0,45.0,0.0,0.8703261199489918,0.048,0.7832935079540926,0.0,0.03903261199489916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.983905455289026,22.0,0.0,30.0,45.0,0.0,0.9678109105780521,30.0,30.0,22.983905455289026,0.0,30.0,45.0,0.0,0.8709656726826585,0.048,0.7838691054143926,0.0,0.039096567268265825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.915730603672117,21.0,0.0,30.0,45.0,0.0,0.8314612073442333,30.0,30.0,22.915730603672117,0.0,30.0,45.0,0.0,0.875056163779673,0.048,0.7875505474017056,0.0,0.039505616377967345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.83173813204397,20.0,0.0,30.0,45.0,0.0,0.6634762640879401,30.0,30.0,22.83173813204397,0.0,30.0,45.0,0.0,0.8800957120773618,0.048,0.7920861408696257,0.0,0.04000957120773607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.85800041671775,20.0,0.0,30.0,45.0,0.0,0.7160008334355012,30.0,30.0,22.85800041671775,0.0,30.0,45.0,0.0,0.8785199749969349,0.048,0.7906679774972415,0.0,0.03985199749969337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.742909241512564,13.3,0.0,34.15384615384615,45.0,0.0,0.48581848302512753,34.15384615384615,34.15384615384615,22.742909241512564,0.0,34.15384615384615,45.0,0.0,1.0100408301246309,0.048,0.9090367471121678,0.0,0.053004083012463066,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.68632669412033,18.0,0.0,30.0,45.0,0.0,0.3726533882406571,30.0,30.0,22.68632669412033,0.0,30.0,45.0,0.0,0.8888203983527804,0.048,0.7999383585175024,0.0,0.04088203983527794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.62212514683386,18.0,0.0,30.0,45.0,0.0,0.24425029366771867,30.0,30.0,22.62212514683386,0.0,30.0,45.0,0.0,0.8926724911899685,0.048,0.8034052420709716,0.0,0.04126724911899682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.580408808496635,19.8,0.0,30.0,45.0,0.0,0.16081761699327046,30.0,30.0,22.580408808496635,0.0,30.0,45.0,0.0,0.8951754714902018,0.048,0.8056579243411817,0.0,0.04151754714902012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.527786380580515,19.0,0.0,30.0,45.0,0.0,0.055572761161030826,30.0,30.0,22.527786380580515,0.0,30.0,45.0,0.0,0.8983328171651691,0.048,0.8084995354486522,0.0,0.0418332817165169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.300224470096012,17.0,0.0,30.0,45.0,0.0,-0.3995510598079761,30.0,30.0,22.300224470096012,0.0,30.0,45.0,0.0,0.9119865317942393,0.048,0.8207878786148153,0.0,0.04319865317942395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,22.11333843797985,16.0,0.0,30.0,45.0,0.0,-0.7733231240403029,30.0,30.0,22.11333843797985,0.0,30.0,45.0,0.0,0.9231996937212091,0.048,0.8308797243490882,0.0,0.044319969372120904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,22.060846755159716,17.0,0.0,30.0,45.0,0.0,-0.8783064896805683,30.0,30.0,22.060846755159716,0.0,30.0,45.0,0.0,0.9263491946904171,0.048,0.8337142752213754,0.0,0.044634919469041634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,22.14025087676058,19.0,0.0,30.0,45.0,0.0,-0.7194982464788424,30.0,30.0,22.14025087676058,0.0,30.0,45.0,0.0,0.9215849473943653,0.048,0.8294264526549288,0.0,0.04415849473943645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.246146141668135,21.2,0.0,30.0,45.0,0.0,-0.5077077166637309,30.0,30.0,22.246146141668135,0.0,30.0,45.0,0.0,0.9152312314999119,0.048,0.8237081083499207,0.0,0.04352312314999118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.292108862370377,20.0,0.0,30.0,45.0,0.0,-0.4157822752592466,30.0,30.0,22.292108862370377,0.0,30.0,45.0,0.0,0.9124734682577774,0.048,0.8212261214319997,0.0,0.04324734682577769,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.41176748434461,21.0,0.0,30.0,45.0,0.0,-0.1764650313107765,30.0,30.0,22.41176748434461,0.0,30.0,45.0,0.0,0.9052939509393233,0.048,0.814764555845391,0.0,0.042529395093932276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.621685898113967,23.4,0.0,30.0,45.0,0.0,0.24337179622793315,30.0,30.0,22.621685898113967,0.0,30.0,45.0,0.0,0.8926988461131621,0.048,0.8034289615018458,0.0,0.0412698846113162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.731148421267957,22.0,0.0,30.0,45.0,0.0,0.4622968425359133,30.0,30.0,22.731148421267957,0.0,30.0,45.0,0.0,0.8861310947239226,0.048,0.7975179852515304,0.0,0.04061310947239216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.841749360109425,22.0,0.0,30.0,45.0,0.0,0.68349872021885,30.0,30.0,22.841749360109425,0.0,30.0,45.0,0.0,0.8794950383934345,0.048,0.791545534554091,0.0,0.03994950383934337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,23.0542168698654,25.4,0.0,30.0,45.0,0.0,1.108433739730799,30.0,30.0,23.0542168698654,0.0,30.0,45.0,0.0,0.866746987808076,0.048,0.7800722890272683,0.0,0.03867469878080765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,23.188758206044337,25.2,0.0,30.0,45.0,0.0,1.3775164120886743,30.0,30.0,23.188758206044337,0.0,30.0,45.0,0.0,0.8586745076373398,0.048,0.7728070568736058,0.0,0.03786745076373388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,23.27410783925705,25.0,0.0,30.0,45.0,0.0,1.5482156785140972,30.0,30.0,23.27410783925705,0.0,30.0,45.0,0.0,0.8535535296445771,0.048,0.7681981766801194,0.0,0.03735535296445769,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,23.270910323306794,24.0,0.0,30.0,45.0,0.0,1.541820646613587,30.0,30.0,23.270910323306794,0.0,30.0,45.0,0.0,0.8537453806015924,0.048,0.7683708425414332,0.0,0.037374538060159224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,23.180823822543175,23.0,0.0,30.0,45.0,0.0,1.3616476450863502,30.0,30.0,23.180823822543175,0.0,30.0,45.0,0.0,0.8591505706474095,0.048,0.7732355135826685,0.0,0.037915057064740965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,23.199014177598656,23.0,0.0,30.0,45.0,0.0,1.3980283551973116,30.0,30.0,23.199014177598656,0.0,30.0,45.0,0.0,0.8580591493440807,0.048,0.7722532344096726,0.0,0.03780591493440799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,23.14400555090031,22.0,0.0,30.0,45.0,0.0,1.2880111018006204,30.0,30.0,23.14400555090031,0.0,30.0,45.0,0.0,0.8613596669459814,0.048,0.7752237002513833,0.0,0.03813596669459807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,23.04998595107222,20.5,0.0,30.0,45.0,0.0,1.0999719021444392,30.0,30.0,23.04998595107222,0.0,30.0,45.0,0.0,0.8670008429356668,0.048,0.7803007586421002,0.0,0.03870008429356653,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,23.050700686924856,19.0,0.0,30.0,45.0,0.0,1.1014013738497113,30.0,30.0,23.050700686924856,0.0,30.0,45.0,0.0,0.8669579587845088,0.048,0.7802621629060579,0.0,0.038695795878450845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,23.004091774030126,19.4,0.0,30.0,45.0,0.0,1.0081835480602521,30.0,30.0,23.004091774030126,0.0,30.0,45.0,0.0,0.8697544935581923,0.048,0.7827790442023731,0.0,0.0389754493558192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.933674495021585,18.0,0.0,30.0,45.0,0.0,0.867348990043169,30.0,30.0,22.933674495021585,0.0,30.0,45.0,0.0,0.873979530298705,0.048,0.7865815772688345,0.0,0.03939795302987048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.866607781167176,18.1,0.0,30.0,45.0,0.0,0.733215562334351,30.0,30.0,22.866607781167176,0.0,30.0,45.0,0.0,0.8780035331299695,0.048,0.7902031798169724,0.0,0.03980035331299703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.80218564781267,18.2,0.0,30.0,45.0,0.0,0.6043712956253415,30.0,30.0,22.80218564781267,0.0,30.0,45.0,0.0,0.8818688611312397,0.048,0.7936819750181158,0.0,0.04018688611312393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.73716035388038,18.0,0.0,30.0,45.0,0.0,0.47432070776076074,30.0,30.0,22.73716035388038,0.0,30.0,45.0,0.0,0.8857703787671771,0.048,0.7971933408904595,0.0,0.040577037876717625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.54146841113785,18.0,0.0,30.0,45.0,0.0,0.08293682227569832,30.0,30.0,22.54146841113785,0.0,30.0,45.0,0.0,0.897511895331729,0.048,0.8077607057985561,0.0,0.04175118953317292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.398481791976494,17.8,0.0,30.0,45.0,0.0,-0.20303641604701284,30.0,30.0,22.398481791976494,0.0,30.0,45.0,0.0,0.9060910924814104,0.048,0.8154819832332693,0.0,0.0426091092481411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.298432812093225,17.0,0.0,30.0,45.0,0.0,-0.4031343758135506,30.0,30.0,22.298432812093225,0.0,30.0,45.0,0.0,0.9120940312744065,0.048,0.8208846281469658,0.0,0.04320940312744059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.364558873393896,19.0,0.0,30.0,45.0,0.0,-0.27088225321220705,30.0,30.0,22.364558873393896,0.0,30.0,45.0,0.0,0.9081264675963662,0.048,0.8173138208367295,0.0,0.042812646759636586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.464698031459115,21.2,0.0,30.0,45.0,0.0,-0.0706039370817706,30.0,30.0,22.464698031459115,0.0,30.0,45.0,0.0,0.9021181181124531,0.048,0.8119063063012077,0.0,0.04221181181124534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.545193838897823,21.0,0.0,30.0,45.0,0.0,0.09038767779564694,30.0,30.0,22.545193838897823,0.0,30.0,45.0,0.0,0.8972883696661306,0.048,0.8075595326995174,0.0,0.041728836966613114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.639080602442796,21.0,0.0,30.0,45.0,0.0,0.27816120488559193,30.0,30.0,22.639080602442796,0.0,30.0,45.0,0.0,0.8916551638534322,0.048,0.8024896474680889,0.0,0.04116551638534327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.856830169434772,23.8,0.0,30.0,45.0,0.0,0.7136603388695448,30.0,30.0,22.856830169434772,0.0,30.0,45.0,0.0,0.8785901898339137,0.048,0.7907311708505224,0.0,0.03985901898339128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.99641695756774,23.0,0.0,30.0,45.0,0.0,0.9928339151354777,30.0,30.0,22.99641695756774,0.0,30.0,45.0,0.0,0.8702149825459357,0.048,0.7831934842913421,0.0,0.039021498254593556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,23.162135019569256,24.4,0.0,30.0,45.0,0.0,1.3242700391385114,30.0,30.0,23.162135019569256,0.0,30.0,45.0,0.0,0.8602718988258446,0.048,0.7742447089432603,0.0,0.038027189882584356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,23.30463857944085,25.8,0.0,30.0,45.0,0.0,1.609277158881703,30.0,30.0,23.30463857944085,0.0,30.0,45.0,0.0,0.8517216852335489,0.048,0.7665495167101939,0.0,0.03717216852335492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.445539404455253,26.0,0.0,30.0,45.0,0.0,1.8910788089105068,30.0,30.0,23.445539404455253,0.0,30.0,45.0,0.0,0.8432676357326848,0.048,0.7589408721594164,0.0,0.03632676357326836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.539344996249284,25.9,0.0,30.0,45.0,0.0,2.0786899924985676,30.0,30.0,23.539344996249284,0.0,30.0,45.0,0.0,0.837639300225043,0.048,0.7538753702025387,0.0,0.03576393002250422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.571510712410745,25.8,0.0,30.0,45.0,0.0,2.143021424821491,30.0,30.0,23.571510712410745,0.0,30.0,45.0,0.0,0.8357093572553552,0.048,0.7521384215298197,0.0,0.03557093572553549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.43448117239384,23.0,0.0,30.0,45.0,0.0,1.8689623447876826,30.0,30.0,23.43448117239384,0.0,30.0,45.0,0.0,0.8439311296563695,0.048,0.7595380166907326,0.0,0.036393112965636853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.43413583582162,22.9,0.0,30.0,45.0,0.0,1.8682716716432424,30.0,30.0,23.43413583582162,0.0,30.0,45.0,0.0,0.8439518498507027,0.048,0.7595566648656324,0.0,0.03639518498507022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.406480106881418,22.8,0.0,30.0,45.0,0.0,1.8129602137628353,30.0,30.0,23.406480106881418,0.0,30.0,45.0,0.0,0.8456111935871149,0.048,0.7610500742284034,0.0,0.036561119358711425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,23.311007786850908,21.0,0.0,30.0,45.0,0.0,1.622015573701816,30.0,30.0,23.311007786850908,0.0,30.0,45.0,0.0,0.8513395327889455,0.048,0.766205579510051,0.0,0.03713395327889446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,23.32413033342234,21.0,0.0,30.0,45.0,0.0,1.6482606668446778,30.0,30.0,23.32413033342234,0.0,30.0,45.0,0.0,0.8505521799946597,0.048,0.7654969619951938,0.0,0.03705521799946587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
