timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-21 00:00:00,0.0,23.299394951853486,22.0,0.0,30.0,45.0,0.0,1.5987899037069724,30.0,30.0,23.299394951853486,0.0,30.0,45.0,0.0,0.8520363028887908,0.048,0.7668326725999117,0.0,0.037203630288879075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,23.255294820756863,21.0,0.0,30.0,45.0,0.0,1.5105896415137252,30.0,30.0,23.255294820756863,0.0,30.0,45.0,0.0,0.8546823107545882,0.048,0.7692140796791294,0.0,0.037468231075458824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,23.212340329057717,21.0,0.0,30.0,45.0,0.0,1.4246806581154345,30.0,30.0,23.212340329057717,0.0,30.0,45.0,0.0,0.857259580256537,0.048,0.7715336222308834,0.0,0.037725958025653594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,23.165693719326377,20.6,0.0,30.0,45.0,0.0,1.3313874386527544,30.0,30.0,23.165693719326377,0.0,30.0,45.0,0.0,0.8600583768404174,0.048,0.7740525391563757,0.0,0.03800583768404164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,23.102249210058734,19.0,0.0,30.0,45.0,0.0,1.204498420117467,30.0,30.0,23.102249210058734,0.0,30.0,45.0,0.0,0.8638650473964761,0.048,0.7774785426568285,0.0,0.03838650473964755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.926568311818237,19.0,0.0,30.0,45.0,0.0,0.8531366236364732,30.0,30.0,22.926568311818237,0.0,30.0,45.0,0.0,0.8744059012909058,0.048,0.7869653111618152,0.0,0.039440590129090514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.799279904695048,19.0,0.0,30.0,45.0,0.0,0.5985598093900961,30.0,30.0,22.799279904695048,0.0,30.0,45.0,0.0,0.8820432057182972,0.048,0.7938388851464674,0.0,0.040204320571829766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.738851191692234,19.0,0.0,30.0,45.0,0.0,0.477702383384468,30.0,30.0,22.738851191692234,0.0,30.0,45.0,0.0,0.8856689284984659,0.048,0.7971020356486193,0.0,0.0405668928498466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.787143926642294,20.0,0.0,30.0,45.0,0.0,0.5742878532845879,30.0,30.0,22.787143926642294,0.0,30.0,45.0,0.0,0.8827713644014624,0.048,0.7944942279613162,0.0,0.04027713644014619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.880303931244704,22.0,0.0,30.0,45.0,0.0,0.7606078624894081,30.0,30.0,22.880303931244704,0.0,30.0,45.0,0.0,0.8771817641253177,0.048,0.789463587712786,0.0,0.039718176412531614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.96755851590347,22.0,0.0,30.0,45.0,0.0,0.9351170318069393,30.0,30.0,22.96755851590347,0.0,30.0,45.0,0.0,0.8719464890457919,0.048,0.7847518401412127,0.0,0.03919464890457913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,23.06623559274373,22.0,0.0,30.0,45.0,0.0,1.1324711854874607,30.0,30.0,23.06623559274373,0.0,30.0,45.0,0.0,0.8660258644353762,0.048,0.7794232779918385,0.0,0.038602586443537645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,23.264507821947383,24.2,0.0,30.0,45.0,0.0,1.5290156438947662,30.0,30.0,23.264507821947383,0.0,30.0,45.0,0.0,0.854129530683157,0.048,0.7687165776148412,0.0,0.03741295306831571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.415024905820367,24.0,0.0,30.0,45.0,0.0,1.830049811640734,30.0,30.0,23.415024905820367,0.0,30.0,45.0,0.0,0.8450985056507779,0.048,0.7605886550857001,0.0,0.03650985056507783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.543534408431743,24.0,0.0,30.0,45.0,0.0,2.0870688168634857,30.0,30.0,23.543534408431743,0.0,30.0,45.0,0.0,0.8373879354940955,0.048,0.753649141944686,0.0,0.03573879354940945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.688924680775052,25.2,0.0,30.0,45.0,0.0,2.377849361550105,30.0,30.0,23.688924680775052,0.0,30.0,45.0,0.0,0.8286645191534968,0.048,0.7457980672381471,0.0,0.03486645191534965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.762524938125537,24.0,0.0,30.0,45.0,0.0,2.5250498762510745,30.0,30.0,23.762524938125537,0.0,30.0,45.0,0.0,0.8242485037124677,0.048,0.7418236533412209,0.0,0.03442485037124676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.82254557167586,24.0,0.0,30.0,45.0,0.0,2.6450911433517206,30.0,30.0,23.82254557167586,0.0,30.0,45.0,0.0,0.8206472656994483,0.048,0.7385825391295034,0.0,0.03406472656994486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.883026276411556,25.2,0.0,30.0,45.0,0.0,2.766052552823112,30.0,30.0,23.883026276411556,0.0,30.0,45.0,0.0,0.8170184234153066,0.048,0.735316581073776,0.0,0.03370184234153062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.804884628145324,24.0,0.0,30.0,45.0,0.0,2.6097692562906474,30.0,30.0,23.804884628145324,0.0,30.0,45.0,0.0,0.8217069223112805,0.048,0.7395362300801525,0.0,0.03417069223112801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.786837710902358,23.0,0.0,30.0,45.0,0.0,2.5736754218047153,30.0,30.0,23.786837710902358,0.0,30.0,45.0,0.0,0.8227897373458585,0.048,0.7405107636112725,0.0,0.03427897373458588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.716826734002222,22.0,0.0,30.0,45.0,0.0,2.4336534680044437,30.0,30.0,23.716826734002222,0.0,30.0,45.0,0.0,0.8269903959598667,0.048,0.74429135636388,0.0,0.034699039595986636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.63191863387354,21.0,0.0,30.0,45.0,0.0,2.2638372677470784,30.0,30.0,23.63191863387354,0.0,30.0,45.0,0.0,0.8320848819675877,0.048,0.7488763937708289,0.0,0.0352084881967587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.652773022318193,21.0,0.0,30.0,45.0,0.0,2.3055460446363867,30.0,30.0,23.652773022318193,0.0,30.0,45.0,0.0,0.8308336186609084,0.048,0.7477502567948175,0.0,0.035083361866090845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.624023329422442,21.8,0.0,30.0,45.0,0.0,2.248046658844885,30.0,30.0,23.624023329422442,0.0,30.0,45.0,0.0,0.8325586002346534,0.048,0.749302740211188,0.0,0.03525586002346537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.57633895415151,21.0,0.0,30.0,45.0,0.0,2.152677908303019,30.0,30.0,23.57633895415151,0.0,30.0,45.0,0.0,0.8354196627509094,0.048,0.7518776964758185,0.0,0.035541966275090875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.52902669008022,21.0,0.0,30.0,45.0,0.0,2.0580533801604375,30.0,30.0,23.52902669008022,0.0,30.0,45.0,0.0,0.8382583985951869,0.048,0.7544325587356683,0.0,0.03582583985951859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.48506808753104,21.2,0.0,30.0,45.0,0.0,1.9701361750620805,30.0,30.0,23.48506808753104,0.0,30.0,45.0,0.0,0.8408959147481375,0.048,0.7568063232733238,0.0,0.03608959147481372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.428027389847806,20.0,0.0,30.0,45.0,0.0,1.8560547796956115,30.0,30.0,23.428027389847806,0.0,30.0,45.0,0.0,0.8443183566091317,0.048,0.7598865209482184,0.0,0.03643183566091324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,23.237077999932097,19.0,0.0,30.0,45.0,0.0,1.4741559998641947,30.0,30.0,23.237077999932097,0.0,30.0,45.0,0.0,0.8557753200040742,0.048,0.7701977880036668,0.0,0.037577532000407365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,23.11076050971367,19.2,0.0,30.0,45.0,0.0,1.2215210194273425,30.0,30.0,23.11076050971367,0.0,30.0,45.0,0.0,0.8633543694171797,0.048,0.7770189324754617,0.0,0.038335436941717926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,23.040980754997264,19.0,0.0,30.0,45.0,0.0,1.0819615099945281,30.0,30.0,23.040980754997264,0.0,30.0,45.0,0.0,0.8675411547001641,0.048,0.7807870392301477,0.0,0.03875411547001639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,23.04516193963321,19.0,0.0,30.0,45.0,0.0,1.0903238792664212,30.0,30.0,23.04516193963321,0.0,30.0,45.0,0.0,0.8672902836220073,0.048,0.7805612552598066,0.0,0.03872902836220071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,23.131079770951963,21.4,0.0,30.0,45.0,0.0,1.2621595419039267,30.0,30.0,23.131079770951963,0.0,30.0,45.0,0.0,0.8621352137428823,0.048,0.7759216923685941,0.0,0.03821352137428813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,23.194311756280293,21.0,0.0,30.0,45.0,0.0,1.388623512560585,30.0,30.0,23.194311756280293,0.0,30.0,45.0,0.0,0.8583412946231824,0.048,0.7725071651608642,0.0,0.03783412946231823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.315619082363746,22.0,0.0,30.0,45.0,0.0,1.6312381647274918,30.0,30.0,23.315619082363746,0.0,30.0,45.0,0.0,0.8510628550581752,0.048,0.7659565695523577,0.0,0.037106285505817516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.431655457017325,22.0,0.0,30.0,45.0,0.0,1.863310914034649,30.0,30.0,23.431655457017325,0.0,30.0,45.0,0.0,0.8441006725789605,0.048,0.7596906053210644,0.0,0.036410067257896084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.552351427248162,22.0,0.0,30.0,45.0,0.0,2.104702854496324,30.0,30.0,23.552351427248162,0.0,30.0,45.0,0.0,0.8368589143651103,0.048,0.7531730229285992,0.0,0.03568589143651102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.694201508517892,23.0,0.0,30.0,45.0,0.0,2.3884030170357846,30.0,30.0,23.694201508517892,0.0,30.0,45.0,0.0,0.8283479094889264,0.048,0.7455131185400339,0.0,0.034834790948892524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.848845702545592,24.6,0.0,30.0,45.0,0.0,2.6976914050911844,30.0,30.0,23.848845702545592,0.0,30.0,45.0,0.0,0.8190692578472645,0.048,0.737162332062538,0.0,0.03390692578472643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.942548609753253,24.0,0.0,30.0,45.0,0.0,2.8850972195065054,30.0,30.0,23.942548609753253,0.0,30.0,45.0,0.0,0.8134470834148049,0.048,0.7321023750733243,0.0,0.03334470834148051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,24.00670895996177,24.0,0.0,30.0,45.0,0.0,3.0134179199235405,30.0,30.0,24.00670895996177,0.0,30.0,45.0,0.0,0.8095974624022938,0.048,0.7286377161620643,0.0,0.03295974624022946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.99062533941594,23.2,0.0,30.0,45.0,0.0,2.981250678831877,30.0,30.0,23.99062533941594,0.0,30.0,45.0,0.0,0.8105624796350437,0.048,0.7295062316715394,0.0,0.03305624796350426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.892872704563068,22.6,0.0,30.0,45.0,0.0,2.785745409126136,30.0,30.0,23.892872704563068,0.0,30.0,45.0,0.0,0.816427637726216,0.048,0.7347848739535944,0.0,0.03364276377262154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.879919830319423,22.0,0.0,30.0,45.0,0.0,2.7598396606388462,30.0,30.0,23.879919830319423,0.0,30.0,45.0,0.0,0.8172048101808346,0.048,0.7354843291627512,0.0,0.03372048101808334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.826749435353342,21.6,0.0,30.0,45.0,0.0,2.6534988707066844,30.0,30.0,23.826749435353342,0.0,30.0,45.0,0.0,0.8203950338787995,0.048,0.7383555304909195,0.0,0.03403950338787998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.719356263593397,20.0,0.0,30.0,45.0,0.0,2.4387125271867944,30.0,30.0,23.719356263593397,0.0,30.0,45.0,0.0,0.8268386241843961,0.048,0.7441547617659565,0.0,0.03468386241843957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.744812240306523,19.0,0.0,30.0,45.0,0.0,2.4896244806130454,30.0,30.0,23.744812240306523,0.0,30.0,45.0,0.0,0.8253112655816086,0.048,0.7427801390234479,0.0,0.03453112655816071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.703518208379606,19.8,0.0,30.0,45.0,0.0,2.4070364167592118,30.0,30.0,23.703518208379606,0.0,30.0,45.0,0.0,0.8277889074972236,0.048,0.7450100167475011,0.0,0.0347788907497224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.649480565072267,19.9,0.0,30.0,45.0,0.0,2.2989611301445336,30.0,30.0,23.649480565072267,0.0,30.0,45.0,0.0,0.8310311660956641,0.048,0.7479280494860977,0.0,0.03510311660956633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.577409857601012,20.0,0.0,30.0,45.0,0.0,2.1548197152020236,30.0,30.0,23.577409857601012,0.0,30.0,45.0,0.0,0.8353554085439393,0.048,0.7518198676895453,0.0,0.03553554085439392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.517783395834947,20.0,0.0,30.0,45.0,0.0,2.0355667916698934,30.0,30.0,23.517783395834947,0.0,30.0,45.0,0.0,0.8389329962499033,0.048,0.7550396966249129,0.0,0.03589329962499033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.450852851973814,19.0,0.0,30.0,45.0,0.0,1.901705703947627,30.0,30.0,23.450852851973814,0.0,30.0,45.0,0.0,0.8429488288815712,0.048,0.7586539459934142,0.0,0.036294882888156965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.376353727200012,18.0,0.0,30.0,45.0,0.0,1.7527074544000243,30.0,30.0,23.376353727200012,0.0,30.0,45.0,0.0,0.8474187763679992,0.048,0.7626768987311994,0.0,0.03674187763679981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,23.31754100621418,19.0,0.0,30.0,45.0,0.0,1.635082012428363,30.0,30.0,23.31754100621418,0.0,30.0,45.0,0.0,0.8509475396271491,0.048,0.7658527856644342,0.0,0.03709475396271489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,23.076491462311303,17.0,0.0,30.0,45.0,0.0,1.1529829246226058,30.0,30.0,23.076491462311303,0.0,30.0,45.0,0.0,0.8654105122613218,0.048,0.7788694610351896,0.0,0.03854105122613216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,23.098741212450392,19.0,0.0,30.0,45.0,0.0,1.1974824249007838,30.0,30.0,23.098741212450392,0.0,30.0,45.0,0.0,0.8640755272529765,0.048,0.7776679745276789,0.0,0.03840755272529761,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,23.206897269713153,21.2,0.0,30.0,45.0,0.0,1.4137945394263056,30.0,30.0,23.206897269713153,0.0,30.0,45.0,0.0,0.8575861638172109,0.048,0.7718275474354899,0.0,0.037758616381720955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.32032833487505,22.0,0.0,30.0,45.0,0.0,1.6406566697501006,30.0,30.0,23.32032833487505,0.0,30.0,45.0,0.0,0.850780299907497,0.048,0.7657022699167473,0.0,0.03707802999074972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.420657185852125,22.0,0.0,30.0,45.0,0.0,1.8413143717042502,30.0,30.0,23.420657185852125,0.0,30.0,45.0,0.0,0.8447605688488725,0.048,0.7602845119639852,0.0,0.03647605688488731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.58423697026609,23.2,0.0,30.0,45.0,0.0,2.1684739405321807,30.0,30.0,23.58423697026609,0.0,30.0,45.0,0.0,0.8349457817840346,0.048,0.7514512036056311,0.0,0.0354945781784034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.660951709734455,22.0,0.0,30.0,45.0,0.0,2.32190341946891,30.0,30.0,23.660951709734455,0.0,30.0,45.0,0.0,0.8303428974159327,0.048,0.7473086076743394,0.0,0.03503428974159328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.78917628634334,23.0,0.0,30.0,45.0,0.0,2.5783525726866827,30.0,30.0,23.78917628634334,0.0,30.0,45.0,0.0,0.8226494228193996,0.048,0.7403844805374596,0.0,0.03426494228193988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.950578298503714,25.0,0.0,30.0,45.0,0.0,2.9011565970074287,30.0,30.0,23.950578298503714,0.0,30.0,45.0,0.0,0.8129653020897772,0.048,0.7316687718807995,0.0,0.033296530208977715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,24.01314777467354,24.0,0.0,30.0,45.0,0.0,3.0262955493470827,30.0,30.0,24.01314777467354,0.0,30.0,45.0,0.0,0.8092111335195875,0.048,0.7282900201676287,0.0,0.0329211133519588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,24.152226059065143,26.0,0.0,30.0,45.0,0.0,3.3044521181302855,30.0,30.0,24.152226059065143,0.0,30.0,45.0,0.0,0.8008664364560913,0.048,0.7207797928104821,0.0,0.0320866436456092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,24.19951531999694,26.0,0.0,30.0,45.0,0.0,3.3990306399938817,30.0,30.0,24.19951531999694,0.0,30.0,45.0,0.0,0.7980290808001835,0.048,0.7182261727201652,0.0,0.03180290808001829,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.986911587109944,22.0,0.0,30.0,45.0,0.0,2.9738231742198877,30.0,30.0,23.986911587109944,0.0,30.0,45.0,0.0,0.8107853047734034,0.048,0.729706774296063,0.0,0.03307853047734033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.927959158651603,21.0,0.0,30.0,45.0,0.0,2.8559183173032068,30.0,30.0,23.927959158651603,0.0,30.0,45.0,0.0,0.8143224504809039,0.048,0.7328902054328136,0.0,0.03343224504809028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.953250608257562,20.4,0.0,30.0,45.0,0.0,2.9065012165151245,30.0,30.0,23.953250608257562,0.0,30.0,45.0,0.0,0.8128049635045463,0.048,0.7315244671540917,0.0,0.0332804963504546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.904367562416276,19.0,0.0,30.0,45.0,0.0,2.808735124832552,30.0,30.0,23.904367562416276,0.0,30.0,45.0,0.0,0.8157379462550234,0.048,0.7341641516295211,0.0,0.03357379462550225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.852203796557124,20.0,0.0,30.0,45.0,0.0,2.7044075931142473,30.0,30.0,23.852203796557124,0.0,30.0,45.0,0.0,0.8188677722065726,0.048,0.7369809949859153,0.0,0.03388677722065725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.77996598309289,19.2,0.0,30.0,45.0,0.0,2.559931966185779,30.0,30.0,23.77996598309289,0.0,30.0,45.0,0.0,0.8232020410144266,0.048,0.7408818369129839,0.0,0.03432020410144265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.723389819421456,20.0,0.0,30.0,45.0,0.0,2.446779638842912,30.0,30.0,23.723389819421456,0.0,30.0,45.0,0.0,0.8265966108347127,0.048,0.7439369497512415,0.0,0.03465966108347118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.650972346866567,20.0,0.0,30.0,45.0,0.0,2.301944693733134,30.0,30.0,23.650972346866567,0.0,30.0,45.0,0.0,0.830941659188006,0.048,0.7478474932692053,0.0,0.03509416591880066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.56161978836466,17.4,0.0,30.0,45.0,0.0,2.1232395767293184,30.0,30.0,23.56161978836466,0.0,30.0,45.0,0.0,0.8363028126981205,0.048,0.7526725314283084,0.0,0.03563028126981205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.51227556493134,20.0,0.0,30.0,45.0,0.0,2.0245511298626795,30.0,30.0,23.51227556493134,0.0,30.0,45.0,0.0,0.8392634661041196,0.048,0.7553371194937077,0.0,0.03592634661041183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.414297781839796,16.0,0.0,30.0,45.0,0.0,1.8285955636795919,30.0,30.0,23.414297781839796,0.0,30.0,45.0,0.0,0.8451421330896123,0.048,0.760627919780651,0.0,0.03651421330896121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.32997235984758,16.4,0.0,30.0,45.0,0.0,1.6599447196951616,30.0,30.0,23.32997235984758,0.0,30.0,45.0,0.0,0.8502016584091451,0.048,0.7651814925682305,0.0,0.0370201658409145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,23.05726055487157,16.0,0.0,30.0,45.0,0.0,1.1145211097431371,30.0,30.0,23.05726055487157,0.0,30.0,45.0,0.0,0.8665643667077059,0.048,0.7799079300369353,0.0,0.038656436670770566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,23.044060177370532,18.0,0.0,30.0,45.0,0.0,1.088120354741065,30.0,30.0,23.044060177370532,0.0,30.0,45.0,0.0,0.867356389357768,0.048,0.7806207504219913,0.0,0.038735638935776695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,23.09671114044518,20.0,0.0,30.0,45.0,0.0,1.1934222808903598,30.0,30.0,23.09671114044518,0.0,30.0,45.0,0.0,0.8641973315732892,0.048,0.7777775984159603,0.0,0.03841973315732883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,23.176165707404508,21.0,0.0,30.0,45.0,0.0,1.352331414809015,30.0,30.0,23.176165707404508,0.0,30.0,45.0,0.0,0.8594300575557295,0.048,0.7734870518001565,0.0,0.03794300575557297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,23.24168099738117,21.0,0.0,30.0,45.0,0.0,1.4833619947623404,30.0,30.0,23.24168099738117,0.0,30.0,45.0,0.0,0.8554991401571298,0.048,0.7699492261414168,0.0,0.03754991401571295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.340487865618595,21.8,0.0,30.0,45.0,0.0,1.68097573123719,30.0,30.0,23.340487865618595,0.0,30.0,45.0,0.0,0.8495707280628844,0.048,0.7646136552565959,0.0,0.03695707280628846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.353270289845767,20.0,0.0,30.0,45.0,0.0,1.7065405796915343,30.0,30.0,23.353270289845767,0.0,30.0,45.0,0.0,0.8488037826092539,0.048,0.7639234043483286,0.0,0.03688037826092527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.420459338597233,21.0,0.0,30.0,45.0,0.0,1.8409186771944661,30.0,30.0,23.420459338597233,0.0,30.0,45.0,0.0,0.844772439684166,0.048,0.7602951957157493,0.0,0.03647724396841667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.491618520216132,22.0,0.0,30.0,45.0,0.0,1.9832370404322646,30.0,30.0,23.491618520216132,0.0,30.0,45.0,0.0,0.840502888787032,0.048,0.7564525999083288,0.0,0.03605028887870321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.49616144798536,21.0,0.0,30.0,45.0,0.0,1.992322895970723,30.0,30.0,23.49616144798536,0.0,30.0,45.0,0.0,0.8402303131208784,0.048,0.7562072818087906,0.0,0.03602303131208773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.514326794630016,21.0,0.0,30.0,45.0,0.0,2.0286535892600313,30.0,30.0,23.514326794630016,0.0,30.0,45.0,0.0,0.8391403923221991,0.048,0.7552263530899792,0.0,0.03591403923221981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.514919501413445,21.2,0.0,30.0,45.0,0.0,2.02983900282689,30.0,30.0,23.514919501413445,0.0,30.0,45.0,0.0,0.8391048299151932,0.048,0.7551943469236738,0.0,0.03591048299151933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.432424759168832,21.0,0.0,30.0,45.0,0.0,1.8648495183376639,30.0,30.0,23.432424759168832,0.0,30.0,45.0,0.0,0.8440545144498701,0.048,0.7596490630048831,0.0,0.03640545144498697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.4062134573683,21.0,0.0,30.0,45.0,0.0,1.812426914736598,30.0,30.0,23.4062134573683,0.0,30.0,45.0,0.0,0.8456271925579021,0.048,0.7610644733021118,0.0,0.036562719255790244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.427575581114677,19.8,0.0,30.0,45.0,0.0,1.8551511622293546,30.0,30.0,23.427575581114677,0.0,30.0,45.0,0.0,0.8443454651331194,0.048,0.7599109186198075,0.0,0.036434546513311794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.39327639525407,19.0,0.0,30.0,45.0,0.0,1.7865527905081393,30.0,30.0,23.39327639525407,0.0,30.0,45.0,0.0,0.8464034162847558,0.048,0.7617630746562802,0.0,0.036640341628475515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.345108303094495,19.0,0.0,30.0,45.0,0.0,1.69021660618899,30.0,30.0,23.345108303094495,0.0,30.0,45.0,0.0,0.8492935018143303,0.048,0.7643641516328973,0.0,0.03692935018143295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.302219282608014,20.2,0.0,30.0,45.0,0.0,1.6044385652160287,30.0,30.0,23.302219282608014,0.0,30.0,45.0,0.0,0.8518668430435191,0.048,0.7666801587391672,0.0,0.0371866843043519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,23.24761643561942,19.0,0.0,30.0,45.0,0.0,1.4952328712388407,30.0,30.0,23.24761643561942,0.0,30.0,45.0,0.0,0.8551430138628348,0.048,0.7696287124765513,0.0,0.03751430138628342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,23.185268307831677,18.0,0.0,30.0,45.0,0.0,1.3705366156633545,30.0,30.0,23.185268307831677,0.0,30.0,45.0,0.0,0.8588839015300994,0.048,0.7729955113770894,0.0,0.03788839015300993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,23.140465087906982,19.2,0.0,30.0,45.0,0.0,1.280930175813964,30.0,30.0,23.140465087906982,0.0,30.0,45.0,0.0,0.8615720947255812,0.048,0.7754148852530229,0.0,0.038157209472558185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,23.081045594733936,18.0,0.0,30.0,45.0,0.0,1.1620911894678727,30.0,30.0,23.081045594733936,0.0,30.0,45.0,0.0,0.8651372643159638,0.048,0.7786235378843674,0.0,0.03851372643159634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.885584881384045,18.0,0.0,30.0,45.0,0.0,0.7711697627680891,30.0,30.0,22.885584881384045,0.0,30.0,45.0,0.0,0.8768649071169573,0.048,0.7891784164052617,0.0,0.03968649071169561,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.75460047202322,18.0,0.0,30.0,45.0,0.0,0.5092009440464409,30.0,30.0,22.75460047202322,0.0,30.0,45.0,0.0,0.8847239716786067,0.048,0.796251574510746,0.0,0.04047239716786066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.653585481547772,17.0,0.0,30.0,45.0,0.0,0.3071709630955439,30.0,30.0,22.653585481547772,0.0,30.0,45.0,0.0,0.8907848711071337,0.048,0.8017063839964202,0.0,0.04107848711071338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.59505165198229,17.0,0.0,30.0,45.0,0.0,0.19010330396457675,30.0,30.0,22.59505165198229,0.0,30.0,45.0,0.0,0.8942969008810627,0.048,0.8048672107929565,0.0,0.04142969008810615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.58389006513471,18.6,0.0,30.0,45.0,0.0,0.16778013026942062,30.0,30.0,22.58389006513471,0.0,30.0,45.0,0.0,0.8949665960919174,0.048,0.8054699364827256,0.0,0.0414966596091918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.519568542719774,17.0,0.0,30.0,45.0,0.0,0.03913708543954897,30.0,30.0,22.519568542719774,0.0,30.0,45.0,0.0,0.8988258874368136,0.048,0.8089432986931322,0.0,0.04188258874368134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.498410056759766,17.0,0.0,30.0,45.0,0.0,-0.0031798864804670757,30.0,30.0,22.498410056759766,0.0,30.0,45.0,0.0,0.9000953965944141,0.048,0.8100858569349727,0.0,0.04200953965944132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.54897450569655,18.8,0.0,30.0,45.0,0.0,0.09794901139309786,30.0,30.0,22.54897450569655,0.0,30.0,45.0,0.0,0.8970615296582071,0.048,0.8073553766923864,0.0,0.041706152965820587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.504872842163714,17.0,0.0,30.0,45.0,0.0,0.009745684327427284,30.0,30.0,22.504872842163714,0.0,30.0,45.0,0.0,0.8997076294701771,0.048,0.8097368665231595,0.0,0.041970762947017626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.486043406751417,17.0,0.0,30.0,45.0,0.0,-0.02791318649716601,30.0,30.0,22.486043406751417,0.0,30.0,45.0,0.0,0.9008373955949149,0.048,0.8107536560354234,0.0,0.04208373955949152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.43955671223308,16.4,0.0,30.0,45.0,0.0,-0.12088657553383797,30.0,30.0,22.43955671223308,0.0,30.0,45.0,0.0,0.9036265972660151,0.048,0.8132639375394136,0.0,0.04236265972660147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.413944929423124,16.0,0.0,30.0,45.0,0.0,-0.17211014115375178,30.0,30.0,22.413944929423124,0.0,30.0,45.0,0.0,0.9051633042346124,0.048,0.8146469738111511,0.0,0.04251633042346126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.3865264461999,16.0,0.0,30.0,45.0,0.0,-0.22694710760020342,30.0,30.0,22.3865264461999,0.0,30.0,45.0,0.0,0.9068084132280061,0.048,0.8161275719052056,0.0,0.04268084132280048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.323464523803775,15.6,0.0,30.615384615384617,45.0,0.0,-0.35307095239245,30.615384615384617,30.615384615384617,22.323464523803775,0.0,30.615384615384617,45.0,0.0,0.9290536670333118,0.048,0.8361483003299807,0.0,0.04490536670333112,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.247679102333777,15.0,0.0,31.53846153846154,45.0,0.0,-0.5046417953324465,31.53846153846154,31.53846153846154,22.247679102333777,0.0,31.53846153846154,45.0,0.0,0.9612931000138198,0.048,0.8651637900124379,0.0,0.048129310001381875,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,22.175097815783325,15.0,0.0,31.53846153846154,45.0,0.0,-0.649804368433351,31.53846153846154,31.53846153846154,22.175097815783325,0.0,31.53846153846154,45.0,0.0,0.9656479772068469,0.048,0.8690831794861623,0.0,0.04856479772068456,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,22.129807127995257,15.8,0.0,30.307692307692307,45.0,0.0,-0.7403857440094868,30.307692307692307,30.307692307692307,22.129807127995257,0.0,30.307692307692307,45.0,0.0,0.9314423415510538,0.048,0.8382981073959483,0.0,0.04514423415510538,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,22.0428170393541,15.0,0.0,31.53846153846154,45.0,0.0,-0.9143659212917967,31.53846153846154,31.53846153846154,22.0428170393541,0.0,31.53846153846154,45.0,0.0,0.9735848237926004,0.048,0.8762263414133403,0.0,0.049358482379259994,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,22.149440852473944,14.0,0.0,33.07692307692308,45.0,0.0,-0.7011182950521118,33.07692307692308,33.07692307692308,22.149440852473944,0.0,33.07692307692308,45.0,0.0,1.0133412411592557,0.048,0.9120071170433302,0.0,0.05333412411592553,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,22.134032650804862,15.6,0.0,30.615384615384617,45.0,0.0,-0.7319346983902761,30.615384615384617,30.615384615384617,22.134032650804862,0.0,30.615384615384617,45.0,0.0,0.9404195794132466,0.048,0.8463776214719219,0.0,0.04604195794132471,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,22.067521774893173,14.0,0.0,33.07692307692308,45.0,0.0,-0.8649564502136542,33.07692307692308,33.07692307692308,22.067521774893173,0.0,33.07692307692308,45.0,0.0,1.018256385814102,0.048,0.9164307472326918,0.0,0.05382563858141021,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.99719821175313,14.0,0.0,33.07692307692308,45.0,0.0,-1.0056035764937405,33.07692307692308,33.07692307692308,21.99719821175313,0.0,33.07692307692308,45.0,0.0,1.0224757996025047,0.048,0.9202282196422541,0.0,0.054247579960250536,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.947764366877074,15.8,0.0,30.307692307692307,45.0,0.0,-1.1044712662458522,30.307692307692307,30.307692307692307,21.947764366877074,0.0,30.307692307692307,45.0,0.0,0.9423649072181447,0.048,0.8481284164963303,0.0,0.04623649072181435,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.87502160278609,14.0,0.0,33.07692307692308,45.0,0.0,-1.249956794427817,33.07692307692308,33.07692307692308,21.87502160278609,0.0,33.07692307692308,45.0,0.0,1.0298063961405268,0.048,0.9268257565264741,0.0,0.05498063961405264,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.59584778565158,14.0,0.0,33.07692307692308,45.0,0.0,-1.808304428696843,33.07692307692308,33.07692307692308,21.59584778565158,0.0,33.07692307692308,45.0,0.0,1.0465568251685977,0.048,0.9419011426517379,0.0,0.05665568251685982,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.50336216115325,15.8,0.0,30.307692307692307,45.0,0.0,-1.9932756776934966,30.307692307692307,30.307692307692307,21.50336216115325,0.0,30.307692307692307,45.0,0.0,0.9690290395615742,0.048,0.8721261356054167,0.0,0.04890290395615737,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.495959931142327,16.9,0.0,30.0,45.0,0.0,-2.0080801377153463,30.0,30.0,21.495959931142327,0.0,30.0,45.0,0.0,0.9602424041314603,0.048,0.8642181637183143,0.0,0.04802424041314601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.542194927799642,18.1,0.0,30.0,45.0,0.0,-1.9156101444007163,30.0,30.0,21.542194927799642,0.0,30.0,45.0,0.0,0.9574683043320215,0.048,0.8617214738988193,0.0,0.04774683043320216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.589619035746914,19.2,0.0,30.0,45.0,0.0,-1.8207619285061725,30.0,30.0,21.589619035746914,0.0,30.0,45.0,0.0,0.9546228578551852,0.048,0.8591605720696667,0.0,0.04746228578551848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.652499155467986,19.0,0.0,30.0,45.0,0.0,-1.6950016890640285,30.0,30.0,21.652499155467986,0.0,30.0,45.0,0.0,0.9508500506719209,0.048,0.8557650456047287,0.0,0.047085005067192154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.77543284797916,20.0,0.0,30.0,45.0,0.0,-1.449134304041678,30.0,30.0,21.77543284797916,0.0,30.0,45.0,0.0,0.9434740291212504,0.048,0.8491266262091254,0.0,0.046347402912125024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.993836877376065,22.6,0.0,30.0,45.0,0.0,-1.0123262452478698,30.0,30.0,21.993836877376065,0.0,30.0,45.0,0.0,0.930369787357436,0.048,0.8373328086216923,0.0,0.04503697873574364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,22.137915162277654,22.0,0.0,30.0,45.0,0.0,-0.724169675444692,30.0,30.0,22.137915162277654,0.0,30.0,45.0,0.0,0.9217250902633408,0.048,0.8295525812370067,0.0,0.04417250902633407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.305864267441066,23.0,0.0,30.0,45.0,0.0,-0.38827146511786736,30.0,30.0,22.305864267441066,0.0,30.0,45.0,0.0,0.911648143953536,0.048,0.8204833295581824,0.0,0.04316481439535358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.490842881120788,24.6,0.0,30.0,45.0,0.0,-0.018314237758424667,30.0,30.0,22.490842881120788,0.0,30.0,45.0,0.0,0.9005494271327528,0.048,0.8104944844194775,0.0,0.042054942713275256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.62338024263651,24.0,0.0,30.0,45.0,0.0,0.24676048527302186,30.0,30.0,22.62338024263651,0.0,30.0,45.0,0.0,0.8925971854418093,0.048,0.8033374668976283,0.0,0.04125971854418098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.647218950375926,22.2,0.0,30.0,45.0,0.0,0.29443790075185206,30.0,30.0,22.647218950375926,0.0,30.0,45.0,0.0,0.8911668629774444,0.048,0.8020501766797,0.0,0.04111668629774434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.775140777874547,25.0,0.0,30.0,45.0,0.0,0.5502815557490948,30.0,30.0,22.775140777874547,0.0,30.0,45.0,0.0,0.8834915533275272,0.048,0.7951423979947745,0.0,0.04034915533275263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.756296376282016,24.0,0.0,30.0,45.0,0.0,0.5125927525640321,30.0,30.0,22.756296376282016,0.0,30.0,45.0,0.0,0.8846222174230791,0.048,0.7961599956807711,0.0,0.04046222174230796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.763077577237055,23.0,0.0,30.0,45.0,0.0,0.526155154474111,30.0,30.0,22.763077577237055,0.0,30.0,45.0,0.0,0.8842153453657766,0.048,0.795793810829199,0.0,0.0404215345365776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.731146156887093,22.2,0.0,30.0,45.0,0.0,0.462292313774185,30.0,30.0,22.731146156887093,0.0,30.0,45.0,0.0,0.8861312305867745,0.048,0.797518107528097,0.0,0.04061312305867737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.631260410963957,20.0,0.0,30.0,45.0,0.0,0.2625208219279145,30.0,30.0,22.631260410963957,0.0,30.0,45.0,0.0,0.8921243753421626,0.048,0.8029119378079463,0.0,0.04121243753421622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.656958956838025,20.0,0.0,30.0,45.0,0.0,0.3139179136760504,30.0,30.0,22.656958956838025,0.0,30.0,45.0,0.0,0.8905824625897185,0.048,0.8015242163307467,0.0,0.04105824625897181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.615646847783168,18.6,0.0,30.0,45.0,0.0,0.23129369556633605,30.0,30.0,22.615646847783168,0.0,30.0,45.0,0.0,0.89306118913301,0.048,0.803755070219709,0.0,0.04130611891330094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.56336509258705,18.0,0.0,30.0,45.0,0.0,0.12673018517409673,30.0,30.0,22.56336509258705,0.0,30.0,45.0,0.0,0.896198094444777,0.048,0.8065782850002994,0.0,0.04161980944447763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.499866128424117,17.0,0.0,30.0,45.0,0.0,-0.0002677431517668083,30.0,30.0,22.499866128424117,0.0,30.0,45.0,0.0,0.900008032294553,0.048,0.8100072290650977,0.0,0.04200080322945521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.448603268889762,17.8,0.0,30.0,45.0,0.0,-0.10279346222047536,30.0,30.0,22.448603268889762,0.0,30.0,45.0,0.0,0.9030838038666142,0.048,0.8127754234799528,0.0,0.042308380386661404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.388068299936215,17.0,0.0,30.0,45.0,0.0,-0.2238634001275699,30.0,30.0,22.388068299936215,0.0,30.0,45.0,0.0,0.9067159020038271,0.048,0.8160443118034444,0.0,0.04267159020038269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,22.182367452526016,17.0,0.0,30.0,45.0,0.0,-0.6352650949479681,30.0,30.0,22.182367452526016,0.0,30.0,45.0,0.0,0.919057952848439,0.048,0.8271521575635952,0.0,0.04390579528484384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,22.016511889948347,16.2,0.0,30.0,45.0,0.0,-0.9669762201033052,30.0,30.0,22.016511889948347,0.0,30.0,45.0,0.0,0.9290092866030991,0.048,0.8361083579427893,0.0,0.04490092866030981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.932821337502183,16.0,0.0,30.0,45.0,0.0,-1.1343573249956336,30.0,30.0,21.932821337502183,0.0,30.0,45.0,0.0,0.9340307197498691,0.048,0.8406276477748821,0.0,0.04540307197498694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.96728787727787,17.0,0.0,30.0,45.0,0.0,-1.0654242454442624,30.0,30.0,21.96728787727787,0.0,30.0,45.0,0.0,0.9319627273633279,0.048,0.8387664546269952,0.0,0.04519627273633264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,22.047282315471207,19.0,0.0,30.0,45.0,0.0,-0.9054353690575851,30.0,30.0,22.047282315471207,0.0,30.0,45.0,0.0,0.9271630610717275,0.048,0.8344467549645548,0.0,0.0447163061071727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,22.162307615593207,20.0,0.0,30.0,45.0,0.0,-0.6753847688135863,30.0,30.0,22.162307615593207,0.0,30.0,45.0,0.0,0.9202615430644076,0.048,0.8282353887579669,0.0,0.044026154306440635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.305847341691777,21.0,0.0,30.0,45.0,0.0,-0.38830531661644585,30.0,30.0,22.305847341691777,0.0,30.0,45.0,0.0,0.9116491594984935,0.048,0.8204842435486441,0.0,0.04316491594984928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.49138036432339,22.4,0.0,30.0,45.0,0.0,-0.01723927135321901,30.0,30.0,22.49138036432339,0.0,30.0,45.0,0.0,0.9005171781405966,0.048,0.810465460326537,0.0,0.042051717814059586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.594644051030528,21.0,0.0,30.0,45.0,0.0,0.18928810206105595,30.0,30.0,22.594644051030528,0.0,30.0,45.0,0.0,0.8943213569381683,0.048,0.8048892212443515,0.0,0.04143213569381676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.74261246322804,22.0,0.0,30.0,45.0,0.0,0.48522492645607684,30.0,30.0,22.74261246322804,0.0,30.0,45.0,0.0,0.8854432522063177,0.048,0.796898926985686,0.0,0.04054432522063167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.94741122011234,24.6,0.0,30.0,45.0,0.0,0.8948224402246794,30.0,30.0,22.94741122011234,0.0,30.0,45.0,0.0,0.8731553267932596,0.048,0.7858397941139336,0.0,0.03931553267932597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,23.073983786746304,24.0,0.0,30.0,45.0,0.0,1.1479675734926076,30.0,30.0,23.073983786746304,0.0,30.0,45.0,0.0,0.8655609727952218,0.048,0.7790048755156996,0.0,0.03855609727952214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,23.162220525110694,24.0,0.0,30.0,45.0,0.0,1.3244410502213881,30.0,30.0,23.162220525110694,0.0,30.0,45.0,0.0,0.8602667684933583,0.048,0.7742400916440225,0.0,0.038026676849335694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,23.18807329454996,23.6,0.0,30.0,45.0,0.0,1.3761465890999176,30.0,30.0,23.18807329454996,0.0,30.0,45.0,0.0,0.8587156023270024,0.048,0.7728440420943022,0.0,0.03787156023270011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,23.126382354323255,23.0,0.0,30.0,45.0,0.0,1.2527647086465095,30.0,30.0,23.126382354323255,0.0,30.0,45.0,0.0,0.8624170587406047,0.048,0.7761753528665443,0.0,0.038241705874060394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,23.111789537337753,22.0,0.0,30.0,45.0,0.0,1.2235790746755058,30.0,30.0,23.111789537337753,0.0,30.0,45.0,0.0,0.8632926277597348,0.048,0.7769633649837613,0.0,0.03832926277597348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,23.040666200690833,20.8,0.0,30.0,45.0,0.0,1.0813324013816654,30.0,30.0,23.040666200690833,0.0,30.0,45.0,0.0,0.86756002795855,0.048,0.780804025162695,0.0,0.038756002795855005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.926845311459587,19.0,0.0,30.0,45.0,0.0,0.8536906229191743,30.0,30.0,22.926845311459587,0.0,30.0,45.0,0.0,0.8743892813124249,0.048,0.7869503531811824,0.0,0.03943892813124239,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.970397043560226,19.0,0.0,30.0,45.0,0.0,0.9407940871204516,30.0,30.0,22.970397043560226,0.0,30.0,45.0,0.0,0.8717761773863865,0.048,0.7845985596477477,0.0,0.039177617738638704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.946789686727627,20.0,0.0,30.0,45.0,0.0,0.8935793734552533,30.0,30.0,22.946789686727627,0.0,30.0,45.0,0.0,0.8731926187963425,0.048,0.7858733569167081,0.0,0.039319261879634304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.88462874670254,18.0,0.0,30.0,45.0,0.0,0.7692574934050782,30.0,30.0,22.88462874670254,0.0,30.0,45.0,0.0,0.8769222751978476,0.048,0.7892300476780629,0.0,0.03969222751978463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.823621480987544,18.0,0.0,30.0,45.0,0.0,0.6472429619750883,30.0,30.0,22.823621480987544,0.0,30.0,45.0,0.0,0.8805827111407474,0.048,0.7925244400266727,0.0,0.04005827111407467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.754143958125503,17.2,0.0,30.0,45.0,0.0,0.5082879162510068,30.0,30.0,22.754143958125503,0.0,30.0,45.0,0.0,0.8847513625124698,0.048,0.7962762262612227,0.0,0.04047513625124699,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.68769303584348,17.2,0.0,30.0,45.0,0.0,0.37538607168696103,30.0,30.0,22.68769303584348,0.0,30.0,45.0,0.0,0.8887384178493912,0.048,0.7998645760644522,0.0,0.040873841784939025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.49057002879458,17.7,0.0,30.0,45.0,0.0,-0.018859942410841768,30.0,30.0,22.49057002879458,0.0,30.0,45.0,0.0,0.9005657982723253,0.048,0.8105092184450927,0.0,0.04205657982723254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.376257108984962,18.2,0.0,30.0,45.0,0.0,-0.24748578203007554,30.0,30.0,22.376257108984962,0.0,30.0,45.0,0.0,0.9074245734609022,0.048,0.816682116114812,0.0,0.04274245734609017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,22.236735479981384,16.0,0.0,30.0,45.0,0.0,-0.5265290400372322,30.0,30.0,22.236735479981384,0.0,30.0,45.0,0.0,0.9157958712011169,0.048,0.8242162840810053,0.0,0.04357958712011156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.291163743769552,18.0,0.0,30.0,45.0,0.0,-0.41767251246089643,30.0,30.0,22.291163743769552,0.0,30.0,45.0,0.0,0.9125301753738269,0.048,0.8212771578364442,0.0,0.04325301753738264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.385453697042436,20.2,0.0,30.0,45.0,0.0,-0.22909260591512748,30.0,30.0,22.385453697042436,0.0,30.0,45.0,0.0,0.9068727781774538,0.048,0.8161855003597084,0.0,0.042687277817745395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.50037980138518,21.0,0.0,30.0,45.0,0.0,0.0007596027703584696,30.0,30.0,22.50037980138518,0.0,30.0,45.0,0.0,0.8999772119168893,0.048,0.8099794907252003,0.0,0.041997721191688986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.60762328076553,21.0,0.0,30.0,45.0,0.0,0.21524656153106037,30.0,30.0,22.60762328076553,0.0,30.0,45.0,0.0,0.8935426031540682,0.048,0.8041883428386614,0.0,0.04135426031540679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.794012775721654,22.8,0.0,30.0,45.0,0.0,0.5880255514433088,30.0,30.0,22.794012775721654,0.0,30.0,45.0,0.0,0.8823592334567008,0.048,0.7941233101110307,0.0,0.040235923345670055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.918163993460787,22.0,0.0,30.0,45.0,0.0,0.8363279869215745,30.0,30.0,22.918163993460787,0.0,30.0,45.0,0.0,0.8749101603923527,0.048,0.7874191443531174,0.0,0.039491016039235216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,23.066819211798503,23.0,0.0,30.0,45.0,0.0,1.1336384235970058,30.0,30.0,23.066819211798503,0.0,30.0,45.0,0.0,0.8659908472920899,0.048,0.7793917625628809,0.0,0.03859908472920892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,23.168385902640708,22.8,0.0,30.0,45.0,0.0,1.3367718052814155,30.0,30.0,23.168385902640708,0.0,30.0,45.0,0.0,0.8598968458415575,0.048,0.7739071612574017,0.0,0.03798968458415575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
