timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-28 16:00:00,0.0,23.286442928406963,23.0,0.0,30.0,45.0,0.0,1.572885856813926,30.0,30.0,23.286442928406963,0.0,30.0,45.0,0.0,0.8528134242955822,0.048,0.767532081866024,0.0,0.03728134242955816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,23.360856457324303,23.0,0.0,30.0,45.0,0.0,1.7217129146486059,30.0,30.0,23.360856457324303,0.0,30.0,45.0,0.0,0.8483486125605418,0.048,0.7635137513044876,0.0,0.036834861256054174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,23.3549516328804,22.4,0.0,30.0,45.0,0.0,1.7099032657608007,30.0,30.0,23.3549516328804,0.0,30.0,45.0,0.0,0.8487029020271759,0.048,0.7638326118244584,0.0,0.03687029020271748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,23.29883193302892,22.0,0.0,30.0,45.0,0.0,1.597663866057843,30.0,30.0,23.29883193302892,0.0,30.0,45.0,0.0,0.8520700840182647,0.048,0.7668630756164382,0.0,0.03720700840182645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,23.243814078713285,21.0,0.0,30.0,45.0,0.0,1.4876281574265704,30.0,30.0,23.243814078713285,0.0,30.0,45.0,0.0,0.8553711552772029,0.048,0.7698340397494826,0.0,0.03753711552772021,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,23.15857002898369,20.0,0.0,30.0,45.0,0.0,1.3171400579673787,30.0,30.0,23.15857002898369,0.0,30.0,45.0,0.0,0.8604857982609786,0.048,0.7744372184348808,0.0,0.03804857982609777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,23.06430865695885,19.0,0.0,30.0,45.0,0.0,1.128617313917701,30.0,30.0,23.06430865695885,0.0,30.0,45.0,0.0,0.866141480582469,0.048,0.779527332524222,0.0,0.03861414805824692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,23.114448118568667,19.0,0.0,30.0,45.0,0.0,1.2288962371373344,30.0,30.0,23.114448118568667,0.0,30.0,45.0,0.0,0.86313311288588,0.048,0.776819801597292,0.0,0.03831331128858795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,23.072172502260592,18.4,0.0,30.0,45.0,0.0,1.1443450045211847,30.0,30.0,23.072172502260592,0.0,30.0,45.0,0.0,0.8656696498643645,0.048,0.7791026848779281,0.0,0.0385669649864363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,23.011480896369843,18.0,0.0,30.0,45.0,0.0,1.022961792739686,30.0,30.0,23.011480896369843,0.0,30.0,45.0,0.0,0.8693111462178095,0.048,0.7823800315960285,0.0,0.03893111462178089,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.960920377815953,19.0,0.0,30.0,45.0,0.0,0.921840755631905,30.0,30.0,22.960920377815953,0.0,30.0,45.0,0.0,0.8723447773310429,0.048,0.7851102995979385,0.0,0.03923447773310429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.895265323157204,17.8,0.0,30.0,45.0,0.0,0.7905306463144086,30.0,30.0,22.895265323157204,0.0,30.0,45.0,0.0,0.8762840806105678,0.048,0.7886556725495111,0.0,0.03962840806105672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.823645182263597,17.0,0.0,30.0,45.0,0.0,0.6472903645271941,30.0,30.0,22.823645182263597,0.0,30.0,45.0,0.0,0.8805812890641842,0.048,0.7925231601577657,0.0,0.040058128906418466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.55547969170393,16.0,0.0,30.0,45.0,0.0,0.11095938340785949,30.0,30.0,22.55547969170393,0.0,30.0,45.0,0.0,0.8966712184977642,0.048,0.8070040966479879,0.0,0.04166712184977628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.43696994580047,17.2,0.0,30.0,45.0,0.0,-0.12606010839905935,30.0,30.0,22.43696994580047,0.0,30.0,45.0,0.0,0.9037818032519718,0.048,0.8134036229267746,0.0,0.042378180325197135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.403096712844317,18.0,0.0,30.0,45.0,0.0,-0.19380657431136683,30.0,30.0,22.403096712844317,0.0,30.0,45.0,0.0,0.9058141972293411,0.048,0.815232777506407,0.0,0.042581419722934055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.44133226632934,19.0,0.0,30.0,45.0,0.0,-0.11733546734132005,30.0,30.0,22.44133226632934,0.0,30.0,45.0,0.0,0.9035200640202397,0.048,0.8131680576182156,0.0,0.04235200640202397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.53419796264077,21.2,0.0,30.0,45.0,0.0,0.0683959252815427,30.0,30.0,22.53419796264077,0.0,30.0,45.0,0.0,0.8979481222415537,0.048,0.8081533100173983,0.0,0.041794812224155375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.607264125447756,21.0,0.0,30.0,45.0,0.0,0.21452825089551197,30.0,30.0,22.607264125447756,0.0,30.0,45.0,0.0,0.8935641524731346,0.048,0.8042077372258212,0.0,0.04135641524731337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.72971523244162,22.0,0.0,30.0,45.0,0.0,0.4594304648832406,30.0,30.0,22.72971523244162,0.0,30.0,45.0,0.0,0.8862170860535027,0.048,0.7975953774481525,0.0,0.04062170860535019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.917264097876945,23.8,0.0,30.0,45.0,0.0,0.8345281957538901,30.0,30.0,22.917264097876945,0.0,30.0,45.0,0.0,0.8749641541273833,0.048,0.7874677387146449,0.0,0.039496415412738295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,23.027462095743218,23.0,0.0,30.0,45.0,0.0,1.0549241914864353,30.0,30.0,23.027462095743218,0.0,30.0,45.0,0.0,0.8683522742554068,0.048,0.7815170468298662,0.0,0.038835227425540575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,23.11206650671741,23.0,0.0,30.0,45.0,0.0,1.2241330134348232,30.0,30.0,23.11206650671741,0.0,30.0,45.0,0.0,0.8632760095969553,0.048,0.7769484086372597,0.0,0.03832760095969556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,23.149563445104967,22.6,0.0,30.0,45.0,0.0,1.2991268902099335,30.0,30.0,23.149563445104967,0.0,30.0,45.0,0.0,0.861026193293702,0.048,0.7749235739643318,0.0,0.0381026193293702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,23.238722733882664,23.0,0.0,30.0,45.0,0.0,1.4774454677653281,30.0,30.0,23.238722733882664,0.0,30.0,45.0,0.0,0.8556766359670401,0.048,0.7701089723703362,0.0,0.03756766359670394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,23.309128879434148,23.0,0.0,30.0,45.0,0.0,1.618257758868296,30.0,30.0,23.309128879434148,0.0,30.0,45.0,0.0,0.8514522672339512,0.048,0.766307040510556,0.0,0.03714522672339515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,23.33543379751356,23.0,0.0,30.0,45.0,0.0,1.6708675950271186,30.0,30.0,23.33543379751356,0.0,30.0,45.0,0.0,0.8498739721491865,0.048,0.7648865749342678,0.0,0.036987397214918616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,23.31967017056245,23.0,0.0,30.0,45.0,0.0,1.6393403411248997,30.0,30.0,23.31967017056245,0.0,30.0,45.0,0.0,0.850819789766253,0.048,0.7657378107896278,0.0,0.03708197897662524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,23.2937236957154,22.0,0.0,30.0,45.0,0.0,1.5874473914307998,30.0,30.0,23.2937236957154,0.0,30.0,45.0,0.0,0.852376578257076,0.048,0.7671389204313683,0.0,0.03723765782570765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,23.239277871236514,21.4,0.0,30.0,45.0,0.0,1.4785557424730271,30.0,30.0,23.239277871236514,0.0,30.0,45.0,0.0,0.8556433277258092,0.048,0.7700789949532283,0.0,0.037564332772580866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,23.148202694926162,20.0,0.0,30.0,45.0,0.0,1.2964053898523247,30.0,30.0,23.148202694926162,0.0,30.0,45.0,0.0,0.8611078383044303,0.048,0.7749970544739873,0.0,0.038110783830442974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,23.187567934801105,20.5,0.0,30.0,45.0,0.0,1.375135869602211,30.0,30.0,23.187567934801105,0.0,30.0,45.0,0.0,0.8587459239119337,0.048,0.7728713315207404,0.0,0.037874592391193285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,23.166216691452505,21.0,0.0,30.0,45.0,0.0,1.332433382905009,30.0,30.0,23.166216691452505,0.0,30.0,45.0,0.0,0.8600269985128498,0.048,0.7740242986615649,0.0,0.038002699851284905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,23.13382530187244,21.0,0.0,30.0,45.0,0.0,1.2676506037448831,30.0,30.0,23.13382530187244,0.0,30.0,45.0,0.0,0.8619704818876535,0.048,0.7757734336988881,0.0,0.03819704818876535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,23.08245231447377,21.0,0.0,30.0,45.0,0.0,1.1649046289475393,30.0,30.0,23.08245231447377,0.0,30.0,45.0,0.0,0.8650528611315738,0.048,0.7785475750184163,0.0,0.0385052861131574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,23.040838437650827,20.8,0.0,30.0,45.0,0.0,1.0816768753016532,30.0,30.0,23.040838437650827,0.0,30.0,45.0,0.0,0.8675496937409504,0.048,0.7807947243668554,0.0,0.03875496937409495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.994025440948008,20.0,0.0,30.0,45.0,0.0,0.9880508818960152,30.0,30.0,22.994025440948008,0.0,30.0,45.0,0.0,0.8703584735431196,0.048,0.7833226261888077,0.0,0.03903584735431187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.938714583790176,19.0,0.0,30.0,45.0,0.0,0.8774291675803525,30.0,30.0,22.938714583790176,0.0,30.0,45.0,0.0,0.8736771249725894,0.048,0.7863094124753305,0.0,0.0393677124972589,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.886706618047597,19.0,0.0,30.0,45.0,0.0,0.7734132360951946,30.0,30.0,22.886706618047597,0.0,30.0,45.0,0.0,0.8767976029171441,0.048,0.7891178426254298,0.0,0.03967976029171427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.743982973517888,19.0,0.0,30.0,45.0,0.0,0.4879659470357751,30.0,30.0,22.743982973517888,0.0,30.0,45.0,0.0,0.8853610215889267,0.048,0.796824919430034,0.0,0.040536102158892695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.732186273559872,19.0,0.0,30.0,45.0,0.0,0.4643725471197442,30.0,30.0,22.732186273559872,0.0,30.0,45.0,0.0,0.8860688235864077,0.048,0.797461941227767,0.0,0.04060688235864063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.86969657541379,21.8,0.0,30.0,45.0,0.0,0.7393931508275813,30.0,30.0,22.86969657541379,0.0,30.0,45.0,0.0,0.8778182054751726,0.048,0.7900363849276553,0.0,0.03978182054751733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.981556098701187,22.0,0.0,30.0,45.0,0.0,0.9631121974023742,30.0,30.0,22.981556098701187,0.0,30.0,45.0,0.0,0.8711066340779288,0.048,0.7839959706701358,0.0,0.0391106634077929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,23.132087584051764,23.0,0.0,30.0,45.0,0.0,1.2641751681035274,30.0,30.0,23.132087584051764,0.0,30.0,45.0,0.0,0.8620747449568942,0.048,0.7758672704612047,0.0,0.0382074744956894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,23.304259856878815,23.8,0.0,30.0,45.0,0.0,1.6085197137576301,30.0,30.0,23.304259856878815,0.0,30.0,45.0,0.0,0.8517444085872711,0.048,0.766569967728544,0.0,0.03717444085872701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.422198393622548,23.0,0.0,30.0,45.0,0.0,1.8443967872450955,30.0,30.0,23.422198393622548,0.0,30.0,45.0,0.0,0.8446680963826472,0.048,0.7602012867443824,0.0,0.03646680963826476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.580364828361816,24.0,0.0,30.0,45.0,0.0,2.160729656723632,30.0,30.0,23.580364828361816,0.0,30.0,45.0,0.0,0.835178110298291,0.048,0.7516602992684619,0.0,0.035517811029829094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.771183889522504,26.0,0.0,30.0,45.0,0.0,2.5423677790450085,30.0,30.0,23.771183889522504,0.0,30.0,45.0,0.0,0.8237289666286497,0.048,0.7413560699657847,0.0,0.034372896662864916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.813895346245644,24.0,0.0,30.0,45.0,0.0,2.6277906924912884,30.0,30.0,23.813895346245644,0.0,30.0,45.0,0.0,0.8211662792252614,0.048,0.7390496513027353,0.0,0.03411662792252612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.91165663816486,25.0,0.0,30.0,45.0,0.0,2.8233132763297206,30.0,30.0,23.91165663816486,0.0,30.0,45.0,0.0,0.8153006017101083,0.048,0.7337705415390975,0.0,0.03353006017101079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.981105011886328,25.8,0.0,30.0,45.0,0.0,2.9622100237726556,30.0,30.0,23.981105011886328,0.0,30.0,45.0,0.0,0.8111336992868202,0.048,0.7300203293581382,0.0,0.03311336992868197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.895109369972538,24.0,0.0,30.0,45.0,0.0,2.7902187399450753,30.0,30.0,23.895109369972538,0.0,30.0,45.0,0.0,0.8162934378016478,0.048,0.734664094021483,0.0,0.03362934378016469,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.85121296971412,23.0,0.0,30.0,45.0,0.0,2.702425939428238,30.0,30.0,23.85121296971412,0.0,30.0,45.0,0.0,0.8189272218171528,0.048,0.7370344996354377,0.0,0.03389272218171513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.840416698202652,22.2,0.0,30.0,45.0,0.0,2.680833396405305,30.0,30.0,23.840416698202652,0.0,30.0,45.0,0.0,0.8195749981078408,0.048,0.7376174982970568,0.0,0.033957499810784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.79754596755118,21.0,0.0,30.0,45.0,0.0,2.59509193510236,30.0,30.0,23.79754596755118,0.0,30.0,45.0,0.0,0.8221472419469291,0.048,0.7399325177522362,0.0,0.03421472419469285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.73765809254445,20.0,0.0,30.0,45.0,0.0,2.4753161850889,30.0,30.0,23.73765809254445,0.0,30.0,45.0,0.0,0.825740514447333,0.048,0.7431664630025998,0.0,0.034574051444733134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.68944494957052,21.4,0.0,30.0,45.0,0.0,2.3788898991410434,30.0,30.0,23.68944494957052,0.0,30.0,45.0,0.0,0.8286333030257687,0.048,0.7457699727231918,0.0,0.03486333030257682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.63959897954395,21.0,0.0,30.0,45.0,0.0,2.2791979590879023,30.0,30.0,23.63959897954395,0.0,30.0,45.0,0.0,0.831624061227363,0.048,0.7484616551046267,0.0,0.035162406122736245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.575701106248964,21.0,0.0,30.0,45.0,0.0,2.1514022124979277,30.0,30.0,23.575701106248964,0.0,30.0,45.0,0.0,0.8354579336250622,0.048,0.7519121402625559,0.0,0.035545793362506184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.52299927777564,20.8,0.0,30.0,45.0,0.0,2.0459985555512787,30.0,30.0,23.52299927777564,0.0,30.0,45.0,0.0,0.8386200433334616,0.048,0.7547580390001154,0.0,0.03586200433334619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.4540043953227,19.0,0.0,30.0,45.0,0.0,1.9080087906453969,30.0,30.0,23.4540043953227,0.0,30.0,45.0,0.0,0.842759736280638,0.048,0.7584837626525743,0.0,0.036275973628063674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,23.390565028226675,19.0,0.0,30.0,45.0,0.0,1.7811300564533497,30.0,30.0,23.390565028226675,0.0,30.0,45.0,0.0,0.8465660983063995,0.048,0.7619094884757596,0.0,0.0366566098306399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,23.337550418143255,19.7,0.0,30.0,45.0,0.0,1.6751008362865107,30.0,30.0,23.337550418143255,0.0,30.0,45.0,0.0,0.8497469749114047,0.048,0.7647722774202643,0.0,0.03697469749114035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,23.202618758766636,19.8,0.0,30.0,45.0,0.0,1.4052375175332728,30.0,30.0,23.202618758766636,0.0,30.0,45.0,0.0,0.8578428744740019,0.048,0.7720585870266017,0.0,0.037784287447400144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,23.208139140965123,20.0,0.0,30.0,45.0,0.0,1.4162782819302464,30.0,30.0,23.208139140965123,0.0,30.0,45.0,0.0,0.8575116515420926,0.048,0.7717604863878833,0.0,0.03775116515420929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.336568974675934,22.4,0.0,30.0,45.0,0.0,1.6731379493518688,30.0,30.0,23.336568974675934,0.0,30.0,45.0,0.0,0.8498058615194439,0.048,0.7648252753674996,0.0,0.03698058615194433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.46111442830164,23.0,0.0,30.0,45.0,0.0,1.922228856603283,30.0,30.0,23.46111442830164,0.0,30.0,45.0,0.0,0.8423331343019015,0.048,0.7580998208717113,0.0,0.036233313430190095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.577561569479258,23.0,0.0,30.0,45.0,0.0,2.1551231389585155,30.0,30.0,23.577561569479258,0.0,30.0,45.0,0.0,0.8353463058312446,0.048,0.7518116752481201,0.0,0.03553463058312445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.7659817272943,24.6,0.0,30.0,45.0,0.0,2.531963454588599,30.0,30.0,23.7659817272943,0.0,30.0,45.0,0.0,0.824041096362342,0.048,0.7416369867261078,0.0,0.03440410963623419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.907736332519356,24.3,0.0,30.0,45.0,0.0,2.815472665038712,30.0,30.0,23.907736332519356,0.0,30.0,45.0,0.0,0.8155358200488386,0.048,0.7339822380439547,0.0,0.0335535820048839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,24.02498639805853,24.0,0.0,30.0,45.0,0.0,3.0499727961170606,30.0,30.0,24.02498639805853,0.0,30.0,45.0,0.0,0.8085008161164882,0.048,0.7276507345048394,0.0,0.03285008161164871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,24.238688807844106,27.0,0.0,30.0,45.0,0.0,3.477377615688212,30.0,30.0,24.238688807844106,0.0,30.0,45.0,0.0,0.7956786715293537,0.048,0.7161108043764183,0.0,0.03156786715293536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,24.330768319849312,26.0,0.0,30.0,45.0,0.0,3.6615366396986246,30.0,30.0,24.330768319849312,0.0,30.0,45.0,0.0,0.7901539008090412,0.048,0.7111385107281372,0.0,0.031015390080904037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,24.413422381504418,26.0,0.0,30.0,45.0,0.0,3.826844763008836,30.0,30.0,24.413422381504418,0.0,30.0,45.0,0.0,0.7851946571097349,0.048,0.7066751913987614,0.0,0.030519465710973415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,24.48095153602536,26.8,0.0,30.0,45.0,0.0,3.961903072050717,30.0,30.0,24.48095153602536,0.0,30.0,45.0,0.0,0.7811429078384785,0.048,0.7030286170546306,0.0,0.030114290783847864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,24.313023950891633,23.0,0.0,30.0,45.0,0.0,3.6260479017832665,30.0,30.0,24.313023950891633,0.0,30.0,45.0,0.0,0.7912185629465021,0.048,0.7120967066518519,0.0,0.03112185629465014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,24.231760402799623,21.8,0.0,30.0,45.0,0.0,3.463520805599245,30.0,30.0,24.231760402799623,0.0,30.0,45.0,0.0,0.7960943758320227,0.048,0.7164849382488204,0.0,0.03160943758320223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,24.246911695070335,21.5,0.0,30.0,45.0,0.0,3.493823390140669,30.0,30.0,24.246911695070335,0.0,30.0,45.0,0.0,0.79518529829578,0.048,0.7156667684662019,0.0,0.031518529829578035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,24.20918620285636,21.1,0.0,30.0,45.0,0.0,3.4183724057127165,30.0,30.0,24.20918620285636,0.0,30.0,45.0,0.0,0.7974488278286185,0.048,0.7177039450457566,0.0,0.031744882782861805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,24.154112574954574,20.8,0.0,30.0,45.0,0.0,3.3082251499091484,30.0,30.0,24.154112574954574,0.0,30.0,45.0,0.0,0.8007532455027255,0.048,0.720677920952453,0.0,0.03207532455027251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,24.087704741327048,20.5,0.0,30.0,45.0,0.0,3.1754094826540964,30.0,30.0,24.087704741327048,0.0,30.0,45.0,0.0,0.8047377155203772,0.048,0.7242639439683394,0.0,0.03247377155203779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,24.0222644803642,20.1,0.0,30.0,45.0,0.0,3.0445289607283996,30.0,30.0,24.0222644803642,0.0,30.0,45.0,0.0,0.808664131178148,0.048,0.7277977180603331,0.0,0.0328664131178148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.956819459552115,19.8,0.0,30.0,45.0,0.0,2.91363891910423,30.0,30.0,23.956819459552115,0.0,30.0,45.0,0.0,0.8125908324268731,0.048,0.7313317491841858,0.0,0.03325908324268734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.89181488688848,19.6,0.0,30.0,45.0,0.0,2.7836297737769584,30.0,30.0,23.89181488688848,0.0,30.0,45.0,0.0,0.8164911067866912,0.048,0.734841996108022,0.0,0.03364911067866916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.826915618032746,19.4,0.0,30.0,45.0,0.0,2.6538312360654928,30.0,30.0,23.826915618032746,0.0,30.0,45.0,0.0,0.8203850629180353,0.048,0.7383465566262317,0.0,0.034038506291803494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.631365939028555,19.2,0.0,30.0,45.0,0.0,2.26273187805711,30.0,30.0,23.631365939028555,0.0,30.0,45.0,0.0,0.8321180436582868,0.048,0.748906239292458,0.0,0.035211804365828714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.49124001389779,19.1,0.0,30.0,45.0,0.0,1.9824800277955816,30.0,30.0,23.49124001389779,0.0,30.0,45.0,0.0,0.8405255991661326,0.048,0.7564730392495193,0.0,0.03605255991661327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.42287213145532,19.1,0.0,30.0,45.0,0.0,1.8457442629106424,30.0,30.0,23.42287213145532,0.0,30.0,45.0,0.0,0.8446276721126807,0.048,0.7601649049014126,0.0,0.036462767211268066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.45771133424003,20.3,0.0,30.0,45.0,0.0,1.915422668480062,30.0,30.0,23.45771133424003,0.0,30.0,45.0,0.0,0.8425373199455981,0.048,0.7582835879510382,0.0,0.036253731994559835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.50180604260747,21.2,0.0,30.0,45.0,0.0,2.0036120852149395,30.0,30.0,23.50180604260747,0.0,30.0,45.0,0.0,0.8398916374435519,0.048,0.7559024736991966,0.0,0.035989163744355235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.60223272582069,22.2,0.0,30.0,45.0,0.0,2.204465451641383,30.0,30.0,23.60223272582069,0.0,30.0,45.0,0.0,0.8338660364507585,0.048,0.7504794328056826,0.0,0.03538660364507584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.735184355389567,23.2,0.0,30.0,45.0,0.0,2.470368710779134,30.0,30.0,23.735184355389567,0.0,30.0,45.0,0.0,0.825888938676626,0.048,0.7433000448089635,0.0,0.03458889386766251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.897927204385603,24.2,0.0,30.0,45.0,0.0,2.7958544087712056,30.0,30.0,23.897927204385603,0.0,30.0,45.0,0.0,0.8161243677368638,0.048,0.7345119309631774,0.0,0.033612436773686416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,24.05268110522972,24.6,0.0,30.0,45.0,0.0,3.1053622104594396,30.0,30.0,24.05268110522972,0.0,30.0,45.0,0.0,0.8068391336862167,0.048,0.7261552203175952,0.0,0.03268391336862153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,24.19676198023275,25.0,0.0,30.0,45.0,0.0,3.393523960465501,30.0,30.0,24.19676198023275,0.0,30.0,45.0,0.0,0.7981942811860349,0.048,0.7183748530674313,0.0,0.0318194281186035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,24.318358109767765,25.4,0.0,30.0,45.0,0.0,3.636716219535529,30.0,30.0,24.318358109767765,0.0,30.0,45.0,0.0,0.7908985134139341,0.048,0.7118086620725407,0.0,0.031089851341393415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,24.416539605726165,24.9,0.0,30.0,45.0,0.0,3.833079211452329,30.0,30.0,24.416539605726165,0.0,30.0,45.0,0.0,0.7850076236564302,0.048,0.7065068612907872,0.0,0.03050076236564292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,24.465455369727344,24.3,0.0,30.0,45.0,0.0,3.9309107394546885,30.0,30.0,24.465455369727344,0.0,30.0,45.0,0.0,0.7820726778163594,0.048,0.7038654100347235,0.0,0.03020726778163585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,24.457928786236,23.8,0.0,30.0,45.0,0.0,3.9158575724719995,30.0,30.0,24.457928786236,0.0,30.0,45.0,0.0,0.78252427282584,0.048,0.7042718455432561,0.0,0.030252427282583927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,24.37855505539941,22.9,0.0,30.0,45.0,0.0,3.75711011079882,30.0,30.0,24.37855505539941,0.0,30.0,45.0,0.0,0.7872866966760353,0.048,0.7085580270084318,0.0,0.03072866966760346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,24.334914627792536,22.0,0.0,30.0,45.0,0.0,3.6698292555850713,30.0,30.0,24.334914627792536,0.0,30.0,45.0,0.0,0.7899051223324478,0.048,0.7109146100992031,0.0,0.03099051223324467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,24.26588186056962,21.4,0.0,30.0,45.0,0.0,3.5317637211392423,30.0,30.0,24.26588186056962,0.0,30.0,45.0,0.0,0.7940470883658227,0.048,0.7146423795292405,0.0,0.031404708836582196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,24.19203111570203,20.9,0.0,30.0,45.0,0.0,3.3840622314040587,30.0,30.0,24.19203111570203,0.0,30.0,45.0,0.0,0.7984781330578783,0.048,0.7186303197520904,0.0,0.0318478133057879,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,24.224220875241443,20.5,0.0,30.0,45.0,0.0,3.4484417504828855,30.0,30.0,24.224220875241443,0.0,30.0,45.0,0.0,0.7965467474855134,0.048,0.716892072736962,0.0,0.031654674748551326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,24.176840224380967,20.0,0.0,30.0,45.0,0.0,3.353680448761935,30.0,30.0,24.176840224380967,0.0,30.0,45.0,0.0,0.7993895865371419,0.048,0.7194506278834276,0.0,0.03193895865371421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,24.113843736189473,19.6,0.0,30.0,45.0,0.0,3.227687472378946,30.0,30.0,24.113843736189473,0.0,30.0,45.0,0.0,0.8031693758286316,0.048,0.7228524382457684,0.0,0.03231693758286314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,24.028200898749404,19.2,0.0,30.0,45.0,0.0,3.0564017974988076,30.0,30.0,24.028200898749404,0.0,30.0,45.0,0.0,0.8083079460750358,0.048,0.7274771514675322,0.0,0.03283079460750349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.951517119299723,18.8,0.0,30.0,45.0,0.0,2.903034238599446,30.0,30.0,23.951517119299723,0.0,30.0,45.0,0.0,0.8129089728420166,0.048,0.7316180755578149,0.0,0.03329089728420165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.87689222650946,18.5,0.0,30.0,45.0,0.0,2.7537844530189233,30.0,30.0,23.87689222650946,0.0,30.0,45.0,0.0,0.8173864664094322,0.048,0.735647819768489,0.0,0.03373864664094317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.800967334674006,18.1,0.0,30.0,45.0,0.0,2.6019346693480117,30.0,30.0,23.800967334674006,0.0,30.0,45.0,0.0,0.8219419599195597,0.048,0.7397477639276037,0.0,0.034194195991955945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.72457377745659,17.8,0.0,30.0,45.0,0.0,2.449147554913182,30.0,30.0,23.72457377745659,0.0,30.0,45.0,0.0,0.8265255733526045,0.048,0.7438730160173441,0.0,0.03465255733526029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.546062465299304,18.9,0.0,30.0,45.0,0.0,2.092124930598608,30.0,30.0,23.546062465299304,0.0,30.0,45.0,0.0,0.8372362520820418,0.048,0.7535126268738377,0.0,0.035723625208204046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.55519269142276,20.1,0.0,30.0,45.0,0.0,2.1103853828455215,30.0,30.0,23.55519269142276,0.0,30.0,45.0,0.0,0.8366884385146343,0.048,0.7530195946631708,0.0,0.035668843851463405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.61321592757029,21.2,0.0,30.0,45.0,0.0,2.226431855140582,30.0,30.0,23.61321592757029,0.0,30.0,45.0,0.0,0.8332070443457825,0.048,0.7498863399112042,0.0,0.03532070443457824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.730841456195577,22.5,0.0,30.0,45.0,0.0,2.4616829123911543,30.0,30.0,23.730841456195577,0.0,30.0,45.0,0.0,0.8261495126282654,0.048,0.7435345613654388,0.0,0.03461495126282654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.887496383608486,23.9,0.0,30.0,45.0,0.0,2.774992767216972,30.0,30.0,23.887496383608486,0.0,30.0,45.0,0.0,0.8167502169834908,0.048,0.7350751952851418,0.0,0.03367502169834902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,24.07570420424421,25.2,0.0,30.0,45.0,0.0,3.1514084084884217,30.0,30.0,24.07570420424421,0.0,30.0,45.0,0.0,0.8054577477453473,0.048,0.7249119729708126,0.0,0.032545774774534686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,24.26795397508709,26.1,0.0,30.0,45.0,0.0,3.5359079501741775,30.0,30.0,24.26795397508709,0.0,30.0,45.0,0.0,0.7939227614947747,0.048,0.7145304853452973,0.0,0.03139227614947737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.449037773948067,26.9,0.0,30.0,45.0,0.0,3.898075547896134,30.0,30.0,24.449037773948067,0.0,30.0,45.0,0.0,0.783057733563116,0.048,0.7047519602068044,0.0,0.03030577335631157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.618221272484035,27.8,0.0,30.0,45.0,0.0,4.236442544968071,30.0,30.0,24.618221272484035,0.0,30.0,45.0,0.0,0.7729067236509579,0.048,0.6956160512858621,0.0,0.02929067236509575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.74733861656129,27.9,0.0,30.0,45.0,0.0,4.49467723312258,30.0,30.0,24.74733861656129,0.0,30.0,45.0,0.0,0.7651596830063225,0.048,0.6886437147056903,0.0,0.02851596830063219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.85122287917887,27.9,0.0,30.0,45.0,0.0,4.70244575835774,30.0,30.0,24.85122287917887,0.0,30.0,45.0,0.0,0.7589266272492677,0.048,0.683033964524341,0.0,0.027892662724926742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.91104460512889,28.0,0.0,30.0,45.0,0.0,4.822089210257779,30.0,30.0,24.91104460512889,0.0,30.0,45.0,0.0,0.7553373236922666,0.048,0.6798035913230399,0.0,0.027533732369226627,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.855909717696225,26.9,0.0,30.0,45.0,0.0,4.711819435392449,30.0,30.0,24.855909717696225,0.0,30.0,45.0,0.0,0.7586454169382265,0.048,0.6827808752444038,0.0,0.027864541693822686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.832265807214448,25.8,0.0,30.0,45.0,0.0,4.6645316144288955,30.0,30.0,24.832265807214448,0.0,30.0,45.0,0.0,0.7600640515671331,0.048,0.6840576464104199,0.0,0.028006405156713154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.787558408340256,24.7,0.0,30.0,45.0,0.0,4.575116816680513,30.0,30.0,24.787558408340256,0.0,30.0,45.0,0.0,0.7627464954995846,0.048,0.6864718459496261,0.0,0.028274649549958508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.746559071348564,23.6,0.0,30.0,45.0,0.0,4.493118142697128,30.0,30.0,24.746559071348564,0.0,30.0,45.0,0.0,0.7652064557190862,0.048,0.6886858101471777,0.0,0.028520645571908476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.695745873014456,22.5,0.0,30.0,45.0,0.0,4.391491746028912,30.0,30.0,24.695745873014456,0.0,30.0,45.0,0.0,0.7682552476191327,0.048,0.6914297228572194,0.0,0.028825524761913246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.629320610478576,21.4,0.0,30.0,45.0,0.0,4.258641220957152,30.0,30.0,24.629320610478576,0.0,30.0,45.0,0.0,0.7722407633712854,0.048,0.6950166870341569,0.0,0.029224076337128535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.569650042203435,21.3,0.0,30.0,45.0,0.0,4.1393000844068695,30.0,30.0,24.569650042203435,0.0,30.0,45.0,0.0,0.7758209974677939,0.048,0.6982388977210146,0.0,0.029582099746779278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.51084403758142,21.1,0.0,30.0,45.0,0.0,4.021688075162842,30.0,30.0,24.51084403758142,0.0,30.0,45.0,0.0,0.7793493577451147,0.048,0.7014144219706033,0.0,0.02993493577451134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.453400035118193,21.0,0.0,30.0,45.0,0.0,3.906800070236386,30.0,30.0,24.453400035118193,0.0,30.0,45.0,0.0,0.7827959978929084,0.048,0.7045163981036175,0.0,0.030279599789290845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,24.383960279289433,19.8,0.0,30.0,45.0,0.0,3.767920558578865,30.0,30.0,24.383960279289433,0.0,30.0,45.0,0.0,0.786962383242634,0.048,0.7082661449183706,0.0,0.03069623832426338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,24.14194097435869,18.6,0.0,30.0,45.0,0.0,3.2838819487173794,30.0,30.0,24.14194097435869,0.0,30.0,45.0,0.0,0.8014835415384787,0.048,0.7213351873846308,0.0,0.03214835415384787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.938297788076248,17.4,0.0,30.0,45.0,0.0,2.8765955761524964,30.0,30.0,23.938297788076248,0.0,30.0,45.0,0.0,0.8137021327154251,0.048,0.7323319194438827,0.0,0.03337021327154244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.909915143630617,19.3,0.0,30.0,45.0,0.0,2.819830287261233,30.0,30.0,23.909915143630617,0.0,30.0,45.0,0.0,0.8154050913821631,0.048,0.7338645822439467,0.0,0.03354050913821638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.96109312002921,21.3,0.0,30.0,45.0,0.0,2.922186240058423,30.0,30.0,23.96109312002921,0.0,30.0,45.0,0.0,0.8123344127982473,0.048,0.7311009715184226,0.0,0.03323344127982464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,24.01049605358348,23.2,0.0,30.0,45.0,0.0,3.020992107166961,30.0,30.0,24.01049605358348,0.0,30.0,45.0,0.0,0.8093702367849912,0.048,0.728433213106492,0.0,0.032937023678499155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,24.11893741116255,24.1,0.0,30.0,45.0,0.0,3.2378748223250966,30.0,30.0,24.11893741116255,0.0,30.0,45.0,0.0,0.8028637553302471,0.048,0.7225773797972224,0.0,0.032286375533024714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,24.26398245432444,25.1,0.0,30.0,45.0,0.0,3.527964908648883,30.0,30.0,24.26398245432444,0.0,30.0,45.0,0.0,0.7941610527405335,0.048,0.7147449474664802,0.0,0.03141610527405325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.43894124165994,26.0,0.0,30.0,45.0,0.0,3.8778824833198797,30.0,30.0,24.43894124165994,0.0,30.0,45.0,0.0,0.7836635255004036,0.048,0.7052971729503632,0.0,0.030366352550040387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.62253879344486,26.7,0.0,30.0,45.0,0.0,4.245077586889721,30.0,30.0,24.62253879344486,0.0,30.0,45.0,0.0,0.7726476723933083,0.048,0.6953829051539775,0.0,0.029264767239330802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.803496048824822,27.5,0.0,30.0,45.0,0.0,4.606992097649645,30.0,30.0,24.803496048824822,0.0,30.0,45.0,0.0,0.7617902370705106,0.048,0.6856112133634596,0.0,0.028179023707050943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.96206822123126,28.2,0.0,30.0,45.0,0.0,4.924136442462519,30.0,30.0,24.96206822123126,0.0,30.0,45.0,0.0,0.7522759067261244,0.048,0.677048316053512,0.0,0.02722759067261238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,25.07430316795025,27.5,0.0,30.0,45.0,0.0,5.148606335900503,30.0,30.0,25.07430316795025,0.0,30.0,45.0,0.0,0.7455418099229849,0.048,0.6709876289306864,0.0,0.02655418099229845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,25.132805492985305,26.7,0.0,30.0,45.0,0.0,5.265610985970611,30.0,30.0,25.132805492985305,0.0,30.0,45.0,0.0,0.7420316704208817,0.048,0.6678285033787935,0.0,0.026203167042088138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,25.134767170680945,26.0,0.0,30.0,45.0,0.0,5.26953434136189,30.0,30.0,25.134767170680945,0.0,30.0,45.0,0.0,0.7419139697591434,0.048,0.667722572783229,0.0,0.026191396975914327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,25.063562651499154,24.8,0.0,30.0,45.0,0.0,5.127125302998309,30.0,30.0,25.063562651499154,0.0,30.0,45.0,0.0,0.7461862409100507,0.048,0.6715676168190456,0.0,0.026618624091005016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,25.014593406721776,23.6,0.0,30.0,45.0,0.0,5.029186813443552,30.0,30.0,25.014593406721776,0.0,30.0,45.0,0.0,0.7491243955966935,0.048,0.6742119560370241,0.0,0.026912439559669377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.92682657632574,22.4,0.0,30.0,45.0,0.0,4.853653152651482,30.0,30.0,24.92682657632574,0.0,30.0,45.0,0.0,0.7543904054204555,0.048,0.67895136487841,0.0,0.02743904054204549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.834049063530514,21.5,0.0,30.0,45.0,0.0,4.668098127061029,30.0,30.0,24.834049063530514,0.0,30.0,45.0,0.0,0.7599570561881692,0.048,0.6839613505693524,0.0,0.027995705618816813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.856951638851562,20.7,0.0,30.0,45.0,0.0,4.713903277703125,30.0,30.0,24.856951638851562,0.0,30.0,45.0,0.0,0.7585829016689063,0.048,0.6827246115020157,0.0,0.027858290166890565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.79767825939001,19.8,0.0,30.0,45.0,0.0,4.595356518780022,30.0,30.0,24.79767825939001,0.0,30.0,45.0,0.0,0.7621393044365994,0.048,0.6859253739929394,0.0,0.02821393044365994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.724081062894186,19.4,0.0,30.0,45.0,0.0,4.448162125788372,30.0,30.0,24.724081062894186,0.0,30.0,45.0,0.0,0.7665551362263489,0.048,0.689899622603714,0.0,0.028655513622634854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.645436964246862,19.0,0.0,30.0,45.0,0.0,4.290873928493724,30.0,30.0,24.645436964246862,0.0,30.0,45.0,0.0,0.7712737821451883,0.048,0.6941464039306695,0.0,0.029127378214518718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.564336994283632,18.6,0.0,30.0,45.0,0.0,4.1286739885672645,30.0,30.0,24.564336994283632,0.0,30.0,45.0,0.0,0.776139780342982,0.048,0.6985258023086839,0.0,0.029613978034298105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.483806464253043,18.4,0.0,30.0,45.0,0.0,3.9676129285060853,30.0,30.0,24.483806464253043,0.0,30.0,45.0,0.0,0.7809716121448174,0.048,0.7028744509303357,0.0,0.030097161214481583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,24.228558437476224,18.2,0.0,30.0,45.0,0.0,3.4571168749524475,30.0,30.0,24.228558437476224,0.0,30.0,45.0,0.0,0.7962864937514267,0.048,0.716657844376284,0.0,0.03162864937514265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,24.058187904401187,18.0,0.0,30.0,45.0,0.0,3.116375808802374,30.0,30.0,24.058187904401187,0.0,30.0,45.0,0.0,0.8065087257359288,0.048,0.725857853162336,0.0,0.03265087257359278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,24.044401921208877,19.9,0.0,30.0,45.0,0.0,3.0888038424177537,30.0,30.0,24.044401921208877,0.0,30.0,45.0,0.0,0.8073358847274674,0.048,0.7266022962547207,0.0,0.032733588472746655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,24.127588671411576,21.7,0.0,30.0,45.0,0.0,3.2551773428231527,30.0,30.0,24.127588671411576,0.0,30.0,45.0,0.0,0.8023446797153054,0.048,0.7221102117437749,0.0,0.03223446797153051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,24.227809529599703,23.6,0.0,30.0,45.0,0.0,3.4556190591994067,30.0,30.0,24.227809529599703,0.0,30.0,45.0,0.0,0.7963314282240178,0.048,0.7166982854016161,0.0,0.031633142822401705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.36057282690139,24.6,0.0,30.0,45.0,0.0,3.721145653802779,30.0,30.0,24.36057282690139,0.0,30.0,45.0,0.0,0.7883656303859166,0.048,0.7095290673473249,0.0,0.030836563038591613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.520182974008183,25.6,0.0,30.0,45.0,0.0,4.040365948016365,30.0,30.0,24.520182974008183,0.0,30.0,45.0,0.0,0.778789021559509,0.048,0.7009101194035581,0.0,0.029878902155950904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.70702351405736,26.6,0.0,30.0,45.0,0.0,4.414047028114723,30.0,30.0,24.70702351405736,0.0,30.0,45.0,0.0,0.7675785891565583,0.048,0.6908207302409025,0.0,0.028757858915655743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.884926413604468,26.9,0.0,30.0,45.0,0.0,4.769852827208936,30.0,30.0,24.884926413604468,0.0,30.0,45.0,0.0,0.7569044151837319,0.048,0.6812139736653587,0.0,0.027690441518373077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,25.043198184955493,27.3,0.0,30.0,45.0,0.0,5.086396369910986,30.0,30.0,25.043198184955493,0.0,30.0,45.0,0.0,0.7474081089026704,0.048,0.6726672980124033,0.0,0.02674081089026703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,25.17533559577043,27.6,0.0,30.0,45.0,0.0,5.350671191540862,30.0,30.0,25.17533559577043,0.0,30.0,45.0,0.0,0.7394798642537742,0.048,0.6655318778283968,0.0,0.025947986425377323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,25.310518251396108,27.7,0.0,30.0,45.0,0.0,5.621036502792215,30.0,30.0,25.310518251396108,0.0,30.0,45.0,0.0,0.7313689049162335,0.048,0.6582320144246101,0.0,0.025136890491623376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,25.405598783049115,27.7,0.0,30.0,45.0,0.0,5.81119756609823,30.0,30.0,25.405598783049115,0.0,30.0,45.0,0.0,0.7256640730170532,0.048,0.6530976657153478,0.0,0.02456640730170534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,25.45351436407201,27.8,0.0,30.0,45.0,0.0,5.90702872814402,30.0,30.0,25.45351436407201,0.0,30.0,45.0,0.0,0.7227891381556795,0.048,0.6505102243401114,0.0,0.024278913815568015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,25.4161539790125,26.8,0.0,30.0,45.0,0.0,5.832307958024998,30.0,30.0,25.4161539790125,0.0,30.0,45.0,0.0,0.72503076125925,0.048,0.6525276851333249,0.0,0.02450307612592506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,25.39664434187211,25.9,0.0,30.0,45.0,0.0,5.793288683744223,30.0,30.0,25.39664434187211,0.0,30.0,45.0,0.0,0.7262013394876733,0.048,0.653581205538906,0.0,0.024620133948767275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,25.338914966056674,24.9,0.0,30.0,45.0,0.0,5.677829932113347,30.0,30.0,25.338914966056674,0.0,30.0,45.0,0.0,0.7296651020365996,0.048,0.6566985918329397,0.0,0.02496651020365992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,25.26558576783318,23.9,0.0,30.0,45.0,0.0,5.53117153566636,30.0,30.0,25.26558576783318,0.0,30.0,45.0,0.0,0.7340648539300092,0.048,0.6606583685370083,0.0,0.025406485393000833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,25.253464534982225,23.0,0.0,30.0,45.0,0.0,5.50692906996445,30.0,30.0,25.253464534982225,0.0,30.0,45.0,0.0,0.7347921279010665,0.048,0.6613129151109598,0.0,0.025479212790106676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,25.196717108867944,22.0,0.0,30.0,45.0,0.0,5.393434217735887,30.0,30.0,25.196717108867944,0.0,30.0,45.0,0.0,0.7381969734679233,0.048,0.6643772761211311,0.0,0.025819697346792236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,25.15186632238105,23.0,0.0,30.0,45.0,0.0,5.3037326447621,30.0,30.0,25.15186632238105,0.0,30.0,45.0,0.0,0.740888020657137,0.048,0.6667992185914232,0.0,0.026088802065713734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,25.11806066779925,24.0,0.0,30.0,45.0,0.0,5.236121335598497,30.0,30.0,25.11806066779925,0.0,30.0,45.0,0.0,0.7429163599320451,0.048,0.6686247239388406,0.0,0.026291635993204387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,25.095567855162805,25.0,0.0,30.0,45.0,0.0,5.191135710325611,30.0,30.0,25.095567855162805,0.0,30.0,45.0,0.0,0.7442659286902317,0.048,0.6698393358212086,0.0,0.026426592869023047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,25.064188561767452,24.3,0.0,30.0,45.0,0.0,5.128377123534904,30.0,30.0,25.064188561767452,0.0,30.0,45.0,0.0,0.7461486862939529,0.048,0.6715338176645577,0.0,0.026614868629395216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.9763285949019,23.5,0.0,30.0,45.0,0.0,4.952657189803801,30.0,30.0,24.9763285949019,0.0,30.0,45.0,0.0,0.7514202843058859,0.048,0.6762782558752973,0.0,0.02714202843058855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.860404192243532,22.8,0.0,30.0,45.0,0.0,4.720808384487064,30.0,30.0,24.860404192243532,0.0,30.0,45.0,0.0,0.758375748465388,0.048,0.6825381736188493,0.0,0.027837574846538704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.85328915577449,23.8,0.0,30.0,45.0,0.0,4.706578311548981,30.0,30.0,24.85328915577449,0.0,30.0,45.0,0.0,0.7588026506535306,0.048,0.6829223855881775,0.0,0.027880265065353016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.927447162943313,24.8,0.0,30.0,45.0,0.0,4.854894325886626,30.0,30.0,24.927447162943313,0.0,30.0,45.0,0.0,0.7543531702234012,0.048,0.6789178532010611,0.0,0.027435317022340033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,25.005641557726292,25.8,0.0,30.0,45.0,0.0,5.011283115452585,30.0,30.0,25.005641557726292,0.0,30.0,45.0,0.0,0.7496615065364224,0.048,0.6746953558827802,0.0,0.026966150653642162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,25.12282550762034,26.5,0.0,30.0,45.0,0.0,5.245651015240682,30.0,30.0,25.12282550762034,0.0,30.0,45.0,0.0,0.7426304695427796,0.048,0.6683674225885017,0.0,0.026263046954277836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,25.26107613126101,27.3,0.0,30.0,45.0,0.0,5.52215226252202,30.0,30.0,25.26107613126101,0.0,30.0,45.0,0.0,0.7343354321243394,0.048,0.6609018889119055,0.0,0.02543354321243385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
