timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-05 12:00:00,0.0,25.388475357739253,28.0,0.0,30.0,45.0,0.0,5.776950715478506,30.0,30.0,25.388475357739253,0.0,30.0,45.0,0.0,0.7266914785356449,0.048,0.6540223306820804,0.0,0.024669147853564444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.519528836810643,28.3,0.0,30.0,45.0,0.0,6.039057673621286,30.0,30.0,25.519528836810643,0.0,30.0,45.0,0.0,0.7188282697913614,0.048,0.6469454428122252,0.0,0.02388282697913613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.627772221517578,28.7,0.0,30.0,45.0,0.0,6.255544443035156,30.0,30.0,25.627772221517578,0.0,30.0,45.0,0.0,0.7123336667089453,0.048,0.6411003000380507,0.0,0.023233366670894484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.71306187082736,29.0,0.0,30.0,45.0,0.0,6.42612374165472,30.0,30.0,25.71306187082736,0.0,30.0,45.0,0.0,0.7072162877503584,0.048,0.6364946589753225,0.0,0.022721628775035807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.830877976900446,29.1,0.0,30.0,45.0,0.0,6.661755953800892,30.0,30.0,25.830877976900446,0.0,30.0,45.0,0.0,0.7001473213859732,0.048,0.6301325892473759,0.0,0.02201473213859728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.9314293641931,29.1,0.0,30.0,45.0,0.0,6.8628587283862,30.0,30.0,25.9314293641931,0.0,30.0,45.0,0.0,0.694114238148414,0.048,0.6247028143335726,0.0,0.0214114238148414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.98091176147357,29.2,0.0,30.0,45.0,0.0,6.961823522947142,30.0,30.0,25.98091176147357,0.0,30.0,45.0,0.0,0.6911452943115858,0.048,0.6220307648804272,0.0,0.021114529431158546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.94138060501168,28.1,0.0,30.0,45.0,0.0,6.882761210023361,30.0,30.0,25.94138060501168,0.0,30.0,45.0,0.0,0.6935171636992992,0.048,0.6241654473293693,0.0,0.02135171636992983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.926995320427245,27.1,0.0,30.0,45.0,0.0,6.853990640854491,30.0,30.0,25.926995320427245,0.0,30.0,45.0,0.0,0.6943802807743652,0.048,0.6249422526969287,0.0,0.021438028077436444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.87051180210205,26.0,0.0,30.0,45.0,0.0,6.741023604204102,30.0,30.0,25.87051180210205,0.0,30.0,45.0,0.0,0.6977692918738769,0.048,0.6279923626864893,0.0,0.021776929187387606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.8083204736044,25.2,0.0,30.0,45.0,0.0,6.616640947208801,30.0,30.0,25.8083204736044,0.0,30.0,45.0,0.0,0.7015007715837359,0.048,0.6313506944253624,0.0,0.02215007715837347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.784321830527368,24.4,0.0,30.0,45.0,0.0,6.568643661054736,30.0,30.0,25.784321830527368,0.0,30.0,45.0,0.0,0.7029406901683579,0.048,0.6326466211515221,0.0,0.022294069016835727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.731563743951984,23.6,0.0,30.0,45.0,0.0,6.463127487903968,30.0,30.0,25.731563743951984,0.0,30.0,45.0,0.0,0.706106175362881,0.048,0.635495557826593,0.0,0.022610617536288014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.676078174328687,23.1,0.0,30.0,45.0,0.0,6.352156348657374,30.0,30.0,25.676078174328687,0.0,30.0,45.0,0.0,0.7094353095402788,0.048,0.638491778586251,0.0,0.02294353095402779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.60142773716687,22.7,0.0,30.0,45.0,0.0,6.202855474333738,30.0,30.0,25.60142773716687,0.0,30.0,45.0,0.0,0.7139143357699879,0.048,0.6425229021929891,0.0,0.023391433576998688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.53524672591298,22.2,0.0,30.0,45.0,0.0,6.070493451825961,30.0,30.0,25.53524672591298,0.0,30.0,45.0,0.0,0.7178851964452211,0.048,0.646096676800699,0.0,0.023788519644522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.47132019155617,21.9,0.0,30.0,45.0,0.0,5.942640383112341,30.0,30.0,25.47132019155617,0.0,30.0,45.0,0.0,0.7217207885066298,0.048,0.6495487096559668,0.0,0.02417207885066297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.408324542200045,21.7,0.0,30.0,45.0,0.0,5.81664908440009,30.0,30.0,25.408324542200045,0.0,30.0,45.0,0.0,0.7255005274679972,0.048,0.6529504747211975,0.0,0.024550052746799667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,25.34433340752057,21.4,0.0,30.0,45.0,0.0,5.688666815041138,30.0,30.0,25.34433340752057,0.0,30.0,45.0,0.0,0.7293399955487658,0.048,0.6564059959938892,0.0,0.02493399955487663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,25.213684237569996,22.1,0.0,30.0,45.0,0.0,5.427368475139993,30.0,30.0,25.213684237569996,0.0,30.0,45.0,0.0,0.7371789457458002,0.048,0.6634610511712202,0.0,0.025717894574579958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,25.235634233052174,22.9,0.0,30.0,45.0,0.0,5.471268466104348,30.0,30.0,25.235634233052174,0.0,30.0,45.0,0.0,0.7358619460168695,0.048,0.6622757514151826,0.0,0.025586194601686874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,25.305957193568222,23.6,0.0,30.0,45.0,0.0,5.611914387136444,30.0,30.0,25.305957193568222,0.0,30.0,45.0,0.0,0.7316425683859067,0.048,0.6584783115473161,0.0,0.025164256838590582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.383034658309604,23.6,0.0,30.0,45.0,0.0,5.766069316619209,30.0,30.0,25.383034658309604,0.0,30.0,45.0,0.0,0.7270179205014238,0.048,0.6543161284512814,0.0,0.024701792050142335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.472826026222528,23.6,0.0,30.0,45.0,0.0,5.945652052445055,30.0,30.0,25.472826026222528,0.0,30.0,45.0,0.0,0.7216304384266483,0.048,0.6494673945839835,0.0,0.024163043842664766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.577679778450072,23.6,0.0,30.0,45.0,0.0,6.1553595569001445,30.0,30.0,25.577679778450072,0.0,30.0,45.0,0.0,0.7153392132929957,0.048,0.6438052919636961,0.0,0.023533921329299545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.750542937263337,25.3,0.0,30.0,45.0,0.0,6.501085874526673,30.0,30.0,25.750542937263337,0.0,30.0,45.0,0.0,0.7049674237641997,0.048,0.6344706813877798,0.0,0.022496742376419854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.939860223633097,26.9,0.0,30.0,45.0,0.0,6.879720447266195,30.0,30.0,25.939860223633097,0.0,30.0,45.0,0.0,0.6936083865820142,0.048,0.6242475479238128,0.0,0.021360838658201375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,26.0,28.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,26.000000000000007,26.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.999999999999993,24.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,26.05377640270949,23.0,0.0,30.0,45.0,0.0,7.107552805418983,30.0,30.0,26.05377640270949,0.0,30.0,45.0,0.0,0.6867734158374306,0.048,0.6180960742536875,0.0,0.020677341583743014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,26.0205727329161,22.4,0.0,30.0,45.0,0.0,7.0411454658322015,30.0,30.0,26.0205727329161,0.0,30.0,45.0,0.0,0.6887656360250339,0.048,0.6198890724225306,0.0,0.02087656360250334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.958234218005202,21.8,0.0,30.0,45.0,0.0,6.916468436010405,30.0,30.0,25.958234218005202,0.0,30.0,45.0,0.0,0.6925059469196878,0.048,0.623255352227719,0.0,0.02125059469196877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.87951830454808,21.2,0.0,30.0,45.0,0.0,6.759036609096157,30.0,30.0,25.87951830454808,0.0,30.0,45.0,0.0,0.6972289017271153,0.048,0.6275060115544037,0.0,0.021722890172711562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.805537690999962,21.1,0.0,30.0,45.0,0.0,6.611075381999925,30.0,30.0,25.805537690999962,0.0,30.0,45.0,0.0,0.7016677385400022,0.048,0.6315009646860019,0.0,0.022166773854000232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.71521068625223,20.9,0.0,30.0,45.0,0.0,6.430421372504462,30.0,30.0,25.71521068625223,0.0,30.0,45.0,0.0,0.7070873588248661,0.048,0.6363786229423795,0.0,0.022708735882486564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.638275337325346,20.8,0.0,30.0,45.0,0.0,6.276550674650693,30.0,30.0,25.638275337325346,0.0,30.0,45.0,0.0,0.7117034797604792,0.048,0.6405331317844314,0.0,0.023170347976047778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.557368767514948,20.0,0.0,30.0,45.0,0.0,6.114737535029896,30.0,30.0,25.557368767514948,0.0,30.0,45.0,0.0,0.7165578739491032,0.048,0.6449020865541928,0.0,0.023655787394910366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.4714661081907,19.2,0.0,30.0,45.0,0.0,5.942932216381401,30.0,30.0,25.4714661081907,0.0,30.0,45.0,0.0,0.721712033508558,0.048,0.6495408301577021,0.0,0.024171203350855763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.38014385908118,18.4,0.0,30.0,45.0,0.0,5.76028771816236,30.0,30.0,25.38014385908118,0.0,30.0,45.0,0.0,0.7271913684551292,0.048,0.6544722316096163,0.0,0.024719136845512857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,25.117572849798258,18.5,0.0,30.0,45.0,0.0,5.235145699596515,30.0,30.0,25.117572849798258,0.0,30.0,45.0,0.0,0.7429456290121045,0.048,0.668651066110894,0.0,0.02629456290121046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,25.01329185744713,18.7,0.0,30.0,45.0,0.0,5.026583714894258,30.0,30.0,25.01329185744713,0.0,30.0,45.0,0.0,0.7492024885531723,0.048,0.6742822396978551,0.0,0.026920248855317186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.953015036632546,18.8,0.0,30.0,45.0,0.0,4.906030073265093,30.0,30.0,24.953015036632546,0.0,30.0,45.0,0.0,0.7528190978020471,0.048,0.6775371880218424,0.0,0.027281909780204727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.95257919210342,19.5,0.0,30.0,45.0,0.0,4.9051583842068425,30.0,30.0,24.95257919210342,0.0,30.0,45.0,0.0,0.7528452484737947,0.048,0.6775607236264153,0.0,0.02728452484737942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.98280064617972,20.1,0.0,30.0,45.0,0.0,4.9656012923594375,30.0,30.0,24.98280064617972,0.0,30.0,45.0,0.0,0.7510319612292169,0.048,0.6759287651062952,0.0,0.02710319612292167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,25.031375453807666,20.8,0.0,30.0,45.0,0.0,5.062750907615332,30.0,30.0,25.031375453807666,0.0,30.0,45.0,0.0,0.7481174727715401,0.048,0.6733057254943859,0.0,0.026811747277154074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,25.026778169977433,20.1,0.0,30.0,45.0,0.0,5.053556339954866,30.0,30.0,25.026778169977433,0.0,30.0,45.0,0.0,0.748393309801354,0.048,0.6735539788212186,0.0,0.026839330980135356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.990565448466064,19.3,0.0,30.0,45.0,0.0,4.981130896932129,30.0,30.0,24.990565448466064,0.0,30.0,45.0,0.0,0.7505660730920362,0.048,0.6755094657828326,0.0,0.027056607309203562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.926213689218127,18.6,0.0,30.0,45.0,0.0,4.8524273784362535,30.0,30.0,24.926213689218127,0.0,30.0,45.0,0.0,0.7544271786469123,0.048,0.6789844607822211,0.0,0.027442717864691213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.842469602091313,17.3,0.0,30.0,45.0,0.0,4.684939204182626,30.0,30.0,24.842469602091313,0.0,30.0,45.0,0.0,0.7594518238745213,0.048,0.6835066414870691,0.0,0.02794518238745214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.7535986304364,16.1,0.0,30.0,45.0,0.0,4.5071972608728,30.0,30.0,24.7535986304364,0.0,30.0,45.0,0.0,0.7647840821738159,0.048,0.6883056739564343,0.0,0.028478408217381568,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.62832976736787,14.8,0.0,31.846153846153847,45.0,0.0,4.256659534735739,31.846153846153847,31.846153846153847,24.62832976736787,0.0,31.846153846153847,45.0,0.0,0.8276848293425431,0.048,0.7449163464082887,0.0,0.034768482934254274,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.517949178483462,15.3,0.0,31.076923076923077,45.0,0.0,4.035898356966925,31.076923076923077,31.076923076923077,24.517949178483462,0.0,31.076923076923077,45.0,0.0,0.8112307415986846,0.048,0.7301076674388162,0.0,0.03312307415986837,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.431139103843485,15.7,0.0,30.461538461538463,45.0,0.0,3.8622782076869697,30.461538461538463,30.461538461538463,24.431139103843485,0.0,30.461538461538463,45.0,0.0,0.7979778076155448,0.048,0.7181800268539904,0.0,0.03179778076155437,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.584559890154956,16.2,0.0,30.0,45.0,0.0,4.169119780309913,30.0,30.0,24.584559890154956,0.0,30.0,45.0,0.0,0.7749264065907027,0.048,0.6974337659316323,0.0,0.029492640659070313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.557710830149045,15.7,0.0,30.461538461538463,45.0,0.0,4.1154216602980895,30.461538461538463,30.461538461538463,24.557710830149045,0.0,30.461538461538463,45.0,0.0,0.7903835040372114,0.048,0.7113451536334903,0.0,0.03103835040372105,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.47819443102794,15.1,0.0,31.384615384615387,45.0,0.0,3.9563888620558814,31.384615384615387,31.384615384615387,24.47819443102794,0.0,31.384615384615387,45.0,0.0,0.8228467956767852,0.048,0.7405621161091066,0.0,0.034284679567678555,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.3775974744632,14.6,0.0,32.15384615384615,45.0,0.0,3.755194948926402,32.15384615384615,32.15384615384615,24.3775974744632,0.0,32.15384615384615,45.0,0.0,0.8519595361475928,0.048,0.7667635825328335,0.0,0.03719595361475925,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.28369644767816,14.8,0.0,31.846153846153847,45.0,0.0,3.5673928953563205,31.846153846153847,31.846153846153847,24.28369644767816,0.0,31.846153846153847,45.0,0.0,0.8483628285239256,0.048,0.7635265456715331,0.0,0.03683628285239249,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,24.19451126606546,15.0,0.0,31.53846153846154,45.0,0.0,3.389022532130923,31.53846153846154,31.53846153846154,24.19451126606546,0.0,31.53846153846154,45.0,0.0,0.8444831701899187,0.048,0.7600348531709268,0.0,0.03644831701899187,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,24.10969661486625,15.2,0.0,31.230769230769234,45.0,0.0,3.2193932297325034,31.230769230769234,31.230769230769234,24.10969661486625,0.0,31.230769230769234,45.0,0.0,0.8403412800311016,0.048,0.7563071520279915,0.0,0.03603412800311012,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,24.02552245416134,15.1,0.0,31.384615384615387,45.0,0.0,3.0510449083226803,31.384615384615387,31.384615384615387,24.02552245416134,0.0,31.384615384615387,45.0,0.0,0.8500071142887812,0.048,0.765006402859903,0.0,0.037000711428878175,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.696444923597,14.9,0.0,31.692307692307693,45.0,0.0,2.3928898471939988,31.692307692307693,31.692307692307693,23.696444923597,0.0,31.692307692307693,45.0,0.0,0.8789825353534109,0.048,0.7910842818180697,0.0,0.039898253535341155,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.50654654999334,14.8,0.0,31.846153846153847,45.0,0.0,2.0130930999866834,31.846153846153847,31.846153846153847,23.50654654999334,0.0,31.846153846153847,45.0,0.0,0.8949918223850146,0.048,0.8054926401465131,0.0,0.041499182238501464,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.451530261669305,15.9,0.0,30.153846153846153,45.0,0.0,1.9030605233386098,30.153846153846153,30.153846153846153,23.451530261669305,0.0,30.153846153846153,45.0,0.0,0.8475235689152265,0.048,0.7627712120237038,0.0,0.036752356891522675,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.451658399655674,16.9,0.0,30.0,45.0,0.0,1.903316799311348,30.0,30.0,23.451658399655674,0.0,30.0,45.0,0.0,0.8429004960206596,0.048,0.7586104464185937,0.0,0.036290049602065944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.42731844765686,18.0,0.0,30.0,45.0,0.0,1.8546368953137176,30.0,30.0,23.42731844765686,0.0,30.0,45.0,0.0,0.8443608931405885,0.048,0.7599248038265296,0.0,0.03643608931405884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.49785619527711,19.1,0.0,30.0,45.0,0.0,1.9957123905542176,30.0,30.0,23.49785619527711,0.0,30.0,45.0,0.0,0.8401286282833734,0.048,0.7561157654550361,0.0,0.036012862828337266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.620987213521495,20.3,0.0,30.0,45.0,0.0,2.24197442704299,30.0,30.0,23.620987213521495,0.0,30.0,45.0,0.0,0.8327407671887103,0.048,0.7494666904698393,0.0,0.03527407671887095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.78149797130422,21.4,0.0,30.0,45.0,0.0,2.5629959426084383,30.0,30.0,23.78149797130422,0.0,30.0,45.0,0.0,0.8231101217217468,0.048,0.7407991095495722,0.0,0.03431101217217458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.943969787572307,22.1,0.0,30.0,45.0,0.0,2.887939575144614,30.0,30.0,23.943969787572307,0.0,30.0,45.0,0.0,0.8133618127456617,0.048,0.7320256314710955,0.0,0.03333618127456617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,24.096640575076194,22.9,0.0,30.0,45.0,0.0,3.1932811501523872,30.0,30.0,24.096640575076194,0.0,30.0,45.0,0.0,0.8042015654954284,0.048,0.7237814089458855,0.0,0.03242015654954289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.224610488843833,23.6,0.0,30.0,45.0,0.0,3.4492209776876663,30.0,30.0,24.224610488843833,0.0,30.0,45.0,0.0,0.7965233706693701,0.048,0.7168710336024331,0.0,0.03165233706693693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.307784193500925,22.9,0.0,30.0,45.0,0.0,3.6155683870018507,30.0,30.0,24.307784193500925,0.0,30.0,45.0,0.0,0.7915329483899445,0.048,0.71237965355095,0.0,0.031153294838994428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.33996483974514,22.1,0.0,30.0,45.0,0.0,3.6799296794902787,30.0,30.0,24.33996483974514,0.0,30.0,45.0,0.0,0.7896021096152916,0.048,0.7106418986537625,0.0,0.030960210961529122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.323352873083287,21.4,0.0,30.0,45.0,0.0,3.6467057461665746,30.0,30.0,24.323352873083287,0.0,30.0,45.0,0.0,0.7905988276150028,0.048,0.7115389448535026,0.0,0.03105988276150018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.274083889122274,20.7,0.0,30.0,45.0,0.0,3.5481677782445473,30.0,30.0,24.274083889122274,0.0,30.0,45.0,0.0,0.7935549666526636,0.048,0.7141994699873971,0.0,0.03135549666526638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,24.213891708292707,20.1,0.0,30.0,45.0,0.0,3.427783416585413,30.0,30.0,24.213891708292707,0.0,30.0,45.0,0.0,0.7971664975024375,0.048,0.7174498477521938,0.0,0.031716649750243686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,24.138416881957685,19.4,0.0,30.0,45.0,0.0,3.27683376391537,30.0,30.0,24.138416881957685,0.0,30.0,45.0,0.0,0.8016949870825388,0.048,0.721525488374285,0.0,0.03216949870825381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,24.056525717674045,18.7,0.0,30.0,45.0,0.0,3.1130514353480905,30.0,30.0,24.056525717674045,0.0,30.0,45.0,0.0,0.8066084569395573,0.048,0.7259476112456015,0.0,0.032660845693955776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,24.132100980144287,17.9,0.0,30.0,45.0,0.0,3.264201960288574,30.0,30.0,24.132100980144287,0.0,30.0,45.0,0.0,0.8020739411913428,0.048,0.7218665470722085,0.0,0.0322073941191342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,24.091200145680162,17.2,0.0,30.0,45.0,0.0,3.1824002913603238,30.0,30.0,24.091200145680162,0.0,30.0,45.0,0.0,0.8045279912591903,0.048,0.7240751921332712,0.0,0.03245279912591903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,24.01989022723733,16.3,0.0,30.0,45.0,0.0,3.039780454474659,30.0,30.0,24.01989022723733,0.0,30.0,45.0,0.0,0.8088065863657603,0.048,0.7279259277291843,0.0,0.032880658636575966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.936738110011454,15.5,0.0,30.76923076923077,45.0,0.0,2.8734762200229085,30.76923076923077,30.76923076923077,23.936738110011454,0.0,30.76923076923077,45.0,0.0,0.8368726364762359,0.048,0.7531853728286123,0.0,0.035687263647623535,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.844925551156756,14.6,0.0,32.15384615384615,45.0,0.0,2.6898511023135114,32.15384615384615,32.15384615384615,23.844925551156756,0.0,32.15384615384615,45.0,0.0,0.8839198515459794,0.048,0.7955278663913815,0.0,0.040391985154597854,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.764727239499916,15.3,0.0,31.076923076923077,45.0,0.0,2.5294544789998312,31.076923076923077,31.076923076923077,23.764727239499916,0.0,31.076923076923077,45.0,0.0,0.8564240579376975,0.048,0.7707816521439277,0.0,0.03764240579376976,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.4882708163342,16.1,0.0,30.0,45.0,0.0,1.9765416326684004,30.0,30.0,23.4882708163342,0.0,30.0,45.0,0.0,0.840703751019948,0.048,0.7566333759179531,0.0,0.036070375101994845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.35194482335077,16.8,0.0,30.0,45.0,0.0,1.7038896467015405,30.0,30.0,23.35194482335077,0.0,30.0,45.0,0.0,0.8488833105989538,0.048,0.7639949795390585,0.0,0.03688833105989531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.318769355366946,17.7,0.0,30.0,45.0,0.0,1.6375387107338923,30.0,30.0,23.318769355366946,0.0,30.0,45.0,0.0,0.8508738386779833,0.048,0.7657864548101849,0.0,0.03708738386779831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.368956386932187,18.7,0.0,30.0,45.0,0.0,1.7379127738643732,30.0,30.0,23.368956386932187,0.0,30.0,45.0,0.0,0.8478626167840688,0.048,0.763076355105662,0.0,0.03678626167840682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.418725793197222,19.6,0.0,30.0,45.0,0.0,1.8374515863944438,30.0,30.0,23.418725793197222,0.0,30.0,45.0,0.0,0.8448764524081667,0.048,0.7603888071673499,0.0,0.03648764524081671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.53404706840078,20.8,0.0,30.0,45.0,0.0,2.0680941368015624,30.0,30.0,23.53404706840078,0.0,30.0,45.0,0.0,0.8379571758959531,0.048,0.7541614583063578,0.0,0.03579571758959521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.683962902158655,22.0,0.0,30.0,45.0,0.0,2.3679258043173093,30.0,30.0,23.683962902158655,0.0,30.0,45.0,0.0,0.8289622258704807,0.048,0.7460660032834326,0.0,0.034896222587048054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.86544008377281,23.2,0.0,30.0,45.0,0.0,2.730880167545621,30.0,30.0,23.86544008377281,0.0,30.0,45.0,0.0,0.8180735949736313,0.048,0.7362662354762682,0.0,0.03380735949736302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,24.033931280113528,23.5,0.0,30.0,45.0,0.0,3.0678625602270557,30.0,30.0,24.033931280113528,0.0,30.0,45.0,0.0,0.8079641231931883,0.048,0.7271677108738694,0.0,0.032796412319318846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,24.188076410730417,23.9,0.0,30.0,45.0,0.0,3.3761528214608347,30.0,30.0,24.188076410730417,0.0,30.0,45.0,0.0,0.798715415356175,0.048,0.7188438738205575,0.0,0.03187154153561744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.316620328049588,24.2,0.0,30.0,45.0,0.0,3.6332406560991757,30.0,30.0,24.316620328049588,0.0,30.0,45.0,0.0,0.7910027803170248,0.048,0.7119025022853223,0.0,0.031100278031702455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.423309548142164,23.9,0.0,30.0,45.0,0.0,3.8466190962843285,30.0,30.0,24.423309548142164,0.0,30.0,45.0,0.0,0.7846014271114701,0.048,0.706141284400323,0.0,0.030460142711147054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.492066558638207,23.7,0.0,30.0,45.0,0.0,3.9841331172764143,30.0,30.0,24.492066558638207,0.0,30.0,45.0,0.0,0.7804760064817076,0.048,0.7024284058335368,0.0,0.03004760064817069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.509164233538797,23.4,0.0,30.0,45.0,0.0,4.018328467077595,30.0,30.0,24.509164233538797,0.0,30.0,45.0,0.0,0.7794501459876721,0.048,0.7015051313889049,0.0,0.029945014598767195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.464091695844036,22.5,0.0,30.0,45.0,0.0,3.928183391688073,30.0,30.0,24.464091695844036,0.0,30.0,45.0,0.0,0.7821544982493579,0.048,0.7039390484244221,0.0,0.030215449824935736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.421185945409093,21.7,0.0,30.0,45.0,0.0,3.8423718908181854,30.0,30.0,24.421185945409093,0.0,30.0,45.0,0.0,0.7847288432754544,0.048,0.706255958947909,0.0,0.030472884327545358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.349682464789332,20.8,0.0,30.0,45.0,0.0,3.699364929578664,30.0,30.0,24.349682464789332,0.0,30.0,45.0,0.0,0.7890190521126401,0.048,0.7101171469013761,0.0,0.030901905211264014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,24.284035486228554,20.4,0.0,30.0,45.0,0.0,3.5680709724571074,30.0,30.0,24.284035486228554,0.0,30.0,45.0,0.0,0.7929578708262868,0.048,0.7136620837436581,0.0,0.03129578708262859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.336508179523207,20.0,0.0,30.0,45.0,0.0,3.6730163590464144,30.0,30.0,24.336508179523207,0.0,30.0,45.0,0.0,0.7898095092286076,0.048,0.7108285583057469,0.0,0.030980950922860684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,24.30116985851323,19.6,0.0,30.0,45.0,0.0,3.60233971702646,30.0,30.0,24.30116985851323,0.0,30.0,45.0,0.0,0.7919298084892061,0.048,0.7127368276402855,0.0,0.031192980848920637,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,24.24608641161599,19.1,0.0,30.0,45.0,0.0,3.492172823231982,30.0,30.0,24.24608641161599,0.0,30.0,45.0,0.0,0.7952348153030405,0.048,0.7157113337727365,0.0,0.03152348153030393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,24.18227259901495,18.5,0.0,30.0,45.0,0.0,3.3645451980299015,30.0,30.0,24.18227259901495,0.0,30.0,45.0,0.0,0.7990636440591029,0.048,0.7191572796531926,0.0,0.031906364405910215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,24.114252548436482,18.0,0.0,30.0,45.0,0.0,3.228505096872965,30.0,30.0,24.114252548436482,0.0,30.0,45.0,0.0,0.803144847093811,0.048,0.7228303623844299,0.0,0.03231448470938103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,24.045093986505307,17.7,0.0,30.0,45.0,0.0,3.0901879730106145,30.0,30.0,24.045093986505307,0.0,30.0,45.0,0.0,0.8072943608096816,0.048,0.7265649247287135,0.0,0.03272943608096812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.796913988304915,17.5,0.0,30.0,45.0,0.0,2.5938279766098304,30.0,30.0,23.796913988304915,0.0,30.0,45.0,0.0,0.8221851607017051,0.048,0.7399666446315346,0.0,0.03421851607017046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.631578176888574,17.2,0.0,30.0,45.0,0.0,2.2631563537771484,30.0,30.0,23.631578176888574,0.0,30.0,45.0,0.0,0.8321053093866856,0.048,0.748894778448017,0.0,0.03521053093866855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.60981709857067,18.7,0.0,30.0,45.0,0.0,2.219634197141339,30.0,30.0,23.60981709857067,0.0,30.0,45.0,0.0,0.8334109740857598,0.048,0.7500698766771837,0.0,0.03534109740857605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.67772094118171,20.1,0.0,30.0,45.0,0.0,2.3554418823634222,30.0,30.0,23.67772094118171,0.0,30.0,45.0,0.0,0.8293367435290974,0.048,0.7464030691761876,0.0,0.03493367435290973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.758926639381034,21.6,0.0,30.0,45.0,0.0,2.517853278762068,30.0,30.0,23.758926639381034,0.0,30.0,45.0,0.0,0.824464401637138,0.048,0.7420179614734242,0.0,0.034446440163713676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.87873274269243,22.5,0.0,30.0,45.0,0.0,2.757465485384863,30.0,30.0,23.87873274269243,0.0,30.0,45.0,0.0,0.8172760354384541,0.048,0.7355484318946087,0.0,0.0337276035438453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,24.02043961091042,23.3,0.0,30.0,45.0,0.0,3.0408792218208376,30.0,30.0,24.02043961091042,0.0,30.0,45.0,0.0,0.8087736233453748,0.048,0.7278962610108374,0.0,0.03287736233453742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,24.190543214772724,24.2,0.0,30.0,45.0,0.0,3.381086429545448,30.0,30.0,24.190543214772724,0.0,30.0,45.0,0.0,0.7985674071136366,0.048,0.718710666402273,0.0,0.031856740711363574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,24.35873643876359,24.6,0.0,30.0,45.0,0.0,3.717472877527179,30.0,30.0,24.35873643876359,0.0,30.0,45.0,0.0,0.7884758136741847,0.048,0.7096282323067662,0.0,0.030847581367418497,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.51374616945833,25.0,0.0,30.0,45.0,0.0,4.027492338916659,30.0,30.0,24.51374616945833,0.0,30.0,45.0,0.0,0.7791752298325002,0.048,0.7012577068492502,0.0,0.02991752298325001,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.645720490274964,25.4,0.0,30.0,45.0,0.0,4.291440980549929,30.0,30.0,24.645720490274964,0.0,30.0,45.0,0.0,0.7712567705835021,0.048,0.6941310935251519,0.0,0.02912567705835012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.745861662481666,24.8,0.0,30.0,45.0,0.0,4.491723324963331,30.0,30.0,24.745861662481666,0.0,30.0,45.0,0.0,0.7652483002511001,0.048,0.6887234702259901,0.0,0.02852483002510997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.795214701891886,24.2,0.0,30.0,45.0,0.0,4.590429403783773,30.0,30.0,24.795214701891886,0.0,30.0,45.0,0.0,0.7622871178864868,0.048,0.6860584060978381,0.0,0.02822871178864872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.81714696142395,24.2,0.0,30.0,45.0,0.0,4.6342939228479025,30.0,30.0,24.81714696142395,0.0,30.0,45.0,0.0,0.760971182314563,0.048,0.6848740640831066,0.0,0.02809711823145633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.77942802082959,23.5,0.0,30.0,45.0,0.0,4.558856041659183,30.0,30.0,24.77942802082959,0.0,30.0,45.0,0.0,0.7632343187502245,0.048,0.6869108868752021,0.0,0.028323431875022398,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.739469950170758,22.7,0.0,30.0,45.0,0.0,4.478939900341516,30.0,30.0,24.739469950170758,0.0,30.0,45.0,0.0,0.7656318029897545,0.048,0.6890686226907791,0.0,0.02856318029897542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.677473984527733,22.0,0.0,30.0,45.0,0.0,4.354947969055466,30.0,30.0,24.677473984527733,0.0,30.0,45.0,0.0,0.769351560928336,0.048,0.6924164048355024,0.0,0.02893515609283359,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.61263739876079,21.5,0.0,30.0,45.0,0.0,4.225274797521578,30.0,30.0,24.61263739876079,0.0,30.0,45.0,0.0,0.7732417560743526,0.048,0.6959175804669173,0.0,0.029324175607435277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.645177426690555,20.9,0.0,30.0,45.0,0.0,4.2903548533811104,30.0,30.0,24.645177426690555,0.0,30.0,45.0,0.0,0.7712893543985667,0.048,0.6941604189587101,0.0,0.029128935439856618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.603377928364687,20.4,0.0,30.0,45.0,0.0,4.206755856729373,30.0,30.0,24.603377928364687,0.0,30.0,45.0,0.0,0.7737973242981189,0.048,0.696417591868307,0.0,0.029379732429811845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.542272516850794,19.6,0.0,30.0,45.0,0.0,4.084545033701588,30.0,30.0,24.542272516850794,0.0,30.0,45.0,0.0,0.7774636489889524,0.048,0.6997172840900572,0.0,0.02974636489889515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.471730380332865,18.8,0.0,30.0,45.0,0.0,3.9434607606657295,30.0,30.0,24.471730380332865,0.0,30.0,45.0,0.0,0.7816961771800282,0.048,0.7035265594620254,0.0,0.03016961771800275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.394303773825612,18.0,0.0,30.0,45.0,0.0,3.7886075476512246,30.0,30.0,24.394303773825612,0.0,30.0,45.0,0.0,0.7863417735704633,0.048,0.707707596213417,0.0,0.03063417735704632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,24.318993046612103,17.9,0.0,30.0,45.0,0.0,3.6379860932242067,30.0,30.0,24.318993046612103,0.0,30.0,45.0,0.0,0.7908604172032737,0.048,0.7117743754829463,0.0,0.031086041720327362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,24.069154341794132,17.9,0.0,30.0,45.0,0.0,3.1383086835882636,30.0,30.0,24.069154341794132,0.0,30.0,45.0,0.0,0.8058507394923521,0.048,0.7252656655431169,0.0,0.032585073949235155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.908461847821314,17.8,0.0,30.0,45.0,0.0,2.816923695642629,30.0,30.0,23.908461847821314,0.0,30.0,45.0,0.0,0.8154922891307211,0.048,0.7339430602176491,0.0,0.03354922891307199,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.886831127606992,19.3,0.0,30.0,45.0,0.0,2.773662255213985,30.0,30.0,23.886831127606992,0.0,30.0,45.0,0.0,0.8167901323435804,0.048,0.7351111191092223,0.0,0.03367901323435807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.953410801364615,20.7,0.0,30.0,45.0,0.0,2.906821602729231,30.0,30.0,23.953410801364615,0.0,30.0,45.0,0.0,0.812795351918123,0.048,0.7315158167263107,0.0,0.03327953519181226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,24.033445814970417,22.2,0.0,30.0,45.0,0.0,3.0668916299408338,30.0,30.0,24.033445814970417,0.0,30.0,45.0,0.0,0.8079932511017749,0.048,0.7271939259915975,0.0,0.03279932511017736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,24.149050407108344,23.0,0.0,30.0,45.0,0.0,3.2981008142166885,30.0,30.0,24.149050407108344,0.0,30.0,45.0,0.0,0.8010569755734993,0.048,0.7209512780161493,0.0,0.03210569755734993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.289999554994363,23.8,0.0,30.0,45.0,0.0,3.5799991099887265,30.0,30.0,24.289999554994363,0.0,30.0,45.0,0.0,0.7926000267003381,0.048,0.7133400240303044,0.0,0.031260002670033704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.457402321760043,24.6,0.0,30.0,45.0,0.0,3.9148046435200854,30.0,30.0,24.457402321760043,0.0,30.0,45.0,0.0,0.7825558606943974,0.048,0.7043002746249577,0.0,0.030255586069439677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.579113898799235,23.8,0.0,30.0,45.0,0.0,4.158227797598471,30.0,30.0,24.579113898799235,0.0,30.0,45.0,0.0,0.7752531660720459,0.048,0.6977278494648412,0.0,0.029525316607204588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.666763053064464,23.0,0.0,30.0,45.0,0.0,4.333526106128929,30.0,30.0,24.666763053064464,0.0,30.0,45.0,0.0,0.7699942168161321,0.048,0.6929947951345189,0.0,0.02899942168161318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.72114283929364,22.2,0.0,30.0,45.0,0.0,4.442285678587282,30.0,30.0,24.72114283929364,0.0,30.0,45.0,0.0,0.7667314296423815,0.048,0.6900582866781434,0.0,0.028673142964238063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.837365239769913,23.3,0.0,30.0,45.0,0.0,4.674730479539825,30.0,30.0,24.837365239769913,0.0,30.0,45.0,0.0,0.7597580856138053,0.048,0.6837822770524248,0.0,0.02797580856138049,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.949332523206806,24.5,0.0,30.0,45.0,0.0,4.898665046413612,30.0,30.0,24.949332523206806,0.0,30.0,45.0,0.0,0.7530400486075917,0.048,0.6777360437468325,0.0,0.027304004860759123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,25.028338441002845,25.6,0.0,30.0,45.0,0.0,5.056676882005689,30.0,30.0,25.028338441002845,0.0,30.0,45.0,0.0,0.7482996935398294,0.048,0.6734697241858464,0.0,0.026829969353982963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,25.01911846838272,25.0,0.0,30.0,45.0,0.0,5.038236936765443,30.0,30.0,25.01911846838272,0.0,30.0,45.0,0.0,0.7488528918970366,0.048,0.6739676027073329,0.0,0.026885289189703676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.999383841514607,24.4,0.0,30.0,45.0,0.0,4.9987676830292145,30.0,30.0,24.999383841514607,0.0,30.0,45.0,0.0,0.7500369695091236,0.048,0.6750332725582112,0.0,0.027003696950912315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.956464773919357,23.8,0.0,30.0,45.0,0.0,4.912929547838715,30.0,30.0,24.956464773919357,0.0,30.0,45.0,0.0,0.7526121135648385,0.048,0.6773509022083546,0.0,0.02726121135648385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.906528904934717,23.3,0.0,30.0,45.0,0.0,4.813057809869434,30.0,30.0,24.906528904934717,0.0,30.0,45.0,0.0,0.7556082657039169,0.048,0.6800474391335253,0.0,0.027560826570391606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.914479150256714,22.9,0.0,30.0,45.0,0.0,4.828958300513428,30.0,30.0,24.914479150256714,0.0,30.0,45.0,0.0,0.7551312509845972,0.048,0.6796181258861376,0.0,0.0275131250984596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.8767852085437,22.4,0.0,30.0,45.0,0.0,4.753570417087403,30.0,30.0,24.8767852085437,0.0,30.0,45.0,0.0,0.757392887487378,0.048,0.6816535987386402,0.0,0.027739288748737767,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.830494990135584,21.9,0.0,30.0,45.0,0.0,4.660989980271168,30.0,30.0,24.830494990135584,0.0,30.0,45.0,0.0,0.760170300591865,0.048,0.6841532705326785,0.0,0.028017030059186432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.780526602139062,21.5,0.0,30.0,45.0,0.0,4.561053204278124,30.0,30.0,24.780526602139062,0.0,30.0,45.0,0.0,0.7631684038716562,0.048,0.6868515634844905,0.0,0.028316840387165643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.72656002541664,21.0,0.0,30.0,45.0,0.0,4.453120050833277,30.0,30.0,24.72656002541664,0.0,30.0,45.0,0.0,0.7664063984750017,0.048,0.6897657586275016,0.0,0.028640639847500093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.674954590263717,21.0,0.0,30.0,45.0,0.0,4.349909180527433,30.0,30.0,24.674954590263717,0.0,30.0,45.0,0.0,0.769502724584177,0.048,0.6925524521257593,0.0,0.028950272458417636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.521027546389107,21.0,0.0,30.0,45.0,0.0,4.042055092778213,30.0,30.0,24.521027546389107,0.0,30.0,45.0,0.0,0.7787383472166537,0.048,0.7008645124949884,0.0,0.02987383472166527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.405535308796527,21.0,0.0,30.0,45.0,0.0,3.811070617593053,30.0,30.0,24.405535308796527,0.0,30.0,45.0,0.0,0.7856678814722083,0.048,0.7071010933249875,0.0,0.030566788147220803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.370516747150937,21.4,0.0,30.0,45.0,0.0,3.741033494301874,30.0,30.0,24.370516747150937,0.0,30.0,45.0,0.0,0.7877689951709438,0.048,0.7089920956538494,0.0,0.03077689951709439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.404728410822344,21.8,0.0,30.0,45.0,0.0,3.8094568216446874,30.0,30.0,24.404728410822344,0.0,30.0,45.0,0.0,0.7857162953506593,0.048,0.7071446658155933,0.0,0.03057162953506598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.435545987756086,22.2,0.0,30.0,45.0,0.0,3.871091975512172,30.0,30.0,24.435545987756086,0.0,30.0,45.0,0.0,0.7838672407346349,0.048,0.7054805166611713,0.0,0.030386724073463545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.536127757282276,23.1,0.0,30.0,45.0,0.0,4.072255514564553,30.0,30.0,24.536127757282276,0.0,30.0,45.0,0.0,0.7778323345630634,0.048,0.7000491011067571,0.0,0.02978323345630629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.66699947589536,23.9,0.0,30.0,45.0,0.0,4.3339989517907185,30.0,30.0,24.66699947589536,0.0,30.0,45.0,0.0,0.7699800314462785,0.048,0.6929820283016507,0.0,0.02899800314462775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.827979179921215,24.8,0.0,30.0,45.0,0.0,4.65595835984243,30.0,30.0,24.827979179921215,0.0,30.0,45.0,0.0,0.7603212492047271,0.048,0.6842891242842544,0.0,0.02803212492047269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,25.006845573793825,25.6,0.0,30.0,45.0,0.0,5.01369114758765,30.0,30.0,25.006845573793825,0.0,30.0,45.0,0.0,0.7495892655723706,0.048,0.6746303390151336,0.0,0.026958926557236973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,25.177779029802128,26.4,0.0,30.0,45.0,0.0,5.355558059604256,30.0,30.0,25.177779029802128,0.0,30.0,45.0,0.0,0.7393332582118723,0.048,0.6653999323906851,0.0,0.025933325821187236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,25.334117358673097,27.2,0.0,30.0,45.0,0.0,5.668234717346195,30.0,30.0,25.334117358673097,0.0,30.0,45.0,0.0,0.7299529584796142,0.048,0.6569576626316527,0.0,0.024995295847961452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,25.434141342439368,26.5,0.0,30.0,45.0,0.0,5.868282684878736,30.0,30.0,25.434141342439368,0.0,30.0,45.0,0.0,0.723951519453638,0.048,0.6515563675082743,0.0,0.02439515194536368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.490004274809255,25.9,0.0,30.0,45.0,0.0,5.9800085496185105,30.0,30.0,25.490004274809255,0.0,30.0,45.0,0.0,0.7205997435114446,0.048,0.6485397691603002,0.0,0.024059974351144375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.490998318608575,25.2,0.0,30.0,45.0,0.0,5.981996637217151,30.0,30.0,25.490998318608575,0.0,30.0,45.0,0.0,0.7205401008834855,0.048,0.648486090795137,0.0,0.02405401008834851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,25.443279838495936,24.5,0.0,30.0,45.0,0.0,5.886559676991872,30.0,30.0,25.443279838495936,0.0,30.0,45.0,0.0,0.7234032096902437,0.048,0.6510628887212193,0.0,0.024340320969024387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,25.399946421912517,23.7,0.0,30.0,45.0,0.0,5.799892843825035,30.0,30.0,25.399946421912517,0.0,30.0,45.0,0.0,0.726003214685249,0.048,0.653402893216724,0.0,0.024600321468524977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,25.33415873113836,23.0,0.0,30.0,45.0,0.0,5.668317462276718,30.0,30.0,25.33415873113836,0.0,30.0,45.0,0.0,0.7299504761316985,0.048,0.6569554285185286,0.0,0.02499504761316984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,25.284989209853684,23.0,0.0,30.0,45.0,0.0,5.569978419707368,30.0,30.0,25.284989209853684,0.0,30.0,45.0,0.0,0.7329006474087789,0.048,0.6596105826679011,0.0,0.025290064740877805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,25.30871854790619,23.0,0.0,30.0,45.0,0.0,5.617437095812377,30.0,30.0,25.30871854790619,0.0,30.0,45.0,0.0,0.7314768871256286,0.048,0.6583291984130658,0.0,0.025147688712562788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,25.275557742023217,23.0,0.0,30.0,45.0,0.0,5.551115484046434,30.0,30.0,25.275557742023217,0.0,30.0,45.0,0.0,0.733466535478607,0.048,0.6601198819307463,0.0,0.025346653547860587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,25.218258605361395,21.6,0.0,30.0,45.0,0.0,5.436517210722791,30.0,30.0,25.218258605361395,0.0,30.0,45.0,0.0,0.7369044836783163,0.048,0.6632140353104846,0.0,0.02569044836783163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,25.128989959407946,20.2,0.0,30.0,45.0,0.0,5.2579799188158916,30.0,30.0,25.128989959407946,0.0,30.0,45.0,0.0,0.7422606024355232,0.048,0.6680345421919708,0.0,0.02622606024355234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,25.038822233790597,18.8,0.0,30.0,45.0,0.0,5.0776444675811945,30.0,30.0,25.038822233790597,0.0,30.0,45.0,0.0,0.7476706659725642,0.048,0.6729035993753079,0.0,0.02676706659725625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.956232772172562,18.8,0.0,30.0,45.0,0.0,4.912465544345125,30.0,30.0,24.956232772172562,0.0,30.0,45.0,0.0,0.7526260336696463,0.048,0.6773634303026818,0.0,0.02726260336696451,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
