timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-13 05:00:00,0.0,24.869839194732027,18.2,0.0,30.0,45.0,0.0,4.7396783894640535,30.0,30.0,24.869839194732027,0.0,30.0,45.0,0.0,0.7578096483160784,0.048,0.6820286834844705,0.0,0.027780964831607857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.780064068219474,17.6,0.0,30.0,45.0,0.0,4.560128136438948,30.0,30.0,24.780064068219474,0.0,30.0,45.0,0.0,0.7631961559068315,0.048,0.6868765403161484,0.0,0.028319615590683078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.582457299927526,19.4,0.0,30.0,45.0,0.0,4.164914599855052,30.0,30.0,24.582457299927526,0.0,30.0,45.0,0.0,0.7750525620043484,0.048,0.6975473058039136,0.0,0.02950525620043476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.614341117024722,21.2,0.0,30.0,45.0,0.0,4.228682234049444,30.0,30.0,24.614341117024722,0.0,30.0,45.0,0.0,0.7731395329785167,0.048,0.6958255796806649,0.0,0.02931395329785169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.7260318570292,23.0,0.0,30.0,45.0,0.0,4.452063714058397,30.0,30.0,24.7260318570292,0.0,30.0,45.0,0.0,0.7664380885782481,0.048,0.6897942797204233,0.0,0.028643808857824804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.861397458131407,24.1,0.0,30.0,45.0,0.0,4.722794916262814,30.0,30.0,24.861397458131407,0.0,30.0,45.0,0.0,0.7583161525121157,0.048,0.6824845372609042,0.0,0.027831615251211472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,25.025674458599614,25.3,0.0,30.0,45.0,0.0,5.051348917199228,30.0,30.0,25.025674458599614,0.0,30.0,45.0,0.0,0.7484595324840232,0.048,0.6736135792356208,0.0,0.026845953248402332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,25.216376385168545,26.4,0.0,30.0,45.0,0.0,5.432752770337089,30.0,30.0,25.216376385168545,0.0,30.0,45.0,0.0,0.7370174168898873,0.048,0.6633156752008986,0.0,0.025701741688988644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,25.37535821843749,26.4,0.0,30.0,45.0,0.0,5.750716436874981,30.0,30.0,25.37535821843749,0.0,30.0,45.0,0.0,0.7274785068937506,0.048,0.6547306562043755,0.0,0.024747850689375017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.51611219200533,26.4,0.0,30.0,45.0,0.0,6.032224384010661,30.0,30.0,25.51611219200533,0.0,30.0,45.0,0.0,0.7190332684796802,0.048,0.6471299416317122,0.0,0.02390332684796792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.629686317986927,26.4,0.0,30.0,45.0,0.0,6.259372635973854,30.0,30.0,25.629686317986927,0.0,30.0,45.0,0.0,0.7122188209207845,0.048,0.640996938828706,0.0,0.023221882092078427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.72136436555463,26.4,0.0,30.0,45.0,0.0,6.442728731109263,30.0,30.0,25.72136436555463,0.0,30.0,45.0,0.0,0.7067181380667221,0.048,0.6360463242600499,0.0,0.02267181380667216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.797232082991897,26.4,0.0,30.0,45.0,0.0,6.594464165983794,30.0,30.0,25.797232082991897,0.0,30.0,45.0,0.0,0.7021660750204862,0.048,0.6319494675184376,0.0,0.02221660750204857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.827231950406308,26.4,0.0,30.0,45.0,0.0,6.654463900812615,30.0,30.0,25.827231950406308,0.0,30.0,45.0,0.0,0.7003660829756215,0.048,0.6303294746780594,0.0,0.022036608297562044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.7693858040657,25.6,0.0,30.0,45.0,0.0,6.538771608131398,30.0,30.0,25.7693858040657,0.0,30.0,45.0,0.0,0.703836851756058,0.048,0.6334531665804523,0.0,0.02238368517560574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.72819734398664,24.8,0.0,30.0,45.0,0.0,6.45639468797328,30.0,30.0,25.72819734398664,0.0,30.0,45.0,0.0,0.7063081593608016,0.048,0.6356773434247214,0.0,0.022630815936080184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.721475249333213,24.0,0.0,30.0,45.0,0.0,6.442950498666427,30.0,30.0,25.721475249333213,0.0,30.0,45.0,0.0,0.7067114850400072,0.048,0.6360403365360066,0.0,0.02267114850400065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.688285868958587,23.7,0.0,30.0,45.0,0.0,6.376571737917175,30.0,30.0,25.688285868958587,0.0,30.0,45.0,0.0,0.7087028478624847,0.048,0.6378325630762363,0.0,0.022870284786248418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.64498858544737,23.5,0.0,30.0,45.0,0.0,6.289977170894737,30.0,30.0,25.64498858544737,0.0,30.0,45.0,0.0,0.7113006848731579,0.048,0.640170616385842,0.0,0.023130068487315802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.591461204681202,23.2,0.0,30.0,45.0,0.0,6.182922409362405,30.0,30.0,25.591461204681202,0.0,30.0,45.0,0.0,0.7145123277191279,0.048,0.6430610949472151,0.0,0.023451232771912744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.53538327320107,22.5,0.0,30.0,45.0,0.0,6.07076654640214,30.0,30.0,25.53538327320107,0.0,30.0,45.0,0.0,0.7178770036079357,0.048,0.6460893032471421,0.0,0.023787700360793584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,25.456503558041735,21.7,0.0,30.0,45.0,0.0,5.91300711608347,30.0,30.0,25.456503558041735,0.0,30.0,45.0,0.0,0.7226097865174959,0.048,0.6503488078657463,0.0,0.024260978651749476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,25.38458836804056,21.0,0.0,30.0,45.0,0.0,5.769176736081121,30.0,30.0,25.38458836804056,0.0,30.0,45.0,0.0,0.7269246979175664,0.048,0.6542322281258097,0.0,0.024692469791756655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,25.310661863838078,20.3,0.0,30.0,45.0,0.0,5.621323727676156,30.0,30.0,25.310661863838078,0.0,30.0,45.0,0.0,0.7313602881697153,0.048,0.6582242593527439,0.0,0.025136028816971412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,25.231422365953325,19.5,0.0,30.0,45.0,0.0,5.4628447319066495,30.0,30.0,25.231422365953325,0.0,30.0,45.0,0.0,0.7361146580428005,0.048,0.6625031922385205,0.0,0.025611465804279976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,25.147765577417715,18.8,0.0,30.0,45.0,0.0,5.29553115483543,30.0,30.0,25.147765577417715,0.0,30.0,45.0,0.0,0.7411340653549371,0.048,0.6670206588194434,0.0,0.026113406535493655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.978210207974733,20.6,0.0,30.0,45.0,0.0,4.9564204159494665,30.0,30.0,24.978210207974733,0.0,30.0,45.0,0.0,0.751307387521516,0.048,0.6761766487693645,0.0,0.02713073875215155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,25.021975308552832,22.4,0.0,30.0,45.0,0.0,5.043950617105665,30.0,30.0,25.021975308552832,0.0,30.0,45.0,0.0,0.7486814814868301,0.048,0.6738133333381471,0.0,0.02686814814868299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,25.14124813655188,24.2,0.0,30.0,45.0,0.0,5.28249627310376,30.0,30.0,25.14124813655188,0.0,30.0,45.0,0.0,0.7415251118068873,0.048,0.6673726006261985,0.0,0.02615251118068873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,25.267622509436436,24.9,0.0,30.0,45.0,0.0,5.535245018872871,30.0,30.0,25.267622509436436,0.0,30.0,45.0,0.0,0.7339426494338138,0.048,0.6605483844904324,0.0,0.025394264943381373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.415583233925762,25.7,0.0,30.0,45.0,0.0,5.831166467851524,30.0,30.0,25.415583233925762,0.0,30.0,45.0,0.0,0.7250650059644542,0.048,0.6525585053680087,0.0,0.024506500596445435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.585355652502066,26.4,0.0,30.0,45.0,0.0,6.170711305004133,30.0,30.0,25.585355652502066,0.0,30.0,45.0,0.0,0.7148786608498761,0.048,0.6433907947648885,0.0,0.02348786608498754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.729318760471052,26.4,0.0,30.0,45.0,0.0,6.458637520942105,30.0,30.0,25.729318760471052,0.0,30.0,45.0,0.0,0.7062408743717368,0.048,0.635616786934563,0.0,0.0226240874371737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.860618329511496,26.4,0.0,30.0,45.0,0.0,6.721236659022992,30.0,30.0,25.860618329511496,0.0,30.0,45.0,0.0,0.6983629002293102,0.048,0.6285266102063792,0.0,0.02183629002293097,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.965673083576807,26.4,0.0,30.0,45.0,0.0,6.931346167153613,30.0,30.0,25.965673083576807,0.0,30.0,45.0,0.0,0.6920596149853916,0.048,0.6228536534868525,0.0,0.02120596149853904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,26.0,27.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,26.000000000000007,26.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,26.06377518597622,25.4,0.0,30.0,45.0,0.0,7.127550371952438,30.0,30.0,26.06377518597622,0.0,30.0,45.0,0.0,0.6861734888414269,0.048,0.6175561399572842,0.0,0.020617348884142683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,26.04786970390427,24.5,0.0,30.0,45.0,0.0,7.095739407808537,30.0,30.0,26.04786970390427,0.0,30.0,45.0,0.0,0.6871278177657438,0.048,0.6184150359891695,0.0,0.02071278177657432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,26.004018865362898,23.7,0.0,30.0,45.0,0.0,7.008037730725796,30.0,30.0,26.004018865362898,0.0,30.0,45.0,0.0,0.6897588680782261,0.048,0.6207829812704034,0.0,0.020975886807822586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.940947896675535,22.8,0.0,30.0,45.0,0.0,6.88189579335107,30.0,30.0,25.940947896675535,0.0,30.0,45.0,0.0,0.6935431261994679,0.048,0.624188813579521,0.0,0.021354312619946803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.878148535985964,22.3,0.0,30.0,45.0,0.0,6.756297071971929,30.0,30.0,25.878148535985964,0.0,30.0,45.0,0.0,0.6973110878408421,0.048,0.6275799790567579,0.0,0.02173110878408413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.811817171812635,21.7,0.0,30.0,45.0,0.0,6.62363434362527,30.0,30.0,25.811817171812635,0.0,30.0,45.0,0.0,0.7012909696912419,0.048,0.6311618727221178,0.0,0.02212909696912413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.742849629153685,21.2,0.0,30.0,45.0,0.0,6.4856992583073705,30.0,30.0,25.742849629153685,0.0,30.0,45.0,0.0,0.7054290222507789,0.048,0.634886120025701,0.0,0.02254290222507782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.674547744185396,21.0,0.0,30.0,45.0,0.0,6.349095488370793,30.0,30.0,25.674547744185396,0.0,30.0,45.0,0.0,0.7095271353488762,0.048,0.6385744218139886,0.0,0.022952713534887592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.468794359537142,20.8,0.0,30.0,45.0,0.0,5.937588719074284,30.0,30.0,25.468794359537142,0.0,30.0,45.0,0.0,0.7218723384277714,0.048,0.6496851045849943,0.0,0.0241872338427771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.31983711815871,20.6,0.0,30.0,45.0,0.0,5.639674236317418,30.0,30.0,25.31983711815871,0.0,30.0,45.0,0.0,0.7308097729104774,0.048,0.6577287956194298,0.0,0.025080977291047635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,25.26633093342459,21.1,0.0,30.0,45.0,0.0,5.532661866849182,30.0,30.0,25.26633093342459,0.0,30.0,45.0,0.0,0.7340201439945245,0.048,0.660618129595072,0.0,0.025402014399452444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,25.288918275184187,21.7,0.0,30.0,45.0,0.0,5.5778365503683744,30.0,30.0,25.288918275184187,0.0,30.0,45.0,0.0,0.7326649034889487,0.048,0.6593984131400539,0.0,0.025266490348894832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.304973410311852,22.2,0.0,30.0,45.0,0.0,5.609946820623705,30.0,30.0,25.304973410311852,0.0,30.0,45.0,0.0,0.7317015953812889,0.048,0.65853143584316,0.0,0.025170159538128845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.39738604525888,23.3,0.0,30.0,45.0,0.0,5.79477209051776,30.0,30.0,25.39738604525888,0.0,30.0,45.0,0.0,0.7261568372844672,0.048,0.6535411535560205,0.0,0.02461568372844669,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.522449887194504,24.3,0.0,30.0,45.0,0.0,6.044899774389009,30.0,30.0,25.522449887194504,0.0,30.0,45.0,0.0,0.7186530067683298,0.048,0.6467877060914968,0.0,0.0238653006768329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.68397299946494,25.4,0.0,30.0,45.0,0.0,6.3679459989298834,30.0,30.0,25.68397299946494,0.0,30.0,45.0,0.0,0.7089616200321035,0.048,0.6380654580288931,0.0,0.02289616200321032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.842652416127216,25.9,0.0,30.0,45.0,0.0,6.685304832254431,30.0,30.0,25.842652416127216,0.0,30.0,45.0,0.0,0.6994408550323671,0.048,0.6294967695291304,0.0,0.021944085503236677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.98624741310102,26.3,0.0,30.0,45.0,0.0,6.972494826202038,30.0,30.0,25.98624741310102,0.0,30.0,45.0,0.0,0.6908251552139388,0.048,0.621742639692545,0.0,0.02108251552139384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,26.000000000000007,26.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,26.0,21.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,26.0,24.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.999999999999993,23.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.96041631156885,22.6,0.0,30.0,45.0,0.0,6.920832623137699,30.0,30.0,25.96041631156885,0.0,30.0,45.0,0.0,0.692375021305869,0.048,0.6231375191752822,0.0,0.02123750213058684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.952146300407335,23.7,0.0,30.0,45.0,0.0,6.904292600814671,30.0,30.0,25.952146300407335,0.0,30.0,45.0,0.0,0.6928712219755598,0.048,0.6235840997780039,0.0,0.021287122197555908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.99653004267556,24.7,0.0,30.0,45.0,0.0,6.993060085351118,30.0,30.0,25.99653004267556,0.0,30.0,45.0,0.0,0.6902081974394664,0.048,0.6211873776955198,0.0,0.02102081974394654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.98904619720159,25.8,0.0,30.0,45.0,0.0,6.978092394403177,30.0,30.0,25.98904619720159,0.0,30.0,45.0,0.0,0.6906572281679046,0.048,0.6215915053511142,0.0,0.021065722816790422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.94879619044454,24.0,0.0,30.0,45.0,0.0,6.89759238088908,30.0,30.0,25.94879619044454,0.0,30.0,45.0,0.0,0.6930722285733276,0.048,0.6237650057159949,0.0,0.021307222857332664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.888691061156962,22.2,0.0,30.0,45.0,0.0,6.777382122313924,30.0,30.0,25.888691061156962,0.0,30.0,45.0,0.0,0.6966785363305823,0.048,0.627010682697524,0.0,0.02166785363305823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.81133689382831,20.4,0.0,30.0,45.0,0.0,6.622673787656623,30.0,30.0,25.81133689382831,0.0,30.0,45.0,0.0,0.7013197863703012,0.048,0.6311878077332711,0.0,0.022131978637030092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.735388200031544,20.1,0.0,30.0,45.0,0.0,6.470776400063087,30.0,30.0,25.735388200031544,0.0,30.0,45.0,0.0,0.7058767079981073,0.048,0.6352890371982965,0.0,0.022587670799810722,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.496953729957895,19.9,0.0,30.0,45.0,0.0,5.993907459915789,30.0,30.0,25.496953729957895,0.0,30.0,45.0,0.0,0.7201827762025264,0.048,0.6481644985822738,0.0,0.02401827762025255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.330317653502505,19.6,0.0,30.0,45.0,0.0,5.660635307005009,30.0,30.0,25.330317653502505,0.0,30.0,45.0,0.0,0.7301809407898497,0.048,0.6571628467108647,0.0,0.02501809407898503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,25.28156161759459,20.5,0.0,30.0,45.0,0.0,5.563123235189181,30.0,30.0,25.28156161759459,0.0,30.0,45.0,0.0,0.7331063029443247,0.048,0.6597956726498921,0.0,0.02531063029443248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.310788804357745,21.3,0.0,30.0,45.0,0.0,5.621577608715491,30.0,30.0,25.310788804357745,0.0,30.0,45.0,0.0,0.7313526717385352,0.048,0.6582174045646818,0.0,0.025135267173853393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.34668746898278,22.2,0.0,30.0,45.0,0.0,5.693374937965558,30.0,30.0,25.34668746898278,0.0,30.0,45.0,0.0,0.7291987518610333,0.048,0.65627887667493,0.0,0.02491987518610328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.44716338001681,23.3,0.0,30.0,45.0,0.0,5.894326760033621,30.0,30.0,25.44716338001681,0.0,30.0,45.0,0.0,0.7231701971989913,0.048,0.6508531774790921,0.0,0.02431701971989919,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.5776411419632,24.3,0.0,30.0,45.0,0.0,6.155282283926397,30.0,30.0,25.5776411419632,0.0,30.0,45.0,0.0,0.7153415314822081,0.048,0.6438073783339873,0.0,0.023534153148220827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.740374994753505,25.4,0.0,30.0,45.0,0.0,6.480749989507011,30.0,30.0,25.740374994753505,0.0,30.0,45.0,0.0,0.7055775003147896,0.048,0.6350197502833107,0.0,0.022557750031478863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.87886819301162,25.3,0.0,30.0,45.0,0.0,6.75773638602324,30.0,30.0,25.87886819301162,0.0,30.0,45.0,0.0,0.6972679084193028,0.048,0.6275411175773725,0.0,0.021726790841930188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.993225149082612,25.2,0.0,30.0,45.0,0.0,6.986450298165224,30.0,30.0,25.993225149082612,0.0,30.0,45.0,0.0,0.6904064910550433,0.048,0.6213658419495389,0.0,0.021040649105504294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.999999999999993,25.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,26.000000000000004,23.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.96349418865058,21.8,0.0,30.0,45.0,0.0,6.926988377301157,30.0,30.0,25.96349418865058,0.0,30.0,45.0,0.0,0.6921903486809653,0.048,0.6229713138128687,0.0,0.02121903486809651,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.892456235289444,21.4,0.0,30.0,45.0,0.0,6.784912470578888,30.0,30.0,25.892456235289444,0.0,30.0,45.0,0.0,0.6964526258826333,0.048,0.62680736329437,0.0,0.02164526258826327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.949636171002453,21.0,0.0,30.0,45.0,0.0,6.899272342004906,30.0,30.0,25.949636171002453,0.0,30.0,45.0,0.0,0.6930218297398528,0.048,0.6237196467658676,0.0,0.02130218297398523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.90289555540746,20.6,0.0,30.0,45.0,0.0,6.805791110814923,30.0,30.0,25.90289555540746,0.0,30.0,45.0,0.0,0.6958262666755524,0.048,0.6262436400079971,0.0,0.02158262666755517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.830413384173482,19.9,0.0,30.0,45.0,0.0,6.660826768346965,30.0,30.0,25.830413384173482,0.0,30.0,45.0,0.0,0.7001751969495911,0.048,0.630157677254632,0.0,0.02201751969495902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.746744077034847,19.1,0.0,30.0,45.0,0.0,6.493488154069695,30.0,30.0,25.746744077034847,0.0,30.0,45.0,0.0,0.7051953553779092,0.048,0.6346758198401183,0.0,0.022519535537790847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.657266686987484,18.4,0.0,30.0,45.0,0.0,6.314533373974967,30.0,30.0,25.657266686987484,0.0,30.0,45.0,0.0,0.710563998780751,0.048,0.6395075989026759,0.0,0.023056399878075062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.574703224680825,18.7,0.0,30.0,45.0,0.0,6.149406449361649,30.0,30.0,25.574703224680825,0.0,30.0,45.0,0.0,0.7155178065191505,0.048,0.6439660258672355,0.0,0.02355178065191499,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.320055659456813,19.1,0.0,30.0,45.0,0.0,5.640111318913625,30.0,30.0,25.320055659456813,0.0,30.0,45.0,0.0,0.7307966604325913,0.048,0.6577169943893321,0.0,0.025079666043259174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,25.171012981777572,19.4,0.0,30.0,45.0,0.0,5.342025963555145,30.0,30.0,25.171012981777572,0.0,30.0,45.0,0.0,0.7397392210933457,0.048,0.665765298984011,0.0,0.02597392210933458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,25.136944383568416,20.5,0.0,30.0,45.0,0.0,5.273888767136832,30.0,30.0,25.136944383568416,0.0,30.0,45.0,0.0,0.741783336985895,0.048,0.6676050032873055,0.0,0.026178333698589462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,25.18872464808866,21.7,0.0,30.0,45.0,0.0,5.377449296177318,30.0,30.0,25.18872464808866,0.0,30.0,45.0,0.0,0.7386765211146804,0.048,0.6648088690032123,0.0,0.02586765211146802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.245486738260254,22.8,0.0,30.0,45.0,0.0,5.490973476520509,30.0,30.0,25.245486738260254,0.0,30.0,45.0,0.0,0.7352707957043847,0.048,0.6617437161339462,0.0,0.025527079570438427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.35595374208159,23.8,0.0,30.0,45.0,0.0,5.711907484163177,30.0,30.0,25.35595374208159,0.0,30.0,45.0,0.0,0.7286427754751047,0.048,0.6557784979275942,0.0,0.024864277547510416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.49542142160212,24.8,0.0,30.0,45.0,0.0,5.990842843204241,30.0,30.0,25.49542142160212,0.0,30.0,45.0,0.0,0.7202747147038727,0.048,0.6482472432334855,0.0,0.024027471470387196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.666702452023834,25.8,0.0,30.0,45.0,0.0,6.3334049040476685,30.0,30.0,25.666702452023834,0.0,30.0,45.0,0.0,0.7099978528785699,0.048,0.6389980675907129,0.0,0.022999785287856955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.830498027467343,26.2,0.0,30.0,45.0,0.0,6.660996054934685,30.0,30.0,25.830498027467343,0.0,30.0,45.0,0.0,0.7001701183519594,0.048,0.6301531065167635,0.0,0.022017011835195888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.980149107113718,26.6,0.0,30.0,45.0,0.0,6.960298214227436,30.0,30.0,25.980149107113718,0.0,30.0,45.0,0.0,0.691191053573177,0.048,0.6220719482158593,0.0,0.021119105357317647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,25.999999999999993,25.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,26.0,23.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,26.0,23.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.967594809646336,22.6,0.0,30.0,45.0,0.0,6.935189619292672,30.0,30.0,25.967594809646336,0.0,30.0,45.0,0.0,0.6919443114212198,0.048,0.6227498802790978,0.0,0.02119443114212194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,26.008396016558507,21.8,0.0,30.0,45.0,0.0,7.016792033117014,30.0,30.0,26.008396016558507,0.0,30.0,45.0,0.0,0.6894962390064895,0.048,0.6205466151058405,0.0,0.020949623900648917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.958635480225894,21.0,0.0,30.0,45.0,0.0,6.917270960451788,30.0,30.0,25.958635480225894,0.0,30.0,45.0,0.0,0.6924818711864463,0.048,0.6232336840678017,0.0,0.021248187118644624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.899949883005377,21.3,0.0,30.0,45.0,0.0,6.799899766010753,30.0,30.0,25.899949883005377,0.0,30.0,45.0,0.0,0.6960030070196774,0.048,0.6264027063177097,0.0,0.021600300701967723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.843451154277176,21.7,0.0,30.0,45.0,0.0,6.686902308554352,30.0,30.0,25.843451154277176,0.0,30.0,45.0,0.0,0.6993929307433695,0.048,0.6294536376690325,0.0,0.021939293074336952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.790625927308962,22.0,0.0,30.0,45.0,0.0,6.581251854617925,30.0,30.0,25.790625927308962,0.0,30.0,45.0,0.0,0.7025624443614622,0.048,0.632306199925316,0.0,0.022256244436146155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.737524492980228,21.9,0.0,30.0,45.0,0.0,6.475048985960456,30.0,30.0,25.737524492980228,0.0,30.0,45.0,0.0,0.7057485304211863,0.048,0.6351736773790677,0.0,0.022574853042118592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.57800773238983,21.9,0.0,30.0,45.0,0.0,6.1560154647796566,30.0,30.0,25.57800773238983,0.0,30.0,45.0,0.0,0.7153195360566104,0.048,0.6437875824509492,0.0,0.02353195360566107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.456088308108008,21.8,0.0,30.0,45.0,0.0,5.912176616216016,30.0,30.0,25.456088308108008,0.0,30.0,45.0,0.0,0.7226347015135195,0.048,0.6503712313621675,0.0,0.024263470151351996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.44448255117564,22.9,0.0,30.0,45.0,0.0,5.888965102351278,30.0,30.0,25.44448255117564,0.0,30.0,45.0,0.0,0.7233310469294616,0.048,0.6509979422365154,0.0,0.02433310469294614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.509321129218606,23.9,0.0,30.0,45.0,0.0,6.018642258437211,30.0,30.0,25.509321129218606,0.0,30.0,45.0,0.0,0.7194407322468838,0.048,0.6474966590221953,0.0,0.02394407322468839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.581181926023998,25.0,0.0,30.0,45.0,0.0,6.162363852047996,30.0,30.0,25.581181926023998,0.0,30.0,45.0,0.0,0.71512908443856,0.048,0.6436161759947041,0.0,0.023512908443855896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.687309727730508,25.5,0.0,30.0,45.0,0.0,6.374619455461016,30.0,30.0,25.687309727730508,0.0,30.0,45.0,0.0,0.7087614163361695,0.048,0.6378852747025525,0.0,0.022876141633616953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.8199926367084,26.1,0.0,30.0,45.0,0.0,6.639985273416798,30.0,30.0,25.8199926367084,0.0,30.0,45.0,0.0,0.7008004417974961,0.048,0.6307203976177466,0.0,0.022080044179749514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.971969817744295,26.6,0.0,30.0,45.0,0.0,6.94393963548859,30.0,30.0,25.971969817744295,0.0,30.0,45.0,0.0,0.6916818109353423,0.048,0.6225136298418081,0.0,0.021168181093534133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,25.999999999999993,27.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,26.000000000000007,27.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,25.999999999999993,27.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,26.000000000000007,27.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,26.000000000000004,27.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.000000000000007,26.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,25.999999999999993,25.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,26.291443837810363,24.3,0.0,30.0,45.0,0.0,7.582887675620725,30.0,30.0,26.291443837810363,0.0,30.0,45.0,0.0,0.6725133697313782,0.048,0.6052620327582404,0.0,0.019251336973137745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,26.312901325705557,23.0,0.0,30.0,45.0,0.0,7.625802651411114,30.0,30.0,26.312901325705557,0.0,30.0,45.0,0.0,0.6712259204576666,0.048,0.6041033284119,0.0,0.019122592045766607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,26.268442723304357,22.2,0.0,30.0,45.0,0.0,7.536885446608714,30.0,30.0,26.268442723304357,0.0,30.0,45.0,0.0,0.6738934366017386,0.048,0.6065040929415647,0.0,0.019389343660173863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,26.202386996636555,21.4,0.0,30.0,45.0,0.0,7.4047739932731105,30.0,30.0,26.202386996636555,0.0,30.0,45.0,0.0,0.6778567802018067,0.048,0.6100711021816261,0.0,0.019785678020180608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,26.126413331510705,20.6,0.0,30.0,45.0,0.0,7.252826663021409,30.0,30.0,26.126413331510705,0.0,30.0,45.0,0.0,0.6824152001093577,0.048,0.614173680098422,0.0,0.02024152001093571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,26.048327931390574,20.2,0.0,30.0,45.0,0.0,7.096655862781148,30.0,30.0,26.048327931390574,0.0,30.0,45.0,0.0,0.6871003241165656,0.048,0.618390291704909,0.0,0.020710032411656587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.79398264671191,19.8,0.0,30.0,45.0,0.0,6.587965293423821,30.0,30.0,25.79398264671191,0.0,30.0,45.0,0.0,0.7023610411972855,0.048,0.6321249370775569,0.0,0.02223610411972854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.616406370598494,19.4,0.0,30.0,45.0,0.0,6.232812741196987,30.0,30.0,25.616406370598494,0.0,30.0,45.0,0.0,0.7130156177640904,0.048,0.6417140559876813,0.0,0.023301561776409074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.591863800666157,21.1,0.0,30.0,45.0,0.0,6.183727601332315,30.0,30.0,25.591863800666157,0.0,30.0,45.0,0.0,0.7144881719600306,0.048,0.6430393547640275,0.0,0.023448817196003002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.667159301792438,22.9,0.0,30.0,45.0,0.0,6.334318603584876,30.0,30.0,25.667159301792438,0.0,30.0,45.0,0.0,0.7099704418924536,0.048,0.6389733977032083,0.0,0.022997044189245308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.75658142170383,24.6,0.0,30.0,45.0,0.0,6.513162843407663,30.0,30.0,25.75658142170383,0.0,30.0,45.0,0.0,0.7046051146977701,0.048,0.634144603227993,0.0,0.02246051146977701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.876742182141953,25.5,0.0,30.0,45.0,0.0,6.753484364283906,30.0,30.0,25.876742182141953,0.0,30.0,45.0,0.0,0.6973954690714828,0.048,0.6276559221643345,0.0,0.02173954690714819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,26.000000000000007,26.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,26.0,27.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,26.000000000000004,27.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.0,28.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.000000000000007,28.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,25.999999999999993,28.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,26.000000000000004,27.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.36412438021781,23.3,0.0,30.0,45.0,0.0,7.728248760435619,30.0,30.0,26.36412438021781,0.0,30.0,45.0,0.0,0.6681525371869315,0.048,0.6013372834682383,0.0,0.01881525371869308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.403284235064284,22.6,0.0,30.0,45.0,0.0,7.806568470128568,30.0,30.0,26.403284235064284,0.0,30.0,45.0,0.0,0.665802945896143,0.048,0.5992226513065286,0.0,0.0185802945896143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.362240863954966,22.0,0.0,30.0,45.0,0.0,7.724481727909932,30.0,30.0,26.362240863954966,0.0,30.0,45.0,0.0,0.6682655481627021,0.048,0.6014389933464319,0.0,0.018826554816270158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,26.28045699933354,21.4,0.0,30.0,45.0,0.0,7.560913998667083,30.0,30.0,26.28045699933354,0.0,30.0,45.0,0.0,0.6731725800399876,0.048,0.6058553220359888,0.0,0.01931725800399875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,26.201507010575497,20.8,0.0,30.0,45.0,0.0,7.4030140211509945,30.0,30.0,26.201507010575497,0.0,30.0,45.0,0.0,0.6779095793654701,0.048,0.6101186214289231,0.0,0.01979095793654695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,26.119249428259295,20.1,0.0,30.0,45.0,0.0,7.238498856518589,30.0,30.0,26.119249428259295,0.0,30.0,45.0,0.0,0.6828450343044424,0.048,0.6145605308739982,0.0,0.02028450343044419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,26.033882112388497,19.5,0.0,30.0,45.0,0.0,7.067764224776994,30.0,30.0,26.033882112388497,0.0,30.0,45.0,0.0,0.6879670732566902,0.048,0.6191703659310211,0.0,0.02079670732566896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.943834198348206,18.8,0.0,30.0,45.0,0.0,6.887668396696412,30.0,30.0,25.943834198348206,0.0,30.0,45.0,0.0,0.6933699480991077,0.048,0.624032953289197,0.0,0.021336994809910692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 07:00:00,0.0,25.758252911196944,20.9,0.0,30.0,45.0,0.0,6.5165058223938885,30.0,30.0,25.758252911196944,0.0,30.0,45.0,0.0,0.7045048253281833,0.048,0.6340543427953649,0.0,0.02245048253281834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.80960897683793,23.1,0.0,30.0,45.0,0.0,6.619217953675857,30.0,30.0,25.80960897683793,0.0,30.0,45.0,0.0,0.7014234613897242,0.048,0.6312811152507518,0.0,0.02214234613897237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.94214508268476,25.2,0.0,30.0,45.0,0.0,6.884290165369521,30.0,30.0,25.94214508268476,0.0,30.0,45.0,0.0,0.6934712950389144,0.048,0.6241241655350229,0.0,0.021347129503891393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,25.999999999999996,27.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,25.999999999999993,29.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,25.999999999999993,30.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,25.999999999999996,28.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,26.66530897585051,27.6,0.0,30.0,45.0,0.0,8.330617951701022,30.0,30.0,26.66530897585051,0.0,30.0,45.0,0.0,0.6500814614489693,0.048,0.5850733153040724,0.0,0.017008146144896874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.813117262054725,26.6,0.0,30.0,45.0,0.0,8.62623452410945,30.0,30.0,26.813117262054725,0.0,30.0,45.0,0.0,0.6412129642767166,0.048,0.577091667849045,0.0,0.016121296427671572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.81827549824647,25.6,0.0,30.0,45.0,0.0,8.636550996492943,30.0,30.0,26.81827549824647,0.0,30.0,45.0,0.0,0.6409034701052116,0.048,0.5768131230946905,0.0,0.016090347010521144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.774274774644066,24.6,0.0,30.0,45.0,0.0,8.548549549288133,30.0,30.0,26.774274774644066,0.0,30.0,45.0,0.0,0.643543513521356,0.048,0.5791891621692203,0.0,0.016354351352135588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.731290380443987,24.8,0.0,30.0,45.0,0.0,8.462580760887974,30.0,30.0,26.731290380443987,0.0,30.0,45.0,0.0,0.6461225771733609,0.048,0.5815103194560247,0.0,0.0166122577173361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.67359465429592,25.0,0.0,30.0,45.0,0.0,8.347189308591837,30.0,30.0,26.67359465429592,0.0,30.0,45.0,0.0,0.6495843207422449,0.048,0.5846258886680205,0.0,0.016958432074224428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.630856021035658,25.2,0.0,30.0,45.0,0.0,8.261712042071316,30.0,30.0,26.630856021035658,0.0,30.0,45.0,0.0,0.6521486387378606,0.048,0.5869337748640745,0.0,0.017214863873786013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.58262363285089,24.4,0.0,30.0,45.0,0.0,8.16524726570178,30.0,30.0,26.58262363285089,0.0,30.0,45.0,0.0,0.6550425820289466,0.048,0.5895383238260519,0.0,0.017504258202894696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.528458116211148,23.6,0.0,30.0,45.0,0.0,8.056916232422296,30.0,30.0,26.528458116211148,0.0,30.0,45.0,0.0,0.658292513027331,0.048,0.592463261724598,0.0,0.01782925130273305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.46800239191284,22.8,0.0,30.0,45.0,0.0,7.93600478382568,30.0,30.0,26.46800239191284,0.0,30.0,45.0,0.0,0.6619198564852297,0.048,0.5957278708367066,0.0,0.01819198564852298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,26.000000000000004,25.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
