timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-29 11:00:00,0.0,26.000000000000007,28.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,25.999999999999996,30.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,26.0,31.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,25.999999999999996,31.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,25.999999999999996,31.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,26.0,30.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,26.0,30.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,26.000000000000004,27.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,27.042088347857856,26.0,0.0,30.0,45.0,0.0,9.084176695715712,30.0,30.0,27.042088347857856,0.0,30.0,45.0,0.0,0.6274746991285286,0.048,0.5647272292156758,0.0,0.014747469912852806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,27.284966814947857,25.7,0.0,30.0,45.0,0.0,9.569933629895715,30.0,30.0,27.284966814947857,0.0,30.0,45.0,0.0,0.6129019911031286,0.048,0.5516117919928157,0.0,0.013290199110312817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,27.315367189386752,25.3,0.0,30.0,45.0,0.0,9.630734378773504,30.0,30.0,27.315367189386752,0.0,30.0,45.0,0.0,0.611077968636795,0.048,0.5499701717731155,0.0,0.013107796863679466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,27.28442676713587,25.0,0.0,30.0,45.0,0.0,9.568853534271739,30.0,30.0,27.28442676713587,0.0,30.0,45.0,0.0,0.6129343939718478,0.048,0.551640954574663,0.0,0.013293439397184748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,27.244670453046798,24.9,0.0,30.0,45.0,0.0,9.489340906093595,30.0,30.0,27.244670453046798,0.0,30.0,45.0,0.0,0.6153197728171922,0.048,0.553787795535473,0.0,0.013531977281719176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,27.186879862211804,24.9,0.0,30.0,45.0,0.0,9.373759724423607,30.0,30.0,27.186879862211804,0.0,30.0,45.0,0.0,0.6187872082672918,0.048,0.5569084874405626,0.0,0.01387872082672914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,27.140432151853297,24.8,0.0,30.0,45.0,0.0,9.280864303706593,30.0,30.0,27.140432151853297,0.0,30.0,45.0,0.0,0.6215740708888022,0.048,0.5594166637999219,0.0,0.014157407088880247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,27.09478338301141,24.5,0.0,30.0,45.0,0.0,9.189566766022821,30.0,30.0,27.09478338301141,0.0,30.0,45.0,0.0,0.6243129970193154,0.048,0.5618816973173839,0.0,0.014431299701931466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,27.049369240152856,24.3,0.0,30.0,45.0,0.0,9.098738480305713,30.0,30.0,27.049369240152856,0.0,30.0,45.0,0.0,0.6270378455908286,0.048,0.5643340610317458,0.0,0.014703784559082833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,27.00233074375042,24.0,0.0,30.0,45.0,0.0,9.00466148750084,30.0,30.0,27.00233074375042,0.0,30.0,45.0,0.0,0.6298601553749748,0.048,0.5668741398374773,0.0,0.014986015537497455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 08:00:00,0.0,26.000000000000004,24.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 09:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 10:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 11:00:00,0.0,26.0,28.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,25.999999999999993,30.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,25.999999999999993,30.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,26.00000000000001,30.1,0.0,30.0,45.0,0.0,7.000000000000021,30.0,30.0,26.00000000000001,0.0,30.0,45.0,0.0,0.6899999999999993,0.048,0.6209999999999993,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,25.999999999999996,30.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,25.999999999999993,30.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,25.999999999999993,29.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,27.046936429848195,27.2,0.0,30.0,45.0,0.0,9.09387285969639,30.0,30.0,27.046936429848195,0.0,30.0,45.0,0.0,0.6271838142091083,0.048,0.5644654327881975,0.0,0.014718381420910753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,27.29588294753484,26.5,0.0,30.0,45.0,0.0,9.591765895069678,30.0,30.0,27.29588294753484,0.0,30.0,45.0,0.0,0.6122470231479097,0.048,0.5510223208331186,0.0,0.013224702314791004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,27.329821171099358,25.7,0.0,30.0,45.0,0.0,9.659642342198715,30.0,30.0,27.329821171099358,0.0,30.0,45.0,0.0,0.6102107297340386,0.048,0.5491896567606347,0.0,0.013021072973403824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,27.298645168590866,25.0,0.0,30.0,45.0,0.0,9.597290337181732,30.0,30.0,27.298645168590866,0.0,30.0,45.0,0.0,0.612081289884548,0.048,0.5508731608960933,0.0,0.013208128988454693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,27.25465367316128,24.5,0.0,30.0,45.0,0.0,9.509307346322558,30.0,30.0,27.25465367316128,0.0,30.0,45.0,0.0,0.6147207796103232,0.048,0.5532487016492909,0.0,0.013472077961032336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,27.203472591743964,23.9,0.0,30.0,45.0,0.0,9.406945183487927,30.0,30.0,27.203472591743964,0.0,30.0,45.0,0.0,0.6177916444953622,0.048,0.5560124800458259,0.0,0.013779164449536196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,27.148358715200477,23.4,0.0,30.0,45.0,0.0,9.296717430400953,30.0,30.0,27.148358715200477,0.0,30.0,45.0,0.0,0.6210984770879715,0.048,0.5589886293791744,0.0,0.014109847708797085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,27.08970463288592,22.9,0.0,30.0,45.0,0.0,9.179409265771838,30.0,30.0,27.08970463288592,0.0,30.0,45.0,0.0,0.6246177220268448,0.048,0.5621559498241604,0.0,0.014461772202684409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,26.0,22.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.0,22.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.0,24.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,26.000000000000004,25.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,26.0,29.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,25.999999999999993,29.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,26.0,29.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,26.0,29.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,25.999999999999996,27.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,26.000000000000004,26.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.000000000000004,25.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,25.999999999999993,25.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.727455422274282,24.8,0.0,30.0,45.0,0.0,8.454910844548564,30.0,30.0,26.727455422274282,0.0,30.0,45.0,0.0,0.6463526746635431,0.048,0.5817174071971888,0.0,0.016635267466354242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.877059416384036,24.3,0.0,30.0,45.0,0.0,8.754118832768071,30.0,30.0,26.877059416384036,0.0,30.0,45.0,0.0,0.6373764350169578,0.048,0.5736387915152621,0.0,0.01573764350169571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.880261893653575,23.7,0.0,30.0,45.0,0.0,8.76052378730715,30.0,30.0,26.880261893653575,0.0,30.0,45.0,0.0,0.6371842863807855,0.048,0.573465857742707,0.0,0.015718428638078485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.842413936049763,23.1,0.0,30.0,45.0,0.0,8.684827872099525,30.0,30.0,26.842413936049763,0.0,30.0,45.0,0.0,0.6394551638370142,0.048,0.5755096474533128,0.0,0.01594551638370134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.792960210197776,22.7,0.0,30.0,45.0,0.0,8.585920420395553,30.0,30.0,26.792960210197776,0.0,30.0,45.0,0.0,0.6424223873881334,0.048,0.57818014864932,0.0,0.016242238738813364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.74092324598555,22.5,0.0,30.0,45.0,0.0,8.481846491971098,30.0,30.0,26.74092324598555,0.0,30.0,45.0,0.0,0.6455446052408671,0.048,0.5809901447167803,0.0,0.01655446052408671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,26.0,22.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,26.0,22.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 07:00:00,0.0,26.000000000000007,22.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 08:00:00,0.0,25.999999999999993,23.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 09:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 10:00:00,0.0,25.999999999999996,25.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 11:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 12:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 13:00:00,0.0,26.000000000000004,28.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 14:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 15:00:00,0.0,26.000000000000004,28.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 16:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 17:00:00,0.0,25.999999999999993,27.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 18:00:00,0.0,26.000000000000007,26.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 19:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 20:00:00,0.0,26.000000000000004,25.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 21:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 22:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 23:00:00,0.0,26.593616192031845,23.5,0.0,30.0,45.0,0.0,8.187232384063691,30.0,30.0,26.593616192031845,0.0,30.0,45.0,0.0,0.6543830284780893,0.048,0.5889447256302803,0.0,0.017438302847808895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,26.70249542573123,23.1,0.0,30.0,45.0,0.0,8.404990851462458,30.0,30.0,26.70249542573123,0.0,30.0,45.0,0.0,0.6478502744561263,0.048,0.5830652470105137,0.0,0.01678502744561261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,26.690931294108577,22.7,0.0,30.0,45.0,0.0,8.381862588217153,30.0,30.0,26.690931294108577,0.0,30.0,45.0,0.0,0.6485441223534854,0.048,0.5836897101181369,0.0,0.016854412235348448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,26.64775114629608,22.4,0.0,30.0,45.0,0.0,8.295502292592161,30.0,30.0,26.64775114629608,0.0,30.0,45.0,0.0,0.6511349312222352,0.048,0.5860214381000116,0.0,0.017113493122223544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,26.594135010564806,22.0,0.0,30.0,45.0,0.0,8.188270021129611,30.0,30.0,26.594135010564806,0.0,30.0,45.0,0.0,0.6543518993661116,0.048,0.5889167094295005,0.0,0.017435189936611084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,26.53722926778594,21.7,0.0,30.0,45.0,0.0,8.074458535571878,30.0,30.0,26.53722926778594,0.0,30.0,45.0,0.0,0.6577662439328437,0.048,0.5919896195395593,0.0,0.017776624393284313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,0.0,25.999999999999996,21.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 06:00:00,0.0,25.999999999999996,21.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 07:00:00,0.0,26.0,22.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 08:00:00,0.0,25.999999999999996,22.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 09:00:00,0.0,25.999999999999996,23.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 10:00:00,0.0,26.0,25.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 11:00:00,0.0,25.999999999999996,26.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 13:00:00,0.0,26.0,27.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 14:00:00,0.0,25.999999999999993,26.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 15:00:00,0.0,26.000000000000004,26.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 16:00:00,0.0,25.999999999999996,24.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 17:00:00,0.0,26.000000000000007,23.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 18:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 19:00:00,0.0,26.000000000000007,22.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 20:00:00,0.0,26.0,21.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 21:00:00,0.0,26.0,21.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 22:00:00,0.0,26.0,20.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 23:00:00,0.0,26.25741691869389,20.1,0.0,30.0,45.0,0.0,7.514833837387783,30.0,30.0,26.25741691869389,0.0,30.0,45.0,0.0,0.6745549848783664,0.048,0.6070994863905298,0.0,0.019455498487836564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,26.26166059482861,19.6,0.0,30.0,45.0,0.0,7.523321189657217,30.0,30.0,26.26166059482861,0.0,30.0,45.0,0.0,0.6743003643102835,0.048,0.6068703278792552,0.0,0.019430036431028253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,26.20922904384338,19.5,0.0,30.0,45.0,0.0,7.4184580876867585,30.0,30.0,26.20922904384338,0.0,30.0,45.0,0.0,0.6774462573693972,0.048,0.6097016316324575,0.0,0.01974462573693969,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,26.141629959512137,19.3,0.0,30.0,45.0,0.0,7.283259919024275,30.0,30.0,26.141629959512137,0.0,30.0,45.0,0.0,0.6815022024292717,0.048,0.6133519821863446,0.0,0.02015022024292712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,26.071297478805054,19.2,0.0,30.0,45.0,0.0,7.1425949576101075,30.0,30.0,26.071297478805054,0.0,30.0,45.0,0.0,0.6857221512716968,0.048,0.6171499361445271,0.0,0.02057221512716967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,25.99735222832691,18.8,0.0,30.0,45.0,0.0,6.994704456653821,30.0,30.0,25.99735222832691,0.0,30.0,45.0,0.0,0.6901588663003854,0.048,0.6211429796703468,0.0,0.021015886630038505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,0.0,25.715142772715467,18.4,0.0,30.0,45.0,0.0,6.430285545430934,30.0,30.0,25.715142772715467,0.0,30.0,45.0,0.0,0.7070914336370719,0.048,0.6363822902733647,0.0,0.022709143363707218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 06:00:00,0.0,25.532116992053574,18.0,0.0,30.0,45.0,0.0,6.0642339841071475,30.0,30.0,25.532116992053574,0.0,30.0,45.0,0.0,0.7180729804767856,0.048,0.6462656824291071,0.0,0.02380729804767845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 07:00:00,0.0,25.471997108377778,18.9,0.0,30.0,45.0,0.0,5.943994216755556,30.0,30.0,25.471997108377778,0.0,30.0,45.0,0.0,0.7216801734973333,0.048,0.6495121561475998,0.0,0.024168017349733395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 08:00:00,0.0,25.44979390600674,19.9,0.0,30.0,45.0,0.0,5.899587812013479,30.0,30.0,25.44979390600674,0.0,30.0,45.0,0.0,0.7230123656395956,0.048,0.650711129075636,0.0,0.02430123656395955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 09:00:00,0.0,25.461783852930402,20.8,0.0,30.0,45.0,0.0,5.923567705860805,30.0,30.0,25.461783852930402,0.0,30.0,45.0,0.0,0.7222929688241759,0.048,0.6500636719417584,0.0,0.024229296882417484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 10:00:00,0.0,25.552688707430544,22.2,0.0,30.0,45.0,0.0,6.105377414861088,30.0,30.0,25.552688707430544,0.0,30.0,45.0,0.0,0.7168386775541674,0.048,0.6451548097987506,0.0,0.023683867755416754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 11:00:00,0.0,25.678770383294783,23.6,0.0,30.0,45.0,0.0,6.357540766589565,30.0,30.0,25.678770383294783,0.0,30.0,45.0,0.0,0.7092737770023131,0.048,0.6383463993020818,0.0,0.022927377700231233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 12:00:00,0.0,25.84104855085676,25.0,0.0,30.0,45.0,0.0,6.6820971017135165,30.0,30.0,25.84104855085676,0.0,30.0,45.0,0.0,0.6995370869485945,0.048,0.629583378253735,0.0,0.021953708694859464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 13:00:00,0.0,25.98428426692925,25.2,0.0,30.0,45.0,0.0,6.968568533858502,30.0,30.0,25.98428426692925,0.0,30.0,45.0,0.0,0.6909429439842449,0.048,0.6218486495858204,0.0,0.021094294398424474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 14:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 15:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 16:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 17:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 18:00:00,0.0,25.999999999999993,24.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 19:00:00,0.0,25.999999999999993,23.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 20:00:00,0.0,26.000000000000004,22.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 21:00:00,0.0,26.0,22.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 22:00:00,0.0,26.0,22.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 23:00:00,0.0,26.088091601625038,21.9,0.0,30.0,45.0,0.0,7.176183203250076,30.0,30.0,26.088091601625038,0.0,30.0,45.0,0.0,0.6847145039024977,0.048,0.616243053512248,0.0,0.020471450390249668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,26.068979093752233,21.8,0.0,30.0,45.0,0.0,7.137958187504466,30.0,30.0,26.068979093752233,0.0,30.0,45.0,0.0,0.685861254374866,0.048,0.6172751289373793,0.0,0.020586125437486613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,26.023619766637598,21.3,0.0,30.0,45.0,0.0,7.047239533275196,30.0,30.0,26.023619766637598,0.0,30.0,45.0,0.0,0.6885828140017441,0.048,0.6197245326015698,0.0,0.020858281400174317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,25.970121104536,20.9,0.0,30.0,45.0,0.0,6.940242209071997,30.0,30.0,25.970121104536,0.0,30.0,45.0,0.0,0.6917927337278401,0.048,0.6226134603550562,0.0,0.021179273372783913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,25.91140330974677,20.4,0.0,30.0,45.0,0.0,6.822806619493541,30.0,30.0,25.91140330974677,0.0,30.0,45.0,0.0,0.6953158014151938,0.048,0.6257842212736744,0.0,0.021531580141519346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,25.849954583170174,20.0,0.0,30.0,45.0,0.0,6.699909166340348,30.0,30.0,25.849954583170174,0.0,30.0,45.0,0.0,0.6990027250097897,0.048,0.6291024525088107,0.0,0.021900272500978923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,0.0,25.61593322477765,19.6,0.0,30.0,45.0,0.0,6.231866449555298,30.0,30.0,25.61593322477765,0.0,30.0,45.0,0.0,0.7130440065133411,0.048,0.641739605862007,0.0,0.0233044006513341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 06:00:00,0.0,25.454235229160194,19.2,0.0,30.0,45.0,0.0,5.908470458320387,30.0,30.0,25.454235229160194,0.0,30.0,45.0,0.0,0.7227458862503884,0.048,0.6504712976253495,0.0,0.02427458862503884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 07:00:00,0.0,25.408667387534074,20.1,0.0,30.0,45.0,0.0,5.817334775068147,30.0,30.0,25.408667387534074,0.0,30.0,45.0,0.0,0.7254799567479556,0.048,0.6529319610731601,0.0,0.024547995674795486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 08:00:00,0.0,25.3913701191466,20.9,0.0,30.0,45.0,0.0,5.782740238293201,30.0,30.0,25.3913701191466,0.0,30.0,45.0,0.0,0.7265177928512039,0.048,0.6538660135660835,0.0,0.0246517792851203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 09:00:00,0.0,25.41163945251474,21.8,0.0,30.0,45.0,0.0,5.823278905029483,30.0,30.0,25.41163945251474,0.0,30.0,45.0,0.0,0.7253016328491155,0.048,0.652771469564204,0.0,0.024530163284911533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 10:00:00,0.0,25.52515386617741,23.4,0.0,30.0,45.0,0.0,6.050307732354817,30.0,30.0,25.52515386617741,0.0,30.0,45.0,0.0,0.7184907680293555,0.048,0.6466416912264199,0.0,0.023849076802935576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 11:00:00,0.0,25.675719427039947,25.0,0.0,30.0,45.0,0.0,6.351438854079895,30.0,30.0,25.675719427039947,0.0,30.0,45.0,0.0,0.7094568343776032,0.048,0.6385111509398429,0.0,0.022945683437760267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,25.863267359237376,26.6,0.0,30.0,45.0,0.0,6.726534718474753,30.0,30.0,25.863267359237376,0.0,30.0,45.0,0.0,0.6982039584457574,0.048,0.6283835626011817,0.0,0.021820395844575735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,26.000000000000004,25.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,26.000000000000004,24.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,25.999999999999993,24.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,26.000000000000004,23.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,26.000000000000004,23.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.150426969792225,23.2,0.0,30.0,45.0,0.0,7.300853939584449,30.0,30.0,26.150426969792225,0.0,30.0,45.0,0.0,0.6809743818124665,0.048,0.6128769436312198,0.0,0.020097438181246652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,26.152143006853755,23.0,0.0,30.0,45.0,0.0,7.304286013707511,30.0,30.0,26.152143006853755,0.0,30.0,45.0,0.0,0.6808714195887746,0.048,0.6127842776298972,0.0,0.020087141958877397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,26.14088248955091,24.5,0.0,30.0,45.0,0.0,7.281764979101823,30.0,30.0,26.14088248955091,0.0,30.0,45.0,0.0,0.6815470506269453,0.048,0.6133923455642507,0.0,0.020154705062694567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,26.12146172118573,26.1,0.0,30.0,45.0,0.0,7.242923442371463,30.0,30.0,26.12146172118573,0.0,30.0,45.0,0.0,0.6827122967288561,0.048,0.6144410670559705,0.0,0.020271229672885638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.127086950712766,27.6,0.0,30.0,45.0,0.0,7.254173901425531,30.0,30.0,26.127086950712766,0.0,30.0,45.0,0.0,0.6823747829572341,0.048,0.6141373046615106,0.0,0.02023747829572342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,26.106695135071828,25.4,0.0,30.0,45.0,0.0,7.213390270143655,30.0,30.0,26.106695135071828,0.0,30.0,45.0,0.0,0.6835982918956903,0.048,0.6152384627061214,0.0,0.020359829189568912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,26.064788484390505,23.2,0.0,30.0,45.0,0.0,7.129576968781009,30.0,30.0,26.064788484390505,0.0,30.0,45.0,0.0,0.6861126909365697,0.048,0.6175014218429127,0.0,0.02061126909365696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,26.00161946713567,21.0,0.0,30.0,45.0,0.0,7.003238934271337,30.0,30.0,26.00161946713567,0.0,30.0,45.0,0.0,0.6899028319718599,0.048,0.6209125487746738,0.0,0.020990283197185988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.868291146132606,22.3,0.0,30.0,45.0,0.0,6.736582292265211,30.0,30.0,25.868291146132606,0.0,30.0,45.0,0.0,0.6979025312320437,0.048,0.6281122781088393,0.0,0.021790253123204373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.855432491548964,23.5,0.0,30.0,45.0,0.0,6.7108649830979274,30.0,30.0,25.855432491548964,0.0,30.0,45.0,0.0,0.6986740505070621,0.048,0.6288066454563559,0.0,0.021867405050706168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.935213138421574,24.8,0.0,30.0,45.0,0.0,6.870426276843148,30.0,30.0,25.935213138421574,0.0,30.0,45.0,0.0,0.6938872116947056,0.048,0.6244984905252351,0.0,0.021388721169470437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,26.000000000000007,25.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,25.999999999999993,26.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,25.999999999999996,26.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.000000000000007,26.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,26.333407885387906,26.2,0.0,30.0,45.0,0.0,7.666815770775813,30.0,30.0,26.333407885387906,0.0,30.0,45.0,0.0,0.6699955268767257,0.048,0.6029959741890532,0.0,0.018999552687672505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.403724599546955,25.4,0.0,30.0,45.0,0.0,7.807449199093909,30.0,30.0,26.403724599546955,0.0,30.0,45.0,0.0,0.6657765240271828,0.048,0.5991988716244645,0.0,0.018577652402718248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.396691293202778,24.6,0.0,30.0,45.0,0.0,7.793382586405556,30.0,30.0,26.396691293202778,0.0,30.0,45.0,0.0,0.6661985224078333,0.048,0.5995786701670499,0.0,0.01861985224078333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.35838788129321,23.8,0.0,30.0,45.0,0.0,7.716775762586423,30.0,30.0,26.35838788129321,0.0,30.0,45.0,0.0,0.6684967271224073,0.048,0.6016470544101665,0.0,0.018849672712240695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.320903944173317,23.7,0.0,30.0,45.0,0.0,7.641807888346634,30.0,30.0,26.320903944173317,0.0,30.0,45.0,0.0,0.670745763349601,0.048,0.603671187014641,0.0,0.019074576334960014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.267444495367705,23.7,0.0,30.0,45.0,0.0,7.534888990735411,30.0,30.0,26.267444495367705,0.0,30.0,45.0,0.0,0.6739533302779377,0.048,0.6065579972501439,0.0,0.019395333027793726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.225639353390296,23.6,0.0,30.0,45.0,0.0,7.451278706780592,30.0,30.0,26.225639353390296,0.0,30.0,45.0,0.0,0.6764616387965823,0.048,0.608815474916924,0.0,0.01964616387965823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.185683591181956,23.4,0.0,30.0,45.0,0.0,7.371367182363912,30.0,30.0,26.185683591181956,0.0,30.0,45.0,0.0,0.6788589845290826,0.048,0.6109730860761743,0.0,0.019885898452908224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,26.145551583083822,23.2,0.0,30.0,45.0,0.0,7.291103166167645,30.0,30.0,26.145551583083822,0.0,30.0,45.0,0.0,0.6812669050149707,0.048,0.6131402145134736,0.0,0.02012669050149707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,26.104695658293117,23.0,0.0,30.0,45.0,0.0,7.209391316586235,30.0,30.0,26.104695658293117,0.0,30.0,45.0,0.0,0.6837182605024129,0.048,0.6153464344521716,0.0,0.020371826050241237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,26.000000000000007,23.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.99112426530319,24.2,0.0,30.0,45.0,0.0,6.982248530606377,30.0,30.0,25.99112426530319,0.0,30.0,45.0,0.0,0.6905325440818088,0.048,0.6214792896736279,0.0,0.021053254408180844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.993303995924393,24.8,0.0,30.0,45.0,0.0,6.986607991848786,30.0,30.0,25.993303995924393,0.0,30.0,45.0,0.0,0.6904017602445365,0.048,0.6213615842200828,0.0,0.021040176024453627,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,25.999999999999996,28.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,26.000000000000007,29.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,25.999999999999996,28.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,25.999999999999986,28.4,0.0,30.0,45.0,0.0,6.999999999999972,30.0,30.0,25.999999999999986,0.0,30.0,45.0,0.0,0.690000000000001,0.048,0.6210000000000009,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,25.999999999999993,28.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,26.000000000000004,26.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,25.999999999999993,24.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.450685734537014,23.2,0.0,30.0,45.0,0.0,7.901371469074029,30.0,30.0,26.450685734537014,0.0,30.0,45.0,0.0,0.6629588559277791,0.048,0.5966629703350013,0.0,0.01829588559277784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.530764890050015,22.8,0.0,30.0,45.0,0.0,8.061529780100031,30.0,30.0,26.530764890050015,0.0,30.0,45.0,0.0,0.6581541065969991,0.048,0.5923386959372992,0.0,0.017815410659699937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.508941050399553,22.4,0.0,30.0,45.0,0.0,8.017882100799106,30.0,30.0,26.508941050399553,0.0,30.0,45.0,0.0,0.6594635369760268,0.048,0.5935171832784242,0.0,0.017946353697602557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
