timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-07 00:00:00,0.0,26.45312548712608,22.0,0.0,30.0,45.0,0.0,7.90625097425216,30.0,30.0,26.45312548712608,0.0,30.0,45.0,0.0,0.6628124707724352,0.048,0.5965312236951916,0.0,0.018281247077243545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.398541266140292,22.1,0.0,30.0,45.0,0.0,7.797082532280584,30.0,30.0,26.398541266140292,0.0,30.0,45.0,0.0,0.6660875240315824,0.048,0.5994787716284242,0.0,0.01860875240315818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.34487122130053,22.1,0.0,30.0,45.0,0.0,7.689742442601059,30.0,30.0,26.34487122130053,0.0,30.0,45.0,0.0,0.6693077267219683,0.048,0.6023769540497714,0.0,0.018930772672196783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.29382431836827,22.2,0.0,30.0,45.0,0.0,7.587648636736539,30.0,30.0,26.29382431836827,0.0,30.0,45.0,0.0,0.6723705408979039,0.048,0.6051334868081135,0.0,0.019237054089790373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.23820631874413,21.7,0.0,30.0,45.0,0.0,7.476412637488259,30.0,30.0,26.23820631874413,0.0,30.0,45.0,0.0,0.6757076208753522,0.048,0.608136858787817,0.0,0.019570762087535165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,26.0,21.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.87219992820352,20.6,0.0,30.0,45.0,0.0,6.744399856407043,30.0,30.0,25.87219992820352,0.0,30.0,45.0,0.0,0.6976680043077887,0.048,0.6279012038770099,0.0,0.021766800430778832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.822322248354123,21.1,0.0,30.0,45.0,0.0,6.644644496708246,30.0,30.0,25.822322248354123,0.0,30.0,45.0,0.0,0.7006606650987526,0.048,0.6305945985888773,0.0,0.022066066509875193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.7866583793686,21.5,0.0,30.0,45.0,0.0,6.5733167587371995,30.0,30.0,25.7866583793686,0.0,30.0,45.0,0.0,0.702800497237884,0.048,0.6325204475140955,0.0,0.022280049723788387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.76567196017453,22.0,0.0,30.0,45.0,0.0,6.531343920349059,30.0,30.0,25.76567196017453,0.0,30.0,45.0,0.0,0.7040596823895282,0.048,0.6336537141505754,0.0,0.0224059682389528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.80739003137122,22.9,0.0,30.0,45.0,0.0,6.61478006274244,30.0,30.0,25.80739003137122,0.0,30.0,45.0,0.0,0.7015565981177269,0.048,0.6314009383059542,0.0,0.022155659811772588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.881145702866114,23.9,0.0,30.0,45.0,0.0,6.762291405732228,30.0,30.0,25.881145702866114,0.0,30.0,45.0,0.0,0.6971312578280332,0.048,0.6274181320452299,0.0,0.021713125782803266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.959393651371826,24.8,0.0,30.0,45.0,0.0,6.918787302743652,30.0,30.0,25.959393651371826,0.0,30.0,45.0,0.0,0.6924363809176904,0.048,0.6231927428259214,0.0,0.02124363809176899,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,25.999999999999996,25.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,25.999999999999993,25.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,25.999999999999996,26.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,25.999999999999993,26.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,26.000000000000007,21.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,25.999999999999996,21.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,26.0841215615794,20.3,0.0,30.0,45.0,0.0,7.168243123158803,30.0,30.0,26.0841215615794,0.0,30.0,45.0,0.0,0.6849527063052359,0.048,0.6164574356747123,0.0,0.020495270630523477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,26.043550928918133,19.6,0.0,30.0,45.0,0.0,7.087101857836267,30.0,30.0,26.043550928918133,0.0,30.0,45.0,0.0,0.687386944264912,0.048,0.6186482498384208,0.0,0.020738694426491122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.976527038693025,19.2,0.0,30.0,45.0,0.0,6.953054077386049,30.0,30.0,25.976527038693025,0.0,30.0,45.0,0.0,0.6914083776784186,0.048,0.6222675399105767,0.0,0.021140837767841814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.90113343434469,18.8,0.0,30.0,45.0,0.0,6.8022668686893795,30.0,30.0,25.90113343434469,0.0,30.0,45.0,0.0,0.6959319939393187,0.048,0.6263387945453869,0.0,0.021593199393931783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.822160266433094,18.4,0.0,30.0,45.0,0.0,6.644320532866189,30.0,30.0,25.822160266433094,0.0,30.0,45.0,0.0,0.7006703840140143,0.048,0.6306033456126129,0.0,0.02206703840140134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.745564284002825,18.4,0.0,30.0,45.0,0.0,6.491128568005649,30.0,30.0,25.745564284002825,0.0,30.0,45.0,0.0,0.7052661429598305,0.048,0.6347395286638474,0.0,0.022526614295983016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.45598627315575,18.0,0.0,30.0,45.0,0.0,5.911972546311503,30.0,30.0,25.45598627315575,0.0,30.0,45.0,0.0,0.722640823610655,0.048,0.6503767412495894,0.0,0.024264082361065475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.269059040128333,17.6,0.0,30.0,45.0,0.0,5.538118080256666,30.0,30.0,25.269059040128333,0.0,30.0,45.0,0.0,0.7338564575923,0.048,0.66047081183307,0.0,0.02538564575922997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.221486065012186,18.9,0.0,30.0,45.0,0.0,5.442972130024373,30.0,30.0,25.221486065012186,0.0,30.0,45.0,0.0,0.7367108360992688,0.048,0.6630397524893419,0.0,0.02567108360992687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.21762681863342,20.3,0.0,30.0,45.0,0.0,5.43525363726684,30.0,30.0,25.21762681863342,0.0,30.0,45.0,0.0,0.7369423908819948,0.048,0.6632481517937953,0.0,0.025694239088199455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.25147001846447,21.6,0.0,30.0,45.0,0.0,5.5029400369289405,30.0,30.0,25.25147001846447,0.0,30.0,45.0,0.0,0.7349117988921318,0.048,0.6614206190029186,0.0,0.025491179889213123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.34043699106069,22.5,0.0,30.0,45.0,0.0,5.680873982121383,30.0,30.0,25.34043699106069,0.0,30.0,45.0,0.0,0.7295737805363586,0.048,0.6566164024827228,0.0,0.024957378053635737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.456120940495506,23.5,0.0,30.0,45.0,0.0,5.9122418809910116,30.0,30.0,25.456120940495506,0.0,30.0,45.0,0.0,0.7226327435702696,0.048,0.6503694692132427,0.0,0.02426327435702691,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.600090027889493,24.4,0.0,30.0,45.0,0.0,6.200180055778986,30.0,30.0,25.600090027889493,0.0,30.0,45.0,0.0,0.7139945983266305,0.048,0.6425951384939674,0.0,0.023399459832663005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.762169315924726,25.3,0.0,30.0,45.0,0.0,6.524338631849453,30.0,30.0,25.762169315924726,0.0,30.0,45.0,0.0,0.7042698410445164,0.048,0.6338428569400648,0.0,0.02242698410445154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.922673288609257,26.3,0.0,30.0,45.0,0.0,6.845346577218514,30.0,30.0,25.922673288609257,0.0,30.0,45.0,0.0,0.6946396026834445,0.048,0.6251756424151,0.0,0.021463960268344406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,25.999999999999996,25.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,26.0,24.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,26.000000000000007,23.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.961165911533925,22.5,0.0,30.0,45.0,0.0,6.92233182306785,30.0,30.0,25.961165911533925,0.0,30.0,45.0,0.0,0.6923300453079645,0.048,0.623097040777168,0.0,0.021233004530796462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,26.009566113550108,21.9,0.0,30.0,45.0,0.0,7.019132227100215,30.0,30.0,26.009566113550108,0.0,30.0,45.0,0.0,0.6894260331869936,0.048,0.6204834298682943,0.0,0.020942603318699238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.971567519343616,21.2,0.0,30.0,45.0,0.0,6.943135038687231,30.0,30.0,25.971567519343616,0.0,30.0,45.0,0.0,0.6917059488393831,0.048,0.6225353539554448,0.0,0.021170594883938243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.915518851644947,20.7,0.0,30.0,45.0,0.0,6.831037703289894,30.0,30.0,25.915518851644947,0.0,30.0,45.0,0.0,0.6950688689013031,0.048,0.6255619820111729,0.0,0.02150688689013025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.851083517197196,20.1,0.0,30.0,45.0,0.0,6.702167034394392,30.0,30.0,25.851083517197196,0.0,30.0,45.0,0.0,0.6989349889681682,0.048,0.6290414900713514,0.0,0.0218934988968168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.782549117935623,19.6,0.0,30.0,45.0,0.0,6.565098235871247,30.0,30.0,25.782549117935623,0.0,30.0,45.0,0.0,0.7030470529238626,0.048,0.6327423476314763,0.0,0.022304705292386262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.714098643919947,19.4,0.0,30.0,45.0,0.0,6.428197287839893,30.0,30.0,25.714098643919947,0.0,30.0,45.0,0.0,0.7071540813648032,0.048,0.6364386732283228,0.0,0.02271540813648032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.46765814208013,19.2,0.0,30.0,45.0,0.0,5.935316284160258,30.0,30.0,25.46765814208013,0.0,30.0,45.0,0.0,0.7219405114751922,0.048,0.6497464603276729,0.0,0.02419405114751927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.307046735720093,19.0,0.0,30.0,45.0,0.0,5.614093471440185,30.0,30.0,25.307046735720093,0.0,30.0,45.0,0.0,0.7315771958567945,0.048,0.6584194762711151,0.0,0.02515771958567936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.279187323766422,20.4,0.0,30.0,45.0,0.0,5.558374647532844,30.0,30.0,25.279187323766422,0.0,30.0,45.0,0.0,0.7332487605740147,0.048,0.6599238845166133,0.0,0.025324876057401302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.289886121545322,21.8,0.0,30.0,45.0,0.0,5.579772243090645,30.0,30.0,25.289886121545322,0.0,30.0,45.0,0.0,0.7326068327072807,0.048,0.6593461494365527,0.0,0.025260683270727946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.33720857807699,23.2,0.0,30.0,45.0,0.0,5.674417156153979,30.0,30.0,25.33720857807699,0.0,30.0,45.0,0.0,0.7297674853153807,0.048,0.6567907367838427,0.0,0.024976748531537973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.464732754322874,24.7,0.0,30.0,45.0,0.0,5.929465508645748,30.0,30.0,25.464732754322874,0.0,30.0,45.0,0.0,0.7221160347406276,0.048,0.6499044312665648,0.0,0.024211603474062704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.620037830198093,26.1,0.0,30.0,45.0,0.0,6.240075660396187,30.0,30.0,25.620037830198093,0.0,30.0,45.0,0.0,0.7127977301881144,0.048,0.6415179571693029,0.0,0.023279773018811456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.81450154372026,27.6,0.0,30.0,45.0,0.0,6.629003087440523,30.0,30.0,25.81450154372026,0.0,30.0,45.0,0.0,0.7011299073767844,0.048,0.631016916639106,0.0,0.022112990737678362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.990911136080054,28.0,0.0,30.0,45.0,0.0,6.981822272160109,30.0,30.0,25.990911136080054,0.0,30.0,45.0,0.0,0.6905453318351967,0.048,0.6214907986516771,0.0,0.021054533183519575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.000000000000007,29.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.000000000000004,28.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,25.999999999999996,27.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.214073622781306,24.1,0.0,30.0,45.0,0.0,7.428147245562613,30.0,30.0,26.214073622781306,0.0,30.0,45.0,0.0,0.6771555826331216,0.048,0.6094400243698095,0.0,0.01971555826331206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.22647033336027,23.2,0.0,30.0,45.0,0.0,7.4529406667205365,30.0,30.0,26.22647033336027,0.0,30.0,45.0,0.0,0.676411779998384,0.048,0.6087706019985455,0.0,0.019641177999838444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.190765859912215,22.6,0.0,30.0,45.0,0.0,7.38153171982443,30.0,30.0,26.190765859912215,0.0,30.0,45.0,0.0,0.678554048405267,0.048,0.6106986435647402,0.0,0.019855404840526725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,26.13922467158703,22.0,0.0,30.0,45.0,0.0,7.27844934317406,30.0,30.0,26.13922467158703,0.0,30.0,45.0,0.0,0.6816465197047783,0.048,0.6134818677343005,0.0,0.020164651970477787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,26.08033361551935,21.4,0.0,30.0,45.0,0.0,7.160667231038701,30.0,30.0,26.08033361551935,0.0,30.0,45.0,0.0,0.685179983068839,0.048,0.6166619847619551,0.0,0.020517998306883833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,26.0163472134061,20.8,0.0,30.0,45.0,0.0,7.032694426812199,30.0,30.0,26.0163472134061,0.0,30.0,45.0,0.0,0.689019167195634,0.048,0.6201172504760707,0.0,0.020901916719563318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.78714548375506,20.2,0.0,30.0,45.0,0.0,6.574290967510123,30.0,30.0,25.78714548375506,0.0,30.0,45.0,0.0,0.7027712709746964,0.048,0.6324941438772267,0.0,0.02227712709746965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.616545255341563,19.6,0.0,30.0,45.0,0.0,6.233090510683127,30.0,30.0,25.616545255341563,0.0,30.0,45.0,0.0,0.7130072846795062,0.048,0.6417065562115556,0.0,0.023300728467950615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.580656414101004,20.9,0.0,30.0,45.0,0.0,6.161312828202007,30.0,30.0,25.580656414101004,0.0,30.0,45.0,0.0,0.7151606151539398,0.048,0.6436445536385459,0.0,0.02351606151539387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.579180946036956,22.1,0.0,30.0,45.0,0.0,6.158361892073913,30.0,30.0,25.579180946036956,0.0,30.0,45.0,0.0,0.7152491432377827,0.048,0.6437242289140044,0.0,0.023524914323778234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.62241508746151,23.4,0.0,30.0,45.0,0.0,6.244830174923017,30.0,30.0,25.62241508746151,0.0,30.0,45.0,0.0,0.7126550947523096,0.048,0.6413895852770786,0.0,0.023265509475230983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.74353946262256,25.0,0.0,30.0,45.0,0.0,6.487078925245122,30.0,30.0,25.74353946262256,0.0,30.0,45.0,0.0,0.7053876322426463,0.048,0.6348488690183818,0.0,0.022538763224264513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.900838318207,26.6,0.0,30.0,45.0,0.0,6.801676636414001,30.0,30.0,25.900838318207,0.0,30.0,45.0,0.0,0.69594970090758,0.048,0.626354730816822,0.0,0.021594970090757948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,25.999999999999996,28.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.0,30.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,26.000000000000004,30.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.000000000000004,30.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,25.999999999999996,30.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,25.999999999999996,29.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.0,25.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.353042339616017,24.3,0.0,30.0,45.0,0.0,7.706084679232035,30.0,30.0,26.353042339616017,0.0,30.0,45.0,0.0,0.668817459623039,0.048,0.6019357136607351,0.0,0.018881745962303853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.401358631343328,23.6,0.0,30.0,45.0,0.0,7.802717262686656,30.0,30.0,26.401358631343328,0.0,30.0,45.0,0.0,0.6659184821194003,0.048,0.5993266339074603,0.0,0.018591848211939932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.376631007367774,23.2,0.0,30.0,45.0,0.0,7.753262014735547,30.0,30.0,26.376631007367774,0.0,30.0,45.0,0.0,0.6674021395579335,0.048,0.6006619256021402,0.0,0.018740213955793283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.331183830110255,22.8,0.0,30.0,45.0,0.0,7.662367660220511,30.0,30.0,26.331183830110255,0.0,30.0,45.0,0.0,0.6701289701933847,0.048,0.6031160731740463,0.0,0.019012897019338393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.27860427218851,22.4,0.0,30.0,45.0,0.0,7.557208544377019,30.0,30.0,26.27860427218851,0.0,30.0,45.0,0.0,0.6732837436686895,0.048,0.6059553693018206,0.0,0.01932837436686885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.222412324557055,22.0,0.0,30.0,45.0,0.0,7.444824649114111,30.0,30.0,26.222412324557055,0.0,30.0,45.0,0.0,0.6766552605265768,0.048,0.6089897344739191,0.0,0.01966552605265759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,26.0,21.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.879427722257162,21.2,0.0,30.0,45.0,0.0,6.7588554445143245,30.0,30.0,25.879427722257162,0.0,30.0,45.0,0.0,0.6972343366645702,0.048,0.6275109029981132,0.0,0.021723433666457015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.860450861350174,22.4,0.0,30.0,45.0,0.0,6.720901722700347,30.0,30.0,25.860450861350174,0.0,30.0,45.0,0.0,0.6983729483189896,0.048,0.6285356534870906,0.0,0.02183729483189889,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.870581619390975,23.6,0.0,30.0,45.0,0.0,6.741163238781951,30.0,30.0,25.870581619390975,0.0,30.0,45.0,0.0,0.6977651028365415,0.048,0.6279885925528873,0.0,0.021776510283654127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.91624027711105,24.8,0.0,30.0,45.0,0.0,6.832480554222101,30.0,30.0,25.91624027711105,0.0,30.0,45.0,0.0,0.695025583373337,0.048,0.6255230250360033,0.0,0.02150255833733361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.985269846058955,24.8,0.0,30.0,45.0,0.0,6.97053969211791,30.0,30.0,25.985269846058955,0.0,30.0,45.0,0.0,0.6908838092364626,0.048,0.6217954283128164,0.0,0.021088380923646177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,25.999999999999996,24.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,25.999999999999996,24.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,25.999999999999996,26.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,26.0,31.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.0,30.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,26.0,29.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,25.999999999999993,28.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,25.999999999999993,27.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.465158273112028,26.2,0.0,30.0,45.0,0.0,7.930316546224056,30.0,30.0,26.465158273112028,0.0,30.0,45.0,0.0,0.6620905036132784,0.048,0.5958814532519505,0.0,0.018209050361327805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.554405324021573,25.5,0.0,30.0,45.0,0.0,8.108810648043146,30.0,30.0,26.554405324021573,0.0,30.0,45.0,0.0,0.6567356805587056,0.048,0.591062112502835,0.0,0.017673568055870503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.548517954270977,24.8,0.0,30.0,45.0,0.0,8.097035908541955,30.0,30.0,26.548517954270977,0.0,30.0,45.0,0.0,0.6570889227437413,0.048,0.5913800304693672,0.0,0.01770889227437411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.496673851987822,24.1,0.0,30.0,45.0,0.0,7.993347703975644,30.0,30.0,26.496673851987822,0.0,30.0,45.0,0.0,0.6601995688807307,0.048,0.5941796119926577,0.0,0.018019956888073008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.44495250448078,23.4,0.0,30.0,45.0,0.0,7.889905008961563,30.0,30.0,26.44495250448078,0.0,30.0,45.0,0.0,0.6633028497311532,0.048,0.5969725647580378,0.0,0.018330284973115285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.390256812979835,22.8,0.0,30.0,45.0,0.0,7.780513625959671,30.0,30.0,26.390256812979835,0.0,30.0,45.0,0.0,0.6665845912212098,0.048,0.5999261320990888,0.0,0.01865845912212094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.331466954631612,22.2,0.0,30.0,45.0,0.0,7.662933909263224,30.0,30.0,26.331466954631612,0.0,30.0,45.0,0.0,0.6701119827221034,0.048,0.603100784449893,0.0,0.019011198272210317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.26841088292072,21.6,0.0,30.0,45.0,0.0,7.536821765841438,30.0,30.0,26.26841088292072,0.0,30.0,45.0,0.0,0.6738953470247568,0.048,0.6065058123222812,0.0,0.01938953470247562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,26.000000000000004,22.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,25.999999999999996,25.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,25.999999999999993,29.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,25.999999999999996,29.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,25.999999999999993,29.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.000000000000004,29.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.000000000000007,28.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,25.999999999999993,28.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.632903787344077,28.2,0.0,30.0,45.0,0.0,8.265807574688154,30.0,30.0,26.632903787344077,0.0,30.0,45.0,0.0,0.6520257727593554,0.048,0.5868231954834198,0.0,0.01720257727593555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.79547594116449,28.2,0.0,30.0,45.0,0.0,8.59095188232898,30.0,30.0,26.79547594116449,0.0,30.0,45.0,0.0,0.6422714435301305,0.048,0.5780442991771175,0.0,0.01622714435301298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.83302967941391,28.2,0.0,30.0,45.0,0.0,8.666059358827823,30.0,30.0,26.83302967941391,0.0,30.0,45.0,0.0,0.6400182192351653,0.048,0.5760163973116488,0.0,0.016001821923516513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.832701452525292,28.2,0.0,30.0,45.0,0.0,8.665402905050584,30.0,30.0,26.832701452525292,0.0,30.0,45.0,0.0,0.6400379128484825,0.048,0.5760341215636343,0.0,0.01600379128484819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.815768806328826,27.1,0.0,30.0,45.0,0.0,8.631537612657652,30.0,30.0,26.815768806328826,0.0,30.0,45.0,0.0,0.6410538716202705,0.048,0.5769484844582435,0.0,0.01610538716202692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.771220518414275,26.1,0.0,30.0,45.0,0.0,8.54244103682855,30.0,30.0,26.771220518414275,0.0,30.0,45.0,0.0,0.6437267688951436,0.048,0.5793540920056293,0.0,0.01637267688951427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.727734686766944,25.0,0.0,30.0,45.0,0.0,8.455469373533887,30.0,30.0,26.727734686766944,0.0,30.0,45.0,0.0,0.6463359187939834,0.048,0.5817023269145851,0.0,0.01663359187939828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.67834996511935,24.0,0.0,30.0,45.0,0.0,8.356699930238698,30.0,30.0,26.67834996511935,0.0,30.0,45.0,0.0,0.6492990020928391,0.048,0.5843691018835552,0.0,0.016929900209283866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.621013920607403,23.0,0.0,30.0,45.0,0.0,8.242027841214806,30.0,30.0,26.621013920607403,0.0,30.0,45.0,0.0,0.6527391647635558,0.048,0.5874652482872001,0.0,0.017273916476355566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.555406662041122,22.0,0.0,30.0,45.0,0.0,8.110813324082244,30.0,30.0,26.555406662041122,0.0,30.0,45.0,0.0,0.6566756002775327,0.048,0.5910080402497794,0.0,0.01766756002775327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,25.999999999999993,29.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,26.000000000000007,29.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,26.000000000000004,29.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,25.999999999999993,28.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,25.999999999999996,27.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 21:00:00,0.0,26.74179691064542,27.2,0.0,30.0,45.0,0.0,8.483593821290839,30.0,30.0,26.74179691064542,0.0,30.0,45.0,0.0,0.6454921853612747,0.048,0.5809429668251472,0.0,0.016549218536127452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 22:00:00,0.0,26.917442246795638,26.7,0.0,30.0,45.0,0.0,8.834884493591275,30.0,30.0,26.917442246795638,0.0,30.0,45.0,0.0,0.6349534651922618,0.048,0.5714581186730356,0.0,0.015495346519226127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.940184176691734,26.2,0.0,30.0,45.0,0.0,8.880368353383467,30.0,30.0,26.940184176691734,0.0,30.0,45.0,0.0,0.633588949398496,0.048,0.5702300544586464,0.0,0.015358894939849543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.915778928293456,25.8,0.0,30.0,45.0,0.0,8.831557856586912,30.0,30.0,26.915778928293456,0.0,30.0,45.0,0.0,0.6350532643023927,0.048,0.5715479378721535,0.0,0.015505326430239164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.86988503905311,24.3,0.0,30.0,45.0,0.0,8.739770078106218,30.0,30.0,26.86988503905311,0.0,30.0,45.0,0.0,0.6378068976568134,0.048,0.5740262078911321,0.0,0.015780689765681255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.809883829127227,22.9,0.0,30.0,45.0,0.0,8.619767658254453,30.0,30.0,26.809883829127227,0.0,30.0,45.0,0.0,0.6414069702523664,0.048,0.5772662732271298,0.0,0.016140697025236572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.73589880024347,21.4,0.0,30.0,45.0,0.0,8.471797600486937,30.0,30.0,26.73589880024347,0.0,30.0,45.0,0.0,0.6458460719853919,0.048,0.5812614647868527,0.0,0.01658460719853916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.660496680433557,20.9,0.0,30.0,45.0,0.0,8.320993360867114,30.0,30.0,26.660496680433557,0.0,30.0,45.0,0.0,0.6503701991739866,0.048,0.585333179256588,0.0,0.017037019917398588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.0,20.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,25.999999999999993,20.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,26.0,21.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,25.999999999999993,22.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,25.999999999999993,24.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,26.000000000000004,25.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,25.999999999999993,26.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,25.999999999999996,24.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,25.999999999999993,23.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,26.000000000000007,23.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.0,23.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,26.000000000000004,23.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.331251948778878,23.3,0.0,30.0,45.0,0.0,7.662503897557755,30.0,30.0,26.331251948778878,0.0,30.0,45.0,0.0,0.6701248830732673,0.048,0.6031123947659406,0.0,0.019012488307326714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.3803448669722,23.4,0.0,30.0,45.0,0.0,7.760689733944403,30.0,30.0,26.3803448669722,0.0,30.0,45.0,0.0,0.6671793079816679,0.048,0.6004613771835011,0.0,0.01871793079816675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.35269068810047,22.5,0.0,30.0,45.0,0.0,7.70538137620094,30.0,30.0,26.35269068810047,0.0,30.0,45.0,0.0,0.6688385587139718,0.048,0.6019547028425746,0.0,0.01888385587139718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.30117838363504,21.7,0.0,30.0,45.0,0.0,7.602356767270081,30.0,30.0,26.30117838363504,0.0,30.0,45.0,0.0,0.6719292969818975,0.048,0.6047363672837078,0.0,0.019192929698189642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.23751287362272,20.8,0.0,30.0,45.0,0.0,7.475025747245439,30.0,30.0,26.23751287362272,0.0,30.0,45.0,0.0,0.6757492275826369,0.048,0.6081743048243732,0.0,0.01957492275826367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.17004838235838,20.3,0.0,30.0,45.0,0.0,7.340096764716762,30.0,30.0,26.17004838235838,0.0,30.0,45.0,0.0,0.6797970970584971,0.048,0.6118173873526473,0.0,0.019979709705849724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,25.928370599570826,19.9,0.0,30.0,45.0,0.0,6.856741199141652,30.0,30.0,25.928370599570826,0.0,30.0,45.0,0.0,0.6942977640257504,0.048,0.6248679876231753,0.0,0.02142977640257504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.756940745577417,19.4,0.0,30.0,45.0,0.0,6.513881491154834,30.0,30.0,25.756940745577417,0.0,30.0,45.0,0.0,0.704583555265355,0.048,0.6341251997388195,0.0,0.022458355526535412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.727733971138136,20.9,0.0,30.0,45.0,0.0,6.455467942276272,30.0,30.0,25.727733971138136,0.0,30.0,45.0,0.0,0.7063359617317119,0.048,0.6357023655585406,0.0,0.022633596173171178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.74325920557517,22.5,0.0,30.0,45.0,0.0,6.4865184111503424,30.0,30.0,25.74325920557517,0.0,30.0,45.0,0.0,0.7054044476654897,0.048,0.6348640028989407,0.0,0.022540444766548928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
