timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-15 09:00:00,0.0,25.795071472790838,24.0,0.0,30.0,45.0,0.0,6.590142945581675,30.0,30.0,25.795071472790838,0.0,30.0,45.0,0.0,0.7022957116325497,0.048,0.6320661404692948,0.0,0.022229571163254858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.890121900381992,24.7,0.0,30.0,45.0,0.0,6.780243800763984,30.0,30.0,25.890121900381992,0.0,30.0,45.0,0.0,0.6965926859770805,0.048,0.6269334173793724,0.0,0.02165926859770806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,25.999999999999996,26.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 14:00:00,0.0,25.999999999999996,27.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 16:00:00,0.0,26.0,27.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,26.000000000000007,26.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,25.999999999999993,25.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.0,24.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,25.999999999999996,24.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.26343191529046,23.6,0.0,30.0,45.0,0.0,7.526863830580922,30.0,30.0,26.26343191529046,0.0,30.0,45.0,0.0,0.6741940850825723,0.048,0.606774676574315,0.0,0.019419408508257185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.293482684025903,23.3,0.0,30.0,45.0,0.0,7.586965368051807,30.0,30.0,26.293482684025903,0.0,30.0,45.0,0.0,0.6723910389584458,0.048,0.6051519350626012,0.0,0.01923910389584449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.265785681580503,22.8,0.0,30.0,45.0,0.0,7.531571363161007,30.0,30.0,26.265785681580503,0.0,30.0,45.0,0.0,0.6740528591051698,0.048,0.6066475731946528,0.0,0.019405285910516934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.21938086841826,22.2,0.0,30.0,45.0,0.0,7.438761736836518,30.0,30.0,26.21938086841826,0.0,30.0,45.0,0.0,0.6768371478949045,0.048,0.609153433105414,0.0,0.01968371478949038,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.164777470571273,21.6,0.0,30.0,45.0,0.0,7.329554941142547,30.0,30.0,26.164777470571273,0.0,30.0,45.0,0.0,0.6801133517657235,0.048,0.6121020165891512,0.0,0.020011335176572276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,26.11178005685241,21.6,0.0,30.0,45.0,0.0,7.223560113704821,30.0,30.0,26.11178005685241,0.0,30.0,45.0,0.0,0.6832931965888553,0.048,0.6149638769299698,0.0,0.020329319658885514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.935380939844194,21.6,0.0,30.0,45.0,0.0,6.870761879688388,30.0,30.0,25.935380939844194,0.0,30.0,45.0,0.0,0.6938771436093484,0.048,0.6244894292484136,0.0,0.021387714360934784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.812482812441566,21.6,0.0,30.0,45.0,0.0,6.6249656248831315,30.0,30.0,25.812482812441566,0.0,30.0,45.0,0.0,0.7012510312535061,0.048,0.6311259281281555,0.0,0.022125103125350543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.784672107066278,22.4,0.0,30.0,45.0,0.0,6.569344214132556,30.0,30.0,25.784672107066278,0.0,30.0,45.0,0.0,0.7029196735760234,0.048,0.632627706218421,0.0,0.022291967357602305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.780489021913944,23.2,0.0,30.0,45.0,0.0,6.5609780438278875,30.0,30.0,25.780489021913944,0.0,30.0,45.0,0.0,0.7031706586851634,0.048,0.632853592816647,0.0,0.02231706586851634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.80453439144144,24.0,0.0,30.0,45.0,0.0,6.609068782882879,30.0,30.0,25.80453439144144,0.0,30.0,45.0,0.0,0.7017279365135136,0.048,0.6315551428621622,0.0,0.022172793651351386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.83376894364303,23.2,0.0,30.0,45.0,0.0,6.667537887286059,30.0,30.0,25.83376894364303,0.0,30.0,45.0,0.0,0.6999738633814182,0.048,0.6299764770432764,0.0,0.021997386338141744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.859085222042392,22.4,0.0,30.0,45.0,0.0,6.718170444084784,30.0,30.0,25.859085222042392,0.0,30.0,45.0,0.0,0.6984548866774565,0.048,0.6286093980097108,0.0,0.021845488667745605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.893203307771028,21.6,0.0,30.0,45.0,0.0,6.786406615542056,30.0,30.0,25.893203307771028,0.0,30.0,45.0,0.0,0.6964078015337383,0.048,0.6267670213803644,0.0,0.021640780153373784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,25.998626955046447,22.6,0.0,30.0,45.0,0.0,6.997253910092894,30.0,30.0,25.998626955046447,0.0,30.0,45.0,0.0,0.6900823826972132,0.048,0.6210741444274919,0.0,0.021008238269721313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,26.0,23.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,26.0,24.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,26.000000000000007,25.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,25.999999999999993,26.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,25.999999999999993,27.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,26.000000000000004,25.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.207632459858818,24.3,0.0,30.0,45.0,0.0,7.415264919717636,30.0,30.0,26.207632459858818,0.0,30.0,45.0,0.0,0.6775420524084709,0.048,0.6097878471676238,0.0,0.019754205240847034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.224695051731935,23.6,0.0,30.0,45.0,0.0,7.44939010346387,30.0,30.0,26.224695051731935,0.0,30.0,45.0,0.0,0.6765182968960839,0.048,0.6088664672064755,0.0,0.019651829689608324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.196609925600317,23.1,0.0,30.0,45.0,0.0,7.393219851200634,30.0,30.0,26.196609925600317,0.0,30.0,45.0,0.0,0.678203404463981,0.048,0.6103830640175829,0.0,0.01982034044639802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.155177705305345,22.7,0.0,30.0,45.0,0.0,7.31035541061069,30.0,30.0,26.155177705305345,0.0,30.0,45.0,0.0,0.6806893376816793,0.048,0.6126204039135114,0.0,0.020068933768167874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,26.107057571984562,22.2,0.0,30.0,45.0,0.0,7.214115143969124,30.0,30.0,26.107057571984562,0.0,30.0,45.0,0.0,0.6835765456809263,0.048,0.6152188911128337,0.0,0.020357654568092576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,26.063939325951296,22.5,0.0,30.0,45.0,0.0,7.127878651902591,30.0,30.0,26.063939325951296,0.0,30.0,45.0,0.0,0.6861636404429223,0.048,0.61754727639863,0.0,0.020616364044292235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.93381079731779,22.8,0.0,30.0,45.0,0.0,6.86762159463558,30.0,30.0,25.93381079731779,0.0,30.0,45.0,0.0,0.6939713521609326,0.048,0.6245742169448394,0.0,0.02139713521609321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.84312941057472,23.1,0.0,30.0,45.0,0.0,6.686258821149437,30.0,30.0,25.84312941057472,0.0,30.0,45.0,0.0,0.6994122353655169,0.048,0.6294710118289651,0.0,0.0219412235365517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.81515979747924,23.4,0.0,30.0,45.0,0.0,6.630319594958479,30.0,30.0,25.81515979747924,0.0,30.0,45.0,0.0,0.7010904121512456,0.048,0.630981370936121,0.0,0.02210904121512447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.799006516444166,23.7,0.0,30.0,45.0,0.0,6.598013032888332,30.0,30.0,25.799006516444166,0.0,30.0,45.0,0.0,0.7020596090133501,0.048,0.631853648112015,0.0,0.022205960901334976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.80341865272907,24.0,0.0,30.0,45.0,0.0,6.606837305458143,30.0,30.0,25.80341865272907,0.0,30.0,45.0,0.0,0.7017948808362557,0.048,0.6316153927526301,0.0,0.022179488083625576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.908304945320374,25.3,0.0,30.0,45.0,0.0,6.816609890640748,30.0,30.0,25.908304945320374,0.0,30.0,45.0,0.0,0.6955017032807775,0.048,0.6259515329526998,0.0,0.02155017032807771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,25.999999999999993,27.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,26.000000000000007,31.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,26.0,32.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,25.999999999999993,31.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.000000000000004,31.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,25.999999999999993,29.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,25.999999999999996,28.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.480053775479323,25.1,0.0,30.0,45.0,0.0,7.9601075509586465,30.0,30.0,26.480053775479323,0.0,30.0,45.0,0.0,0.6611967734712406,0.048,0.5950770961241165,0.0,0.018119677347124052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.562829356846684,24.2,0.0,30.0,45.0,0.0,8.125658713693369,30.0,30.0,26.562829356846684,0.0,30.0,45.0,0.0,0.6562302385891989,0.048,0.590607214730279,0.0,0.017623023858919895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.54607308832309,23.5,0.0,30.0,45.0,0.0,8.092146176646182,30.0,30.0,26.54607308832309,0.0,30.0,45.0,0.0,0.6572356147006145,0.048,0.5915120532305531,0.0,0.017723561470061377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.500760521533408,22.9,0.0,30.0,45.0,0.0,8.001521043066816,30.0,30.0,26.500760521533408,0.0,30.0,45.0,0.0,0.6599543687079955,0.048,0.593958931837196,0.0,0.01799543687079952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.44363025205743,22.2,0.0,30.0,45.0,0.0,7.887260504114863,30.0,30.0,26.44363025205743,0.0,30.0,45.0,0.0,0.6633821848765541,0.048,0.5970439663888987,0.0,0.018338218487655378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.379573144639508,21.5,0.0,30.0,45.0,0.0,7.759146289279016,30.0,30.0,26.379573144639508,0.0,30.0,45.0,0.0,0.6672256113216295,0.048,0.6005030501894665,0.0,0.018722561132162974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,26.000000000000007,20.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.943366785465663,20.2,0.0,30.0,45.0,0.0,6.886733570931327,30.0,30.0,25.943366785465663,0.0,30.0,45.0,0.0,0.6933979928720602,0.048,0.6240581935848541,0.0,0.021339799287205974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.934759950635396,21.5,0.0,30.0,45.0,0.0,6.869519901270792,30.0,30.0,25.934759950635396,0.0,30.0,45.0,0.0,0.6939144029618762,0.048,0.6245229626656886,0.0,0.02139144029618756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.946020976849475,22.9,0.0,30.0,45.0,0.0,6.89204195369895,30.0,30.0,25.946020976849475,0.0,30.0,45.0,0.0,0.6932387413890315,0.048,0.6239148672501283,0.0,0.02132387413890313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,25.989235562575516,24.2,0.0,30.0,45.0,0.0,6.978471125151032,30.0,30.0,25.989235562575516,0.0,30.0,45.0,0.0,0.6906458662454691,0.048,0.6215812796209221,0.0,0.02106458662454691,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,25.999999999999996,24.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,25.99999999999999,27.3,0.0,30.0,45.0,0.0,6.999999999999979,30.0,30.0,25.99999999999999,0.0,30.0,45.0,0.0,0.6900000000000007,0.048,0.6210000000000007,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,25.999999999999996,30.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,26.0,33.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,26.0,32.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,26.0,31.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,26.000000000000007,30.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,26.000000000000007,28.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,26.000000000000007,27.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.492354748970516,25.2,0.0,30.0,45.0,0.0,7.984709497941033,30.0,30.0,26.492354748970516,0.0,30.0,45.0,0.0,0.660458715061769,0.048,0.5944128435555921,0.0,0.01804587150617687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.584965258191254,24.8,0.0,30.0,45.0,0.0,8.169930516382507,30.0,30.0,26.584965258191254,0.0,30.0,45.0,0.0,0.6549020845085248,0.048,0.5894118760576723,0.0,0.017490208450852474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.572818608893108,23.9,0.0,30.0,45.0,0.0,8.145637217786216,30.0,30.0,26.572818608893108,0.0,30.0,45.0,0.0,0.6556308834664135,0.048,0.5900677951197721,0.0,0.01756308834664133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.512262619517838,23.1,0.0,30.0,45.0,0.0,8.024525239035675,30.0,30.0,26.512262619517838,0.0,30.0,45.0,0.0,0.6592642428289297,0.048,0.5933378185460367,0.0,0.017926424282892928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.449407261665712,22.2,0.0,30.0,45.0,0.0,7.898814523331424,30.0,30.0,26.449407261665712,0.0,30.0,45.0,0.0,0.6630355643000573,0.048,0.5967320078700515,0.0,0.018303556430005696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,26.39111354900843,22.2,0.0,30.0,45.0,0.0,7.782227098016861,30.0,30.0,26.39111354900843,0.0,30.0,45.0,0.0,0.6665331870594942,0.048,0.5998798683535448,0.0,0.01865331870594933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.330235709861725,21.8,0.0,30.0,45.0,0.0,7.66047141972345,30.0,30.0,26.330235709861725,0.0,30.0,45.0,0.0,0.6701858574082964,0.048,0.6031672716674668,0.0,0.019018585740829597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,26.2671537124426,21.4,0.0,30.0,45.0,0.0,7.534307424885199,30.0,30.0,26.2671537124426,0.0,30.0,45.0,0.0,0.673970777253444,0.048,0.6065736995280996,0.0,0.01939707772534438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,26.000000000000007,23.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,26.000000000000007,24.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,26.000000000000007,26.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,25.999999999999996,28.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,25.999999999999996,30.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,25.999999999999993,32.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,25.999999999999996,30.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 14:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,26.0,29.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,26.0,31.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,26.65255048266215,26.6,0.0,30.0,45.0,0.0,8.3051009653243,30.0,30.0,26.65255048266215,0.0,30.0,45.0,0.0,0.650846971040271,0.048,0.5857622739362439,0.0,0.017084697104027047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.803255251595836,26.1,0.0,30.0,45.0,0.0,8.606510503191672,30.0,30.0,26.803255251595836,0.0,30.0,45.0,0.0,0.6418046849042498,0.048,0.5776242164138248,0.0,0.016180468490424982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.81605911790632,25.5,0.0,30.0,45.0,0.0,8.63211823581264,30.0,30.0,26.81605911790632,0.0,30.0,45.0,0.0,0.6410364529256207,0.048,0.5769328076330587,0.0,0.01610364529256203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.784916445203955,25.0,0.0,30.0,45.0,0.0,8.569832890407909,30.0,30.0,26.784916445203955,0.0,30.0,45.0,0.0,0.6429050132877627,0.048,0.5786145119589865,0.0,0.016290501328776186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.746563094435167,24.6,0.0,30.0,45.0,0.0,8.493126188870335,30.0,30.0,26.746563094435167,0.0,30.0,45.0,0.0,0.64520621433389,0.048,0.580685592900501,0.0,0.01652062143338895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.687089667320016,24.2,0.0,30.0,45.0,0.0,8.374179334640033,30.0,30.0,26.687089667320016,0.0,30.0,45.0,0.0,0.648774619960799,0.048,0.5838971579647191,0.0,0.016877461996079868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.636364046851078,23.8,0.0,30.0,45.0,0.0,8.272728093702156,30.0,30.0,26.636364046851078,0.0,30.0,45.0,0.0,0.6518181571889353,0.048,0.5866363414700418,0.0,0.017181815718893434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.585889085702206,23.4,0.0,30.0,45.0,0.0,8.171778171404412,30.0,30.0,26.585889085702206,0.0,30.0,45.0,0.0,0.6548466548578676,0.048,0.589361989372081,0.0,0.017484665485786643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.533581295792814,23.0,0.0,30.0,45.0,0.0,8.067162591585628,30.0,30.0,26.533581295792814,0.0,30.0,45.0,0.0,0.6579851222524312,0.048,0.5921866100271881,0.0,0.01779851222524309,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.478945551363722,22.6,0.0,30.0,45.0,0.0,7.957891102727444,30.0,30.0,26.478945551363722,0.0,30.0,45.0,0.0,0.6612632669181767,0.048,0.595136940226359,0.0,0.018126326691817685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.0,23.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,26.000000000000007,23.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,26.0,25.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,26.000000000000007,26.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,25.999999999999993,26.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,26.000000000000007,27.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,26.000000000000004,26.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,26.0,24.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,25.999999999999996,23.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.457411396738284,22.0,0.0,30.0,45.0,0.0,7.914822793476567,30.0,30.0,26.457411396738284,0.0,30.0,45.0,0.0,0.662555316195703,0.048,0.5962997845761326,0.0,0.018255531619570275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.532853317917137,21.8,0.0,30.0,45.0,0.0,8.065706635834275,30.0,30.0,26.532853317917137,0.0,30.0,45.0,0.0,0.6580288009249717,0.048,0.5922259208324746,0.0,0.017802880092497086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.505249119305823,21.6,0.0,30.0,45.0,0.0,8.010498238611646,30.0,30.0,26.505249119305823,0.0,30.0,45.0,0.0,0.6596850528416507,0.048,0.5937165475574857,0.0,0.017968505284164937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.44499303242788,21.4,0.0,30.0,45.0,0.0,7.889986064855762,30.0,30.0,26.44499303242788,0.0,30.0,45.0,0.0,0.6633004180543272,0.048,0.5969703762488945,0.0,0.01833004180543263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.38083519389662,21.1,0.0,30.0,45.0,0.0,7.761670387793238,30.0,30.0,26.38083519389662,0.0,30.0,45.0,0.0,0.6671498883662028,0.048,0.6004348995295825,0.0,0.01871498883662026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.31365466289376,20.7,0.0,30.0,45.0,0.0,7.627309325787522,30.0,30.0,26.31365466289376,0.0,30.0,45.0,0.0,0.6711807202263743,0.048,0.6040626482037369,0.0,0.019118072022637378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.24532613006866,20.4,0.0,30.0,45.0,0.0,7.490652260137317,30.0,30.0,26.24532613006866,0.0,30.0,45.0,0.0,0.6752804321958805,0.048,0.6077523889762925,0.0,0.01952804321958801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.17583640819085,20.1,0.0,30.0,45.0,0.0,7.351672816381701,30.0,30.0,26.17583640819085,0.0,30.0,45.0,0.0,0.679449815508549,0.048,0.6115048339576941,0.0,0.01994498155085489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,25.9266826752731,19.7,0.0,30.0,45.0,0.0,6.853365350546198,30.0,30.0,25.9266826752731,0.0,30.0,45.0,0.0,0.694399039483614,0.048,0.6249591355352526,0.0,0.021439903948361372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,25.759702300680722,19.4,0.0,30.0,45.0,0.0,6.519404601361444,30.0,30.0,25.759702300680722,0.0,30.0,45.0,0.0,0.7044178619591567,0.048,0.633976075763241,0.0,0.022441786195915636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.67729264508246,19.5,0.0,30.0,45.0,0.0,6.35458529016492,30.0,30.0,25.67729264508246,0.0,30.0,45.0,0.0,0.7093624412950523,0.048,0.638426197165547,0.0,0.022936244129505234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.614469430009393,19.7,0.0,30.0,45.0,0.0,6.228938860018786,30.0,30.0,25.614469430009393,0.0,30.0,45.0,0.0,0.7131318341994364,0.048,0.6418186507794927,0.0,0.023313183419943595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.564282150374815,19.8,0.0,30.0,45.0,0.0,6.12856430074963,30.0,30.0,25.564282150374815,0.0,30.0,45.0,0.0,0.7161430709775111,0.048,0.6445287638797599,0.0,0.02361430709775114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.60722640957273,20.8,0.0,30.0,45.0,0.0,6.214452819145457,30.0,30.0,25.60722640957273,0.0,30.0,45.0,0.0,0.7135664154256363,0.048,0.6422097738830727,0.0,0.02335664154256356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.68225479299643,21.8,0.0,30.0,45.0,0.0,6.364509585992863,30.0,30.0,25.68225479299643,0.0,30.0,45.0,0.0,0.7090647124202142,0.048,0.6381582411781928,0.0,0.022906471242021387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.785804701466816,22.8,0.0,30.0,45.0,0.0,6.571609402933632,30.0,30.0,25.785804701466816,0.0,30.0,45.0,0.0,0.7028517179119911,0.048,0.632566546120792,0.0,0.022285171791199043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.894951370487746,23.3,0.0,30.0,45.0,0.0,6.789902740975492,30.0,30.0,25.894951370487746,0.0,30.0,45.0,0.0,0.6963029177707353,0.048,0.6266726259936618,0.0,0.02163029177707343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,25.9921947696714,23.7,0.0,30.0,45.0,0.0,6.9843895393428,30.0,30.0,25.9921947696714,0.0,30.0,45.0,0.0,0.6904683138197161,0.048,0.6214214824377444,0.0,0.02104683138197161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,26.0,23.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.000000000000007,23.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.949660287553733,22.4,0.0,30.0,45.0,0.0,6.899320575107467,30.0,30.0,25.949660287553733,0.0,30.0,45.0,0.0,0.693020382746776,0.048,0.6237183444720984,0.0,0.02130203827467758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.96064107434256,21.7,0.0,30.0,45.0,0.0,6.921282148685123,30.0,30.0,25.96064107434256,0.0,30.0,45.0,0.0,0.6923615355394463,0.048,0.6231253819855017,0.0,0.021236153553944592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.89859232518839,21.1,0.0,30.0,45.0,0.0,6.797184650376778,30.0,30.0,25.89859232518839,0.0,30.0,45.0,0.0,0.6960844604886967,0.048,0.626476014439827,0.0,0.02160844604886958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.812193666190595,20.4,0.0,30.0,45.0,0.0,6.62438733238119,30.0,30.0,25.812193666190595,0.0,30.0,45.0,0.0,0.7012683800285643,0.048,0.6311415420257078,0.0,0.02212683800285642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.747855383610187,20.4,0.0,30.0,45.0,0.0,6.495710767220373,30.0,30.0,25.747855383610187,0.0,30.0,45.0,0.0,0.7051286769833888,0.048,0.6346158092850499,0.0,0.022512867698338823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.835007097894348,20.4,0.0,30.0,45.0,0.0,6.670014195788696,30.0,30.0,25.835007097894348,0.0,30.0,45.0,0.0,0.6998995741263391,0.048,0.6299096167137052,0.0,0.021989957412633876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.80881754936825,20.4,0.0,30.0,45.0,0.0,6.6176350987365,30.0,30.0,25.80881754936825,0.0,30.0,45.0,0.0,0.701470947037905,0.048,0.6313238523341146,0.0,0.022147094703790393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.752233439138017,19.7,0.0,30.0,45.0,0.0,6.504466878276034,30.0,30.0,25.752233439138017,0.0,30.0,45.0,0.0,0.704865993651719,0.048,0.6343793942865471,0.0,0.022486599365171833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.682904988417235,18.9,0.0,30.0,45.0,0.0,6.36580997683447,30.0,30.0,25.682904988417235,0.0,30.0,45.0,0.0,0.709025700694966,0.048,0.6381231306254693,0.0,0.022902570069496586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.606881152555466,18.2,0.0,30.0,45.0,0.0,6.213762305110933,30.0,30.0,25.606881152555466,0.0,30.0,45.0,0.0,0.713587130846672,0.048,0.6422284177620048,0.0,0.023358713084667193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.532371162338645,18.1,0.0,30.0,45.0,0.0,6.06474232467729,30.0,30.0,25.532371162338645,0.0,30.0,45.0,0.0,0.7180577302596813,0.048,0.6462519572337132,0.0,0.02380577302596809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.258898931189666,18.1,0.0,30.0,45.0,0.0,5.517797862379332,30.0,30.0,25.258898931189666,0.0,30.0,45.0,0.0,0.73446606412862,0.048,0.661019457715758,0.0,0.025446606412862005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.09185408824021,18.0,0.0,30.0,45.0,0.0,5.1837081764804225,30.0,30.0,25.09185408824021,0.0,30.0,45.0,0.0,0.7444887547055873,0.048,0.6700398792350286,0.0,0.02644887547055863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,25.016842240983987,18.3,0.0,30.0,45.0,0.0,5.033684481967974,30.0,30.0,25.016842240983987,0.0,30.0,45.0,0.0,0.7489894655409607,0.048,0.6740905189868646,0.0,0.02689894655409608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,24.956675554564175,18.5,0.0,30.0,45.0,0.0,4.9133511091283495,30.0,30.0,24.956675554564175,0.0,30.0,45.0,0.0,0.7525994667261495,0.048,0.6773395200535346,0.0,0.027259946672614888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,24.915371444707922,18.8,0.0,30.0,45.0,0.0,4.830742889415845,30.0,30.0,24.915371444707922,0.0,30.0,45.0,0.0,0.7550777133175246,0.048,0.6795699419857723,0.0,0.027507771331752306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,24.966339955722738,19.9,0.0,30.0,45.0,0.0,4.932679911445476,30.0,30.0,24.966339955722738,0.0,30.0,45.0,0.0,0.7520196026566357,0.048,0.6768176423909722,0.0,0.02720196026566346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,25.05383877814297,21.1,0.0,30.0,45.0,0.0,5.107677556285942,30.0,30.0,25.05383877814297,0.0,30.0,45.0,0.0,0.7467696733114216,0.048,0.6720927059802794,0.0,0.02667696733114222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.168069210408753,22.2,0.0,30.0,45.0,0.0,5.336138420817505,30.0,30.0,25.168069210408753,0.0,30.0,45.0,0.0,0.7399158473754749,0.048,0.6659242626379275,0.0,0.02599158473754737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.277892214646123,22.5,0.0,30.0,45.0,0.0,5.555784429292245,30.0,30.0,25.277892214646123,0.0,30.0,45.0,0.0,0.7333264671212326,0.048,0.6599938204091093,0.0,0.02533264671212332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.369205016027564,22.7,0.0,30.0,45.0,0.0,5.738410032055128,30.0,30.0,25.369205016027564,0.0,30.0,45.0,0.0,0.7278476990383461,0.048,0.6550629291345115,0.0,0.024784769903834603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.44114329745807,23.0,0.0,30.0,45.0,0.0,5.882286594916138,30.0,30.0,25.44114329745807,0.0,30.0,45.0,0.0,0.7235314021525159,0.048,0.6511782619372642,0.0,0.02435314021525159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.49270749470859,22.7,0.0,30.0,45.0,0.0,5.98541498941718,30.0,30.0,25.49270749470859,0.0,30.0,45.0,0.0,0.7204375503174846,0.048,0.6483937952857362,0.0,0.02404375503174838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.492931590932713,22.3,0.0,30.0,45.0,0.0,5.985863181865426,30.0,30.0,25.492931590932713,0.0,30.0,45.0,0.0,0.7204241045440372,0.048,0.6483816940896334,0.0,0.024042410454403695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.397930616449443,22.0,0.0,30.0,45.0,0.0,5.795861232898886,30.0,30.0,25.397930616449443,0.0,30.0,45.0,0.0,0.7261241630130335,0.048,0.6535117467117302,0.0,0.024612416301303286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.38415952467659,21.1,0.0,30.0,45.0,0.0,5.768319049353181,30.0,30.0,25.38415952467659,0.0,30.0,45.0,0.0,0.7269504285194046,0.048,0.6542553856674641,0.0,0.024695042851940463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.307971818147408,20.1,0.0,30.0,45.0,0.0,5.615943636294816,30.0,30.0,25.307971818147408,0.0,30.0,45.0,0.0,0.7315216909111555,0.048,0.6583695218200399,0.0,0.025152169091115506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.21093429849486,19.2,0.0,30.0,45.0,0.0,5.421868596989718,30.0,30.0,25.21093429849486,0.0,30.0,45.0,0.0,0.7373439420903085,0.048,0.6636095478812777,0.0,0.025734394209030786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,25.12351340486452,18.7,0.0,30.0,45.0,0.0,5.247026809729043,30.0,30.0,25.12351340486452,0.0,30.0,45.0,0.0,0.7425891957081288,0.048,0.6683302761373159,0.0,0.026258919570812833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.223654465293002,18.3,0.0,30.0,45.0,0.0,5.447308930586004,30.0,30.0,25.223654465293002,0.0,30.0,45.0,0.0,0.7365807320824199,0.048,0.662922658874178,0.0,0.02565807320824187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.18778169233233,17.8,0.0,30.0,45.0,0.0,5.375563384664659,30.0,30.0,25.18778169233233,0.0,30.0,45.0,0.0,0.7387330984600602,0.048,0.6648597886140541,0.0,0.025873309846006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,25.12753054089339,17.9,0.0,30.0,45.0,0.0,5.255061081786778,30.0,30.0,25.12753054089339,0.0,30.0,45.0,0.0,0.7423481675463967,0.048,0.668113350791757,0.0,0.026234816754639567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,25.064035053275255,18.1,0.0,30.0,45.0,0.0,5.12807010655051,30.0,30.0,25.064035053275255,0.0,30.0,45.0,0.0,0.7461578968034848,0.048,0.6715421071231362,0.0,0.0266157896803485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,25.001220126448914,18.2,0.0,30.0,45.0,0.0,5.002440252897827,30.0,30.0,25.001220126448914,0.0,30.0,45.0,0.0,0.7499267924130651,0.048,0.6749341131717587,0.0,0.02699267924130644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.93698876854117,18.0,0.0,30.0,45.0,0.0,4.8739775370823395,30.0,30.0,24.93698876854117,0.0,30.0,45.0,0.0,0.7537806738875298,0.048,0.6784026064987768,0.0,0.027378067388752925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.68036519536834,17.8,0.0,30.0,45.0,0.0,4.360730390736677,30.0,30.0,24.68036519536834,0.0,30.0,45.0,0.0,0.7691780882778997,0.048,0.6922602794501097,0.0,0.028917808827789937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.51926746907313,17.6,0.0,30.0,45.0,0.0,4.038534938146263,30.0,30.0,24.51926746907313,0.0,30.0,45.0,0.0,0.7788439518556121,0.048,0.7009595566700508,0.0,0.029884395185561186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.454276463640603,18.0,0.0,30.0,45.0,0.0,3.9085529272812067,30.0,30.0,24.454276463640603,0.0,30.0,45.0,0.0,0.7827434121815638,0.048,0.7044690709634075,0.0,0.03027434121815631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.409522117490496,18.4,0.0,30.0,45.0,0.0,3.8190442349809928,30.0,30.0,24.409522117490496,0.0,30.0,45.0,0.0,0.7854286729505702,0.048,0.7068858056555132,0.0,0.030542867295056952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.38548634597495,18.8,0.0,30.0,45.0,0.0,3.7709726919499005,30.0,30.0,24.38548634597495,0.0,30.0,45.0,0.0,0.786870819241503,0.048,0.7081837373173527,0.0,0.03068708192415026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.47793734119344,20.5,0.0,30.0,45.0,0.0,3.9558746823868773,30.0,30.0,24.47793734119344,0.0,30.0,45.0,0.0,0.7813237595283937,0.048,0.7031913835755543,0.0,0.030132375952839352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.608599375254343,22.1,0.0,30.0,45.0,0.0,4.217198750508686,30.0,30.0,24.608599375254343,0.0,30.0,45.0,0.0,0.7734840374847395,0.048,0.6961356337362655,0.0,0.029348403748473917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.780708539119928,23.8,0.0,30.0,45.0,0.0,4.561417078239856,30.0,30.0,24.780708539119928,0.0,30.0,45.0,0.0,0.7631574876528043,0.048,0.6868417388875239,0.0,0.028315748765280424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.95076484279209,24.7,0.0,30.0,45.0,0.0,4.90152968558418,30.0,30.0,24.95076484279209,0.0,30.0,45.0,0.0,0.7529541094324746,0.048,0.6776586984892272,0.0,0.02729541094324739,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,25.111389276165987,25.7,0.0,30.0,45.0,0.0,5.222778552331974,30.0,30.0,25.111389276165987,0.0,30.0,45.0,0.0,0.7433166434300408,0.048,0.6689849790870368,0.0,0.026331664343003935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.24982709993189,26.6,0.0,30.0,45.0,0.0,5.499654199863777,30.0,30.0,25.24982709993189,0.0,30.0,45.0,0.0,0.7350103740040866,0.048,0.6615093366036779,0.0,0.025501037400408655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
