timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-23 16:00:00,0.0,25.324169725766495,25.6,0.0,30.0,45.0,0.0,5.6483394515329906,30.0,30.0,25.324169725766495,0.0,30.0,45.0,0.0,0.7305498164540103,0.048,0.6574948348086093,0.0,0.025054981645400987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.33122851196392,24.6,0.0,30.0,45.0,0.0,5.662457023927843,30.0,30.0,25.33122851196392,0.0,30.0,45.0,0.0,0.7301262892821647,0.048,0.6571136603539484,0.0,0.02501262892821632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.228424268275432,23.6,0.0,30.0,45.0,0.0,5.456848536550865,30.0,30.0,25.228424268275432,0.0,30.0,45.0,0.0,0.736294543903474,0.048,0.6626650895131266,0.0,0.02562945439034736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.220781769350246,22.5,0.0,30.0,45.0,0.0,5.441563538700493,30.0,30.0,25.220781769350246,0.0,30.0,45.0,0.0,0.7367530938389852,0.048,0.6630777844550867,0.0,0.025675309383898504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,25.14925016326289,21.3,0.0,30.0,45.0,0.0,5.298500326525783,30.0,30.0,25.14925016326289,0.0,30.0,45.0,0.0,0.7410449902042264,0.048,0.6669404911838037,0.0,0.026104499020422667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,25.055268226526973,20.2,0.0,30.0,45.0,0.0,5.110536453053946,30.0,30.0,25.055268226526973,0.0,30.0,45.0,0.0,0.7466839064083817,0.048,0.6720155157675436,0.0,0.026668390640838036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.95707306824044,19.2,0.0,30.0,45.0,0.0,4.9141461364808805,30.0,30.0,24.95707306824044,0.0,30.0,45.0,0.0,0.7525756159055736,0.048,0.6773180543150162,0.0,0.027257561590557366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,25.03409735801454,18.2,0.0,30.0,45.0,0.0,5.068194716029083,30.0,30.0,25.03409735801454,0.0,30.0,45.0,0.0,0.7479541585191275,0.048,0.6731587426672148,0.0,0.026795415851912696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.9855061831776,17.2,0.0,30.0,45.0,0.0,4.971012366355197,30.0,30.0,24.9855061831776,0.0,30.0,45.0,0.0,0.7508696290093441,0.048,0.6757826661084096,0.0,0.027086962900934375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.910426206326637,16.7,0.0,30.0,45.0,0.0,4.820852412653274,30.0,30.0,24.910426206326637,0.0,30.0,45.0,0.0,0.7553744276204017,0.048,0.6798369848583615,0.0,0.027537442762040176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.82505043416568,16.1,0.0,30.0,45.0,0.0,4.650100868331357,30.0,30.0,24.82505043416568,0.0,30.0,45.0,0.0,0.7604969739500593,0.048,0.6844472765550534,0.0,0.028049697395005846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.73543755739533,15.6,0.0,30.615384615384617,45.0,0.0,4.470875114790658,30.615384615384617,30.615384615384617,24.73543755739533,0.0,30.615384615384617,45.0,0.0,0.7843352850178187,0.048,0.7059017565160368,0.0,0.030433528501781826,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.642680344984207,15.1,0.0,31.384615384615387,45.0,0.0,4.285360689968414,31.384615384615387,31.384615384615387,24.642680344984207,0.0,31.384615384615387,45.0,0.0,0.8129776408394093,0.048,0.7316798767554684,0.0,0.033297764083940806,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.28035580035335,14.7,0.0,32.0,45.0,0.0,3.5607116007067035,32.0,32.0,24.28035580035335,0.0,32.0,45.0,0.0,0.8531786519787989,0.048,0.7678607867809191,0.0,0.03731786519787983,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,24.059764567850046,14.2,0.0,32.769230769230774,45.0,0.0,3.119529135700091,32.769230769230774,32.769230769230774,24.059764567850046,0.0,32.769230769230774,45.0,0.0,0.8894910490059205,0.048,0.8005419441053284,0.0,0.040949104900592004,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,23.987544864368402,15.4,0.0,30.923076923076923,45.0,0.0,2.9750897287368048,30.923076923076923,30.923076923076923,23.987544864368402,0.0,30.923076923076923,45.0,0.0,0.8384396158302034,0.048,0.7545956542471831,0.0,0.03584396158302028,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,23.954574758452676,16.6,0.0,30.0,45.0,0.0,2.9091495169053516,30.0,30.0,23.954574758452676,0.0,30.0,45.0,0.0,0.8127255144928395,0.048,0.7314529630435556,0.0,0.03327255144928387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,23.953684636997984,17.8,0.0,30.0,45.0,0.0,2.9073692739959682,30.0,30.0,23.953684636997984,0.0,30.0,45.0,0.0,0.812778921780121,0.048,0.7315010296021088,0.0,0.033277892178012136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,24.067705577367533,20.0,0.0,30.0,45.0,0.0,3.135411154735067,30.0,30.0,24.067705577367533,0.0,30.0,45.0,0.0,0.805937665357948,0.048,0.7253438988221532,0.0,0.03259376653579471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.227247406865796,22.2,0.0,30.0,45.0,0.0,3.4544948137315927,30.0,30.0,24.227247406865796,0.0,30.0,45.0,0.0,0.7963651555880522,0.048,0.716728640029247,0.0,0.0316365155588052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.43075760394842,24.4,0.0,30.0,45.0,0.0,3.8615152078968435,30.0,30.0,24.43075760394842,0.0,30.0,45.0,0.0,0.7841545437630947,0.048,0.7057390893867853,0.0,0.030415454376309325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.591785622311676,24.7,0.0,30.0,45.0,0.0,4.1835712446233515,30.0,30.0,24.591785622311676,0.0,30.0,45.0,0.0,0.7744928626612995,0.048,0.6970435763951696,0.0,0.02944928626612986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.723979193154825,24.9,0.0,30.0,45.0,0.0,4.447958386309651,30.0,30.0,24.723979193154825,0.0,30.0,45.0,0.0,0.7665612484107105,0.048,0.6899051235696395,0.0,0.02865612484107094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.829552646213813,25.2,0.0,30.0,45.0,0.0,4.6591052924276255,30.0,30.0,24.829552646213813,0.0,30.0,45.0,0.0,0.7602268412271712,0.048,0.6842041571044541,0.0,0.028022684122717023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.905577729764907,24.7,0.0,30.0,45.0,0.0,4.8111554595298145,30.0,30.0,24.905577729764907,0.0,30.0,45.0,0.0,0.7556653362141056,0.048,0.6800988025926951,0.0,0.027566533621410483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.93260928707958,24.3,0.0,30.0,45.0,0.0,4.865218574159158,30.0,30.0,24.93260928707958,0.0,30.0,45.0,0.0,0.7540434427752253,0.048,0.6786390984977028,0.0,0.027404344277522474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.855858227041953,23.8,0.0,30.0,45.0,0.0,4.711716454083906,30.0,30.0,24.855858227041953,0.0,30.0,45.0,0.0,0.7586485063774828,0.048,0.6827836557397347,0.0,0.02786485063774813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.872855638590877,22.9,0.0,30.0,45.0,0.0,4.745711277181755,30.0,30.0,24.872855638590877,0.0,30.0,45.0,0.0,0.7576286616845473,0.048,0.6818657955160926,0.0,0.027762866168454692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.825502174395375,22.1,0.0,30.0,45.0,0.0,4.6510043487907495,30.0,30.0,24.825502174395375,0.0,30.0,45.0,0.0,0.7604698695362775,0.048,0.6844228825826498,0.0,0.028046986953627617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.75510598913506,21.2,0.0,30.0,45.0,0.0,4.510211978270121,30.0,30.0,24.75510598913506,0.0,30.0,45.0,0.0,0.7646936406518964,0.048,0.6882242765867068,0.0,0.028469364065189517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.67762823784917,20.3,0.0,30.0,45.0,0.0,4.35525647569834,30.0,30.0,24.67762823784917,0.0,30.0,45.0,0.0,0.7693423057290498,0.048,0.6924080751561448,0.0,0.028934230572905006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.735643461796286,19.5,0.0,30.0,45.0,0.0,4.471286923592572,30.0,30.0,24.735643461796286,0.0,30.0,45.0,0.0,0.7658613922922228,0.048,0.6892752530630005,0.0,0.028586139229222263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.695304984713786,18.6,0.0,30.0,45.0,0.0,4.390609969427572,30.0,30.0,24.695304984713786,0.0,30.0,45.0,0.0,0.7682817009171728,0.048,0.6914535308254556,0.0,0.02882817009171723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.63943114885089,18.5,0.0,30.0,45.0,0.0,4.278862297701778,30.0,30.0,24.63943114885089,0.0,30.0,45.0,0.0,0.7716341310689466,0.048,0.694470717962052,0.0,0.02916341310689463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.580890727288754,18.5,0.0,30.0,45.0,0.0,4.161781454577508,30.0,30.0,24.580890727288754,0.0,30.0,45.0,0.0,0.7751465563626748,0.048,0.6976319007264074,0.0,0.02951465563626743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.521610225356763,18.4,0.0,30.0,45.0,0.0,4.043220450713527,30.0,30.0,24.521610225356763,0.0,30.0,45.0,0.0,0.7787033864785942,0.048,0.7008330478307347,0.0,0.029870338647859374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.461379208927987,18.2,0.0,30.0,45.0,0.0,3.922758417855974,30.0,30.0,24.461379208927987,0.0,30.0,45.0,0.0,0.7823172474643207,0.048,0.7040855227178886,0.0,0.030231724746432098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,24.226050567851004,18.0,0.0,30.0,45.0,0.0,3.4521011357020086,30.0,30.0,24.226050567851004,0.0,30.0,45.0,0.0,0.7964369659289398,0.048,0.7167932693360457,0.0,0.03164369659289401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,24.073532073847236,17.8,0.0,30.0,45.0,0.0,3.147064147694472,30.0,30.0,24.073532073847236,0.0,30.0,45.0,0.0,0.8055880755691659,0.048,0.7250292680122493,0.0,0.032558807556916536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,24.021756578278662,18.4,0.0,30.0,45.0,0.0,3.0435131565573244,30.0,30.0,24.021756578278662,0.0,30.0,45.0,0.0,0.8086946053032802,0.048,0.7278251447729522,0.0,0.03286946053032791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.992549812392575,19.0,0.0,30.0,45.0,0.0,2.98509962478515,30.0,30.0,23.992549812392575,0.0,30.0,45.0,0.0,0.8104470112564456,0.048,0.729402310130801,0.0,0.033044701125644504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.98964282611341,19.6,0.0,30.0,45.0,0.0,2.979285652226821,30.0,30.0,23.98964282611341,0.0,30.0,45.0,0.0,0.8106214304331955,0.048,0.729559287389876,0.0,0.03306214304331945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,24.087219945372752,21.2,0.0,30.0,45.0,0.0,3.1744398907455036,30.0,30.0,24.087219945372752,0.0,30.0,45.0,0.0,0.8047668032776348,0.048,0.7242901229498713,0.0,0.03247668032776352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,24.2244998852383,22.8,0.0,30.0,45.0,0.0,3.448999770476597,30.0,30.0,24.2244998852383,0.0,30.0,45.0,0.0,0.7965300068857021,0.048,0.7168770061971318,0.0,0.03165300068857024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.400285601926942,24.4,0.0,30.0,45.0,0.0,3.8005712038538846,30.0,30.0,24.400285601926942,0.0,30.0,45.0,0.0,0.7859828638843835,0.048,0.7073845774959452,0.0,0.03059828638843831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.5670554693873,25.1,0.0,30.0,45.0,0.0,4.134110938774597,30.0,30.0,24.5670554693873,0.0,30.0,45.0,0.0,0.7759766718367621,0.048,0.6983790046530859,0.0,0.02959766718367618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.713870600522363,25.7,0.0,30.0,45.0,0.0,4.427741201044725,30.0,30.0,24.713870600522363,0.0,30.0,45.0,0.0,0.7671677639686583,0.048,0.6904509875717925,0.0,0.028716776396865762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.84203657009423,26.4,0.0,30.0,45.0,0.0,4.68407314018846,30.0,30.0,24.84203657009423,0.0,30.0,45.0,0.0,0.7594778057943462,0.048,0.6835300252149117,0.0,0.027947780579434478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.922230762721224,25.7,0.0,30.0,45.0,0.0,4.844461525442448,30.0,30.0,24.922230762721224,0.0,30.0,45.0,0.0,0.7546661542367266,0.048,0.6791995388130538,0.0,0.02746661542367268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.94661553183046,25.1,0.0,30.0,45.0,0.0,4.89323106366092,30.0,30.0,24.94661553183046,0.0,30.0,45.0,0.0,0.7532030680901723,0.048,0.6778827612811551,0.0,0.027320306809017203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.867037996881482,24.4,0.0,30.0,45.0,0.0,4.734075993762964,30.0,30.0,24.867037996881482,0.0,30.0,45.0,0.0,0.7579777201871111,0.048,0.6821799481683999,0.0,0.027797772018711142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.89608054863119,23.8,0.0,30.0,45.0,0.0,4.79216109726238,30.0,30.0,24.89608054863119,0.0,30.0,45.0,0.0,0.7562351670821286,0.048,0.6806116503739158,0.0,0.027623516708212725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.85956038408731,23.1,0.0,30.0,45.0,0.0,4.719120768174619,30.0,30.0,24.85956038408731,0.0,30.0,45.0,0.0,0.7584263769547614,0.048,0.6825837392592853,0.0,0.027842637695476125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.80843990906685,22.5,0.0,30.0,45.0,0.0,4.616879818133697,30.0,30.0,24.80843990906685,0.0,30.0,45.0,0.0,0.7614936054559892,0.048,0.6853442449103904,0.0,0.0281493605455988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.754479378117225,21.9,0.0,30.0,45.0,0.0,4.508958756234449,30.0,30.0,24.754479378117225,0.0,30.0,45.0,0.0,0.7647312373129665,0.048,0.6882581135816699,0.0,0.028473123731296623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.788177656284113,21.2,0.0,30.0,45.0,0.0,4.576355312568225,30.0,30.0,24.788177656284113,0.0,30.0,45.0,0.0,0.7627093406229533,0.048,0.6864384065606579,0.0,0.028270934062295305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.754217318814657,20.6,0.0,30.0,45.0,0.0,4.508434637629314,30.0,30.0,24.754217318814657,0.0,30.0,45.0,0.0,0.7647469608711206,0.048,0.6882722647840086,0.0,0.02847469608711195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.703928231282006,19.9,0.0,30.0,45.0,0.0,4.407856462564013,30.0,30.0,24.703928231282006,0.0,30.0,45.0,0.0,0.7677643061230797,0.048,0.6909878755107717,0.0,0.028776430612307946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.626955107939974,19.1,0.0,30.0,45.0,0.0,4.253910215879948,30.0,30.0,24.626955107939974,0.0,30.0,45.0,0.0,0.7723826935236016,0.048,0.6951444241712414,0.0,0.02923826935236007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.55572529373687,18.4,0.0,30.0,45.0,0.0,4.11145058747374,30.0,30.0,24.55572529373687,0.0,30.0,45.0,0.0,0.7766564823757879,0.048,0.6989908341382091,0.0,0.02966564823757878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.49372523025352,18.7,0.0,30.0,45.0,0.0,3.9874504605070413,30.0,30.0,24.49372523025352,0.0,30.0,45.0,0.0,0.7803764861847887,0.048,0.7023388375663099,0.0,0.030037648618478796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.43602204729023,18.9,0.0,30.0,45.0,0.0,3.8720440945804597,30.0,30.0,24.43602204729023,0.0,30.0,45.0,0.0,0.7838386771625863,0.048,0.7054548094463275,0.0,0.030383867716258672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.383264193415947,19.2,0.0,30.0,45.0,0.0,3.7665283868318937,30.0,30.0,24.383264193415947,0.0,30.0,45.0,0.0,0.7870041483950432,0.048,0.7083037335555389,0.0,0.030700414839504253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,24.234168591257166,20.0,0.0,30.0,45.0,0.0,3.4683371825143325,30.0,30.0,24.234168591257166,0.0,30.0,45.0,0.0,0.79594988452457,0.048,0.716354896072113,0.0,0.03159498845245701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,24.198982286021312,20.8,0.0,30.0,45.0,0.0,3.397964572042625,30.0,30.0,24.198982286021312,0.0,30.0,45.0,0.0,0.7980610628387212,0.048,0.7182549565548492,0.0,0.03180610628387204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,24.245539136592374,21.6,0.0,30.0,45.0,0.0,3.4910782731847476,30.0,30.0,24.245539136592374,0.0,30.0,45.0,0.0,0.7952676518044576,0.048,0.7157408866240118,0.0,0.031526765180445726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.381349165931297,23.5,0.0,30.0,45.0,0.0,3.7626983318625946,30.0,30.0,24.381349165931297,0.0,30.0,45.0,0.0,0.7871190500441221,0.048,0.7084071450397098,0.0,0.030711905004412232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.551747246798215,25.3,0.0,30.0,45.0,0.0,4.103494493596429,30.0,30.0,24.551747246798215,0.0,30.0,45.0,0.0,0.7768951651921071,0.048,0.6992056486728964,0.0,0.0296895165192107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.764920071777247,27.2,0.0,30.0,45.0,0.0,4.529840143554495,30.0,30.0,24.764920071777247,0.0,30.0,45.0,0.0,0.7641047956933652,0.048,0.6876943161240286,0.0,0.02841047956933651,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.923431783906153,27.2,0.0,30.0,45.0,0.0,4.846863567812306,30.0,30.0,24.923431783906153,0.0,30.0,45.0,0.0,0.7545940929656308,0.048,0.6791346836690677,0.0,0.027459409296563098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,25.054996886320847,27.2,0.0,30.0,45.0,0.0,5.109993772641694,30.0,30.0,25.054996886320847,0.0,30.0,45.0,0.0,0.7467001868207492,0.048,0.6720301681386743,0.0,0.02667001868207486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,25.158910472872982,27.2,0.0,30.0,45.0,0.0,5.317820945745964,30.0,30.0,25.158910472872982,0.0,30.0,45.0,0.0,0.740465371627621,0.048,0.666418834464859,0.0,0.026046537162762062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,25.215017523532104,26.7,0.0,30.0,45.0,0.0,5.430035047064209,30.0,30.0,25.215017523532104,0.0,30.0,45.0,0.0,0.7370989485880738,0.048,0.6633890537292665,0.0,0.02570989485880726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,25.235537734041422,26.1,0.0,30.0,45.0,0.0,5.471075468082844,30.0,30.0,25.235537734041422,0.0,30.0,45.0,0.0,0.7358677359575146,0.048,0.6622809623617631,0.0,0.025586773595751455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,25.180437828484948,25.6,0.0,30.0,45.0,0.0,5.360875656969895,30.0,30.0,25.180437828484948,0.0,30.0,45.0,0.0,0.7391737302909032,0.048,0.6652563572618128,0.0,0.025917373029090363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,25.181409344197988,24.9,0.0,30.0,45.0,0.0,5.362818688395976,30.0,30.0,25.181409344197988,0.0,30.0,45.0,0.0,0.7391154393481207,0.048,0.6652038954133087,0.0,0.025911543934811987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,25.136694894045302,24.1,0.0,30.0,45.0,0.0,5.273389788090604,30.0,30.0,25.136694894045302,0.0,30.0,45.0,0.0,0.7417983063572818,0.048,0.6676184757215536,0.0,0.026179830635728152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,25.134221543573624,23.4,0.0,30.0,45.0,0.0,5.268443087147247,30.0,30.0,25.134221543573624,0.0,30.0,45.0,0.0,0.7419467073855827,0.048,0.6677520366470244,0.0,0.02619467073855819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,25.12114694417258,23.7,0.0,30.0,45.0,0.0,5.242293888345159,30.0,30.0,25.12114694417258,0.0,30.0,45.0,0.0,0.7427311833496453,0.048,0.6684580650146807,0.0,0.026273118334964485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,25.10442764167189,24.1,0.0,30.0,45.0,0.0,5.20885528334378,30.0,30.0,25.10442764167189,0.0,30.0,45.0,0.0,0.7437343414996866,0.048,0.669360907349718,0.0,0.026373434149968622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,25.082962490502393,24.4,0.0,30.0,45.0,0.0,5.165924981004785,30.0,30.0,25.082962490502393,0.0,30.0,45.0,0.0,0.7450222505698564,0.048,0.6705200255128707,0.0,0.02650222505698563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,25.061707427465556,24.1,0.0,30.0,45.0,0.0,5.123414854931113,30.0,30.0,25.061707427465556,0.0,30.0,45.0,0.0,0.7462975543520667,0.048,0.67166779891686,0.0,0.026629755435206626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,25.020584582798378,23.7,0.0,30.0,45.0,0.0,5.041169165596756,30.0,30.0,25.020584582798378,0.0,30.0,45.0,0.0,0.7487649250320974,0.048,0.6738884325288876,0.0,0.02687649250320967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.989280778561245,23.4,0.0,30.0,45.0,0.0,4.9785615571224895,30.0,30.0,24.989280778561245,0.0,30.0,45.0,0.0,0.7506431532863252,0.048,0.6755788379576927,0.0,0.027064315328632516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.95169078747325,22.5,0.0,30.0,45.0,0.0,4.903381574946501,30.0,30.0,24.95169078747325,0.0,30.0,45.0,0.0,0.7528985527516049,0.048,0.6776086974764444,0.0,0.02728985527516048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.90554133529841,21.5,0.0,30.0,45.0,0.0,4.811082670596818,30.0,30.0,24.90554133529841,0.0,30.0,45.0,0.0,0.7556675198820955,0.048,0.680100767893886,0.0,0.02756675198820946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.8518511638514,20.6,0.0,30.0,45.0,0.0,4.7037023277028,30.0,30.0,24.8518511638514,0.0,30.0,45.0,0.0,0.758888930168916,0.048,0.6830000371520244,0.0,0.02788889301689157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.72280432116306,21.3,0.0,30.0,45.0,0.0,4.445608642326121,30.0,30.0,24.72280432116306,0.0,30.0,45.0,0.0,0.7666317407302163,0.048,0.6899685666571947,0.0,0.028663174073021547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.69334512052895,22.1,0.0,30.0,45.0,0.0,4.386690241057899,30.0,30.0,24.69334512052895,0.0,30.0,45.0,0.0,0.7683992927682631,0.048,0.6915593634914369,0.0,0.028839929276826215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.736995501679203,22.8,0.0,30.0,45.0,0.0,4.473991003358407,30.0,30.0,24.736995501679203,0.0,30.0,45.0,0.0,0.7657802698992477,0.048,0.689202242909323,0.0,0.028578026989924732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.864465006002963,24.5,0.0,30.0,45.0,0.0,4.728930012005925,30.0,30.0,24.864465006002963,0.0,30.0,45.0,0.0,0.7581320996398223,0.048,0.6823188896758401,0.0,0.027813209963982177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,25.031626832357773,26.3,0.0,30.0,45.0,0.0,5.063253664715546,30.0,30.0,25.031626832357773,0.0,30.0,45.0,0.0,0.7481023900585336,0.048,0.6732921510526801,0.0,0.026810239005853442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,25.234695902327253,28.0,0.0,30.0,45.0,0.0,5.4693918046545065,30.0,30.0,25.234695902327253,0.0,30.0,45.0,0.0,0.7359182458603648,0.048,0.6623264212743283,0.0,0.025591824586036482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.40132065586659,28.3,0.0,30.0,45.0,0.0,5.802641311733183,30.0,30.0,25.40132065586659,0.0,30.0,45.0,0.0,0.7259207606480045,0.048,0.653328684583204,0.0,0.024592076064800406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.540484004601144,28.5,0.0,30.0,45.0,0.0,6.080968009202287,30.0,30.0,25.540484004601144,0.0,30.0,45.0,0.0,0.7175709597239315,0.048,0.6458138637515383,0.0,0.023757095972393172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.659107321101413,28.8,0.0,30.0,45.0,0.0,6.318214642202825,30.0,30.0,25.659107321101413,0.0,30.0,45.0,0.0,0.7104535607339152,0.048,0.6394082046605236,0.0,0.023045356073391532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.714402806486326,28.1,0.0,30.0,45.0,0.0,6.428805612972653,30.0,30.0,25.714402806486326,0.0,30.0,45.0,0.0,0.7071358316108205,0.048,0.6364222484497385,0.0,0.022713583161081963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.736625133177185,27.5,0.0,30.0,45.0,0.0,6.47325026635437,30.0,30.0,25.736625133177185,0.0,30.0,45.0,0.0,0.705802492009369,0.048,0.6352222428084321,0.0,0.02258024920093682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.6628437665646,26.8,0.0,30.0,45.0,0.0,6.325687533129198,30.0,30.0,25.6628437665646,0.0,30.0,45.0,0.0,0.7102293740061241,0.048,0.6392064366055117,0.0,0.023022937400612342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.65199089681802,25.6,0.0,30.0,45.0,0.0,6.303981793636041,30.0,30.0,25.65199089681802,0.0,30.0,45.0,0.0,0.7108805461909187,0.048,0.6397924915718268,0.0,0.023088054619091802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.586035824685062,24.4,0.0,30.0,45.0,0.0,6.172071649370125,30.0,30.0,25.586035824685062,0.0,30.0,45.0,0.0,0.7148378505188963,0.048,0.6433540654670067,0.0,0.023483785051889527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.572696839157594,23.2,0.0,30.0,45.0,0.0,6.1453936783151875,30.0,30.0,25.572696839157594,0.0,30.0,45.0,0.0,0.7156381896505444,0.048,0.64407437068549,0.0,0.02356381896505433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.546752133222412,23.4,0.0,30.0,45.0,0.0,6.093504266444825,30.0,30.0,25.546752133222412,0.0,30.0,45.0,0.0,0.7171948720066552,0.048,0.6454753848059898,0.0,0.023719487200665412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.514935078894226,23.6,0.0,30.0,45.0,0.0,6.0298701577884515,30.0,30.0,25.514935078894226,0.0,30.0,45.0,0.0,0.7191038952663464,0.048,0.6471935057397118,0.0,0.0239103895266346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.477901541823204,23.8,0.0,30.0,45.0,0.0,5.955803083646408,30.0,30.0,25.477901541823204,0.0,30.0,45.0,0.0,0.7213259074906078,0.048,0.649193316741547,0.0,0.02413259074906071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.441740412654028,23.5,0.0,30.0,45.0,0.0,5.883480825308055,30.0,30.0,25.441740412654028,0.0,30.0,45.0,0.0,0.7234955752407584,0.048,0.6511460177166825,0.0,0.02434955752407586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.40574290804944,23.3,0.0,30.0,45.0,0.0,5.81148581609888,30.0,30.0,25.40574290804944,0.0,30.0,45.0,0.0,0.7256554255170335,0.048,0.6530898829653302,0.0,0.02456554255170329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.367928759876342,23.0,0.0,30.0,45.0,0.0,5.735857519752685,30.0,30.0,25.367928759876342,0.0,30.0,45.0,0.0,0.7279242744074195,0.048,0.6551318469666775,0.0,0.02479242744074195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.320078662762448,22.0,0.0,30.0,45.0,0.0,5.640157325524896,30.0,30.0,25.320078662762448,0.0,30.0,45.0,0.0,0.7307952802342531,0.048,0.6577157522108279,0.0,0.02507952802342517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,25.142583321387207,21.0,0.0,30.0,45.0,0.0,5.2851666427744135,30.0,30.0,25.142583321387207,0.0,30.0,45.0,0.0,0.7414450007167676,0.048,0.6673005006450908,0.0,0.02614450007167668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.979009150582982,20.0,0.0,30.0,45.0,0.0,4.958018301165964,30.0,30.0,24.979009150582982,0.0,30.0,45.0,0.0,0.7512594509650211,0.048,0.676133505868519,0.0,0.027125945096502124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.928177834199094,20.7,0.0,30.0,45.0,0.0,4.856355668398187,30.0,30.0,24.928177834199094,0.0,30.0,45.0,0.0,0.7543093299480543,0.048,0.6788783969532488,0.0,0.02743093299480548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.906913336569815,21.5,0.0,30.0,45.0,0.0,4.81382667313963,30.0,30.0,24.906913336569815,0.0,30.0,45.0,0.0,0.7555851998058111,0.048,0.6800266798252299,0.0,0.02755851998058112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.909927466473302,22.2,0.0,30.0,45.0,0.0,4.819854932946605,30.0,30.0,24.909927466473302,0.0,30.0,45.0,0.0,0.7554043520116018,0.048,0.6798639168104417,0.0,0.02754043520116012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,25.023201811395122,24.1,0.0,30.0,45.0,0.0,5.046403622790244,30.0,30.0,25.023201811395122,0.0,30.0,45.0,0.0,0.7486078913162927,0.048,0.6737471021846635,0.0,0.026860789131629148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,25.176709064889337,25.9,0.0,30.0,45.0,0.0,5.3534181297786745,30.0,30.0,25.176709064889337,0.0,30.0,45.0,0.0,0.7393974561066398,0.048,0.6654577104959758,0.0,0.025939745610663922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.37353737973839,27.8,0.0,30.0,45.0,0.0,5.7470747594767815,30.0,30.0,25.37353737973839,0.0,30.0,45.0,0.0,0.7275877572156966,0.048,0.6548289814941269,0.0,0.024758775721569592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.52655854953,27.8,0.0,30.0,45.0,0.0,6.053117099060003,30.0,30.0,25.52655854953,0.0,30.0,45.0,0.0,0.7184064870281999,0.048,0.64656583832538,0.0,0.023840648702819878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.644568453536913,27.8,0.0,30.0,45.0,0.0,6.289136907073825,30.0,30.0,25.644568453536913,0.0,30.0,45.0,0.0,0.7113258927877852,0.048,0.6401933035090067,0.0,0.02313258927877848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.735140481748253,27.8,0.0,30.0,45.0,0.0,6.470280963496506,30.0,30.0,25.735140481748253,0.0,30.0,45.0,0.0,0.7058915710951048,0.048,0.6353024139855943,0.0,0.022589157109510483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.825560750581108,27.9,0.0,30.0,45.0,0.0,6.651121501162216,30.0,30.0,25.825560750581108,0.0,30.0,45.0,0.0,0.7004663549651335,0.048,0.6304197194686202,0.0,0.02204663549651331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.877096560867585,27.9,0.0,30.0,45.0,0.0,6.75419312173517,30.0,30.0,25.877096560867585,0.0,30.0,45.0,0.0,0.6973742063479449,0.048,0.6276367857131504,0.0,0.021737420634794447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.848375443631454,28.0,0.0,30.0,45.0,0.0,6.696750887262908,30.0,30.0,25.848375443631454,0.0,30.0,45.0,0.0,0.6990974733821127,0.048,0.6291877260439014,0.0,0.021909747338211272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.861857566164524,26.5,0.0,30.0,45.0,0.0,6.723715132329048,30.0,30.0,25.861857566164524,0.0,30.0,45.0,0.0,0.6982885460301286,0.048,0.6284596914271158,0.0,0.02182885460301276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.79087366998823,24.9,0.0,30.0,45.0,0.0,6.581747339976459,30.0,30.0,25.79087366998823,0.0,30.0,45.0,0.0,0.7025475798007063,0.048,0.6322928218206356,0.0,0.022254757980070594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.695215376196437,23.4,0.0,30.0,45.0,0.0,6.390430752392874,30.0,30.0,25.695215376196437,0.0,30.0,45.0,0.0,0.7082870774282138,0.048,0.6374583696853925,0.0,0.022828707742821308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.633879915752352,23.1,0.0,30.0,45.0,0.0,6.267759831504705,30.0,30.0,25.633879915752352,0.0,30.0,45.0,0.0,0.7119672050548588,0.048,0.6407704845493728,0.0,0.023196720505485935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.65760534862013,22.7,0.0,30.0,45.0,0.0,6.315210697240261,30.0,30.0,25.65760534862013,0.0,30.0,45.0,0.0,0.7105436790827923,0.048,0.639489311174513,0.0,0.023054367908279194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.62088489566906,22.4,0.0,30.0,45.0,0.0,6.241769791338122,30.0,30.0,25.62088489566906,0.0,30.0,45.0,0.0,0.7127469062598564,0.048,0.6414722156338708,0.0,0.023274690625985528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.568598075344042,21.7,0.0,30.0,45.0,0.0,6.137196150688084,30.0,30.0,25.568598075344042,0.0,30.0,45.0,0.0,0.7158841154793575,0.048,0.6442957039314217,0.0,0.023588411547935784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.509632807191483,21.1,0.0,30.0,45.0,0.0,6.019265614382967,30.0,30.0,25.509632807191483,0.0,30.0,45.0,0.0,0.719422031568511,0.048,0.64747982841166,0.0,0.023942203156851027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.44457686040981,20.4,0.0,30.0,45.0,0.0,5.889153720819621,30.0,30.0,25.44457686040981,0.0,30.0,45.0,0.0,0.7233253883754114,0.048,0.6509928495378702,0.0,0.024332538837541162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.377704767878235,20.0,0.0,30.0,45.0,0.0,5.7554095357564705,30.0,30.0,25.377704767878235,0.0,30.0,45.0,0.0,0.727337713927306,0.048,0.6546039425345753,0.0,0.024733771392730586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,25.14895430321525,19.6,0.0,30.0,45.0,0.0,5.2979086064304965,30.0,30.0,25.14895430321525,0.0,30.0,45.0,0.0,0.7410627418070851,0.048,0.6669564676263766,0.0,0.026106274180708433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.98564114075296,19.2,0.0,30.0,45.0,0.0,4.971282281505921,30.0,30.0,24.98564114075296,0.0,30.0,45.0,0.0,0.7508615315548224,0.048,0.6757753783993401,0.0,0.02708615315548224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.9447822282536,20.3,0.0,30.0,45.0,0.0,4.889564456507202,30.0,30.0,24.9447822282536,0.0,30.0,45.0,0.0,0.7533130663047839,0.048,0.6779817596743055,0.0,0.027331306630478336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.931405169027446,21.3,0.0,30.0,45.0,0.0,4.862810338054892,30.0,30.0,24.931405169027446,0.0,30.0,45.0,0.0,0.7541156898583532,0.048,0.678704120872518,0.0,0.02741156898583519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.949590702001963,22.4,0.0,30.0,45.0,0.0,4.899181404003926,30.0,30.0,24.949590702001963,0.0,30.0,45.0,0.0,0.7530245578798822,0.048,0.677722102091894,0.0,0.027302455787988178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,25.01915162861969,23.1,0.0,30.0,45.0,0.0,5.038303257239377,30.0,30.0,25.01915162861969,0.0,30.0,45.0,0.0,0.7488509022828187,0.048,0.6739658120545369,0.0,0.026885090228281783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,25.108709706063163,23.8,0.0,30.0,45.0,0.0,5.2174194121263255,30.0,30.0,25.108709706063163,0.0,30.0,45.0,0.0,0.7434774176362102,0.048,0.6691296758725892,0.0,0.02634774176362098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.223463758027048,24.5,0.0,30.0,45.0,0.0,5.446927516054096,30.0,30.0,25.223463758027048,0.0,30.0,45.0,0.0,0.7365921745183771,0.048,0.6629329570665393,0.0,0.025659217451837746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.35210197975895,25.2,0.0,30.0,45.0,0.0,5.704203959517898,30.0,30.0,25.35210197975895,0.0,30.0,45.0,0.0,0.7288738812144631,0.048,0.6559864930930168,0.0,0.024887388121446197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.471105169535264,25.9,0.0,30.0,45.0,0.0,5.942210339070527,30.0,30.0,25.471105169535264,0.0,30.0,45.0,0.0,0.7217336898278842,0.048,0.6495603208450957,0.0,0.024173368982788435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.572288100891633,26.6,0.0,30.0,45.0,0.0,6.144576201783266,30.0,30.0,25.572288100891633,0.0,30.0,45.0,0.0,0.7156627139465019,0.048,0.6440964425518517,0.0,0.023566271394650173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.630020520911252,26.0,0.0,30.0,45.0,0.0,6.260041041822504,30.0,30.0,25.630020520911252,0.0,30.0,45.0,0.0,0.7121987687453248,0.048,0.6409788918707924,0.0,0.02321987687453242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.63802363672942,25.4,0.0,30.0,45.0,0.0,6.276047273458843,30.0,30.0,25.63802363672942,0.0,30.0,45.0,0.0,0.7117185817962347,0.048,0.6405467236166111,0.0,0.023171858179623528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.58364652701163,24.8,0.0,30.0,45.0,0.0,6.167293054023261,30.0,30.0,25.58364652701163,0.0,30.0,45.0,0.0,0.7149812083793022,0.048,0.6434830875413721,0.0,0.023498120837930125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.577380150822492,24.5,0.0,30.0,45.0,0.0,6.154760301644984,30.0,30.0,25.577380150822492,0.0,30.0,45.0,0.0,0.7153571909506504,0.048,0.6438214718555854,0.0,0.023535719095065022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.54745103432162,24.3,0.0,30.0,45.0,0.0,6.094902068643243,30.0,30.0,25.54745103432162,0.0,30.0,45.0,0.0,0.7171529379407027,0.048,0.6454376441466324,0.0,0.023715293794070225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.509274801076206,24.0,0.0,30.0,45.0,0.0,6.018549602152412,30.0,30.0,25.509274801076206,0.0,30.0,45.0,0.0,0.7194435119354277,0.048,0.647499160741885,0.0,0.023944351193542657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.479818311946623,23.9,0.0,30.0,45.0,0.0,5.959636623893246,30.0,30.0,25.479818311946623,0.0,30.0,45.0,0.0,0.7212109012832026,0.048,0.6490898111548823,0.0,0.02412109012832031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.497434618585736,23.7,0.0,30.0,45.0,0.0,5.994869237171471,30.0,30.0,25.497434618585736,0.0,30.0,45.0,0.0,0.7201539228848559,0.048,0.6481385305963703,0.0,0.024015392288485593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.473799802439615,23.6,0.0,30.0,45.0,0.0,5.94759960487923,30.0,30.0,25.473799802439615,0.0,30.0,45.0,0.0,0.7215720118536231,0.048,0.6494148106682607,0.0,0.024157201185362354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.444073951707423,23.4,0.0,30.0,45.0,0.0,5.888147903414847,30.0,30.0,25.444073951707423,0.0,30.0,45.0,0.0,0.7233555628975545,0.048,0.6510200066077991,0.0,0.024335556289755367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.412001830708167,23.2,0.0,30.0,45.0,0.0,5.824003661416334,30.0,30.0,25.412001830708167,0.0,30.0,45.0,0.0,0.7252798901575099,0.048,0.652751901141759,0.0,0.02452798901575093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.378539833167487,23.0,0.0,30.0,45.0,0.0,5.757079666334974,30.0,30.0,25.378539833167487,0.0,30.0,45.0,0.0,0.7272876100099508,0.048,0.6545588490089557,0.0,0.02472876100099508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.342769267091008,22.7,0.0,30.0,45.0,0.0,5.685538534182015,30.0,30.0,25.342769267091008,0.0,30.0,45.0,0.0,0.7294338439745395,0.048,0.6564904595770855,0.0,0.024943384397453916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.2185060450697,22.3,0.0,30.0,45.0,0.0,5.4370120901393975,30.0,30.0,25.2185060450697,0.0,30.0,45.0,0.0,0.736889637295818,0.048,0.6632006735662362,0.0,0.025688963729581737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,25.10719624224155,22.0,0.0,30.0,45.0,0.0,5.214392484483099,30.0,30.0,25.10719624224155,0.0,30.0,45.0,0.0,0.743568225465507,0.048,0.6692114029189564,0.0,0.026356822546550585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,25.06296239334133,22.1,0.0,30.0,45.0,0.0,5.12592478668266,30.0,30.0,25.06296239334133,0.0,30.0,45.0,0.0,0.7462222563995202,0.048,0.6716000307595682,0.0,0.02662222563995198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,25.03240681635074,22.3,0.0,30.0,45.0,0.0,5.06481363270148,30.0,30.0,25.03240681635074,0.0,30.0,45.0,0.0,0.7480555910189556,0.048,0.67325003191706,0.0,0.026805559101895526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,25.015442151832097,22.4,0.0,30.0,45.0,0.0,5.030884303664195,30.0,30.0,25.015442151832097,0.0,30.0,45.0,0.0,0.7490734708900741,0.048,0.6741661238010667,0.0,0.02690734708900744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,25.098073854474954,23.6,0.0,30.0,45.0,0.0,5.196147708949908,30.0,30.0,25.098073854474954,0.0,30.0,45.0,0.0,0.7441155687315028,0.048,0.6697040118583524,0.0,0.026411556873150333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.21559559297469,24.8,0.0,30.0,45.0,0.0,5.43119118594938,30.0,30.0,25.21559559297469,0.0,30.0,45.0,0.0,0.7370642644215186,0.048,0.6633578379793668,0.0,0.02570642644215182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.36541462350283,26.0,0.0,30.0,45.0,0.0,5.7308292470056585,30.0,30.0,25.36541462350283,0.0,30.0,45.0,0.0,0.7280751225898302,0.048,0.6552676103308472,0.0,0.024807512258982922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.51921627072832,26.7,0.0,30.0,45.0,0.0,6.038432541456643,30.0,30.0,25.51921627072832,0.0,30.0,45.0,0.0,0.7188470237563007,0.048,0.6469623213806706,0.0,0.023884702375630118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.664728733674256,27.5,0.0,30.0,45.0,0.0,6.329457467348512,30.0,30.0,25.664728733674256,0.0,30.0,45.0,0.0,0.7101162759795446,0.048,0.6391046483815902,0.0,0.023011627597954387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.786435622417827,28.2,0.0,30.0,45.0,0.0,6.572871244835653,30.0,30.0,25.786435622417827,0.0,30.0,45.0,0.0,0.7028138626549304,0.048,0.6325324763894373,0.0,0.02228138626549303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.87728135771404,27.9,0.0,30.0,45.0,0.0,6.754562715428079,30.0,30.0,25.87728135771404,0.0,30.0,45.0,0.0,0.6973631185371576,0.048,0.6276268066834418,0.0,0.021736311853715717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.910692259077276,27.5,0.0,30.0,45.0,0.0,6.821384518154552,30.0,30.0,25.910692259077276,0.0,30.0,45.0,0.0,0.6953584644553634,0.048,0.6258226180098271,0.0,0.0215358464455363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.86535404700284,27.2,0.0,30.0,45.0,0.0,6.730708094005678,30.0,30.0,25.86535404700284,0.0,30.0,45.0,0.0,0.6980787571798296,0.048,0.6282708814618466,0.0,0.021807875717982927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.872323238837865,25.9,0.0,30.0,45.0,0.0,6.74464647767573,30.0,30.0,25.872323238837865,0.0,30.0,45.0,0.0,0.6976606056697281,0.048,0.6278945451027552,0.0,0.021766060566972834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.788561696150147,24.1,0.0,30.0,45.0,0.0,6.577123392300294,30.0,30.0,25.788561696150147,0.0,30.0,45.0,0.0,0.7026862982309912,0.048,0.632417668407892,0.0,0.022268629823099073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.720100133008472,23.5,0.0,30.0,45.0,0.0,6.440200266016944,30.0,30.0,25.720100133008472,0.0,30.0,45.0,0.0,0.7067939920194918,0.048,0.6361145928175426,0.0,0.02267939920194917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.66349958031077,23.1,0.0,30.0,45.0,0.0,6.32699916062154,30.0,30.0,25.66349958031077,0.0,30.0,45.0,0.0,0.7101900251813538,0.048,0.6391710226632185,0.0,0.023019002518135268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.690049454663566,22.7,0.0,30.0,45.0,0.0,6.380098909327131,30.0,30.0,25.690049454663566,0.0,30.0,45.0,0.0,0.708597032720186,0.048,0.6377373294481674,0.0,0.022859703272018583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.655457423566745,22.4,0.0,30.0,45.0,0.0,6.310914847133489,30.0,30.0,25.655457423566745,0.0,30.0,45.0,0.0,0.7106725545859954,0.048,0.6396052991273958,0.0,0.023067255458599556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.60856138006138,22.0,0.0,30.0,45.0,0.0,6.217122760122763,30.0,30.0,25.60856138006138,0.0,30.0,45.0,0.0,0.7134863171963172,0.048,0.6421376854766855,0.0,0.02334863171963164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.555463482123496,21.5,0.0,30.0,45.0,0.0,6.1109269642469926,30.0,30.0,25.555463482123496,0.0,30.0,45.0,0.0,0.7166721910725902,0.048,0.6450049719653311,0.0,0.023667219107258997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.495880055742287,20.8,0.0,30.0,45.0,0.0,5.991760111484574,30.0,30.0,25.495880055742287,0.0,30.0,45.0,0.0,0.7202471966554628,0.048,0.6482224769899164,0.0,0.024024719665546312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.430726970795696,20.1,0.0,30.0,45.0,0.0,5.861453941591392,30.0,30.0,25.430726970795696,0.0,30.0,45.0,0.0,0.7241563817522582,0.048,0.6517407435770324,0.0,0.02441563817522574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.20178234186966,19.6,0.0,30.0,45.0,0.0,5.403564683739319,30.0,30.0,25.20178234186966,0.0,30.0,45.0,0.0,0.7378930594878205,0.048,0.6641037535390385,0.0,0.025789305948781927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,25.042966698847472,19.3,0.0,30.0,45.0,0.0,5.085933397694944,30.0,30.0,25.042966698847472,0.0,30.0,45.0,0.0,0.7474219980691517,0.048,0.6726797982622366,0.0,0.026742199806915057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.957959765375346,19.2,0.0,30.0,45.0,0.0,4.915919530750692,30.0,30.0,24.957959765375346,0.0,30.0,45.0,0.0,0.7525224140774792,0.048,0.6772701726697313,0.0,0.027252241407747846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.995521411675625,22.0,0.0,30.0,45.0,0.0,4.9910428233512505,30.0,30.0,24.995521411675625,0.0,30.0,45.0,0.0,0.7502687152994624,0.048,0.6752418437695161,0.0,0.027026871529946206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,25.00966518336454,22.8,0.0,30.0,45.0,0.0,5.019330366729079,30.0,30.0,25.00966518336454,0.0,30.0,45.0,0.0,0.7494200889981276,0.048,0.6744780800983149,0.0,0.026942008899812686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,25.102687477719883,24.0,0.0,30.0,45.0,0.0,5.2053749554397655,30.0,30.0,25.102687477719883,0.0,30.0,45.0,0.0,0.743838751336807,0.048,0.6694548762031264,0.0,0.026383875133680568,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
