timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-01 11:00:00,0.0,25.258476075610975,26.0,0.0,30.0,45.0,0.0,5.51695215122195,30.0,30.0,25.258476075610975,0.0,30.0,45.0,0.0,0.7344914354633415,0.048,0.6610422919170074,0.0,0.025449143546334096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.397848747317823,26.4,0.0,30.0,45.0,0.0,5.795697494635647,30.0,30.0,25.397848747317823,0.0,30.0,45.0,0.0,0.7261290751609306,0.048,0.6535161676448376,0.0,0.02461290751609302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.510125532261604,26.0,0.0,30.0,45.0,0.0,6.020251064523208,30.0,30.0,25.510125532261604,0.0,30.0,45.0,0.0,0.7193924680643038,0.048,0.6474532212578734,0.0,0.023939246806430337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.607182755917115,26.0,0.0,30.0,45.0,0.0,6.214365511834231,30.0,30.0,25.607182755917115,0.0,30.0,45.0,0.0,0.713569034644973,0.048,0.6422121311804757,0.0,0.02335690346449726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.716441308055813,27.0,0.0,30.0,45.0,0.0,6.432882616111627,30.0,30.0,25.716441308055813,0.0,30.0,45.0,0.0,0.7070135215166512,0.048,0.6363121693649861,0.0,0.022701352151665022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.808219801084654,27.0,0.0,30.0,45.0,0.0,6.616439602169308,30.0,30.0,25.808219801084654,0.0,30.0,45.0,0.0,0.7015068119349207,0.048,0.6313561307414286,0.0,0.02215068119349206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.811465418226643,26.0,0.0,30.0,45.0,0.0,6.6229308364532855,30.0,30.0,25.811465418226643,0.0,30.0,45.0,0.0,0.7013120749064015,0.048,0.6311808674157613,0.0,0.022131207490640126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.73297106275139,25.4,0.0,30.0,45.0,0.0,6.465942125502778,30.0,30.0,25.73297106275139,0.0,30.0,45.0,0.0,0.7060217362349167,0.048,0.6354195626114251,0.0,0.022602173623491595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.679030531937094,23.0,0.0,30.0,45.0,0.0,6.358061063874189,30.0,30.0,25.679030531937094,0.0,30.0,45.0,0.0,0.7092581680837743,0.048,0.6383323512753969,0.0,0.022925816808377353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.630428796300656,23.0,0.0,30.0,45.0,0.0,6.260857592601312,30.0,30.0,25.630428796300656,0.0,30.0,45.0,0.0,0.7121742722219607,0.048,0.6409568449997647,0.0,0.023217427222195997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.61028296200566,23.6,0.0,30.0,45.0,0.0,6.220565924011318,30.0,30.0,25.61028296200566,0.0,30.0,45.0,0.0,0.7133830222796606,0.048,0.6420447200516946,0.0,0.023338302227965957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.560591592630885,23.0,0.0,30.0,45.0,0.0,6.121183185261771,30.0,30.0,25.560591592630885,0.0,30.0,45.0,0.0,0.7163645044421468,0.048,0.6447280539979322,0.0,0.023636450444214585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.582667247031008,22.0,0.0,30.0,45.0,0.0,6.165334494062016,30.0,30.0,25.582667247031008,0.0,30.0,45.0,0.0,0.7150399651781395,0.048,0.6435359686603256,0.0,0.023503996517813874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.559674223063052,23.0,0.0,30.0,45.0,0.0,6.119348446126104,30.0,30.0,25.559674223063052,0.0,30.0,45.0,0.0,0.7164195466162169,0.048,0.6447775919545952,0.0,0.023641954661621667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.514967201116086,22.0,0.0,30.0,45.0,0.0,6.029934402232172,30.0,30.0,25.514967201116086,0.0,30.0,45.0,0.0,0.7191019679330348,0.048,0.6471917711397314,0.0,0.023910196793303418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.435375172657288,19.0,0.0,30.0,45.0,0.0,5.870750345314576,30.0,30.0,25.435375172657288,0.0,30.0,45.0,0.0,0.7238774896405628,0.048,0.6514897406765064,0.0,0.024387748964056266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.376078114466345,20.2,0.0,30.0,45.0,0.0,5.752156228932691,30.0,30.0,25.376078114466345,0.0,30.0,45.0,0.0,0.7274353131320193,0.048,0.6546917818188173,0.0,0.02474353131320195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.32604582113668,21.0,0.0,30.0,45.0,0.0,5.652091642273362,30.0,30.0,25.32604582113668,0.0,30.0,45.0,0.0,0.7304372507317992,0.048,0.6573935256586193,0.0,0.025043725073179868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,25.07908789299509,19.0,0.0,30.0,45.0,0.0,5.158175785990181,30.0,30.0,25.07908789299509,0.0,30.0,45.0,0.0,0.7452547264202946,0.048,0.6707292537782651,0.0,0.026525472642029424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.948859018194486,19.6,0.0,30.0,45.0,0.0,4.897718036388973,30.0,30.0,24.948859018194486,0.0,30.0,45.0,0.0,0.7530684589083309,0.048,0.6777616130174978,0.0,0.027306845890832987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.93326657356956,21.0,0.0,30.0,45.0,0.0,4.866533147139123,30.0,30.0,24.93326657356956,0.0,30.0,45.0,0.0,0.7540040055858264,0.048,0.6786036050272437,0.0,0.027400400558582616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.816805586554025,19.0,0.0,30.0,45.0,0.0,4.633611173108051,30.0,30.0,24.816805586554025,0.0,30.0,45.0,0.0,0.7609916648067585,0.048,0.6848924983260827,0.0,0.028099166480675786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.824695333106817,21.2,0.0,30.0,45.0,0.0,4.649390666213634,30.0,30.0,24.824695333106817,0.0,30.0,45.0,0.0,0.760518280013591,0.048,0.6844664520122319,0.0,0.02805182800135908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.930821014008686,23.0,0.0,30.0,45.0,0.0,4.861642028017371,30.0,30.0,24.930821014008686,0.0,30.0,45.0,0.0,0.7541507391594789,0.048,0.6787356652435311,0.0,0.027415073915947774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,25.084338348147416,25.0,0.0,30.0,45.0,0.0,5.168676696294831,30.0,30.0,25.084338348147416,0.0,30.0,45.0,0.0,0.7449396991111551,0.048,0.6704457292000395,0.0,0.026493969911115522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.21733404344001,25.4,0.0,30.0,45.0,0.0,5.4346680868800235,30.0,30.0,25.21733404344001,0.0,30.0,45.0,0.0,0.7369599573935993,0.048,0.6632639616542394,0.0,0.025695995739359878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.438127408712827,28.0,0.0,30.0,45.0,0.0,5.876254817425654,30.0,30.0,25.438127408712827,0.0,30.0,45.0,0.0,0.7237123554772305,0.048,0.6513411199295074,0.0,0.024371235547723025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.54275350873714,27.0,0.0,30.0,45.0,0.0,6.085507017474278,30.0,30.0,25.54275350873714,0.0,30.0,45.0,0.0,0.7174347894757717,0.048,0.6456913105281944,0.0,0.023743478947577223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.583067569683685,26.0,0.0,30.0,45.0,0.0,6.16613513936737,30.0,30.0,25.583067569683685,0.0,30.0,45.0,0.0,0.715015945818979,0.048,0.6435143512370811,0.0,0.023501594581897822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.606736769902767,25.0,0.0,30.0,45.0,0.0,6.213473539805534,30.0,30.0,25.606736769902767,0.0,30.0,45.0,0.0,0.7135957938058339,0.048,0.6422362144252506,0.0,0.023359579380583306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.585159088536784,24.0,0.0,30.0,45.0,0.0,6.170318177073568,30.0,30.0,25.585159088536784,0.0,30.0,45.0,0.0,0.714890454687793,0.048,0.6434014092190137,0.0,0.02348904546877928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.548153083703504,24.6,0.0,30.0,45.0,0.0,6.096306167407008,30.0,30.0,25.548153083703504,0.0,30.0,45.0,0.0,0.7171108149777898,0.048,0.6453997334800108,0.0,0.023711081497779007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.50184959863319,23.0,0.0,30.0,45.0,0.0,6.0036991972663785,30.0,30.0,25.50184959863319,0.0,30.0,45.0,0.0,0.7198890240820086,0.048,0.6479001216738078,0.0,0.02398890240820073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.382213375095425,21.0,0.0,30.0,45.0,0.0,5.76442675019085,30.0,30.0,25.382213375095425,0.0,30.0,45.0,0.0,0.7270671974942745,0.048,0.6543604777448471,0.0,0.024706719749427397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.341477149401126,21.8,0.0,30.0,45.0,0.0,5.682954298802251,30.0,30.0,25.341477149401126,0.0,30.0,45.0,0.0,0.7295113710359324,0.048,0.6565602339323392,0.0,0.0249511371035932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.26901553892064,21.0,0.0,30.0,45.0,0.0,5.538031077841282,30.0,30.0,25.26901553892064,0.0,30.0,45.0,0.0,0.7338590676647616,0.048,0.6604731608982854,0.0,0.02538590676647612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.320178507303552,20.0,0.0,30.0,45.0,0.0,5.640357014607105,30.0,30.0,25.320178507303552,0.0,30.0,45.0,0.0,0.7307892895617869,0.048,0.6577103606056082,0.0,0.025078928956178692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.275803971249843,19.4,0.0,30.0,45.0,0.0,5.551607942499686,30.0,30.0,25.275803971249843,0.0,30.0,45.0,0.0,0.7334517617250094,0.048,0.6601065855525085,0.0,0.025345176172500872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.211796841963967,19.0,0.0,30.0,45.0,0.0,5.423593683927933,30.0,30.0,25.211796841963967,0.0,30.0,45.0,0.0,0.737292189482162,0.048,0.6635629705339459,0.0,0.025729218948216115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,25.116862199486775,18.0,0.0,30.0,45.0,0.0,5.23372439897355,30.0,30.0,25.116862199486775,0.0,30.0,45.0,0.0,0.7429882680307935,0.048,0.6686894412277142,0.0,0.026298826803079267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,25.02916725734623,17.4,0.0,30.0,45.0,0.0,5.058334514692461,30.0,30.0,25.02916725734623,0.0,30.0,45.0,0.0,0.7482499645592261,0.048,0.6734249681033034,0.0,0.026824996455922623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.954416034188792,18.0,0.0,30.0,45.0,0.0,4.908832068377585,30.0,30.0,24.954416034188792,0.0,30.0,45.0,0.0,0.7527350379486725,0.048,0.6774615341538052,0.0,0.02727350379486726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.90500473319773,20.0,0.0,30.0,45.0,0.0,4.8100094663954565,30.0,30.0,24.90500473319773,0.0,30.0,45.0,0.0,0.7556997160081363,0.048,0.6801297444073227,0.0,0.027569971600813648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.8540532277335,20.0,0.0,30.0,45.0,0.0,4.7081064554669965,30.0,30.0,24.8540532277335,0.0,30.0,45.0,0.0,0.7587568063359901,0.048,0.6828811257023911,0.0,0.02787568063359891,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.607309701031483,18.0,0.0,30.0,45.0,0.0,4.214619402062965,30.0,30.0,24.607309701031483,0.0,30.0,45.0,0.0,0.7735614179381111,0.048,0.6962052761442998,0.0,0.029356141793811186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.457544160887366,17.0,0.0,30.0,45.0,0.0,3.915088321774732,30.0,30.0,24.457544160887366,0.0,30.0,45.0,0.0,0.782547350346758,0.048,0.7042926153120823,0.0,0.030254735034675684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.511042238724578,20.4,0.0,30.0,45.0,0.0,4.022084477449155,30.0,30.0,24.511042238724578,0.0,30.0,45.0,0.0,0.7793374656765253,0.048,0.7014037191088728,0.0,0.029933746567652464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.5931177248129,22.0,0.0,30.0,45.0,0.0,4.186235449625798,30.0,30.0,24.5931177248129,0.0,30.0,45.0,0.0,0.774412936511226,0.048,0.6969716428601034,0.0,0.02944129365112258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.679010843581608,23.0,0.0,30.0,45.0,0.0,4.358021687163216,30.0,30.0,24.679010843581608,0.0,30.0,45.0,0.0,0.7692593493851035,0.048,0.6923334144465931,0.0,0.028925934938510367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.713191005261265,22.6,0.0,30.0,45.0,0.0,4.426382010522531,30.0,30.0,24.713191005261265,0.0,30.0,45.0,0.0,0.767208539684324,0.048,0.6904876857158917,0.0,0.02872085396843227,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.763261278561366,23.0,0.0,30.0,45.0,0.0,4.526522557122732,30.0,30.0,24.763261278561366,0.0,30.0,45.0,0.0,0.764204323286318,0.048,0.6877838909576863,0.0,0.028420432328631673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.753663813350226,22.0,0.0,30.0,45.0,0.0,4.507327626700452,30.0,30.0,24.753663813350226,0.0,30.0,45.0,0.0,0.7647801711989864,0.048,0.6883021540790878,0.0,0.028478017119898613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.76097597032158,22.4,0.0,30.0,45.0,0.0,4.521951940643163,30.0,30.0,24.76097597032158,0.0,30.0,45.0,0.0,0.7643414417807051,0.048,0.6879072976026346,0.0,0.028434144178070442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.745548390577113,22.0,0.0,30.0,45.0,0.0,4.491096781154226,30.0,30.0,24.745548390577113,0.0,30.0,45.0,0.0,0.7652670965653732,0.048,0.6887403869088358,0.0,0.028526709656537363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.73969841712851,22.0,0.0,30.0,45.0,0.0,4.479396834257017,30.0,30.0,24.73969841712851,0.0,30.0,45.0,0.0,0.7656180949722896,0.048,0.6890562854750607,0.0,0.028561809497228863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.593981167754983,19.0,0.0,30.0,45.0,0.0,4.187962335509965,30.0,30.0,24.593981167754983,0.0,30.0,45.0,0.0,0.774361129934701,0.048,0.6969250169412308,0.0,0.029436112993470154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.5193456881544,19.0,0.0,30.0,45.0,0.0,4.0386913763087975,30.0,30.0,24.5193456881544,0.0,30.0,45.0,0.0,0.7788392587107361,0.048,0.7009553328396625,0.0,0.02988392587107358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.41663619102424,18.0,0.0,30.0,45.0,0.0,3.8332723820484773,30.0,30.0,24.41663619102424,0.0,30.0,45.0,0.0,0.7850018285385456,0.048,0.7065016456846911,0.0,0.030500182853854474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.529209524018952,19.0,0.0,30.0,45.0,0.0,4.058419048037905,30.0,30.0,24.529209524018952,0.0,30.0,45.0,0.0,0.7782474285588628,0.048,0.7004226857029765,0.0,0.02982474285588621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.511794756598544,18.0,0.0,30.0,45.0,0.0,4.023589513197088,30.0,30.0,24.511794756598544,0.0,30.0,45.0,0.0,0.7792923146040873,0.048,0.7013630831436786,0.0,0.029929231460408712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.450814456364807,17.0,0.0,30.0,45.0,0.0,3.9016289127296133,30.0,30.0,24.450814456364807,0.0,30.0,45.0,0.0,0.7829511326181117,0.048,0.7046560193563005,0.0,0.030295113261811113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.3993135406677,18.8,0.0,30.0,45.0,0.0,3.798627081335397,30.0,30.0,24.3993135406677,0.0,30.0,45.0,0.0,0.786041187559938,0.048,0.7074370688039443,0.0,0.03060411875599367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.350572844038254,19.0,0.0,30.0,45.0,0.0,3.701145688076508,30.0,30.0,24.350572844038254,0.0,30.0,45.0,0.0,0.7889656293577048,0.048,0.7100690664219342,0.0,0.030896562935770477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.285910354786886,19.0,0.0,30.0,45.0,0.0,3.571820709573771,30.0,30.0,24.285910354786886,0.0,30.0,45.0,0.0,0.7928453787127869,0.048,0.7135608408415082,0.0,0.03128453787127872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.25772432727064,21.0,0.0,30.0,45.0,0.0,3.515448654541281,30.0,30.0,24.25772432727064,0.0,30.0,45.0,0.0,0.7945365403637615,0.048,0.7150828863273854,0.0,0.03145365403637612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,24.21816625061653,20.0,0.0,30.0,45.0,0.0,3.4363325012330606,30.0,30.0,24.21816625061653,0.0,30.0,45.0,0.0,0.7969100249630081,0.048,0.7172190224667073,0.0,0.031691002496300746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,24.175709694107013,19.5,0.0,30.0,45.0,0.0,3.351419388214026,30.0,30.0,24.175709694107013,0.0,30.0,45.0,0.0,0.7994574183535792,0.048,0.7195116765182213,0.0,0.03194574183535781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,24.12919696629974,19.0,0.0,30.0,45.0,0.0,3.258393932599482,30.0,30.0,24.12919696629974,0.0,30.0,45.0,0.0,0.8022481820220155,0.048,0.7220233638198139,0.0,0.03222481820220158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.95962316644389,19.0,0.0,30.0,45.0,0.0,2.9192463328877807,30.0,30.0,23.95962316644389,0.0,30.0,45.0,0.0,0.8124226100133666,0.048,0.7311803490120299,0.0,0.03324226100133665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.808361691477483,17.0,0.0,30.0,45.0,0.0,2.616723382954966,30.0,30.0,23.808361691477483,0.0,30.0,45.0,0.0,0.821498298511351,0.048,0.7393484686602159,0.0,0.03414982985113513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.887223849610244,20.4,0.0,30.0,45.0,0.0,2.774447699220488,30.0,30.0,23.887223849610244,0.0,30.0,45.0,0.0,0.8167665690233854,0.048,0.7350899121210469,0.0,0.03367665690233845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,24.010147510597037,22.0,0.0,30.0,45.0,0.0,3.020295021194073,30.0,30.0,24.010147510597037,0.0,30.0,45.0,0.0,0.8093911493641779,0.048,0.7284520344277601,0.0,0.03293911493641777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,24.137376931106488,23.0,0.0,30.0,45.0,0.0,3.2747538622129753,30.0,30.0,24.137376931106488,0.0,30.0,45.0,0.0,0.8017573841336106,0.048,0.7215816457202496,0.0,0.032175738413360966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.271592100587156,23.6,0.0,30.0,45.0,0.0,3.543184201174313,30.0,30.0,24.271592100587156,0.0,30.0,45.0,0.0,0.7937044739647706,0.048,0.7143340265682936,0.0,0.031370447396476986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.40274810810768,24.0,0.0,30.0,45.0,0.0,3.80549621621536,30.0,30.0,24.40274810810768,0.0,30.0,45.0,0.0,0.7858351135135392,0.048,0.7072516021621853,0.0,0.030583511351353843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.505969398099506,24.0,0.0,30.0,45.0,0.0,4.011938796199011,30.0,30.0,24.505969398099506,0.0,30.0,45.0,0.0,0.7796418361140296,0.048,0.7016776525026266,0.0,0.02996418361140296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.637674357041643,25.4,0.0,30.0,45.0,0.0,4.275348714083286,30.0,30.0,24.637674357041643,0.0,30.0,45.0,0.0,0.7717395385775014,0.048,0.6945655847197513,0.0,0.029173953857750123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.737429030835614,26.0,0.0,30.0,45.0,0.0,4.4748580616712275,30.0,30.0,24.737429030835614,0.0,30.0,45.0,0.0,0.7657542581498632,0.048,0.6891788323348769,0.0,0.02857542581498629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.72053576740359,24.0,0.0,30.0,45.0,0.0,4.441071534807179,30.0,30.0,24.72053576740359,0.0,30.0,45.0,0.0,0.7667678539557846,0.048,0.6900910685602062,0.0,0.028676785395578386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.7192912706672,24.6,0.0,30.0,45.0,0.0,4.438582541334398,30.0,30.0,24.7192912706672,0.0,30.0,45.0,0.0,0.7668425237599681,0.048,0.6901582713839712,0.0,0.02868425237599681,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.67702327871116,23.3,0.0,30.0,45.0,0.0,4.354046557422322,30.0,30.0,24.67702327871116,0.0,30.0,45.0,0.0,0.7693786032773303,0.048,0.6924407429495973,0.0,0.028937860327732934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.600460960158117,22.0,0.0,30.0,45.0,0.0,4.200921920316233,30.0,30.0,24.600460960158117,0.0,30.0,45.0,0.0,0.7739723423905129,0.048,0.6965751081514617,0.0,0.029397234239051162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.62761838461044,21.6,0.0,30.0,45.0,0.0,4.255236769220879,30.0,30.0,24.62761838461044,0.0,30.0,45.0,0.0,0.7723428969233735,0.048,0.6951086072310362,0.0,0.029234289692337323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.607743313987676,21.0,0.0,30.0,45.0,0.0,4.215486627975352,30.0,30.0,24.607743313987676,0.0,30.0,45.0,0.0,0.7735354011607394,0.048,0.6961818610446655,0.0,0.02935354011607383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.574596366517067,21.0,0.0,30.0,45.0,0.0,4.149192733034134,30.0,30.0,24.574596366517067,0.0,30.0,45.0,0.0,0.775524218008976,0.048,0.6979717962080784,0.0,0.029552421800897566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.53245477917573,21.0,0.0,30.0,45.0,0.0,4.064909558351459,30.0,30.0,24.53245477917573,0.0,30.0,45.0,0.0,0.7780527132494562,0.048,0.7002474419245107,0.0,0.02980527132494548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.470958377780207,19.0,0.0,30.0,45.0,0.0,3.9419167555604133,30.0,30.0,24.470958377780207,0.0,30.0,45.0,0.0,0.7817424973331877,0.048,0.7035682475998689,0.0,0.030174249733318725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.42661583639636,20.0,0.0,30.0,45.0,0.0,3.8532316727927167,30.0,30.0,24.42661583639636,0.0,30.0,45.0,0.0,0.7844030498162186,0.048,0.7059627448345966,0.0,0.03044030498162187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.38688398150254,20.4,0.0,30.0,45.0,0.0,3.7737679630050778,30.0,30.0,24.38688398150254,0.0,30.0,45.0,0.0,0.7867869611098477,0.048,0.7081082649988629,0.0,0.030678696110984727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.331121091420776,19.0,0.0,30.0,45.0,0.0,3.6622421828415526,30.0,30.0,24.331121091420776,0.0,30.0,45.0,0.0,0.7901327345147534,0.048,0.7111194610632781,0.0,0.03101327345147531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,24.095249628376962,18.0,0.0,30.0,45.0,0.0,3.190499256753924,30.0,30.0,24.095249628376962,0.0,30.0,45.0,0.0,0.8042850222973823,0.048,0.723856520067644,0.0,0.032428502229738254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,24.003759995820495,19.4,0.0,30.0,45.0,0.0,3.00751999164099,30.0,30.0,24.003759995820495,0.0,30.0,45.0,0.0,0.8097744002507703,0.048,0.7287969602256933,0.0,0.032977440025076965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.900007593819275,18.0,0.0,30.0,45.0,0.0,2.80001518763855,30.0,30.0,23.900007593819275,0.0,30.0,45.0,0.0,0.8159995443708435,0.048,0.7343995899337592,0.0,0.0335999544370843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.829264418731658,18.0,0.0,30.0,45.0,0.0,2.658528837463315,30.0,30.0,23.829264418731658,0.0,30.0,45.0,0.0,0.8202441348761006,0.048,0.7382197213884905,0.0,0.034024413487610095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.82267663591398,19.8,0.0,30.0,45.0,0.0,2.6453532718279575,30.0,30.0,23.82267663591398,0.0,30.0,45.0,0.0,0.8206394018451613,0.048,0.7385754616606451,0.0,0.034063940184516084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.921758078439055,22.0,0.0,30.0,45.0,0.0,2.8435161568781098,30.0,30.0,23.921758078439055,0.0,30.0,45.0,0.0,0.8146945152936567,0.048,0.7332250637642911,0.0,0.033469451529365535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,23.98352287664199,22.0,0.0,30.0,45.0,0.0,2.9670457532839833,30.0,30.0,23.98352287664199,0.0,30.0,45.0,0.0,0.8109886274014805,0.048,0.7298897646613324,0.0,0.03309886274014806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,24.082763656870306,23.2,0.0,30.0,45.0,0.0,3.1655273137406112,30.0,30.0,24.082763656870306,0.0,30.0,45.0,0.0,0.8050341805877816,0.048,0.7245307625290035,0.0,0.0325034180587781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,24.183854469543935,24.0,0.0,30.0,45.0,0.0,3.367708939087869,30.0,30.0,24.183854469543935,0.0,30.0,45.0,0.0,0.7989687318273639,0.048,0.7190718586446276,0.0,0.03189687318273626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.24100777614889,24.0,0.0,30.0,45.0,0.0,3.4820155522977814,30.0,30.0,24.24100777614889,0.0,30.0,45.0,0.0,0.7955395334310665,0.048,0.7159855800879599,0.0,0.03155395334310662,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,24.214710031457145,22.8,0.0,30.0,45.0,0.0,3.4294200629142892,30.0,30.0,24.214710031457145,0.0,30.0,45.0,0.0,0.7971173981125713,0.048,0.7174056583013142,0.0,0.03171173981125708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,24.13357081845242,20.0,0.0,30.0,45.0,0.0,3.2671416369048387,30.0,30.0,24.13357081845242,0.0,30.0,45.0,0.0,0.8019857508928548,0.048,0.7217871758035693,0.0,0.032198575089285475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,24.065887445548256,19.0,0.0,30.0,45.0,0.0,3.131774891096512,30.0,30.0,24.065887445548256,0.0,30.0,45.0,0.0,0.8060467532671046,0.048,0.7254420779403943,0.0,0.0326046753267103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,24.057136954528616,20.6,0.0,30.0,45.0,0.0,3.114273909057232,30.0,30.0,24.057136954528616,0.0,30.0,45.0,0.0,0.8065717827282831,0.048,0.7259146044554547,0.0,0.032657178272828324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.995958249613174,19.0,0.0,30.0,45.0,0.0,2.991916499226349,30.0,30.0,23.995958249613174,0.0,30.0,45.0,0.0,0.8102425050232096,0.048,0.7292182545208887,0.0,0.03302425050232083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.93945865297106,19.0,0.0,30.0,45.0,0.0,2.8789173059421174,30.0,30.0,23.93945865297106,0.0,30.0,45.0,0.0,0.8136324808217366,0.048,0.7322692327395629,0.0,0.03336324808217361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.886625773607694,19.0,0.0,30.0,45.0,0.0,2.773251547215388,30.0,30.0,23.886625773607694,0.0,30.0,45.0,0.0,0.8168024535835384,0.048,0.7351222082251846,0.0,0.03368024535835379,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.801512301259613,18.0,0.0,30.0,45.0,0.0,2.603024602519227,30.0,30.0,23.801512301259613,0.0,30.0,45.0,0.0,0.8219092619244232,0.048,0.7397183357319809,0.0,0.03419092619244224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.896223627666377,18.0,0.0,30.0,45.0,0.0,2.7924472553327533,30.0,30.0,23.896223627666377,0.0,30.0,45.0,0.0,0.8162265823400174,0.048,0.7346039241060157,0.0,0.03362265823400168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.890584035271203,19.4,0.0,30.0,45.0,0.0,2.7811680705424067,30.0,30.0,23.890584035271203,0.0,30.0,45.0,0.0,0.8165649578837278,0.048,0.7349084620953551,0.0,0.03365649578837271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.84271745375672,18.0,0.0,30.0,45.0,0.0,2.6854349075134394,30.0,30.0,23.84271745375672,0.0,30.0,45.0,0.0,0.8194369527745968,0.048,0.7374932574971372,0.0,0.03394369527745955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.803721468356592,19.0,0.0,30.0,45.0,0.0,2.607442936713184,30.0,30.0,23.803721468356592,0.0,30.0,45.0,0.0,0.8217767118986045,0.048,0.739599040708744,0.0,0.03417767118986037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.76257125207366,19.0,0.0,30.0,45.0,0.0,2.5251425041473183,30.0,30.0,23.76257125207366,0.0,30.0,45.0,0.0,0.8242457248755805,0.048,0.7418211523880224,0.0,0.034424572487558036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.710150383565953,18.0,0.0,30.0,45.0,0.0,2.4203007671319057,30.0,30.0,23.710150383565953,0.0,30.0,45.0,0.0,0.8273909769860428,0.048,0.7446518792874386,0.0,0.03473909769860417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.507109606850776,18.0,0.0,30.0,45.0,0.0,2.0142192137015513,30.0,30.0,23.507109606850776,0.0,30.0,45.0,0.0,0.8395734235889535,0.048,0.7556160812300581,0.0,0.03595734235889536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.385754135667064,18.2,0.0,30.0,45.0,0.0,1.7715082713341275,30.0,30.0,23.385754135667064,0.0,30.0,45.0,0.0,0.8468547518599762,0.048,0.7621692766739785,0.0,0.03668547518599763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.321075183846737,18.0,0.0,30.0,45.0,0.0,1.6421503676934748,30.0,30.0,23.321075183846737,0.0,30.0,45.0,0.0,0.8507354889691958,0.048,0.7656619400722762,0.0,0.037073548896919606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.2287625233496,17.0,0.0,30.0,45.0,0.0,1.4575250466992031,30.0,30.0,23.2287625233496,0.0,30.0,45.0,0.0,0.8562742485990239,0.048,0.7706468237391215,0.0,0.037627424859902336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.22119311948907,19.0,0.0,30.0,45.0,0.0,1.4423862389781377,30.0,30.0,23.22119311948907,0.0,30.0,45.0,0.0,0.8567284128306559,0.048,0.7710555715475904,0.0,0.03767284128306547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.319662300538276,21.0,0.0,30.0,45.0,0.0,1.6393246010765523,30.0,30.0,23.319662300538276,0.0,30.0,45.0,0.0,0.8508202619677034,0.048,0.765738235770933,0.0,0.03708202619677037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.394076348846056,21.0,0.0,30.0,45.0,0.0,1.7881526976921123,30.0,30.0,23.394076348846056,0.0,30.0,45.0,0.0,0.8463554190692366,0.048,0.761719877162313,0.0,0.03663554190692353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.521334859204508,22.2,0.0,30.0,45.0,0.0,2.042669718409016,30.0,30.0,23.521334859204508,0.0,30.0,45.0,0.0,0.8387199084477295,0.048,0.7548479176029566,0.0,0.03587199084477288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.697843579888637,24.0,0.0,30.0,45.0,0.0,2.3956871597772746,30.0,30.0,23.697843579888637,0.0,30.0,45.0,0.0,0.8281293852066817,0.048,0.7453164466860135,0.0,0.034812938520668135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.729431486232457,22.0,0.0,30.0,45.0,0.0,2.458862972464914,30.0,30.0,23.729431486232457,0.0,30.0,45.0,0.0,0.8262341108260526,0.048,0.7436106997434473,0.0,0.03462341108260525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.784412723346296,22.6,0.0,30.0,45.0,0.0,2.5688254466925926,30.0,30.0,23.784412723346296,0.0,30.0,45.0,0.0,0.8229352365992222,0.048,0.7406417129393,0.0,0.03429352365992211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.778018938907017,21.0,0.0,30.0,45.0,0.0,2.5560378778140347,30.0,30.0,23.778018938907017,0.0,30.0,45.0,0.0,0.8233188636655789,0.048,0.740986977299021,0.0,0.03433188636655793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.73932587998111,20.0,0.0,30.0,45.0,0.0,2.4786517599622186,30.0,30.0,23.73932587998111,0.0,30.0,45.0,0.0,0.8256404472011334,0.048,0.74307640248102,0.0,0.03456404472011332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.688465078241073,20.0,0.0,30.0,45.0,0.0,2.376930156482146,30.0,30.0,23.688465078241073,0.0,30.0,45.0,0.0,0.8286920953055357,0.048,0.745822885774982,0.0,0.03486920953055361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.638958483996454,19.0,0.0,30.0,45.0,0.0,2.2779169679929083,30.0,30.0,23.638958483996454,0.0,30.0,45.0,0.0,0.8316624909602127,0.048,0.7484962418641915,0.0,0.035166249096021174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.588735715653527,19.0,0.0,30.0,45.0,0.0,2.1774714313070547,30.0,30.0,23.588735715653527,0.0,30.0,45.0,0.0,0.8346758570607883,0.048,0.7512082713547095,0.0,0.035467585706078775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.501952016948927,18.0,0.0,30.0,45.0,0.0,2.0039040338978538,30.0,30.0,23.501952016948927,0.0,30.0,45.0,0.0,0.8398828789830645,0.048,0.7558945910847581,0.0,0.035988287898306326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.443164709234185,18.0,0.0,30.0,45.0,0.0,1.886329418468371,30.0,30.0,23.443164709234185,0.0,30.0,45.0,0.0,0.843410117445949,0.048,0.7590691057013541,0.0,0.03634101174459481,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.538680591645587,18.1,0.0,30.0,45.0,0.0,2.077361183291174,30.0,30.0,23.538680591645587,0.0,30.0,45.0,0.0,0.8376791645012647,0.048,0.7539112480511382,0.0,0.03576791645012645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.521729382034266,18.2,0.0,30.0,45.0,0.0,2.043458764068532,30.0,30.0,23.521729382034266,0.0,30.0,45.0,0.0,0.838696237077944,0.048,0.7548266133701496,0.0,0.03586962370779445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.46801772532527,17.0,0.0,30.0,45.0,0.0,1.936035450650543,30.0,30.0,23.46801772532527,0.0,30.0,45.0,0.0,0.8419189364804837,0.048,0.7577270428324353,0.0,0.03619189364804831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.41153153665146,17.0,0.0,30.0,45.0,0.0,1.8230630733029187,30.0,30.0,23.41153153665146,0.0,30.0,45.0,0.0,0.8453081078009125,0.048,0.7607772970208212,0.0,0.03653081078009124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.3619984618565,17.6,0.0,30.0,45.0,0.0,1.7239969237130026,30.0,30.0,23.3619984618565,0.0,30.0,45.0,0.0,0.8482800922886099,0.048,0.7634520830597489,0.0,0.03682800922886098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.305289511911823,17.0,0.0,30.0,45.0,0.0,1.6105790238236466,30.0,30.0,23.305289511911823,0.0,30.0,45.0,0.0,0.8516826292852907,0.048,0.7665143663567616,0.0,0.03716826292852904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,23.004067637201295,15.0,0.0,31.53846153846154,45.0,0.0,1.0081352744025907,31.53846153846154,31.53846153846154,23.004067637201295,0.0,31.53846153846154,45.0,0.0,0.9159097879217687,0.048,0.8243188091295919,0.0,0.04359097879217677,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,22.886753896027216,16.4,0.0,30.0,45.0,0.0,0.7735077920544313,30.0,30.0,22.886753896027216,0.0,30.0,45.0,0.0,0.876794766238367,0.048,0.7891152896145303,0.0,0.03967947662383675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.805436357015942,16.0,0.0,30.0,45.0,0.0,0.6108727140318848,30.0,30.0,22.805436357015942,0.0,30.0,45.0,0.0,0.8816738185790435,0.048,0.7935064367211392,0.0,0.04016738185790425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.776007647599947,17.0,0.0,30.0,45.0,0.0,0.5520152951998938,30.0,30.0,22.776007647599947,0.0,30.0,45.0,0.0,0.8834395411440032,0.048,0.7950955870296029,0.0,0.04034395411440028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.69527206840476,17.0,0.0,30.0,45.0,0.0,0.39054413680951683,30.0,30.0,22.69527206840476,0.0,30.0,45.0,0.0,0.8882836758957146,0.048,0.7994553083061432,0.0,0.04082836758957131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.739894752283476,19.0,0.0,30.0,45.0,0.0,0.479789504566952,30.0,30.0,22.739894752283476,0.0,30.0,45.0,0.0,0.8856063148629915,0.048,0.7970456833766923,0.0,0.04056063148629907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.845913358230334,21.0,0.0,30.0,45.0,0.0,0.6918267164606675,30.0,30.0,22.845913358230334,0.0,30.0,45.0,0.0,0.87924519850618,0.048,0.791320678655562,0.0,0.03992451985061796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.952333855705604,22.2,0.0,30.0,45.0,0.0,0.9046677114112072,30.0,30.0,22.952333855705604,0.0,30.0,45.0,0.0,0.8728599686576638,0.048,0.7855739717918974,0.0,0.03928599686576639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,23.023189762073944,22.0,0.0,30.0,45.0,0.0,1.0463795241478877,30.0,30.0,23.023189762073944,0.0,30.0,45.0,0.0,0.8686086142755634,0.048,0.781747752848007,0.0,0.03886086142755629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,23.119180541657364,23.0,0.0,30.0,45.0,0.0,1.2383610833147287,30.0,30.0,23.119180541657364,0.0,30.0,45.0,0.0,0.8628491675005581,0.048,0.7765642507505022,0.0,0.03828491675005585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,23.16778535424568,22.8,0.0,30.0,45.0,0.0,1.3355707084913604,30.0,30.0,23.16778535424568,0.0,30.0,45.0,0.0,0.8599328787452591,0.048,0.7739395908707333,0.0,0.03799328787452583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,23.255689380118156,23.0,0.0,30.0,45.0,0.0,1.5113787602363118,30.0,30.0,23.255689380118156,0.0,30.0,45.0,0.0,0.8546586371929107,0.048,0.7691927734736196,0.0,0.03746586371929106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.28289896534958,23.0,0.0,30.0,45.0,0.0,1.565797930699162,30.0,30.0,23.28289896534958,0.0,30.0,45.0,0.0,0.8530260620790251,0.048,0.7677234558711226,0.0,0.03730260620790249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,23.226704034744962,21.8,0.0,30.0,45.0,0.0,1.4534080694899245,30.0,30.0,23.226704034744962,0.0,30.0,45.0,0.0,0.8563977579153023,0.048,0.7707579821237721,0.0,0.037639775791530106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,23.189262747557,20.0,0.0,30.0,45.0,0.0,1.3785254951139976,30.0,30.0,23.189262747557,0.0,30.0,45.0,0.0,0.8586442351465801,0.048,0.7727798116319221,0.0,0.03786442351465791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,23.11603881387055,19.0,0.0,30.0,45.0,0.0,1.2320776277410985,30.0,30.0,23.11603881387055,0.0,30.0,45.0,0.0,0.8630376711677671,0.048,0.7767339040509904,0.0,0.03830376711677663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,23.091428844450995,19.6,0.0,30.0,45.0,0.0,1.18285768890199,30.0,30.0,23.091428844450995,0.0,30.0,45.0,0.0,0.8645142693329403,0.048,0.7780628423996463,0.0,0.03845142693329395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,23.041553946584465,19.0,0.0,30.0,45.0,0.0,1.083107893168929,30.0,30.0,23.041553946584465,0.0,30.0,45.0,0.0,0.8675067632049321,0.048,0.780756086884439,0.0,0.038750676320493116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,23.10013550892929,18.0,0.0,30.0,45.0,0.0,1.200271017858583,30.0,30.0,23.10013550892929,0.0,30.0,45.0,0.0,0.8639918694642426,0.048,0.7775926825178183,0.0,0.03839918694642419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,23.085658805352075,18.8,0.0,30.0,45.0,0.0,1.1713176107041505,30.0,30.0,23.085658805352075,0.0,30.0,45.0,0.0,0.8648604716788755,0.048,0.7783744245109879,0.0,0.038486047167887505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,23.045347346427498,18.0,0.0,30.0,45.0,0.0,1.0906946928549957,30.0,30.0,23.045347346427498,0.0,30.0,45.0,0.0,0.8672791592143501,0.048,0.780551243292915,0.0,0.038727915921434986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,23.003149495926575,18.0,0.0,30.0,45.0,0.0,1.00629899185315,30.0,30.0,23.003149495926575,0.0,30.0,45.0,0.0,0.8698110302444055,0.048,0.7828299272199649,0.0,0.03898110302444058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.958554391136126,17.8,0.0,30.0,45.0,0.0,0.9171087822722512,30.0,30.0,22.958554391136126,0.0,30.0,45.0,0.0,0.8724867365318324,0.048,0.7852380628786492,0.0,0.039248673653183186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.90560391880318,17.0,0.0,30.0,45.0,0.0,0.8112078376063607,30.0,30.0,22.90560391880318,0.0,30.0,45.0,0.0,0.8756637648718092,0.048,0.7880973883846282,0.0,0.039566376487180976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.69667271621102,17.0,0.0,30.0,45.0,0.0,0.3933454324220378,30.0,30.0,22.69667271621102,0.0,30.0,45.0,0.0,0.8881996370273388,0.048,0.799379673324605,0.0,0.040819963702733775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.565496545795312,17.0,0.0,30.0,45.0,0.0,0.130993091590625,30.0,30.0,22.565496545795312,0.0,30.0,45.0,0.0,0.8960702072522813,0.048,0.8064631865270532,0.0,0.04160702072522804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.46529312318889,16.0,0.0,30.0,45.0,0.0,-0.06941375362222146,30.0,30.0,22.46529312318889,0.0,30.0,45.0,0.0,0.9020824126086667,0.048,0.8118741713478,0.0,0.04220824126086664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.43438367469492,17.0,0.0,30.0,45.0,0.0,-0.13123265061015843,30.0,30.0,22.43438367469492,0.0,30.0,45.0,0.0,0.9039369795183048,0.048,0.8135432815664743,0.0,0.042393697951830456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.46384904285386,19.0,0.0,30.0,45.0,0.0,-0.07230191429228228,30.0,30.0,22.46384904285386,0.0,30.0,45.0,0.0,0.9021690574287685,0.048,0.8119521516858917,0.0,0.04221690574287673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.626912044327703,22.0,0.0,30.0,45.0,0.0,0.2538240886554064,30.0,30.0,22.626912044327703,0.0,30.0,45.0,0.0,0.8923852773403378,0.048,0.803146749606304,0.0,0.0412385277340338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.76938265179385,23.0,0.0,30.0,45.0,0.0,0.5387653035877022,30.0,30.0,22.76938265179385,0.0,30.0,45.0,0.0,0.8838370408923689,0.048,0.795453336803132,0.0,0.04038370408923686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.891853377904038,23.0,0.0,30.0,45.0,0.0,0.7837067558080761,30.0,30.0,22.891853377904038,0.0,30.0,45.0,0.0,0.8764887973257577,0.048,0.788839917593182,0.0,0.03964887973257569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,23.013305344112247,23.0,0.0,30.0,45.0,0.0,1.026610688224494,30.0,30.0,23.013305344112247,0.0,30.0,45.0,0.0,0.8692016793532652,0.048,0.7822815114179388,0.0,0.03892016793532638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,23.112898214854667,23.0,0.0,30.0,45.0,0.0,1.2257964297093338,30.0,30.0,23.112898214854667,0.0,30.0,45.0,0.0,0.86322610710872,0.048,0.776903496397848,0.0,0.03832261071087206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,23.223061509252304,24.0,0.0,30.0,45.0,0.0,1.4461230185046077,30.0,30.0,23.223061509252304,0.0,30.0,45.0,0.0,0.8566163094448618,0.048,0.7709546785003757,0.0,0.037661630944486046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,23.269783426433477,23.0,0.0,30.0,45.0,0.0,1.5395668528669546,30.0,30.0,23.269783426433477,0.0,30.0,45.0,0.0,0.8538129944139914,0.048,0.7684316949725922,0.0,0.03738129944139912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,23.289690496179894,23.0,0.0,30.0,45.0,0.0,1.5793809923597877,30.0,30.0,23.289690496179894,0.0,30.0,45.0,0.0,0.8526185702292064,0.048,0.7673567132062857,0.0,0.03726185702292062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,23.26385580916306,22.8,0.0,30.0,45.0,0.0,1.5277116183261228,30.0,30.0,23.26385580916306,0.0,30.0,45.0,0.0,0.8541686514502164,0.048,0.7687517863051947,0.0,0.03741686514502163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,23.235951655149982,21.0,0.0,30.0,45.0,0.0,1.4719033102999646,30.0,30.0,23.235951655149982,0.0,30.0,45.0,0.0,0.8558429006910011,0.048,0.770258610621901,0.0,0.037584290069100024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,23.168557488758296,20.0,0.0,30.0,45.0,0.0,1.3371149775165918,30.0,30.0,23.168557488758296,0.0,30.0,45.0,0.0,0.8598865506745023,0.048,0.7738978956070519,0.0,0.037988655067450305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,23.164269495462985,21.0,0.0,30.0,45.0,0.0,1.3285389909259706,30.0,30.0,23.164269495462985,0.0,30.0,45.0,0.0,0.8601438302722209,0.048,0.7741294472449988,0.0,0.03801438302722204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,23.110188168342614,20.0,0.0,30.0,45.0,0.0,1.2203763366852272,30.0,30.0,23.110188168342614,0.0,30.0,45.0,0.0,0.8633887098994432,0.048,0.7770498389094989,0.0,0.03833887098994426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,23.1592154545679,20.0,0.0,30.0,45.0,0.0,1.3184309091357989,30.0,30.0,23.1592154545679,0.0,30.0,45.0,0.0,0.8604470727259261,0.048,0.7744023654533335,0.0,0.03804470727259257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,23.14248451968198,20.0,0.0,30.0,45.0,0.0,1.2849690393639577,30.0,30.0,23.14248451968198,0.0,30.0,45.0,0.0,0.8614509288190813,0.048,0.7753058359371731,0.0,0.03814509288190815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,23.103492503242226,19.0,0.0,30.0,45.0,0.0,1.2069850064844516,30.0,30.0,23.103492503242226,0.0,30.0,45.0,0.0,0.8637904498054665,0.048,0.7774114048249199,0.0,0.03837904498054656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,23.06419071010052,19.0,0.0,30.0,45.0,0.0,1.1283814202010376,30.0,30.0,23.06419071010052,0.0,30.0,45.0,0.0,0.8661485573939689,0.048,0.779533701654572,0.0,0.038614855739396825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,23.027558899989508,19.2,0.0,30.0,45.0,0.0,1.0551177999790156,30.0,30.0,23.027558899989508,0.0,30.0,45.0,0.0,0.8683464660006296,0.048,0.7815118194005666,0.0,0.03883464660006297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,23.01256092488037,21.0,0.0,30.0,45.0,0.0,1.0251218497607368,30.0,30.0,23.01256092488037,0.0,30.0,45.0,0.0,0.869246344507178,0.048,0.7823217100564602,0.0,0.0389246344507177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.9246809293411,20.6,0.0,30.0,45.0,0.0,0.8493618586822009,30.0,30.0,22.9246809293411,0.0,30.0,45.0,0.0,0.8745191442395339,0.048,0.7870672298155806,0.0,0.03945191442395324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.83032177386685,20.2,0.0,30.0,45.0,0.0,0.6606435477336987,30.0,30.0,22.83032177386685,0.0,30.0,45.0,0.0,0.880180693567989,0.048,0.7921626242111901,0.0,0.04001806935679886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
