timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-09 07:00:00,0.0,22.71174741852809,18.0,0.0,30.0,45.0,0.0,0.4234948370561824,30.0,30.0,22.71174741852809,0.0,30.0,45.0,0.0,0.8872951548883146,0.048,0.7985656393994831,0.0,0.040729515488831414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.685832130467126,19.0,0.0,30.0,45.0,0.0,0.37166426093425287,30.0,30.0,22.685832130467126,0.0,30.0,45.0,0.0,0.8888500721719724,0.048,0.7999650649547752,0.0,0.04088500721719723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.724980169380668,21.0,0.0,30.0,45.0,0.0,0.44996033876133623,30.0,30.0,22.724980169380668,0.0,30.0,45.0,0.0,0.88650118983716,0.048,0.797851070853444,0.0,0.040650118983715955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.824540649921524,22.0,0.0,30.0,45.0,0.0,0.6490812998430471,30.0,30.0,22.824540649921524,0.0,30.0,45.0,0.0,0.8805275610047085,0.048,0.7924748049042377,0.0,0.040052756100470766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.985583352823273,24.0,0.0,30.0,45.0,0.0,0.9711667056465458,30.0,30.0,22.985583352823273,0.0,30.0,45.0,0.0,0.8708649988306036,0.048,0.7837784989475434,0.0,0.03908649988306023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,23.152531372612597,25.0,0.0,30.0,45.0,0.0,1.305062745225193,30.0,30.0,23.152531372612597,0.0,30.0,45.0,0.0,0.8608481176432442,0.048,0.7747633058789198,0.0,0.03808481176432432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,23.25537182125678,24.0,0.0,30.0,45.0,0.0,1.5107436425135603,30.0,30.0,23.25537182125678,0.0,30.0,45.0,0.0,0.8546776907245932,0.048,0.7692099216521339,0.0,0.0374677690724593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.39463430185252,25.0,0.0,30.0,45.0,0.0,1.7892686037050396,30.0,30.0,23.39463430185252,0.0,30.0,45.0,0.0,0.8463219418888489,0.048,0.761689747699964,0.0,0.03663219418888486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.53635341141034,26.4,0.0,30.0,45.0,0.0,2.0727068228206775,30.0,30.0,23.53635341141034,0.0,30.0,45.0,0.0,0.8378187953153797,0.048,0.7540369157838417,0.0,0.035781879531538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.637691588361584,26.0,0.0,30.0,45.0,0.0,2.2753831767231674,30.0,30.0,23.637691588361584,0.0,30.0,45.0,0.0,0.8317385046983049,0.048,0.7485646542284744,0.0,0.03517385046983046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.65022265302733,25.0,0.0,30.0,45.0,0.0,2.3004453060546624,30.0,30.0,23.65022265302733,0.0,30.0,45.0,0.0,0.8309866408183602,0.048,0.7478879767365241,0.0,0.03509866408183604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.649566794159632,25.2,0.0,30.0,45.0,0.0,2.2991335883192647,30.0,30.0,23.649566794159632,0.0,30.0,45.0,0.0,0.8310259923504221,0.048,0.7479233931153799,0.0,0.03510259923504211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.565202143662418,22.0,0.0,30.0,45.0,0.0,2.1304042873248363,30.0,30.0,23.565202143662418,0.0,30.0,45.0,0.0,0.8360878713802549,0.048,0.7524790842422294,0.0,0.0356087871380254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.524868704324774,22.0,0.0,30.0,45.0,0.0,2.0497374086495483,30.0,30.0,23.524868704324774,0.0,30.0,45.0,0.0,0.8385078777405135,0.048,0.7546570899664622,0.0,0.03585078777405126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.496287848631802,22.0,0.0,30.0,45.0,0.0,1.9925756972636037,30.0,30.0,23.496287848631802,0.0,30.0,45.0,0.0,0.8402227290820918,0.048,0.7562004561738828,0.0,0.03602227290820903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.475807226624408,22.0,0.0,30.0,45.0,0.0,1.9516144532488156,30.0,30.0,23.475807226624408,0.0,30.0,45.0,0.0,0.8414515664025355,0.048,0.7573064097622819,0.0,0.03614515664025353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.48629283763686,21.0,0.0,30.0,45.0,0.0,1.97258567527372,30.0,30.0,23.48629283763686,0.0,30.0,45.0,0.0,0.8408224297417883,0.048,0.7567401867676096,0.0,0.036082242974178724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.459864160249797,21.0,0.0,30.0,45.0,0.0,1.919728320499594,30.0,30.0,23.459864160249797,0.0,30.0,45.0,0.0,0.8424081503850122,0.048,0.7581673353465109,0.0,0.036240815038501184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.418313435694763,20.0,0.0,30.0,45.0,0.0,1.8366268713895266,30.0,30.0,23.418313435694763,0.0,30.0,45.0,0.0,0.8449011938583142,0.048,0.7604110744724828,0.0,0.036490119385831354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.361222019846778,20.0,0.0,30.0,45.0,0.0,1.7224440396935563,30.0,30.0,23.361222019846778,0.0,30.0,45.0,0.0,0.8483266788091932,0.048,0.763494010928274,0.0,0.03683266788091921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,23.31445309501899,19.8,0.0,30.0,45.0,0.0,1.6289061900379807,30.0,30.0,23.31445309501899,0.0,30.0,45.0,0.0,0.8511328142988606,0.048,0.7660195328689745,0.0,0.037113281429886014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,23.250909901080334,18.0,0.0,30.0,45.0,0.0,1.501819802160668,30.0,30.0,23.250909901080334,0.0,30.0,45.0,0.0,0.8549454059351799,0.048,0.769450865341662,0.0,0.03749454059351787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,23.204321968928134,19.0,0.0,30.0,45.0,0.0,1.4086439378562687,30.0,30.0,23.204321968928134,0.0,30.0,45.0,0.0,0.857740681864312,0.048,0.7719666136778808,0.0,0.03777406818643114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,23.178955627579498,20.8,0.0,30.0,45.0,0.0,1.3579112551589958,30.0,30.0,23.178955627579498,0.0,30.0,45.0,0.0,0.8592626623452302,0.048,0.7733363961107073,0.0,0.03792626623452289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,23.066936208190427,20.0,0.0,30.0,45.0,0.0,1.1338724163808536,30.0,30.0,23.066936208190427,0.0,30.0,45.0,0.0,0.8659838275085745,0.048,0.7793854447577171,0.0,0.03859838275085736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,23.015082590090067,20.0,0.0,30.0,45.0,0.0,1.0301651801801341,30.0,30.0,23.015082590090067,0.0,30.0,45.0,0.0,0.869095044594596,0.048,0.7821855401351364,0.0,0.03890950445945951,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,23.044627027245262,21.0,0.0,30.0,45.0,0.0,1.0892540544905245,30.0,30.0,23.044627027245262,0.0,30.0,45.0,0.0,0.8673223783652843,0.048,0.7805901405287559,0.0,0.03873223783652835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,23.139518203594122,22.0,0.0,30.0,45.0,0.0,1.2790364071882436,30.0,30.0,23.139518203594122,0.0,30.0,45.0,0.0,0.8616289077843526,0.048,0.7754660170059173,0.0,0.038162890778435266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.296793763208584,24.0,0.0,30.0,45.0,0.0,1.593587526417167,30.0,30.0,23.296793763208584,0.0,30.0,45.0,0.0,0.8521923742074851,0.048,0.7669731367867365,0.0,0.03721923742074851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.49850726160437,26.0,0.0,30.0,45.0,0.0,1.9970145232087404,30.0,30.0,23.49850726160437,0.0,30.0,45.0,0.0,0.8400895643037378,0.048,0.756080607873364,0.0,0.03600895643037383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.645328579247398,26.0,0.0,30.0,45.0,0.0,2.2906571584947955,30.0,30.0,23.645328579247398,0.0,30.0,45.0,0.0,0.8312802852451562,0.048,0.7481522567206406,0.0,0.035128028524515575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.768537613922035,26.0,0.0,30.0,45.0,0.0,2.5370752278440705,30.0,30.0,23.768537613922035,0.0,30.0,45.0,0.0,0.8238877431646778,0.048,0.7414989688482101,0.0,0.034388774316467696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.88763633770146,26.7,0.0,30.0,45.0,0.0,2.775272675402917,30.0,30.0,23.88763633770146,0.0,30.0,45.0,0.0,0.8167418197379125,0.048,0.7350676377641213,0.0,0.03367418197379113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.93963089595219,26.0,0.0,30.0,45.0,0.0,2.8792617919043835,30.0,30.0,23.93963089595219,0.0,30.0,45.0,0.0,0.8136221462428684,0.048,0.7322599316185816,0.0,0.03336221462428679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.969460421247113,26.0,0.0,30.0,45.0,0.0,2.938920842494227,30.0,30.0,23.969460421247113,0.0,30.0,45.0,0.0,0.8118323747251732,0.048,0.7306491372526558,0.0,0.03318323747251739,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.93120022210077,25.2,0.0,30.0,45.0,0.0,2.8624004442015405,30.0,30.0,23.93120022210077,0.0,30.0,45.0,0.0,0.8141279866739537,0.048,0.7327151880065582,0.0,0.03341279866739544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.87149558483287,23.0,0.0,30.0,45.0,0.0,2.7429911696657427,30.0,30.0,23.87149558483287,0.0,30.0,45.0,0.0,0.8177102649100277,0.048,0.735939238419025,0.0,0.03377102649100272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.83816665739051,23.0,0.0,30.0,45.0,0.0,2.6763333147810187,30.0,30.0,23.83816665739051,0.0,30.0,45.0,0.0,0.8197100005565694,0.048,0.7377390005009125,0.0,0.0339710000556569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.839580507781143,22.8,0.0,30.0,45.0,0.0,2.6791610155622863,30.0,30.0,23.839580507781143,0.0,30.0,45.0,0.0,0.8196251695331314,0.048,0.7376626525798183,0.0,0.03396251695331298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.81841408847753,22.0,0.0,30.0,45.0,0.0,2.6368281769550634,30.0,30.0,23.81841408847753,0.0,30.0,45.0,0.0,0.8208951546913481,0.048,0.7388056392222133,0.0,0.034089515469134746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.767703855553172,20.0,0.0,30.0,45.0,0.0,2.5354077111063447,30.0,30.0,23.767703855553172,0.0,30.0,45.0,0.0,0.8239377686668097,0.048,0.7415439918001288,0.0,0.03439377686668088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.71812931275843,20.4,0.0,30.0,45.0,0.0,2.4362586255168566,30.0,30.0,23.71812931275843,0.0,30.0,45.0,0.0,0.8269122412344944,0.048,0.7442210171110449,0.0,0.03469122412344938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.644825933163183,18.0,0.0,30.0,45.0,0.0,2.2896518663263663,30.0,30.0,23.644825933163183,0.0,30.0,45.0,0.0,0.831310444010209,0.048,0.7481793996091881,0.0,0.03513104440102088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.561009618206032,18.0,0.0,30.0,45.0,0.0,2.122019236412065,30.0,30.0,23.561009618206032,0.0,30.0,45.0,0.0,0.8363394229076381,0.048,0.7527054806168743,0.0,0.035633942290763776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.498294704321637,18.6,0.0,30.0,45.0,0.0,1.996589408643274,30.0,30.0,23.498294704321637,0.0,30.0,45.0,0.0,0.8401023177407018,0.048,0.7560920859666317,0.0,0.036010231774070034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.42062022659541,17.0,0.0,30.0,45.0,0.0,1.8412404531908209,30.0,30.0,23.42062022659541,0.0,30.0,45.0,0.0,0.8447627864042754,0.048,0.7602865077638478,0.0,0.03647627864042757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.34830168292324,17.0,0.0,30.0,45.0,0.0,1.696603365846478,30.0,30.0,23.34830168292324,0.0,30.0,45.0,0.0,0.8491018990246058,0.048,0.7641917091221451,0.0,0.036910189902460644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,23.2688614879796,16.2,0.0,30.0,45.0,0.0,1.5377229759591984,30.0,30.0,23.2688614879796,0.0,30.0,45.0,0.0,0.853868310721224,0.048,0.7684814796491017,0.0,0.03738683107212226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,23.008617665132665,16.1,0.0,30.0,45.0,0.0,1.0172353302653292,30.0,30.0,23.008617665132665,0.0,30.0,45.0,0.0,0.8694829400920402,0.048,0.7825346460828362,0.0,0.038948294009203965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.885015423635426,16.0,0.0,30.0,45.0,0.0,0.7700308472708528,30.0,30.0,22.885015423635426,0.0,30.0,45.0,0.0,0.8768990745818744,0.048,0.7892091671236869,0.0,0.03968990745818746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.895320048680528,17.8,0.0,30.0,45.0,0.0,0.7906400973610559,30.0,30.0,22.895320048680528,0.0,30.0,45.0,0.0,0.8762807970791683,0.048,0.7886527173712514,0.0,0.03962807970791682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,23.0789193530914,22.0,0.0,30.0,45.0,0.0,1.157838706182801,30.0,30.0,23.0789193530914,0.0,30.0,45.0,0.0,0.865264838814516,0.048,0.7787383549330644,0.0,0.03852648388145152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,23.172260945063492,22.0,0.0,30.0,45.0,0.0,1.344521890126984,30.0,30.0,23.172260945063492,0.0,30.0,45.0,0.0,0.8596643432961905,0.048,0.7736979089665713,0.0,0.0379664343296191,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.343643513734477,24.4,0.0,30.0,45.0,0.0,1.6872870274689546,30.0,30.0,23.343643513734477,0.0,30.0,45.0,0.0,0.8493813891759314,0.048,0.7644432502583384,0.0,0.03693813891759301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.486225184542015,25.0,0.0,30.0,45.0,0.0,1.9724503690840294,30.0,30.0,23.486225184542015,0.0,30.0,45.0,0.0,0.8408264889274791,0.048,0.7567438400347313,0.0,0.036082648892747815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.637449492712356,26.0,0.0,30.0,45.0,0.0,2.274898985424713,30.0,30.0,23.637449492712356,0.0,30.0,45.0,0.0,0.8317530304372587,0.048,0.7485777273935328,0.0,0.03517530304372585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.69894038783044,25.0,0.0,30.0,45.0,0.0,2.39788077566088,30.0,30.0,23.69894038783044,0.0,30.0,45.0,0.0,0.8280635767301736,0.048,0.7452572190571563,0.0,0.03480635767301732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.715680609465355,24.0,0.0,30.0,45.0,0.0,2.4313612189307108,30.0,30.0,23.715680609465355,0.0,30.0,45.0,0.0,0.8270591634320786,0.048,0.7443532470888709,0.0,0.03470591634320774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.72801045702269,24.0,0.0,30.0,45.0,0.0,2.456020914045382,30.0,30.0,23.72801045702269,0.0,30.0,45.0,0.0,0.8263193725786385,0.048,0.7436874353207747,0.0,0.03463193725786373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.70476849668372,23.4,0.0,30.0,45.0,0.0,2.409536993367439,30.0,30.0,23.70476849668372,0.0,30.0,45.0,0.0,0.8277138901989769,0.048,0.7449425011790792,0.0,0.034771389019897625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.64352344169189,22.0,0.0,30.0,45.0,0.0,2.2870468833837805,30.0,30.0,23.64352344169189,0.0,30.0,45.0,0.0,0.8313885934984866,0.048,0.7482497341486379,0.0,0.03513885934984862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.56849882763713,21.0,0.0,30.0,45.0,0.0,2.136997655274257,30.0,30.0,23.56849882763713,0.0,30.0,45.0,0.0,0.8358900703417723,0.048,0.7523010633075952,0.0,0.03558900703417711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.609037045321706,22.0,0.0,30.0,45.0,0.0,2.2180740906434124,30.0,30.0,23.609037045321706,0.0,30.0,45.0,0.0,0.8334577772806977,0.048,0.750111999552628,0.0,0.03534577772806968,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.594033253554457,21.0,0.0,30.0,45.0,0.0,2.188066507108914,30.0,30.0,23.594033253554457,0.0,30.0,45.0,0.0,0.8343580047867326,0.048,0.7509222043080593,0.0,0.03543580047867323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.55416724961969,20.0,0.0,30.0,45.0,0.0,2.1083344992393833,30.0,30.0,23.55416724961969,0.0,30.0,45.0,0.0,0.8367499650228185,0.048,0.7530749685205366,0.0,0.0356749965022819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.518786658075932,21.0,0.0,30.0,45.0,0.0,2.037573316151864,30.0,30.0,23.518786658075932,0.0,30.0,45.0,0.0,0.8388728005154441,0.048,0.7549855204638998,0.0,0.03588728005154429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.474271317320163,20.0,0.0,30.0,45.0,0.0,1.9485426346403258,30.0,30.0,23.474271317320163,0.0,30.0,45.0,0.0,0.8415437209607902,0.048,0.7573893488647111,0.0,0.03615437209607908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.433278303655023,20.0,0.0,30.0,45.0,0.0,1.866556607310045,30.0,30.0,23.433278303655023,0.0,30.0,45.0,0.0,0.8440033017806986,0.048,0.7596029716026287,0.0,0.03640033017806987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.39602902252748,20.2,0.0,30.0,45.0,0.0,1.792058045054958,30.0,30.0,23.39602902252748,0.0,30.0,45.0,0.0,0.8462382586483512,0.048,0.7616144327835161,0.0,0.036623825864835036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,23.345470284297697,19.0,0.0,30.0,45.0,0.0,1.6909405685953942,30.0,30.0,23.345470284297697,0.0,30.0,45.0,0.0,0.8492717829421382,0.048,0.7643446046479244,0.0,0.03692717829421377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,23.178869566182748,19.0,0.0,30.0,45.0,0.0,1.357739132365495,30.0,30.0,23.178869566182748,0.0,30.0,45.0,0.0,0.8592678260290352,0.048,0.7733410434261316,0.0,0.0379267826029035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,23.092624071260783,19.8,0.0,30.0,45.0,0.0,1.1852481425215657,30.0,30.0,23.092624071260783,0.0,30.0,45.0,0.0,0.864442555724353,0.048,0.7779983001519177,0.0,0.03844425557243525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.943137798662832,17.0,0.0,30.0,45.0,0.0,0.886275597325664,30.0,30.0,22.943137798662832,0.0,30.0,45.0,0.0,0.87341173208023,0.048,0.7860705588722071,0.0,0.039341173208022884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.8568275032018,17.0,0.0,30.0,45.0,0.0,0.7136550064035987,30.0,30.0,22.8568275032018,0.0,30.0,45.0,0.0,0.8785903498078921,0.048,0.7907313148271028,0.0,0.03985903498078924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.79071045599956,18.0,0.0,30.0,45.0,0.0,0.5814209119991176,30.0,30.0,22.79071045599956,0.0,30.0,45.0,0.0,0.8825573726400264,0.048,0.7943016353760238,0.0,0.040255737264002556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.754481936397443,18.0,0.0,30.0,45.0,0.0,0.5089638727948866,30.0,30.0,22.754481936397443,0.0,30.0,45.0,0.0,0.8847310838161534,0.048,0.796257975434538,0.0,0.04047310838161533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.697169949245108,17.0,0.0,30.0,45.0,0.0,0.394339898490216,30.0,30.0,22.697169949245108,0.0,30.0,45.0,0.0,0.8881698030452935,0.048,0.7993528227407641,0.0,0.04081698030452929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.72146143284101,18.6,0.0,30.0,45.0,0.0,0.44292286568202144,30.0,30.0,22.72146143284101,0.0,30.0,45.0,0.0,0.8867123140295393,0.048,0.7980410826265855,0.0,0.04067123140295381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.7444205732537,18.8,0.0,30.0,45.0,0.0,0.4888411465073972,30.0,30.0,22.7444205732537,0.0,30.0,45.0,0.0,0.8853347656047781,0.048,0.7968012890443004,0.0,0.04053347656047768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.763612630023584,19.0,0.0,30.0,45.0,0.0,0.5272252600471674,30.0,30.0,22.763612630023584,0.0,30.0,45.0,0.0,0.8841832421985849,0.048,0.7957649179787265,0.0,0.04041832421985836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.797982863544558,19.8,0.0,30.0,45.0,0.0,0.5959657270891157,30.0,30.0,22.797982863544558,0.0,30.0,45.0,0.0,0.8821210281873265,0.048,0.7939089253685938,0.0,0.040212102818732665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.798891226994925,19.0,0.0,30.0,45.0,0.0,0.5977824539898506,30.0,30.0,22.798891226994925,0.0,30.0,45.0,0.0,0.8820665263803045,0.048,0.793859873742274,0.0,0.04020665263803047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.823092858736004,20.0,0.0,30.0,45.0,0.0,0.646185717472008,30.0,30.0,22.823092858736004,0.0,30.0,45.0,0.0,0.8806144284758397,0.048,0.7925529856282557,0.0,0.04006144284758395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.761066683255816,19.0,0.0,30.0,45.0,0.0,0.5221333665116319,30.0,30.0,22.761066683255816,0.0,30.0,45.0,0.0,0.8843359990046511,0.048,0.795902399104186,0.0,0.04043359990046502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.707128851659135,18.0,0.0,30.0,45.0,0.0,0.4142577033182704,30.0,30.0,22.707128851659135,0.0,30.0,45.0,0.0,0.8875722689004519,0.048,0.7988150420104067,0.0,0.04075722689004524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.617476150428637,17.0,0.0,30.0,45.0,0.0,0.23495230085727314,30.0,30.0,22.617476150428637,0.0,30.0,45.0,0.0,0.8929514309742819,0.048,0.8036562878768536,0.0,0.04129514309742821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.55244625996432,17.0,0.0,30.0,45.0,0.0,0.10489251992864013,30.0,30.0,22.55244625996432,0.0,30.0,45.0,0.0,0.8968532244021408,0.048,0.8071679019619268,0.0,0.041685322440213946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.53761352331913,18.0,0.0,30.0,45.0,0.0,0.07522704663826119,30.0,30.0,22.53761352331913,0.0,30.0,45.0,0.0,0.8977431886008521,0.048,0.8079688697407669,0.0,0.0417743188600852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.62479154357566,18.0,0.0,30.0,45.0,0.0,0.24958308715132205,30.0,30.0,22.62479154357566,0.0,30.0,45.0,0.0,0.8925125073854604,0.048,0.8032612566469143,0.0,0.041251250738546075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.587616824066092,16.0,0.0,30.0,45.0,0.0,0.17523364813218478,30.0,30.0,22.587616824066092,0.0,30.0,45.0,0.0,0.8947429905560345,0.048,0.805268691500431,0.0,0.0414742990556034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.528801151995864,15.5,0.0,30.76923076923077,45.0,0.0,0.05760230399172883,30.76923076923077,30.76923076923077,22.528801151995864,0.0,30.76923076923077,45.0,0.0,0.9213488539571713,0.048,0.829213968561454,0.0,0.044134885395717194,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.46129533728938,15.0,0.0,31.53846153846154,45.0,0.0,-0.07740932542124312,31.53846153846154,31.53846153846154,22.46129533728938,0.0,31.53846153846154,45.0,0.0,0.9484761259164838,0.048,0.8536285133248355,0.0,0.04684761259164827,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.406708735812067,16.0,0.0,30.0,45.0,0.0,-0.1865825283758653,30.0,30.0,22.406708735812067,0.0,30.0,45.0,0.0,0.9055974758512759,0.048,0.8150377282661484,0.0,0.04255974758512748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.328078888497885,14.0,0.0,33.07692307692308,45.0,0.0,-0.3438422230042306,33.07692307692308,33.07692307692308,22.328078888497885,0.0,33.07692307692308,45.0,0.0,1.0026229589978193,0.048,0.9023606630980373,0.0,0.05226229589978193,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,22.070090488896483,15.0,0.0,31.53846153846154,45.0,0.0,-0.8598190222070343,31.53846153846154,31.53846153846154,22.070090488896483,0.0,31.53846153846154,45.0,0.0,0.9719484168200574,0.048,0.8747535751380516,0.0,0.04919484168200572,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,21.970870576357164,16.4,0.0,30.0,45.0,0.0,-1.0582588472856713,30.0,30.0,21.970870576357164,0.0,30.0,45.0,0.0,0.9317477654185701,0.048,0.838572988876713,0.0,0.045174776541856976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.863524741738843,15.0,0.0,31.53846153846154,45.0,0.0,-1.2729505165223145,31.53846153846154,31.53846153846154,21.863524741738843,0.0,31.53846153846154,45.0,0.0,0.9843423616495158,0.048,0.8859081254845642,0.0,0.050434236164951574,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.789132910008117,15.0,0.0,31.53846153846154,45.0,0.0,-1.4217341799837655,31.53846153846154,31.53846153846154,21.789132910008117,0.0,31.53846153846154,45.0,0.0,0.9888058715533593,0.048,0.8899252843980234,0.0,0.05088058715533583,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.773869825942974,17.0,0.0,30.0,45.0,0.0,-1.4522603481140521,30.0,30.0,21.773869825942974,0.0,30.0,45.0,0.0,0.9435678104434215,0.048,0.8492110293990794,0.0,0.046356781044342044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.82339508413913,18.0,0.0,30.0,45.0,0.0,-1.3532098317217418,30.0,30.0,21.82339508413913,0.0,30.0,45.0,0.0,0.9405962949516522,0.048,0.8465366654564871,0.0,0.046059629495165066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.904356569828586,19.0,0.0,30.0,45.0,0.0,-1.191286860342828,30.0,30.0,21.904356569828586,0.0,30.0,45.0,0.0,0.9357386058102849,0.048,0.8421647452292563,0.0,0.045573860581028525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,22.023897731873106,20.4,0.0,30.0,45.0,0.0,-0.9522045362537881,30.0,30.0,22.023897731873106,0.0,30.0,45.0,0.0,0.9285661360876136,0.048,0.8357095224788523,0.0,0.04485661360876125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,22.184335732004243,22.0,0.0,30.0,45.0,0.0,-0.6313285359915142,30.0,30.0,22.184335732004243,0.0,30.0,45.0,0.0,0.9189398560797454,0.048,0.8270458704717708,0.0,0.04389398560797453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.292025580729224,22.0,0.0,30.0,45.0,0.0,-0.41594883854155285,30.0,30.0,22.292025580729224,0.0,30.0,45.0,0.0,0.9124784651562465,0.048,0.821230618640622,0.0,0.04324784651562452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.404444334234526,23.0,0.0,30.0,45.0,0.0,-0.19111133153094784,30.0,30.0,22.404444334234526,0.0,30.0,45.0,0.0,0.9057333399459285,0.048,0.8151600059513356,0.0,0.042573333994592844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.49785137714712,23.0,0.0,30.0,45.0,0.0,-0.004297245705757291,30.0,30.0,22.49785137714712,0.0,30.0,45.0,0.0,0.9001289173711727,0.048,0.8101160256340555,0.0,0.0420128917371172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.502067302918817,22.0,0.0,30.0,45.0,0.0,0.004134605837634808,30.0,30.0,22.502067302918817,0.0,30.0,45.0,0.0,0.899875961824871,0.048,0.8098883656423839,0.0,0.04198759618248704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.491350276822132,22.0,0.0,30.0,45.0,0.0,-0.01729944635573588,30.0,30.0,22.491350276822132,0.0,30.0,45.0,0.0,0.900518983390672,0.048,0.8104670850516048,0.0,0.042051898339067195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.440350732142043,20.0,0.0,30.0,45.0,0.0,-0.11929853571591309,30.0,30.0,22.440350732142043,0.0,30.0,45.0,0.0,0.9035789560714773,0.048,0.8132210604643296,0.0,0.042357895607147644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.409281981219067,20.0,0.0,30.0,45.0,0.0,-0.18143603756186621,30.0,30.0,22.409281981219067,0.0,30.0,45.0,0.0,0.905443081126856,0.048,0.8148987730141704,0.0,0.042544308112685614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.345533986978513,19.0,0.0,30.0,45.0,0.0,-0.30893202604297443,30.0,30.0,22.345533986978513,0.0,30.0,45.0,0.0,0.9092679607812892,0.048,0.8183411647031603,0.0,0.04292679607812888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,22.2714082709109,18.0,0.0,30.0,45.0,0.0,-0.45718345817819994,30.0,30.0,22.2714082709109,0.0,30.0,45.0,0.0,0.913715503745346,0.048,0.8223439533708113,0.0,0.04337155037453466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.327949925457368,17.0,0.0,30.0,45.0,0.0,-0.3441001490852642,30.0,30.0,22.327949925457368,0.0,30.0,45.0,0.0,0.910323004472558,0.048,0.8192907040253021,0.0,0.04303230044725581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.312627978845065,18.0,0.0,30.0,45.0,0.0,-0.3747440423098709,30.0,30.0,22.312627978845065,0.0,30.0,45.0,0.0,0.911242321269296,0.048,0.8201180891423664,0.0,0.04312423212692962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,22.256796281256204,16.0,0.0,30.0,45.0,0.0,-0.48640743748759263,30.0,30.0,22.256796281256204,0.0,30.0,45.0,0.0,0.9145922231246278,0.048,0.8231330008121651,0.0,0.043459222312462686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,22.201255983683975,16.0,0.0,30.0,45.0,0.0,-0.5974880326320502,30.0,30.0,22.201255983683975,0.0,30.0,45.0,0.0,0.9179246409789615,0.048,0.8261321768810654,0.0,0.043792464097896056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,22.146096447815715,16.0,0.0,30.0,45.0,0.0,-0.7078071043685696,30.0,30.0,22.146096447815715,0.0,30.0,45.0,0.0,0.9212342131310571,0.048,0.8291107918179514,0.0,0.04412342131310565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,22.09203749717915,16.0,0.0,30.0,45.0,0.0,-0.8159250056417022,30.0,30.0,22.09203749717915,0.0,30.0,45.0,0.0,0.924477750169251,0.048,0.8320299751523259,0.0,0.044447775016925095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.87583142885549,16.0,0.0,30.0,45.0,0.0,-1.2483371422890173,30.0,30.0,21.87583142885549,0.0,30.0,45.0,0.0,0.9374501142686705,0.048,0.8437051028418034,0.0,0.045745011426867044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.756728473060978,16.4,0.0,30.0,45.0,0.0,-1.4865430538780444,30.0,30.0,21.756728473060978,0.0,30.0,45.0,0.0,0.9445962916163413,0.048,0.8501366624547072,0.0,0.04645962916163404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.68410682613872,16.0,0.0,30.0,45.0,0.0,-1.63178634772256,30.0,30.0,21.68410682613872,0.0,30.0,45.0,0.0,0.9489535904316768,0.048,0.8540582313885092,0.0,0.04689535904316755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.626549946126957,16.0,0.0,30.0,45.0,0.0,-1.746900107746086,30.0,30.0,21.626549946126957,0.0,30.0,45.0,0.0,0.9524070032323825,0.048,0.8571663029091442,0.0,0.04724070032323824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.649793396948247,18.2,0.0,30.0,45.0,0.0,-1.700413206103505,30.0,30.0,21.649793396948247,0.0,30.0,45.0,0.0,0.9510123961831052,0.048,0.8559111565647946,0.0,0.047101239618310586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.765129332573228,20.0,0.0,30.0,45.0,0.0,-1.4697413348535449,30.0,30.0,21.765129332573228,0.0,30.0,45.0,0.0,0.9440922400456063,0.048,0.8496830160410457,0.0,0.0464092240045606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.924597667713396,22.0,0.0,30.0,45.0,0.0,-1.150804664573208,30.0,30.0,21.924597667713396,0.0,30.0,45.0,0.0,0.9345241399371962,0.048,0.8410717259434766,0.0,0.045452413993719576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,22.03850969393595,21.8,0.0,30.0,45.0,0.0,-0.9229806121281001,30.0,30.0,22.03850969393595,0.0,30.0,45.0,0.0,0.9276894183638431,0.048,0.8349204765274588,0.0,0.044768941836384246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,22.199943543519193,23.0,0.0,30.0,45.0,0.0,-0.6001129129616132,30.0,30.0,22.199943543519193,0.0,30.0,45.0,0.0,0.9180033873888485,0.048,0.8262030486499635,0.0,0.04380033873888489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,22.276368010797363,22.0,0.0,30.0,45.0,0.0,-0.44726397840527454,30.0,30.0,22.276368010797363,0.0,30.0,45.0,0.0,0.9134179193521582,0.048,0.8220761274169424,0.0,0.04334179193521581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.393728687464566,23.4,0.0,30.0,45.0,0.0,-0.21254262507086708,30.0,30.0,22.393728687464566,0.0,30.0,45.0,0.0,0.906376278752126,0.048,0.8157386508769134,0.0,0.042637627875212525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.468309311443505,23.0,0.0,30.0,45.0,0.0,-0.06338137711298941,30.0,30.0,22.468309311443505,0.0,30.0,45.0,0.0,0.9019014413133897,0.048,0.8117112971820507,0.0,0.042190144131338925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.489607739086097,23.0,0.0,30.0,45.0,0.0,-0.020784521827806657,30.0,30.0,22.489607739086097,0.0,30.0,45.0,0.0,0.9006235356548342,0.048,0.8105611820893508,0.0,0.04206235356548338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.44794864447026,22.0,0.0,30.0,45.0,0.0,-0.10410271105948254,30.0,30.0,22.44794864447026,0.0,30.0,45.0,0.0,0.9031230813317845,0.048,0.8128107731986062,0.0,0.04231230813317832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.406380772016128,20.0,0.0,30.0,45.0,0.0,-0.18723845596774424,30.0,30.0,22.406380772016128,0.0,30.0,45.0,0.0,0.9056171536790323,0.048,0.815055438311129,0.0,0.04256171536790321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.373738874739292,20.0,0.0,30.0,45.0,0.0,-0.25252225052141597,30.0,30.0,22.373738874739292,0.0,30.0,45.0,0.0,0.9075756675156426,0.048,0.8168181007640782,0.0,0.04275756675156428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.34138811856053,19.9,0.0,30.0,45.0,0.0,-0.31722376287893894,30.0,30.0,22.34138811856053,0.0,30.0,45.0,0.0,0.9095167128863682,0.048,0.8185650415977314,0.0,0.04295167128863675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,22.282515740458138,19.0,0.0,30.0,45.0,0.0,-0.4349685190837249,30.0,30.0,22.282515740458138,0.0,30.0,45.0,0.0,0.9130490555725117,0.048,0.8217441500152606,0.0,0.04330490555725108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,22.33362158412102,19.0,0.0,30.0,45.0,0.0,-0.3327568317579619,30.0,30.0,22.33362158412102,0.0,30.0,45.0,0.0,0.9099827049527389,0.048,0.818984434457465,0.0,0.04299827049527383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,22.318535577693147,19.2,0.0,30.0,45.0,0.0,-0.36292884461370534,30.0,30.0,22.318535577693147,0.0,30.0,45.0,0.0,0.9108878653384112,0.048,0.81979907880457,0.0,0.04308878653384107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,22.277801975359033,18.0,0.0,30.0,45.0,0.0,-0.4443960492819343,30.0,30.0,22.277801975359033,0.0,30.0,45.0,0.0,0.913331881478458,0.048,0.8219986933306122,0.0,0.043333188147845814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,22.22516547709438,17.0,0.0,30.0,45.0,0.0,-0.5496690458112425,30.0,30.0,22.22516547709438,0.0,30.0,45.0,0.0,0.9164900713743372,0.048,0.8248410642369035,0.0,0.04364900713743369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,22.18644854668851,18.0,0.0,30.0,45.0,0.0,-0.6271029066229801,30.0,30.0,22.18644854668851,0.0,30.0,45.0,0.0,0.9188130871986894,0.048,0.8269317784788204,0.0,0.04388130871986895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,22.135309715410212,17.0,0.0,30.0,45.0,0.0,-0.7293805691795754,30.0,30.0,22.135309715410212,0.0,30.0,45.0,0.0,0.9218814170753873,0.048,0.8296932753678486,0.0,0.0441881417075386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.94785388357994,17.0,0.0,30.0,45.0,0.0,-1.1042922328401232,30.0,30.0,21.94785388357994,0.0,30.0,45.0,0.0,0.9331287669852038,0.048,0.8398158902866834,0.0,0.045312876698520355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.8241238647231,17.0,0.0,30.0,45.0,0.0,-1.3517522705538028,30.0,30.0,21.8241238647231,0.0,30.0,45.0,0.0,0.9405525681166141,0.048,0.8464973113049526,0.0,0.04605525681166145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.766793170247404,17.0,0.0,30.0,45.0,0.0,-1.4664136595051929,30.0,30.0,21.766793170247404,0.0,30.0,45.0,0.0,0.9439924097851559,0.048,0.8495931688066404,0.0,0.046399240978515444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.71624989309464,17.0,0.0,30.0,45.0,0.0,-1.5675002138107175,30.0,30.0,21.71624989309464,0.0,30.0,45.0,0.0,0.9470250064143215,0.048,0.8523225057728894,0.0,0.04670250064143211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.718487434775305,19.2,0.0,30.0,45.0,0.0,-1.5630251304493896,30.0,30.0,21.718487434775305,0.0,30.0,45.0,0.0,0.9468907539134818,0.048,0.8522016785221337,0.0,0.046689075391348034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.85354056635135,22.0,0.0,30.0,45.0,0.0,-1.2929188672973027,30.0,30.0,21.85354056635135,0.0,30.0,45.0,0.0,0.9387875660189191,0.048,0.8449088094170272,0.0,0.04587875660189189,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.954071401528402,22.0,0.0,30.0,45.0,0.0,-1.0918571969431952,30.0,30.0,21.954071401528402,0.0,30.0,45.0,0.0,0.9327557159082959,0.048,0.8394801443174663,0.0,0.04527557159082951,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,22.133375707353743,24.0,0.0,30.0,45.0,0.0,-0.7332485852925146,30.0,30.0,22.133375707353743,0.0,30.0,45.0,0.0,0.9219974575587754,0.048,0.8297977118028979,0.0,0.044199745755877484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,22.272849558108213,24.0,0.0,30.0,45.0,0.0,-0.45430088378357425,30.0,30.0,22.272849558108213,0.0,30.0,45.0,0.0,0.9136290265135073,0.048,0.8222661238621566,0.0,0.04336290265135068,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.385473341310384,24.0,0.0,30.0,45.0,0.0,-0.22905331737923262,30.0,30.0,22.385473341310384,0.0,30.0,45.0,0.0,0.906871599521377,0.048,0.8161844395692393,0.0,0.04268715995213768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.496654887132614,24.8,0.0,30.0,45.0,0.0,-0.006690225734772071,30.0,30.0,22.496654887132614,0.0,30.0,45.0,0.0,0.9002007067720432,0.048,0.8101806360948389,0.0,0.04202007067720426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.558135242043104,24.0,0.0,30.0,45.0,0.0,0.11627048408620766,30.0,30.0,22.558135242043104,0.0,30.0,45.0,0.0,0.8965118854774138,0.048,0.8068606969296723,0.0,0.04165118854774141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.541220110595695,23.0,0.0,30.0,45.0,0.0,0.0824402211913906,30.0,30.0,22.541220110595695,0.0,30.0,45.0,0.0,0.8975267933642583,0.048,0.8077741140278324,0.0,0.0417526793364259,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.55605182017189,23.6,0.0,30.0,45.0,0.0,0.11210364034378273,30.0,30.0,22.55605182017189,0.0,30.0,45.0,0.0,0.8966368907896866,0.048,0.806973201710718,0.0,0.04166368907896856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.54846531256187,22.0,0.0,30.0,45.0,0.0,0.09693062512373984,30.0,30.0,22.54846531256187,0.0,30.0,45.0,0.0,0.8970920812462878,0.048,0.8073828731216591,0.0,0.04170920812462864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.49753059863059,21.0,0.0,30.0,45.0,0.0,-0.004938802738820414,30.0,30.0,22.49753059863059,0.0,30.0,45.0,0.0,0.9001481640821646,0.048,0.8101333476739481,0.0,0.04201481640821647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.49246105533398,21.6,0.0,30.0,45.0,0.0,-0.015077889332040684,30.0,30.0,22.49246105533398,0.0,30.0,45.0,0.0,0.9004523366799613,0.048,0.8104071030119652,0.0,0.04204523366799606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.42243709206577,20.0,0.0,30.0,45.0,0.0,-0.15512581586845897,30.0,30.0,22.42243709206577,0.0,30.0,45.0,0.0,0.9046537744760538,0.048,0.8141883970284484,0.0,0.04246537744760537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.452563938003536,20.0,0.0,30.0,45.0,0.0,-0.09487212399292844,30.0,30.0,22.452563938003536,0.0,30.0,45.0,0.0,0.9028461637197879,0.048,0.812561547347809,0.0,0.04228461637197878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.423677744259564,19.2,0.0,30.0,45.0,0.0,-0.15264451148087232,30.0,30.0,22.423677744259564,0.0,30.0,45.0,0.0,0.9045793353444262,0.048,0.8141214018099836,0.0,0.042457933534442605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.375795715279857,18.0,0.0,30.0,45.0,0.0,-0.24840856944028644,30.0,30.0,22.375795715279857,0.0,30.0,45.0,0.0,0.9074522570832085,0.048,0.8167070313748878,0.0,0.04274522570832073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,22.32929711991615,18.0,0.0,30.0,45.0,0.0,-0.34140576016770297,30.0,30.0,22.32929711991615,0.0,30.0,45.0,0.0,0.9102421728050311,0.048,0.8192179555245279,0.0,0.043024217280503096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,22.28133873595101,17.8,0.0,30.0,45.0,0.0,-0.43732252809797956,30.0,30.0,22.28133873595101,0.0,30.0,45.0,0.0,0.9131196758429394,0.048,0.8218077082586455,0.0,0.0433119675842939,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,22.225499733905608,17.0,0.0,30.0,45.0,0.0,-0.549000532188785,30.0,30.0,22.225499733905608,0.0,30.0,45.0,0.0,0.9164700159656636,0.048,0.8248230143690972,0.0,0.043647001596566315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,22.068673477397436,18.0,0.0,30.0,45.0,0.0,-0.8626530452051284,30.0,30.0,22.068673477397436,0.0,30.0,45.0,0.0,0.9258795913561538,0.048,0.8332916322205385,0.0,0.04458795913561531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.917771017157655,17.0,0.0,30.0,45.0,0.0,-1.16445796568469,30.0,30.0,21.917771017157655,0.0,30.0,45.0,0.0,0.9349337389705408,0.048,0.8414403650734867,0.0,0.04549337389705399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.850839314026288,17.0,0.0,30.0,45.0,0.0,-1.2983213719474236,30.0,30.0,21.850839314026288,0.0,30.0,45.0,0.0,0.9389496411584227,0.048,0.8450546770425804,0.0,0.04589496411584226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.794766713748327,17.0,0.0,30.0,45.0,0.0,-1.4104665725033456,30.0,30.0,21.794766713748327,0.0,30.0,45.0,0.0,0.9423139971751003,0.048,0.8480825974575903,0.0,0.04623139971751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.823143046888013,20.0,0.0,30.0,45.0,0.0,-1.3537139062239731,30.0,30.0,21.823143046888013,0.0,30.0,45.0,0.0,0.9406114171867193,0.048,0.8465502754680473,0.0,0.04606114171867193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.913582960905213,21.5,0.0,30.0,45.0,0.0,-1.1728340781895739,30.0,30.0,21.913582960905213,0.0,30.0,45.0,0.0,0.9351850223456872,0.048,0.8416665201111185,0.0,0.04551850223456866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,22.05076764324415,23.0,0.0,30.0,45.0,0.0,-0.8984647135117001,30.0,30.0,22.05076764324415,0.0,30.0,45.0,0.0,0.9269539414053509,0.048,0.8342585472648159,0.0,0.04469539414053503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,22.202258267617086,24.0,0.0,30.0,45.0,0.0,-0.5954834647658274,30.0,30.0,22.202258267617086,0.0,30.0,45.0,0.0,0.9178645039429748,0.048,0.8260780535486774,0.0,0.043786450394297405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.327386343573377,24.0,0.0,30.0,45.0,0.0,-0.3452273128532468,30.0,30.0,22.327386343573377,0.0,30.0,45.0,0.0,0.9103568193855974,0.048,0.8193211374470377,0.0,0.04303568193855967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.466403795374603,25.0,0.0,30.0,45.0,0.0,-0.06719240925079362,30.0,30.0,22.466403795374603,0.0,30.0,45.0,0.0,0.9020157722775238,0.048,0.8118141950497715,0.0,0.04220157722775231,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.516114034405433,24.2,0.0,30.0,45.0,0.0,0.03222806881086626,30.0,30.0,22.516114034405433,0.0,30.0,45.0,0.0,0.8990331579356741,0.048,0.8091298421421067,0.0,0.04190331579356732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.59371080389122,24.2,0.0,30.0,45.0,0.0,0.18742160778244,30.0,30.0,22.59371080389122,0.0,30.0,45.0,0.0,0.8943773517665268,0.048,0.8049396165898741,0.0,0.04143773517665261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.627747653235154,24.2,0.0,30.0,45.0,0.0,0.2554953064703085,30.0,30.0,22.627747653235154,0.0,30.0,45.0,0.0,0.8923351408058908,0.048,0.8031016267253017,0.0,0.04123351408058906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.644733516927925,24.2,0.0,30.0,45.0,0.0,0.2894670338558498,30.0,30.0,22.644733516927925,0.0,30.0,45.0,0.0,0.8913159889843245,0.048,0.802184390085892,0.0,0.04113159889843243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.645013407834796,23.0,0.0,30.0,45.0,0.0,0.29002681566959154,30.0,30.0,22.645013407834796,0.0,30.0,45.0,0.0,0.8912991955299122,0.048,0.802169275976921,0.0,0.04112991955299117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.563505952592397,21.0,0.0,30.0,45.0,0.0,0.12701190518479422,30.0,30.0,22.563505952592397,0.0,30.0,45.0,0.0,0.8961896428444562,0.048,0.8065706785600106,0.0,0.04161896428444556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.526129612979936,21.0,0.0,30.0,45.0,0.0,0.052259225959872424,30.0,30.0,22.526129612979936,0.0,30.0,45.0,0.0,0.8984322232212038,0.048,0.8085890008990834,0.0,0.041843222322120344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.504000616333954,21.0,0.0,30.0,45.0,0.0,0.008001232667908198,30.0,30.0,22.504000616333954,0.0,30.0,45.0,0.0,0.8997599630199627,0.048,0.8097839667179665,0.0,0.04197599630199622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.51488290881389,20.0,0.0,30.0,45.0,0.0,0.02976581762778352,30.0,30.0,22.51488290881389,0.0,30.0,45.0,0.0,0.8991070254711665,0.048,0.8091963229240499,0.0,0.041910702547116596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.496102961556836,20.6,0.0,30.0,45.0,0.0,-0.0077940768863271614,30.0,30.0,22.496102961556836,0.0,30.0,45.0,0.0,0.9002338223065898,0.048,0.8102104400759308,0.0,0.042023382230658934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
