timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-17 01:00:00,0.0,22.46349540334353,19.8,0.0,30.0,45.0,0.0,-0.07300919331294153,30.0,30.0,22.46349540334353,0.0,30.0,45.0,0.0,0.9021902757993883,0.048,0.8119712482194494,0.0,0.042219027579938784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.405377863503972,19.0,0.0,30.0,45.0,0.0,-0.18924427299205604,30.0,30.0,22.405377863503972,0.0,30.0,45.0,0.0,0.9056773281897618,0.048,0.8151095953707856,0.0,0.04256773281897608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.354086635076886,18.4,0.0,30.0,45.0,0.0,-0.29182672984622826,30.0,30.0,22.354086635076886,0.0,30.0,45.0,0.0,0.9087548018953869,0.048,0.8178793217058482,0.0,0.042875480189538684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,22.30323804223479,18.0,0.0,30.0,45.0,0.0,-0.3935239155304231,30.0,30.0,22.30323804223479,0.0,30.0,45.0,0.0,0.9118057174659128,0.048,0.8206251457193215,0.0,0.04318057174659118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,22.255152787759037,18.0,0.0,30.0,45.0,0.0,-0.48969442448192524,30.0,30.0,22.255152787759037,0.0,30.0,45.0,0.0,0.9146908327344578,0.048,0.823221749461012,0.0,0.043469083273445785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,22.21096214910722,18.2,0.0,30.0,45.0,0.0,-0.5780757017855578,30.0,30.0,22.21096214910722,0.0,30.0,45.0,0.0,0.9173422710535667,0.048,0.8256080439482101,0.0,0.04373422710535657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.984895239068404,16.0,0.0,30.0,45.0,0.0,-1.030209521863192,30.0,30.0,21.984895239068404,0.0,30.0,45.0,0.0,0.9309062856558957,0.048,0.8378156570903061,0.0,0.04509062856558954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.843424146292488,15.0,0.0,31.53846153846154,45.0,0.0,-1.3131517074150238,31.53846153846154,31.53846153846154,21.843424146292488,0.0,31.53846153846154,45.0,0.0,0.9855483973762971,0.048,0.8869935576386674,0.0,0.05055483973762964,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.867442680988155,17.4,0.0,30.0,45.0,0.0,-1.2651146380236895,30.0,30.0,21.867442680988155,0.0,30.0,45.0,0.0,0.9379534391407106,0.048,0.8441580952266395,0.0,0.04579534391407103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.96386823297935,19.0,0.0,30.0,45.0,0.0,-1.0722635340412978,30.0,30.0,21.96386823297935,0.0,30.0,45.0,0.0,0.9321679060212389,0.048,0.838951115419115,0.0,0.0452167906021238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,22.028644714128085,19.0,0.0,30.0,45.0,0.0,-0.9427105717438309,30.0,30.0,22.028644714128085,0.0,30.0,45.0,0.0,0.928281317152315,0.048,0.8354531854370835,0.0,0.04482813171523148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,22.17629592682531,21.0,0.0,30.0,45.0,0.0,-0.6474081463493775,30.0,30.0,22.17629592682531,0.0,30.0,45.0,0.0,0.9194222443904813,0.048,0.8274800199514332,0.0,0.04394222443904805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.317897558897698,22.0,0.0,30.0,45.0,0.0,-0.36420488220460356,30.0,30.0,22.317897558897698,0.0,30.0,45.0,0.0,0.9109261464661381,0.048,0.8198335318195242,0.0,0.04309261464661385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.41590437891702,22.0,0.0,30.0,45.0,0.0,-0.16819124216596038,30.0,30.0,22.41590437891702,0.0,30.0,45.0,0.0,0.9050457372649788,0.048,0.8145411635384809,0.0,0.04250457372649785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.514350249561478,22.9,0.0,30.0,45.0,0.0,0.028700499122955136,30.0,30.0,22.514350249561478,0.0,30.0,45.0,0.0,0.8991389850263114,0.048,0.8092250865236802,0.0,0.041913898502631164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.571759131809426,23.0,0.0,30.0,45.0,0.0,0.14351826361885145,30.0,30.0,22.571759131809426,0.0,30.0,45.0,0.0,0.8956944520914344,0.048,0.8061250068822909,0.0,0.04156944520914341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.57469897250794,23.0,0.0,30.0,45.0,0.0,0.14939794501587755,30.0,30.0,22.57469897250794,0.0,30.0,45.0,0.0,0.8955180616495237,0.048,0.8059662554845715,0.0,0.04155180616495224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.54464286429156,21.8,0.0,30.0,45.0,0.0,0.08928572858312123,30.0,30.0,22.54464286429156,0.0,30.0,45.0,0.0,0.8973214281425064,0.048,0.8075892853282558,0.0,0.04173214281425053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.50832410063761,21.0,0.0,30.0,45.0,0.0,0.016648201275216934,30.0,30.0,22.50832410063761,0.0,30.0,45.0,0.0,0.8995005539617434,0.048,0.8095504985655692,0.0,0.041950055396174246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.441802892711195,20.0,0.0,30.0,45.0,0.0,-0.11639421457761046,30.0,30.0,22.441802892711195,0.0,30.0,45.0,0.0,0.9034918264373283,0.048,0.8131426437935955,0.0,0.042349182643732775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.459552961213493,19.0,0.0,30.0,45.0,0.0,-0.08089407757301359,30.0,30.0,22.459552961213493,0.0,30.0,45.0,0.0,0.9024268223271904,0.048,0.8121841400944713,0.0,0.0422426822327191,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.415616285065852,17.0,0.0,30.0,45.0,0.0,-0.1687674298682964,30.0,30.0,22.415616285065852,0.0,30.0,45.0,0.0,0.9050630228960489,0.048,0.814556720606444,0.0,0.042506302289604836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.373212799024166,18.0,0.0,30.0,45.0,0.0,-0.25357440195166703,30.0,30.0,22.373212799024166,0.0,30.0,45.0,0.0,0.90760723205855,0.048,0.816846508852695,0.0,0.04276072320585489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,22.316073332339016,17.6,0.0,30.0,45.0,0.0,-0.36785333532196773,30.0,30.0,22.316073332339016,0.0,30.0,45.0,0.0,0.911035600059659,0.048,0.819932040053693,0.0,0.043103560005965935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,22.25718046024853,17.0,0.0,30.0,45.0,0.0,-0.4856390795029384,30.0,30.0,22.25718046024853,0.0,30.0,45.0,0.0,0.9145691723850881,0.048,0.8231122551465792,0.0,0.04345691723850886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,22.17269326806788,16.0,0.0,30.0,45.0,0.0,-0.6546134638642371,30.0,30.0,22.17269326806788,0.0,30.0,45.0,0.0,0.9196384039159271,0.048,0.8276745635243344,0.0,0.04396384039159262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,22.108268165127043,16.4,0.0,30.0,45.0,0.0,-0.7834636697459132,30.0,30.0,22.108268165127043,0.0,30.0,45.0,0.0,0.9235039100923774,0.048,0.8311535190831397,0.0,0.044350391009237655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,22.01970199753333,14.0,0.0,33.07692307692308,45.0,0.0,-0.9605960049333433,33.07692307692308,33.07692307692308,22.01970199753333,0.0,33.07692307692308,45.0,0.0,1.0211255724556927,0.048,0.9190130152101235,0.0,0.05411255724556918,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.92611446934658,13.0,0.0,34.61538461538461,45.0,0.0,-1.147771061306841,34.61538461538461,34.61538461538461,21.92611446934658,0.0,34.61538461538461,45.0,0.0,1.0728946703007436,0.048,0.9656052032706692,0.0,0.059289467030074317,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.8415280810108,13.4,0.0,34.0,45.0,0.0,-1.3169438379783998,34.0,34.0,21.8415280810108,0.0,34.0,45.0,0.0,1.0595083151393518,0.048,0.9535574836254166,0.0,0.05795083151393521,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.566527017356904,14.0,0.0,33.07692307692308,45.0,0.0,-1.8669459652861917,33.07692307692308,33.07692307692308,21.566527017356904,0.0,33.07692307692308,45.0,0.0,1.0483160712662782,0.048,0.9434844641396504,0.0,0.056831607126627826,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.40301312242085,13.0,0.0,34.61538461538461,45.0,0.0,-2.1939737551582965,34.61538461538461,34.61538461538461,21.40301312242085,0.0,34.61538461538461,45.0,0.0,1.1042807511162873,0.048,0.9938526760046585,0.0,0.062428075111628734,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.43560606253891,16.0,0.0,30.0,45.0,0.0,-2.128787874922182,30.0,30.0,21.43560606253891,0.0,30.0,45.0,0.0,0.9638636362476655,0.048,0.8674772726228989,0.0,0.04838636362476656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.582948307045424,19.0,0.0,30.0,45.0,0.0,-1.8341033859091525,30.0,30.0,21.582948307045424,0.0,30.0,45.0,0.0,0.9550231015772745,0.048,0.8595207914195471,0.0,0.047502310157727434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.665100449161606,19.0,0.0,30.0,45.0,0.0,-1.6697991016767872,30.0,30.0,21.665100449161606,0.0,30.0,45.0,0.0,0.9500939730503036,0.048,0.8550845757452733,0.0,0.04700939730503029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.846630926161062,21.6,0.0,30.0,45.0,0.0,-1.3067381476778763,30.0,30.0,21.846630926161062,0.0,30.0,45.0,0.0,0.9392021444303362,0.048,0.8452819299873027,0.0,0.045920214443033514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.944002947315024,21.0,0.0,30.0,45.0,0.0,-1.111994105369952,30.0,30.0,21.944002947315024,0.0,30.0,45.0,0.0,0.9333598231610986,0.048,0.8400238408449887,0.0,0.0453359823161098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,22.06863550713088,22.0,0.0,30.0,45.0,0.0,-0.8627289857382365,30.0,30.0,22.06863550713088,0.0,30.0,45.0,0.0,0.9258818695721471,0.048,0.8332936826149324,0.0,0.04458818695721467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,22.202741941493894,23.4,0.0,30.0,45.0,0.0,-0.594516117012212,30.0,30.0,22.202741941493894,0.0,30.0,45.0,0.0,0.9178354835103664,0.048,0.8260519351593296,0.0,0.043783548351036705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,22.217888518837675,22.0,0.0,30.0,45.0,0.0,-0.5642229623246493,30.0,30.0,22.217888518837675,0.0,30.0,45.0,0.0,0.9169266888697395,0.048,0.8252340199827656,0.0,0.04369266888697387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,22.205055949929296,22.0,0.0,30.0,45.0,0.0,-0.5898881001414082,30.0,30.0,22.205055949929296,0.0,30.0,45.0,0.0,0.9176966430042423,0.048,0.8259269787038179,0.0,0.04376966430042428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,22.188112773709065,21.6,0.0,30.0,45.0,0.0,-0.6237744525818698,30.0,30.0,22.188112773709065,0.0,30.0,45.0,0.0,0.918713233577456,0.048,0.8268419102197104,0.0,0.04387132335774557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,22.05998147522601,18.0,0.0,30.0,45.0,0.0,-0.8800370495479797,30.0,30.0,22.05998147522601,0.0,30.0,45.0,0.0,0.9264011114864394,0.048,0.8337610003377955,0.0,0.04464011114864386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,22.03166402492855,19.0,0.0,30.0,45.0,0.0,-0.9366719501429017,30.0,30.0,22.03166402492855,0.0,30.0,45.0,0.0,0.9281001585042871,0.048,0.8352901426538584,0.0,0.04481001585042865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,22.083000728930713,19.0,0.0,30.0,45.0,0.0,-0.8339985421385734,30.0,30.0,22.083000728930713,0.0,30.0,45.0,0.0,0.9250199562641571,0.048,0.8325179606377414,0.0,0.04450199562641566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,22.06495312972118,18.0,0.0,30.0,45.0,0.0,-0.8700937405576425,30.0,30.0,22.06495312972118,0.0,30.0,45.0,0.0,0.9261028122167293,0.048,0.8334925309950563,0.0,0.04461028122167299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,22.018228219161188,17.0,0.0,30.0,45.0,0.0,-0.9635435616776249,30.0,30.0,22.018228219161188,0.0,30.0,45.0,0.0,0.9289063068503287,0.048,0.8360156761652958,0.0,0.04489063068503285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.96805064405428,17.4,0.0,30.0,45.0,0.0,-1.06389871189144,30.0,30.0,21.96805064405428,0.0,30.0,45.0,0.0,0.9319169613567432,0.048,0.8387252652210688,0.0,0.04519169613567431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.904995890805697,16.0,0.0,30.0,45.0,0.0,-1.1900082183886056,30.0,30.0,21.904995890805697,0.0,30.0,45.0,0.0,0.9357002465516582,0.048,0.8421302218964923,0.0,0.0455700246551658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.83466852383949,15.0,0.0,31.53846153846154,45.0,0.0,-1.3306629523210205,31.53846153846154,31.53846153846154,21.83466852383949,0.0,31.53846153846154,45.0,0.0,0.986073734723477,0.048,0.8874663612511293,0.0,0.05060737347234767,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.772655326121537,15.4,0.0,30.923076923076923,45.0,0.0,-1.4546893477569256,30.923076923076923,30.923076923076923,21.772655326121537,0.0,30.923076923076923,45.0,0.0,0.9713329881250153,0.048,0.8741996893125138,0.0,0.0491332988125015,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.70707448281328,15.0,0.0,31.53846153846154,45.0,0.0,-1.5858510343734409,31.53846153846154,31.53846153846154,21.70707448281328,0.0,31.53846153846154,45.0,0.0,0.9937293771850496,0.048,0.8943564394665446,0.0,0.05137293771850493,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.42418674218031,14.0,0.0,33.07692307692308,45.0,0.0,-2.1516265156393786,33.07692307692308,33.07692307692308,21.42418674218031,0.0,33.07692307692308,45.0,0.0,1.0568564877768738,0.048,0.9511708389991864,0.0,0.05768564877768734,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.250576932623225,13.8,0.0,33.38461538461539,45.0,0.0,-2.498846134753549,33.38461538461539,33.38461538461539,21.250576932623225,0.0,33.38461538461539,45.0,0.0,1.0765038455810683,0.048,0.9688534610229614,0.0,0.059650384558106784,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,21.168651774038462,14.0,0.0,33.07692307692308,45.0,0.0,-2.6626964519230754,33.07692307692308,33.07692307692308,21.168651774038462,0.0,33.07692307692308,45.0,0.0,1.0721885858653848,0.048,0.9649697272788462,0.0,0.059218858586538525,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,21.093881584705905,14.0,0.0,33.07692307692308,45.0,0.0,-2.8122368305881906,33.07692307692308,33.07692307692308,21.093881584705905,0.0,33.07692307692308,45.0,0.0,1.076674797225338,0.048,0.9690073175028043,0.0,0.05966747972253372,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,21.01671214519962,14.2,0.0,32.769230769230774,45.0,0.0,-2.966575709600761,32.769230769230774,32.769230769230774,21.01671214519962,0.0,32.769230769230774,45.0,0.0,1.0720741943649459,0.048,0.9648667749284513,0.0,0.059207419436494546,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,21.15589853832513,18.0,0.0,30.0,45.0,0.0,-2.688202923349742,30.0,30.0,21.15589853832513,0.0,30.0,45.0,0.0,0.9806460877004922,0.048,0.8825814789304429,0.0,0.05006460877004926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.306096844089257,20.0,0.0,30.0,45.0,0.0,-2.3878063118214854,30.0,30.0,21.306096844089257,0.0,30.0,45.0,0.0,0.9716341893546446,0.048,0.8744707704191802,0.0,0.04916341893546439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.449383797097855,21.0,0.0,30.0,45.0,0.0,-2.1012324058042893,30.0,30.0,21.449383797097855,0.0,30.0,45.0,0.0,0.9630369721741286,0.048,0.8667332749567157,0.0,0.0483036972174129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.60454245004403,22.0,0.0,30.0,45.0,0.0,-1.7909150999119419,30.0,30.0,21.60454245004403,0.0,30.0,45.0,0.0,0.9537274529973583,0.048,0.8583547076976223,0.0,0.0473727452997359,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.711377677569025,22.0,0.0,30.0,45.0,0.0,-1.577244644861949,30.0,30.0,21.711377677569025,0.0,30.0,45.0,0.0,0.9473173393458585,0.048,0.8525856054112727,0.0,0.04673173393458574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.8059378679634,22.6,0.0,30.0,45.0,0.0,-1.3881242640731983,30.0,30.0,21.8059378679634,0.0,30.0,45.0,0.0,0.941643727922196,0.048,0.8474793551299764,0.0,0.04616437279221952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.862086108364267,22.0,0.0,30.0,45.0,0.0,-1.2758277832714668,30.0,30.0,21.862086108364267,0.0,30.0,45.0,0.0,0.9382748334981441,0.048,0.8444473501483297,0.0,0.045827483349814346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.850233179493223,22.0,0.0,30.0,45.0,0.0,-1.2995336410135536,30.0,30.0,21.850233179493223,0.0,30.0,45.0,0.0,0.9389860092304065,0.048,0.8450874083073658,0.0,0.045898600923040656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.824315964650946,21.0,0.0,30.0,45.0,0.0,-1.3513680706981077,30.0,30.0,21.824315964650946,0.0,30.0,45.0,0.0,0.9405410421209431,0.048,0.8464869379088488,0.0,0.04605410421209433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.776463137227026,19.0,0.0,30.0,45.0,0.0,-1.4470737255459483,30.0,30.0,21.776463137227026,0.0,30.0,45.0,0.0,0.9434122117663785,0.048,0.8490709905897406,0.0,0.04634122117663786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.74008424490394,19.0,0.0,30.0,45.0,0.0,-1.5198315101921196,30.0,30.0,21.74008424490394,0.0,30.0,45.0,0.0,0.9455949453057635,0.048,0.8510354507751872,0.0,0.046559494530576284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.669308741625812,18.0,0.0,30.0,45.0,0.0,-1.6613825167483753,30.0,30.0,21.669308741625812,0.0,30.0,45.0,0.0,0.9498414755024512,0.048,0.8548573279522061,0.0,0.04698414755024505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.626787923946445,18.0,0.0,30.0,45.0,0.0,-1.7464241521071102,30.0,30.0,21.626787923946445,0.0,30.0,45.0,0.0,0.9523927245632133,0.048,0.857153452106892,0.0,0.04723927245632131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.676548920778608,17.0,0.0,30.0,45.0,0.0,-1.646902158442785,30.0,30.0,21.676548920778608,0.0,30.0,45.0,0.0,0.9494070647532835,0.048,0.8544663582779551,0.0,0.04694070647532833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.64279154294772,16.4,0.0,30.0,45.0,0.0,-1.7144169141045609,30.0,30.0,21.64279154294772,0.0,30.0,45.0,0.0,0.9514325074231368,0.048,0.8562892566808231,0.0,0.047143250742313625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.589761903803918,15.8,0.0,30.307692307692307,45.0,0.0,-1.8204761923921637,30.307692307692307,30.307692307692307,21.589761903803918,0.0,30.307692307692307,45.0,0.0,0.963845055002534,0.048,0.8674605495022806,0.0,0.048384505500253416,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.528387105202853,15.2,0.0,31.230769230769234,45.0,0.0,-1.943225789594294,31.230769230769234,31.230769230769234,21.528387105202853,0.0,31.230769230769234,45.0,0.0,0.9952198506109056,0.048,0.895697865549815,0.0,0.051521985061090514,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.461572946504074,14.6,0.0,32.15384615384615,45.0,0.0,-2.0768541069918527,32.15384615384615,32.15384615384615,21.461572946504074,0.0,32.15384615384615,45.0,0.0,1.0269210078251403,0.048,0.9242289070426263,0.0,0.054692100782513964,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.401913321568877,15.0,0.0,31.53846153846154,45.0,0.0,-2.1961733568622464,31.53846153846154,31.53846153846154,21.401913321568877,0.0,31.53846153846154,45.0,0.0,1.0120390468597138,0.048,0.9108351421737424,0.0,0.05320390468597136,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,21.170800941479655,15.0,0.0,31.53846153846154,45.0,0.0,-2.65839811704069,31.53846153846154,31.53846153846154,21.170800941479655,0.0,31.53846153846154,45.0,0.0,1.025905789665067,0.048,0.9233152106985603,0.0,0.05459057896650665,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.98949378006291,14.0,0.0,33.07692307692308,45.0,0.0,-3.021012439874177,33.07692307692308,33.07692307692308,20.98949378006291,0.0,33.07692307692308,45.0,0.0,1.0829380655039176,0.048,0.9746442589535258,0.0,0.06029380655039174,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.941551385164438,15.0,0.0,31.53846153846154,45.0,0.0,-3.1168972296711246,31.53846153846154,31.53846153846154,20.941551385164438,0.0,31.53846153846154,45.0,0.0,1.03966076304398,0.048,0.935694686739582,0.0,0.05596607630439798,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.885399092179902,15.0,0.0,31.53846153846154,45.0,0.0,-3.229201815640195,31.53846153846154,31.53846153846154,20.885399092179902,0.0,31.53846153846154,45.0,0.0,1.0430299006230523,0.048,0.9387269105607472,0.0,0.0563029900623051,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.83673029740813,15.6,0.0,30.615384615384617,45.0,0.0,-3.3265394051837376,30.615384615384617,30.615384615384617,20.83673029740813,0.0,30.615384615384617,45.0,0.0,1.0182577206170504,0.048,0.9164319485553455,0.0,0.05382577206170491,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.978033073945106,19.0,0.0,30.0,45.0,0.0,-3.043933852109788,30.0,30.0,20.978033073945106,0.0,30.0,45.0,0.0,0.9913180155632937,0.048,0.8921862140069643,0.0,0.05113180155632935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,21.13877725467541,21.0,0.0,30.0,45.0,0.0,-2.7224454906491786,30.0,30.0,21.13877725467541,0.0,30.0,45.0,0.0,0.9816733647194753,0.048,0.8835060282475279,0.0,0.05016733647194738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.29347175256229,22.0,0.0,30.0,45.0,0.0,-2.41305649487542,30.0,30.0,21.29347175256229,0.0,30.0,45.0,0.0,0.9723916948462625,0.048,0.8751525253616363,0.0,0.049239169484626144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.42024362205811,22.0,0.0,30.0,45.0,0.0,-2.1595127558837817,30.0,30.0,21.42024362205811,0.0,30.0,45.0,0.0,0.9647853826765135,0.048,0.8683068444088622,0.0,0.04847853826765125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.518749544938316,22.0,0.0,30.0,45.0,0.0,-1.9625009101233672,30.0,30.0,21.518749544938316,0.0,30.0,45.0,0.0,0.958875027303701,0.048,0.8629875245733309,0.0,0.04788750273037001,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.645812187422877,23.8,0.0,30.0,45.0,0.0,-1.7083756251542468,30.0,30.0,21.645812187422877,0.0,30.0,45.0,0.0,0.9512512687546274,0.048,0.8561261418791646,0.0,0.047125126875462775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.707609072440658,23.0,0.0,30.0,45.0,0.0,-1.5847818551186847,30.0,30.0,21.707609072440658,0.0,30.0,45.0,0.0,0.9475434556535605,0.048,0.8527891100882045,0.0,0.04675434556535596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.682902282901246,22.0,0.0,30.0,45.0,0.0,-1.6341954341975082,30.0,30.0,21.682902282901246,0.0,30.0,45.0,0.0,0.9490258630259252,0.048,0.8541232767233327,0.0,0.046902586302592475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.654929960250143,21.2,0.0,30.0,45.0,0.0,-1.690140079499713,30.0,30.0,21.654929960250143,0.0,30.0,45.0,0.0,0.9507042023849914,0.048,0.8556337821464923,0.0,0.047070420238499056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.58572164024842,19.0,0.0,30.0,45.0,0.0,-1.8285567195031618,30.0,30.0,21.58572164024842,0.0,30.0,45.0,0.0,0.9548567015850948,0.048,0.8593710314265853,0.0,0.04748567015850946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.508056521089266,18.0,0.0,30.0,45.0,0.0,-1.9838869578214684,30.0,30.0,21.508056521089266,0.0,30.0,45.0,0.0,0.9595166087346441,0.048,0.8635649478611797,0.0,0.04795166087346436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.507038132849736,19.2,0.0,30.0,45.0,0.0,-1.9859237343005276,30.0,30.0,21.507038132849736,0.0,30.0,45.0,0.0,0.9595777120290159,0.048,0.8636199408261143,0.0,0.04795777120290157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.445569336971786,18.0,0.0,30.0,45.0,0.0,-2.1088613260564273,30.0,30.0,21.445569336971786,0.0,30.0,45.0,0.0,0.9632658397816929,0.048,0.8669392558035236,0.0,0.048326583978169246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.487833086595792,17.0,0.0,30.0,45.0,0.0,-2.024333826808416,30.0,30.0,21.487833086595792,0.0,30.0,45.0,0.0,0.9607300148042525,0.048,0.8646570133238272,0.0,0.04807300148042526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.441963412076966,15.4,0.0,30.923076923076923,45.0,0.0,-2.1160731758460685,30.923076923076923,30.923076923076923,21.441963412076966,0.0,30.923076923076923,45.0,0.0,0.9911745029676897,0.048,0.8920570526709207,0.0,0.05111745029676895,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.382786866620435,15.0,0.0,31.53846153846154,45.0,0.0,-2.2344262667591295,31.53846153846154,31.53846153846154,21.382786866620435,0.0,31.53846153846154,45.0,0.0,1.0131866341566202,0.048,0.9118679707409583,0.0,0.05331866341566194,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,21.330924429269224,15.7,0.0,30.461538461538463,45.0,0.0,-2.3381511414615517,30.461538461538463,30.461538461538463,21.330924429269224,0.0,30.461538461538463,45.0,0.0,0.9839906880900005,0.048,0.8855916192810004,0.0,0.050399068809000025,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,21.286840954425696,16.4,0.0,30.0,45.0,0.0,-2.426318091148609,30.0,30.0,21.286840954425696,0.0,30.0,45.0,0.0,0.9727895427344582,0.048,0.8755105884610124,0.0,0.04927895427344575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,21.23792047196602,16.0,0.0,30.0,45.0,0.0,-2.5241590560679583,30.0,30.0,21.23792047196602,0.0,30.0,45.0,0.0,0.9757247716820387,0.048,0.8781522945138349,0.0,0.04957247716820379,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,21.049729273251895,16.0,0.0,30.0,45.0,0.0,-2.90054145349621,30.0,30.0,21.049729273251895,0.0,30.0,45.0,0.0,0.9870162436048863,0.048,0.8883146192443977,0.0,0.05070162436048853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.973120050100356,17.2,0.0,30.0,45.0,0.0,-3.0537598997992887,30.0,30.0,20.973120050100356,0.0,30.0,45.0,0.0,0.9916127969939786,0.048,0.8924515172945807,0.0,0.05116127969939788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.89032407999457,16.0,0.0,30.0,45.0,0.0,-3.2193518400108587,30.0,30.0,20.89032407999457,0.0,30.0,45.0,0.0,0.9965805552003257,0.048,0.8969224996802931,0.0,0.05165805552003255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.834145514270972,16.0,0.0,30.0,45.0,0.0,-3.331708971458056,30.0,30.0,20.834145514270972,0.0,30.0,45.0,0.0,0.9999512691437417,0.048,0.8999561422293675,0.0,0.051995126914374135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.81218613973398,17.2,0.0,30.0,45.0,0.0,-3.3756277205320373,30.0,30.0,20.81218613973398,0.0,30.0,45.0,0.0,1.001268831615961,0.048,0.9011419484543649,0.0,0.05212688316159608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.872708107651547,18.0,0.0,30.0,45.0,0.0,-3.254583784696905,30.0,30.0,20.872708107651547,0.0,30.0,45.0,0.0,0.9976375135409071,0.048,0.8978737621868165,0.0,0.051763751354090615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,21.044976627184703,21.0,0.0,30.0,45.0,0.0,-2.910046745630595,30.0,30.0,21.044976627184703,0.0,30.0,45.0,0.0,0.9873014023689178,0.048,0.8885712621320261,0.0,0.05073014023689171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,21.147620587804347,20.6,0.0,30.0,45.0,0.0,-2.7047588243913054,30.0,30.0,21.147620587804347,0.0,30.0,45.0,0.0,0.9811427647317391,0.048,0.8830284882585652,0.0,0.0501142764731739,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,21.304283418097427,22.0,0.0,30.0,45.0,0.0,-2.3914331638051465,30.0,30.0,21.304283418097427,0.0,30.0,45.0,0.0,0.9717429949141545,0.048,0.8745686954227391,0.0,0.049174299491415385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.411633672054254,22.0,0.0,30.0,45.0,0.0,-2.1767326558914917,30.0,30.0,21.411633672054254,0.0,30.0,45.0,0.0,0.9653019796767447,0.048,0.8687717817090701,0.0,0.04853019796767455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.45035717681714,21.2,0.0,30.0,45.0,0.0,-2.099285646365722,30.0,30.0,21.45035717681714,0.0,30.0,45.0,0.0,0.9629785693909716,0.048,0.8666807124518745,0.0,0.04829785693909705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.5390778487714,22.0,0.0,30.0,45.0,0.0,-1.9218443024572025,30.0,30.0,21.5390778487714,0.0,30.0,45.0,0.0,0.9576553290737161,0.048,0.8618897961663444,0.0,0.04776553290737162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.484147426141845,21.0,0.0,30.0,45.0,0.0,-2.031705147716309,30.0,30.0,21.484147426141845,0.0,30.0,45.0,0.0,0.9609511544314893,0.048,0.8648560389883403,0.0,0.04809511544314893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.505454831482766,21.0,0.0,30.0,45.0,0.0,-1.9890903370344688,30.0,30.0,21.505454831482766,0.0,30.0,45.0,0.0,0.9596727101110342,0.048,0.8637054390999307,0.0,0.04796727101110343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.420920600417045,18.0,0.0,30.0,45.0,0.0,-2.1581587991659106,30.0,30.0,21.420920600417045,0.0,30.0,45.0,0.0,0.9647447639749773,0.048,0.8682702875774795,0.0,0.0484744763974978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,21.331581142173583,17.0,0.0,30.0,45.0,0.0,-2.336837715652834,30.0,30.0,21.331581142173583,0.0,30.0,45.0,0.0,0.970105131469585,0.048,0.8730946183226266,0.0,0.04901051314695837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,21.296880213393237,17.6,0.0,30.0,45.0,0.0,-2.4062395732135258,30.0,30.0,21.296880213393237,0.0,30.0,45.0,0.0,0.9721871871964058,0.048,0.8749684684767652,0.0,0.049218718719640564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,21.19990490655111,16.0,0.0,30.0,45.0,0.0,-2.600190186897777,30.0,30.0,21.19990490655111,0.0,30.0,45.0,0.0,0.9780057056069333,0.048,0.8802051350462401,0.0,0.0498005705606932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,21.278966072325915,16.0,0.0,30.0,45.0,0.0,-2.4420678553481707,30.0,30.0,21.278966072325915,0.0,30.0,45.0,0.0,0.9732620356604451,0.048,0.8759358320944005,0.0,0.04932620356604456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,21.25959473180832,16.4,0.0,30.0,45.0,0.0,-2.480810536383359,30.0,30.0,21.25959473180832,0.0,30.0,45.0,0.0,0.9744243160915007,0.048,0.8769818844823506,0.0,0.04944243160915007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,21.203382670983032,15.0,0.0,31.53846153846154,45.0,0.0,-2.5932346580339356,31.53846153846154,31.53846153846154,21.203382670983032,0.0,31.53846153846154,45.0,0.0,1.0239508858948645,0.048,0.9215557973053781,0.0,0.054395088589486384,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,21.133777103241332,14.0,0.0,33.07692307692308,45.0,0.0,-2.7324457935173356,33.07692307692308,33.07692307692308,21.133777103241332,0.0,33.07692307692308,45.0,0.0,1.0742810661132125,0.048,0.9668529595018913,0.0,0.05942810661132114,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,21.08035454351714,15.2,0.0,31.230769230769234,45.0,0.0,-2.8392909129657227,31.230769230769234,31.230769230769234,21.08035454351714,0.0,31.230769230769234,45.0,0.0,1.0221018043120484,0.048,0.9198916238808437,0.0,0.054210180431204735,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,21.012119945082425,14.0,0.0,33.07692307692308,45.0,0.0,-2.97576010983515,33.07692307692308,33.07692307692308,21.012119945082425,0.0,33.07692307692308,45.0,0.0,1.0815804956027468,0.048,0.9734224460424721,0.0,0.06015804956027471,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.75853157704295,14.0,0.0,33.07692307692308,45.0,0.0,-3.4829368459140966,33.07692307692308,33.07692307692308,20.75853157704295,0.0,33.07692307692308,45.0,0.0,1.0967957976851153,0.048,0.9871162179166038,0.0,0.06167957976851146,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.652543629715602,15.2,0.0,31.230769230769234,45.0,0.0,-3.694912740568796,31.230769230769234,31.230769230769234,20.652543629715602,0.0,31.230769230769234,45.0,0.0,1.0477704591401407,0.048,0.9429934132261266,0.0,0.056777045914014,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.549507872733113,14.0,0.0,33.07692307692308,45.0,0.0,-3.9009842545337747,33.07692307692308,33.07692307692308,20.549507872733113,0.0,33.07692307692308,45.0,0.0,1.1093372199437055,0.048,0.9984034979493349,0.0,0.06293372199437053,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.43688075874951,13.0,0.0,34.61538461538461,45.0,0.0,-4.12623848250098,34.61538461538461,34.61538461538461,20.43688075874951,0.0,34.61538461538461,45.0,0.0,1.1622486929365679,0.048,1.0460238236429111,0.0,0.06822486929365668,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.43566920956269,15.6,0.0,30.615384615384617,45.0,0.0,-4.1286615808746205,30.615384615384617,30.615384615384617,20.43566920956269,0.0,30.615384615384617,45.0,0.0,1.0423213858877771,0.048,0.9380892472989995,0.0,0.056232138588777625,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.51423361919078,17.0,0.0,30.0,45.0,0.0,-3.971532761618441,30.0,30.0,20.51423361919078,0.0,30.0,45.0,0.0,1.0191459828485532,0.048,0.9172313845636978,0.0,0.05391459828485534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.648588547604803,19.0,0.0,30.0,45.0,0.0,-3.702822904790395,30.0,30.0,20.648588547604803,0.0,30.0,45.0,0.0,1.0110846871437118,0.048,0.9099762184293406,0.0,0.05310846871437114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.77764772535351,19.8,0.0,30.0,45.0,0.0,-3.444704549292979,30.0,30.0,20.77764772535351,0.0,30.0,45.0,0.0,1.0033411364787894,0.048,0.9030070228309104,0.0,0.05233411364787899,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.969537258686977,22.0,0.0,30.0,45.0,0.0,-3.060925482626047,30.0,30.0,20.969537258686977,0.0,30.0,45.0,0.0,0.9918277644787814,0.048,0.8926449880309033,0.0,0.05118277644787805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,21.089254897458815,22.0,0.0,30.0,45.0,0.0,-2.8214902050823696,30.0,30.0,21.089254897458815,0.0,30.0,45.0,0.0,0.9846447061524711,0.048,0.8861802355372239,0.0,0.05046447061524717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,21.189209512039653,22.6,0.0,30.0,45.0,0.0,-2.6215809759206934,30.0,30.0,21.189209512039653,0.0,30.0,45.0,0.0,0.9786474292776208,0.048,0.8807826863498588,0.0,0.049864742927761996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,21.291235071882088,23.0,0.0,30.0,45.0,0.0,-2.4175298562358236,30.0,30.0,21.291235071882088,0.0,30.0,45.0,0.0,0.9725258956870747,0.048,0.8752733061183672,0.0,0.04925258956870748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,21.26441718082253,22.0,0.0,30.0,45.0,0.0,-2.4711656383549396,30.0,30.0,21.26441718082253,0.0,30.0,45.0,0.0,0.9741349691506482,0.048,0.8767214722355834,0.0,0.0494134969150648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,21.22368440422793,20.2,0.0,30.0,45.0,0.0,-2.552631191544137,30.0,30.0,21.22368440422793,0.0,30.0,45.0,0.0,0.976578935746324,0.048,0.8789210421716916,0.0,0.04965789357463235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,21.11316169820865,17.0,0.0,30.0,45.0,0.0,-2.7736766035827003,30.0,30.0,21.11316169820865,0.0,30.0,45.0,0.0,0.983210298107481,0.048,0.8848892682967329,0.0,0.05032102981074804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,21.051719243121326,17.0,0.0,30.0,45.0,0.0,-2.896561513757348,30.0,30.0,21.051719243121326,0.0,30.0,45.0,0.0,0.9868968454127205,0.048,0.8882071608714485,0.0,0.050689684541271984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,21.03437628182889,17.8,0.0,30.0,45.0,0.0,-2.9312474363422183,30.0,30.0,21.03437628182889,0.0,30.0,45.0,0.0,0.9879374230902666,0.048,0.8891436807812398,0.0,0.05079374230902667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.93841512976565,16.0,0.0,30.0,45.0,0.0,-3.123169740468697,30.0,30.0,20.93841512976565,0.0,30.0,45.0,0.0,0.9936950922140608,0.048,0.8943255829926549,0.0,0.05136950922140593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,21.01319088421866,16.0,0.0,30.0,45.0,0.0,-2.973618231562682,30.0,30.0,21.01319088421866,0.0,30.0,45.0,0.0,0.9892085469468804,0.048,0.8902876922521924,0.0,0.05092085469468799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.95540793878903,13.0,0.0,34.61538461538461,45.0,0.0,-3.0891841224219405,34.61538461538461,34.61538461538461,20.95540793878903,0.0,34.61538461538461,45.0,0.0,1.1311370621341967,0.048,1.0180233559207772,0.0,0.0651137062134195,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.884871208948702,13.0,0.0,34.61538461538461,45.0,0.0,-3.2302575821025954,34.61538461538461,34.61538461538461,20.884871208948702,0.0,34.61538461538461,45.0,0.0,1.1353692659246162,0.048,1.0218323393321547,0.0,0.06553692659246146,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.811484096478303,13.0,0.0,34.61538461538461,45.0,0.0,-3.3770318070433945,34.61538461538461,34.61538461538461,20.811484096478303,0.0,34.61538461538461,45.0,0.0,1.13977249267284,0.048,1.0257952434055562,0.0,0.06597724926728388,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.7388507668757,13.0,0.0,34.61538461538461,45.0,0.0,-3.5222984662486,34.61538461538461,34.61538461538461,20.7388507668757,0.0,34.61538461538461,45.0,0.0,1.1441304924489963,0.048,1.0297174432040967,0.0,0.06641304924489955,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.656064595947985,12.0,0.0,36.15384615384615,45.0,0.0,-3.68787080810403,36.15384615384615,36.15384615384615,20.656064595947985,0.0,36.15384615384615,45.0,0.0,1.1952515088585058,0.048,1.0757263579726553,0.0,0.07152515088585054,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.383088317622708,13.0,0.0,34.61538461538461,45.0,0.0,-4.233823364754585,34.61538461538461,34.61538461538461,20.383088317622708,0.0,34.61538461538461,45.0,0.0,1.165476239404176,0.048,1.0489286154637585,0.0,0.06854762394041747,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.0,20.191013038452496,12.2,0.0,35.84615384615385,45.0,0.0,-4.617973923095008,35.84615384615385,35.84615384615385,20.191013038452496,0.0,35.84615384615385,45.0,0.0,1.2139238330774653,0.048,1.0925314497697187,0.0,0.07339238330774656,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 07:00:00,0.0,20.16518829015621,14.0,0.0,33.07692307692308,45.0,0.0,-4.669623419687582,33.07692307692308,33.07692307692308,20.16518829015621,0.0,33.07692307692308,45.0,0.0,1.1323963948983198,0.048,1.0191567554084877,0.0,0.06523963948983202,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.0,20.114043922381484,14.0,0.0,33.07692307692308,45.0,0.0,-4.7719121552370325,33.07692307692308,33.07692307692308,20.114043922381484,0.0,33.07692307692308,45.0,0.0,1.1354650569648033,0.048,1.0219185512683229,0.0,0.06554650569648035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 09:00:00,0.0,20.04440798598131,14.6,0.0,32.15384615384615,45.0,0.0,-4.911184028037383,32.15384615384615,32.15384615384615,20.04440798598131,0.0,32.15384615384615,45.0,0.0,1.1119509054565062,0.048,1.0007558149108555,0.0,0.06319509054565065,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.0,20.16379551619734,18.0,0.0,30.0,45.0,0.0,-4.672408967605321,30.0,30.0,20.16379551619734,0.0,30.0,45.0,0.0,1.0401722690281596,0.048,0.9361550421253436,0.0,0.056017226902815964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.0,20.281147307948537,19.0,0.0,30.0,45.0,0.0,-4.437705384102927,30.0,30.0,20.281147307948537,0.0,30.0,45.0,0.0,1.0331311615230878,0.048,0.9298180453707791,0.0,0.05531311615230872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.415731578450377,20.0,0.0,30.0,45.0,0.0,-4.168536843099247,30.0,30.0,20.415731578450377,0.0,30.0,45.0,0.0,1.0250561052929774,0.048,0.9225504947636797,0.0,0.0545056105292977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.526130243917024,20.0,0.0,30.0,45.0,0.0,-3.9477395121659526,30.0,30.0,20.526130243917024,0.0,30.0,45.0,0.0,1.0184321853649785,0.048,0.9165889668284807,0.0,0.05384321853649776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.648543778551982,21.0,0.0,30.0,45.0,0.0,-3.702912442896036,30.0,30.0,20.648543778551982,0.0,30.0,45.0,0.0,1.011087373286881,0.048,0.909978635958193,0.0,0.05310873732868804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.743097783978193,21.8,0.0,30.0,45.0,0.0,-3.5138044320436137,30.0,30.0,20.743097783978193,0.0,30.0,45.0,0.0,1.0054141329613084,0.048,0.9048727196651776,0.0,0.05254141329613082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.790291964072814,21.0,0.0,30.0,45.0,0.0,-3.4194160718543714,30.0,30.0,20.790291964072814,0.0,30.0,45.0,0.0,1.002582482155631,0.048,0.902324233940068,0.0,0.05225824821556302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.78174098510434,21.0,0.0,30.0,45.0,0.0,-3.4365180297913227,30.0,30.0,20.78174098510434,0.0,30.0,45.0,0.0,1.0030955408937396,0.048,0.9027859868043657,0.0,0.05230955408937388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.765184618336498,20.2,0.0,30.0,45.0,0.0,-3.469630763327004,30.0,30.0,20.765184618336498,0.0,30.0,45.0,0.0,1.00408892289981,0.048,0.903680030609829,0.0,0.05240889228998091,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.739275269596344,19.0,0.0,30.0,45.0,0.0,-3.521449460807311,30.0,30.0,20.739275269596344,0.0,30.0,45.0,0.0,1.0056434838242192,0.048,0.9050791354417973,0.0,0.052564348382421855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.643273646255928,17.0,0.0,30.0,45.0,0.0,-3.7134527074881447,30.0,30.0,20.643273646255928,0.0,30.0,45.0,0.0,1.0114035812246442,0.048,0.9102632231021798,0.0,0.053140358122464426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.58574872896643,16.8,0.0,30.0,45.0,0.0,-3.8285025420671417,30.0,30.0,20.58574872896643,0.0,30.0,45.0,0.0,1.0148550762620143,0.048,0.913369568635813,0.0,0.0534855076262013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.517447503033562,16.0,0.0,30.0,45.0,0.0,-3.9651049939328757,30.0,30.0,20.517447503033562,0.0,30.0,45.0,0.0,1.0189531498179862,0.048,0.9170578348361876,0.0,0.05389531498179856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.592133190010465,16.0,0.0,30.0,45.0,0.0,-3.8157336199790706,30.0,30.0,20.592133190010465,0.0,30.0,45.0,0.0,1.0144720085993721,0.048,0.9130248077394348,0.0,0.05344720085993726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.57533463413284,16.0,0.0,30.0,45.0,0.0,-3.8493307317343195,30.0,30.0,20.57533463413284,0.0,30.0,45.0,0.0,1.0154799219520296,0.048,0.9139319297568267,0.0,0.0535479921952029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.529823709956712,15.0,0.0,31.53846153846154,45.0,0.0,-3.940352580086575,31.53846153846154,31.53846153846154,20.529823709956712,0.0,31.53846153846154,45.0,0.0,1.0643644235564436,0.048,0.9579279812007993,0.0,0.05843644235564427,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.465322361939585,15.0,0.0,31.53846153846154,45.0,0.0,-4.069355276120831,31.53846153846154,31.53846153846154,20.465322361939585,0.0,31.53846153846154,45.0,0.0,1.0682345044374713,0.048,0.9614110539937241,0.0,0.05882345044374715,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.400880155236408,14.0,0.0,33.07692307692308,45.0,0.0,-4.198239689527185,33.07692307692308,33.07692307692308,20.400880155236408,0.0,33.07692307692308,45.0,0.0,1.118254882993508,0.048,1.0064293946941572,0.0,0.06382548829935075,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,20.3303531601056,13.0,0.0,34.61538461538461,45.0,0.0,-4.339293679788803,34.61538461538461,34.61538461538461,20.3303531601056,0.0,34.61538461538461,45.0,0.0,1.1686403488552026,0.048,1.0517763139696823,0.0,0.06886403488552029,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.0,20.287328793943576,15.0,0.0,31.53846153846154,45.0,0.0,-4.4253424121128475,31.53846153846154,31.53846153846154,20.287328793943576,0.0,31.53846153846154,45.0,0.0,1.0789141185172317,0.048,0.9710227066655085,0.0,0.0598914118517232,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.0,20.237828032398774,14.6,0.0,32.15384615384615,45.0,0.0,-4.524343935202452,32.15384615384615,32.15384615384615,20.237828032398774,0.0,32.15384615384615,45.0,0.0,1.1003457026714585,0.048,0.9903111324043127,0.0,0.06203457026714576,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
