timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-24 07:00:00,0.0,20.028681835522086,14.0,0.0,33.07692307692308,45.0,0.0,-4.942636328955828,33.07692307692308,33.07692307692308,20.028681835522086,0.0,33.07692307692308,45.0,0.0,1.1405867821763673,0.048,1.0265281039587306,0.0,0.06605867821763667,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 08:00:00,0.2811111467392059,20.0,13.0,0.2959064702517957,34.61538461538461,45.0,0.0,1.6675298762381274,34.61538461538461,34.61538461538461,20.0,0.017453648426830056,34.61538461538461,45.0,0.029590647025179568,1.1884615384615382,0.048,1.0696153846153844,0.2959064702517957,0.3667526240979495,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 09:00:00,0.278781556889614,20.0,14.0,0.29345427041011996,33.07692307692308,45.0,0.0,1.6249857598389497,33.07692307692308,33.07692307692308,20.0,0.01934536265381115,33.07692307692308,45.0,0.029345427041011996,1.1423076923076925,0.048,1.028076923076923,0.29345427041011996,0.35968503964088927,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 10:00:00,0.0,20.039723276274582,17.0,0.0,30.0,45.0,0.0,-4.9205534474508354,30.0,30.0,20.039723276274582,0.0,30.0,45.0,0.0,1.047616603423525,0.048,0.9428549430811725,0.0,0.05676166034235253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 11:00:00,0.0,20.17093299580333,19.0,0.0,30.0,45.0,0.0,-4.65813400839334,30.0,30.0,20.17093299580333,0.0,30.0,45.0,0.0,1.0397440202518002,0.048,0.9357696182266203,0.0,0.05597440202517989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.353357680396698,21.0,0.0,30.0,45.0,0.0,-4.293284639206604,30.0,30.0,20.353357680396698,0.0,30.0,45.0,0.0,1.028798539176198,0.048,0.9259186852585782,0.0,0.054879853917619736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.48040994805782,21.0,0.0,30.0,45.0,0.0,-4.039180103884362,30.0,30.0,20.48040994805782,0.0,30.0,45.0,0.0,1.021175403116531,0.048,0.9190578628048779,0.0,0.054117540311653056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.62443625473864,22.0,0.0,30.0,45.0,0.0,-3.7511274905227197,30.0,30.0,20.62443625473864,0.0,30.0,45.0,0.0,1.0125338247156817,0.048,0.9112804422441135,0.0,0.05325338247156808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.75907970686974,23.0,0.0,30.0,45.0,0.0,-3.4818405862605175,30.0,30.0,20.75907970686974,0.0,30.0,45.0,0.0,1.0044552175878154,0.048,0.9040096958290339,0.0,0.05244552175878148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.761273347732526,21.0,0.0,30.0,45.0,0.0,-3.477453304534947,30.0,30.0,20.761273347732526,0.0,30.0,45.0,0.0,1.0043235991360484,0.048,0.9038912392224435,0.0,0.05243235991360484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.79205398449431,22.0,0.0,30.0,45.0,0.0,-3.4158920310113814,30.0,30.0,20.79205398449431,0.0,30.0,45.0,0.0,1.0024767609303415,0.048,0.9022290848373073,0.0,0.05224767609303416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.74442906201451,20.0,0.0,30.0,45.0,0.0,-3.511141875970978,30.0,30.0,20.74442906201451,0.0,30.0,45.0,0.0,1.0053342562791294,0.048,0.9048008306512165,0.0,0.052533425627912855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.692278475855154,19.0,0.0,30.0,45.0,0.0,-3.6154430482896913,30.0,30.0,20.692278475855154,0.0,30.0,45.0,0.0,1.0084632914486906,0.048,0.9076169623038216,0.0,0.052846329144868975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.6659885512274,19.0,0.0,30.0,45.0,0.0,-3.6680228975451996,30.0,30.0,20.6659885512274,0.0,30.0,45.0,0.0,1.010040686926356,0.048,0.9090366182337205,0.0,0.05300406869263552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.702920900093222,19.8,0.0,30.0,45.0,0.0,-3.594158199813556,30.0,30.0,20.702920900093222,0.0,30.0,45.0,0.0,1.0078247459944067,0.048,0.9070422713949661,0.0,0.05278247459944063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.68976360256739,18.0,0.0,30.0,45.0,0.0,-3.620472794865222,30.0,30.0,20.68976360256739,0.0,30.0,45.0,0.0,1.0086141838459566,0.048,0.907752765461361,0.0,0.05286141838459557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.668282427080726,18.0,0.0,30.0,45.0,0.0,-3.663435145838548,30.0,30.0,20.668282427080726,0.0,30.0,45.0,0.0,1.0099030543751564,0.048,0.9089127489376407,0.0,0.052990305437515595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.631325550305263,17.4,0.0,30.0,45.0,0.0,-3.737348899389474,30.0,30.0,20.631325550305263,0.0,30.0,45.0,0.0,1.0121204669816841,0.048,0.9109084202835157,0.0,0.05321204669816837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.594849186312356,17.0,0.0,30.0,45.0,0.0,-3.8103016273752885,30.0,30.0,20.594849186312356,0.0,30.0,45.0,0.0,1.0143090488212587,0.048,0.9128781439391328,0.0,0.053430904882125874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.543615220204718,17.0,0.0,30.0,45.0,0.0,-3.912769559590565,30.0,30.0,20.543615220204718,0.0,30.0,45.0,0.0,1.017383086787717,0.048,0.9156447781089453,0.0,0.05373830867877161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.502912475747895,16.8,0.0,30.0,45.0,0.0,-3.9941750485042107,30.0,30.0,20.502912475747895,0.0,30.0,45.0,0.0,1.0198252514551263,0.048,0.9178427263096137,0.0,0.053982525145512494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.457053369117983,16.0,0.0,30.0,45.0,0.0,-4.085893261764035,30.0,30.0,20.457053369117983,0.0,30.0,45.0,0.0,1.022576797852921,0.048,0.9203191180676289,0.0,0.05425767978529206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.414328090960222,16.0,0.0,30.0,45.0,0.0,-4.171343818079556,30.0,30.0,20.414328090960222,0.0,30.0,45.0,0.0,1.0251403145423867,0.048,0.9226262830881481,0.0,0.05451403145423861,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.365849128318164,15.4,0.0,30.923076923076923,45.0,0.0,-4.268301743363672,30.923076923076923,30.923076923076923,20.365849128318164,0.0,30.923076923076923,45.0,0.0,1.0557413599932177,0.048,0.950167223993896,0.0,0.05757413599932171,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.0,20.182531153126074,15.0,0.0,31.53846153846154,45.0,0.0,-4.634937693747851,31.53846153846154,31.53846153846154,20.182531153126074,0.0,31.53846153846154,45.0,0.0,1.085201976966282,0.048,0.9766817792696537,0.0,0.0605201976966282,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.0,20.100064789672686,15.0,0.0,31.53846153846154,45.0,0.0,-4.799870420654628,31.53846153846154,31.53846153846154,20.100064789672686,0.0,31.53846153846154,45.0,0.0,1.0901499587734853,0.048,0.9811349628961368,0.0,0.06101499587734849,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.0,20.08352360862035,15.8,0.0,30.307692307692307,45.0,0.0,-4.8329527827593,30.307692307692307,30.307692307692307,20.08352360862035,0.0,30.307692307692307,45.0,0.0,1.0542193527135482,0.048,0.9487974174421933,0.0,0.05742193527135486,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 10:00:00,0.0,20.190093148017432,18.0,0.0,30.0,45.0,0.0,-4.619813703965136,30.0,30.0,20.190093148017432,0.0,30.0,45.0,0.0,1.038594411118954,0.048,0.9347349700070586,0.0,0.055859441111895336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.296428252494657,19.0,0.0,30.0,45.0,0.0,-4.407143495010686,30.0,30.0,20.296428252494657,0.0,30.0,45.0,0.0,1.0322143048503205,0.048,0.9289928743652885,0.0,0.05522143048503192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.47407061810882,21.4,0.0,30.0,45.0,0.0,-4.051858763782363,30.0,30.0,20.47407061810882,0.0,30.0,45.0,0.0,1.0215557629134708,0.048,0.9194001866221239,0.0,0.05415557629134693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.60011744857869,21.7,0.0,30.0,45.0,0.0,-3.7997651028426205,30.0,30.0,20.60011744857869,0.0,30.0,45.0,0.0,1.0139929530852787,0.048,0.9125936577767508,0.0,0.05339929530852783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.706409264481053,22.0,0.0,30.0,45.0,0.0,-3.587181471037894,30.0,30.0,20.706409264481053,0.0,30.0,45.0,0.0,1.007615444131137,0.048,0.9068538997180232,0.0,0.05276154441311365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.789915365279636,22.4,0.0,30.0,45.0,0.0,-3.420169269440727,30.0,30.0,20.789915365279636,0.0,30.0,45.0,0.0,1.0026050780832219,0.048,0.9023445702748997,0.0,0.05226050780832214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.838060328597777,22.2,0.0,30.0,45.0,0.0,-3.323879342804446,30.0,30.0,20.838060328597777,0.0,30.0,45.0,0.0,0.9997163802841333,0.048,0.89974474225572,0.0,0.051971638028413314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.819178966265227,22.0,0.0,30.0,45.0,0.0,-3.361642067469546,30.0,30.0,20.819178966265227,0.0,30.0,45.0,0.0,1.0008492620240863,0.048,0.9007643358216777,0.0,0.052084926202408566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.81768549955902,21.4,0.0,30.0,45.0,0.0,-3.364629000881962,30.0,30.0,20.81768549955902,0.0,30.0,45.0,0.0,1.0009388700264588,0.048,0.9008449830238129,0.0,0.05209388700264583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.73190675035542,19.0,0.0,30.0,45.0,0.0,-3.5361864992891583,30.0,30.0,20.73190675035542,0.0,30.0,45.0,0.0,1.0060855949786747,0.048,0.9054770354808072,0.0,0.05260855949786747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.657243730609324,18.0,0.0,30.0,45.0,0.0,-3.685512538781353,30.0,30.0,20.657243730609324,0.0,30.0,45.0,0.0,1.0105653761634406,0.048,0.9095088385470964,0.0,0.0530565376163441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.686806995927977,17.6,0.0,30.0,45.0,0.0,-3.6263860081440455,30.0,30.0,20.686806995927977,0.0,30.0,45.0,0.0,1.0087915802443215,0.048,0.9079124222198893,0.0,0.052879158024432105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.668957193108028,17.0,0.0,30.0,45.0,0.0,-3.662085613783944,30.0,30.0,20.668957193108028,0.0,30.0,45.0,0.0,1.0098625684135183,0.048,0.9088763115721664,0.0,0.05298625684135183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.63774044319254,17.0,0.0,30.0,45.0,0.0,-3.7245191136149174,30.0,30.0,20.63774044319254,0.0,30.0,45.0,0.0,1.0117355734084474,0.048,0.9105620160676027,0.0,0.053173557340844724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.59986030615781,17.2,0.0,30.0,45.0,0.0,-3.800279387684377,30.0,30.0,20.59986030615781,0.0,30.0,45.0,0.0,1.0140083816305312,0.048,0.9126075434674781,0.0,0.05340083816305308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.551671744062,16.0,0.0,30.0,45.0,0.0,-3.896656511876003,30.0,30.0,20.551671744062,0.0,30.0,45.0,0.0,1.01689969535628,0.048,0.9152097258206521,0.0,0.05368996953562799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.50735121078963,16.0,0.0,30.0,45.0,0.0,-3.9852975784207416,30.0,30.0,20.50735121078963,0.0,30.0,45.0,0.0,1.0195589273526222,0.048,0.91760303461736,0.0,0.053955892735262134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.455039025156367,15.2,0.0,31.230769230769234,45.0,0.0,-4.089921949687266,31.230769230769234,31.230769230769234,20.455039025156367,0.0,31.230769230769234,45.0,0.0,1.0596207354136948,0.048,0.9536586618723254,0.0,0.0579620735413694,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.403032195237447,15.0,0.0,31.53846153846154,45.0,0.0,-4.193935609525106,31.53846153846154,31.53846153846154,20.403032195237447,0.0,31.53846153846154,45.0,0.0,1.0719719144395996,0.048,0.9647747229956397,0.0,0.05919719144395985,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.0,20.206910324739518,15.0,0.0,31.53846153846154,45.0,0.0,-4.586179350520965,31.53846153846154,31.53846153846154,20.206910324739518,0.0,31.53846153846154,45.0,0.0,1.0837392266694754,0.048,0.9753653040025279,0.0,0.06037392266694752,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.0,20.110647221198697,15.8,0.0,30.307692307692307,45.0,0.0,-4.778705557602606,30.307692307692307,30.307692307692307,20.110647221198697,0.0,30.307692307692307,45.0,0.0,1.0525919359588474,0.048,0.9473327423629627,0.0,0.057259193595884605,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.0,20.03350916539634,15.0,0.0,31.53846153846154,45.0,0.0,-4.932981669207322,31.53846153846154,31.53846153846154,20.03350916539634,0.0,31.53846153846154,45.0,0.0,1.094143296230066,0.048,0.9847289666070593,0.0,0.061414329623006525,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.06521951701155156,20.0,15.0,0.06865212317005427,31.53846153846154,45.0,0.0,-2.8328564903698066,31.53846153846154,31.53846153846154,20.0,0.00512918161615348,31.53846153846154,45.0,0.006865212317005427,1.0961538461538465,0.048,0.9865384615384619,0.06865212317005427,0.13026750778543883,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 09:00:00,0.06047811913930646,20.0,16.8,0.06366117804137522,30.0,45.0,0.0,-2.9550964739763117,30.0,30.0,20.0,0.005488032589773726,30.0,45.0,0.006366117804137522,1.05,0.048,0.945,0.06366117804137522,0.12066117804137522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 10:00:00,0.0,20.099649358853263,19.0,0.0,30.0,45.0,0.0,-4.800701282293474,30.0,30.0,20.099649358853263,0.0,30.0,45.0,0.0,1.0440210384688042,0.048,0.9396189346219238,0.0,0.05640210384688038,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.213331569243397,20.0,0.0,30.0,45.0,0.0,-4.573336861513205,30.0,30.0,20.213331569243397,0.0,30.0,45.0,0.0,1.0372001058453961,0.048,0.9334800952608565,0.0,0.05572001058453957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.372844946375857,21.6,0.0,30.0,45.0,0.0,-4.254310107248287,30.0,30.0,20.372844946375857,0.0,30.0,45.0,0.0,1.0276293032174486,0.048,0.9248663728957038,0.0,0.05476293032174473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.4769714214655,21.0,0.0,30.0,45.0,0.0,-4.046057157069001,30.0,30.0,20.4769714214655,0.0,30.0,45.0,0.0,1.02138171471207,0.048,0.9192435432408631,0.0,0.05413817147120692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.60568683807668,22.0,0.0,30.0,45.0,0.0,-3.7886263238466427,30.0,30.0,20.60568683807668,0.0,30.0,45.0,0.0,1.0136587897153992,0.048,0.9122929107438593,0.0,0.05336587897153988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.734515058002664,23.2,0.0,30.0,45.0,0.0,-3.530969883994672,30.0,30.0,20.734515058002664,0.0,30.0,45.0,0.0,1.0059290965198402,0.048,0.9053361868678561,0.0,0.05259290965198404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.787952085320605,22.0,0.0,30.0,45.0,0.0,-3.424095829358791,30.0,30.0,20.787952085320605,0.0,30.0,45.0,0.0,1.0027228748807637,0.048,0.9024505873926872,0.0,0.05227228748807644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.73795087323919,21.0,0.0,30.0,45.0,0.0,-3.524098253521622,30.0,30.0,20.73795087323919,0.0,30.0,45.0,0.0,1.0057229476056486,0.048,0.9051506528450838,0.0,0.0525722947605648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.727042399949777,20.2,0.0,30.0,45.0,0.0,-3.5459152001004455,30.0,30.0,20.727042399949777,0.0,30.0,45.0,0.0,1.0063774560030134,0.048,0.9057397104027121,0.0,0.05263774560030132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.696808507069292,19.0,0.0,30.0,45.0,0.0,-3.6063829858614156,30.0,30.0,20.696808507069292,0.0,30.0,45.0,0.0,1.0081914895758426,0.048,0.9073723406182583,0.0,0.05281914895758422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.63405969808111,18.0,0.0,30.0,45.0,0.0,-3.73188060383778,30.0,30.0,20.63405969808111,0.0,30.0,45.0,0.0,1.0119564181151335,0.048,0.9107607763036201,0.0,0.05319564181151337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.61863953112039,18.6,0.0,30.0,45.0,0.0,-3.7627209377592195,30.0,30.0,20.61863953112039,0.0,30.0,45.0,0.0,1.0128816281327766,0.048,0.9115934653194989,0.0,0.05328816281327764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.57764727434666,18.0,0.0,30.0,45.0,0.0,-3.8447054513066803,30.0,30.0,20.57764727434666,0.0,30.0,45.0,0.0,1.0153411635392005,0.048,0.9138070471852804,0.0,0.053534116353920025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.60677923804718,17.0,0.0,30.0,45.0,0.0,-3.786441523905637,30.0,30.0,20.60677923804718,0.0,30.0,45.0,0.0,1.013593245717169,0.048,0.9122339211454521,0.0,0.05335932457171688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.59274288872041,18.0,0.0,30.0,45.0,0.0,-3.8145142225591826,30.0,30.0,20.59274288872041,0.0,30.0,45.0,0.0,1.0144354266767754,0.048,0.9129918840090978,0.0,0.05344354266767759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.557222064406297,17.0,0.0,30.0,45.0,0.0,-3.8855558711874068,30.0,30.0,20.557222064406297,0.0,30.0,45.0,0.0,1.0165666761356222,0.048,0.91491000852206,0.0,0.05365666761356225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.521933941314547,17.0,0.0,30.0,45.0,0.0,-3.956132117370906,30.0,30.0,20.521933941314547,0.0,30.0,45.0,0.0,1.0186839635211273,0.048,0.9168155671690146,0.0,0.05386839635211271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.498843567673052,18.0,0.0,30.0,45.0,0.0,-4.002312864653895,30.0,30.0,20.498843567673052,0.0,30.0,45.0,0.0,1.0200693859396168,0.048,0.9180624473456551,0.0,0.05400693859396166,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.462982998449924,17.0,0.0,30.0,45.0,0.0,-4.074034003100152,30.0,30.0,20.462982998449924,0.0,30.0,45.0,0.0,1.0222210200930046,0.048,0.9199989180837043,0.0,0.05422210200930033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.335300348970403,17.0,0.0,30.0,45.0,0.0,-4.329399302059194,30.0,30.0,20.335300348970403,0.0,30.0,45.0,0.0,1.029881979061776,0.048,0.9268937811555983,0.0,0.054988197906177594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.26103718034114,17.6,0.0,30.0,45.0,0.0,-4.477925639317718,30.0,30.0,20.26103718034114,0.0,30.0,45.0,0.0,1.0343377691795315,0.048,0.9309039922615783,0.0,0.05543377691795315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.0,20.20830856591308,17.0,0.0,30.0,45.0,0.0,-4.583382868173842,30.0,30.0,20.20830856591308,0.0,30.0,45.0,0.0,1.0375014860452152,0.048,0.9337513374406937,0.0,0.05575014860452143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.0,20.16957971171699,17.0,0.0,30.0,45.0,0.0,-4.660840576566017,30.0,30.0,20.16957971171699,0.0,30.0,45.0,0.0,1.0398252172969806,0.048,0.9358426955672826,0.0,0.055982521729697976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.0,20.09877320731114,17.0,0.0,30.0,45.0,0.0,-4.8024535853777195,30.0,30.0,20.09877320731114,0.0,30.0,45.0,0.0,1.0440736075613315,0.048,0.9396662468051983,0.0,0.056407360756133174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.0,20.12454716937154,18.0,0.0,30.0,45.0,0.0,-4.7509056612569225,30.0,30.0,20.12454716937154,0.0,30.0,45.0,0.0,1.0425271698377079,0.048,0.9382744528539371,0.0,0.05625271698377077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.27421402276687,21.0,0.0,30.0,45.0,0.0,-4.45157195446626,30.0,30.0,20.27421402276687,0.0,30.0,45.0,0.0,1.0335471586339877,0.048,0.9301924427705889,0.0,0.055354715863398796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.333144409541916,20.2,0.0,30.0,45.0,0.0,-4.333711180916168,30.0,30.0,20.333144409541916,0.0,30.0,45.0,0.0,1.030011335427485,0.048,0.9270102018847365,0.0,0.05500113354274838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.467594177826815,22.0,0.0,30.0,45.0,0.0,-4.064811644346371,30.0,30.0,20.467594177826815,0.0,30.0,45.0,0.0,1.021944349330391,0.048,0.9197499143973519,0.0,0.054194434933039104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.51154556422293,21.0,0.0,30.0,45.0,0.0,-3.976908871554137,30.0,30.0,20.51154556422293,0.0,30.0,45.0,0.0,1.019307266146624,0.048,0.9173765395319616,0.0,0.05393072661466236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.543981494732222,21.0,0.0,30.0,45.0,0.0,-3.912037010535556,30.0,30.0,20.543981494732222,0.0,30.0,45.0,0.0,1.0173611103160667,0.048,0.9156249992844601,0.0,0.05373611103160658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.59912001959304,21.0,0.0,30.0,45.0,0.0,-3.801759960813918,30.0,30.0,20.59912001959304,0.0,30.0,45.0,0.0,1.0140527988244175,0.048,0.9126475189419757,0.0,0.0534052798824417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.531068801490555,20.0,0.0,30.0,45.0,0.0,-3.9378623970188897,30.0,30.0,20.531068801490555,0.0,30.0,45.0,0.0,1.0181358719105666,0.048,0.9163222847195099,0.0,0.05381358719105667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.50651242003105,19.4,0.0,30.0,45.0,0.0,-3.9869751599378986,30.0,30.0,20.50651242003105,0.0,30.0,45.0,0.0,1.019609254798137,0.048,0.9176483293183233,0.0,0.05396092547981368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.46340948491388,18.0,0.0,30.0,45.0,0.0,-4.073181030172243,30.0,30.0,20.46340948491388,0.0,30.0,45.0,0.0,1.0221954309051673,0.048,0.9199758878146506,0.0,0.054219543090516686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.432172882145547,18.0,0.0,30.0,45.0,0.0,-4.1356542357089054,30.0,30.0,20.432172882145547,0.0,30.0,45.0,0.0,1.0240696270712673,0.048,0.9216626643641405,0.0,0.05440696270712675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.389132052981815,17.6,0.0,30.0,45.0,0.0,-4.221735894036371,30.0,30.0,20.389132052981815,0.0,30.0,45.0,0.0,1.0266520768210912,0.048,0.923986869138982,0.0,0.05466520768210914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.33767612746973,17.0,0.0,30.0,45.0,0.0,-4.324647745060538,30.0,30.0,20.33767612746973,0.0,30.0,45.0,0.0,1.029739432351816,0.048,0.9267654891166345,0.0,0.054973943235181566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.380137015192876,16.0,0.0,30.0,45.0,0.0,-4.239725969614248,30.0,30.0,20.380137015192876,0.0,30.0,45.0,0.0,1.0271917790884275,0.048,0.9244726011795847,0.0,0.05471917790884273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.35896402320813,16.4,0.0,30.0,45.0,0.0,-4.282071953583738,30.0,30.0,20.35896402320813,0.0,30.0,45.0,0.0,1.0284621586075122,0.048,0.925615942746761,0.0,0.054846215860751224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.32107267066298,16.0,0.0,30.0,45.0,0.0,-4.357854658674043,30.0,30.0,20.32107267066298,0.0,30.0,45.0,0.0,1.0307356397602214,0.048,0.9276620757841992,0.0,0.055073563976022144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.281686448178235,16.0,0.0,30.0,45.0,0.0,-4.436627103643531,30.0,30.0,20.281686448178235,0.0,30.0,45.0,0.0,1.033098813109306,0.048,0.9297889317983754,0.0,0.05530988131093051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.251965897823986,16.8,0.0,30.0,45.0,0.0,-4.496068204352028,30.0,30.0,20.251965897823986,0.0,30.0,45.0,0.0,1.0348820461305608,0.048,0.9313938415175048,0.0,0.055488204613055925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,20.216895932177344,16.4,0.0,30.0,45.0,0.0,-4.5662081356453115,30.0,30.0,20.216895932177344,0.0,30.0,45.0,0.0,1.0369862440693594,0.048,0.9332876196624234,0.0,0.05569862440693596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.0,20.064910675768967,16.0,0.0,30.0,45.0,0.0,-4.8701786484620655,30.0,30.0,20.064910675768967,0.0,30.0,45.0,0.0,1.0461053594538618,0.048,0.9414948235084757,0.0,0.05661053594538612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.0731812430054233,20.0,16.4,0.07703288737412978,30.0,45.0,0.0,-2.6320840131392274,30.0,30.0,20.0,0.0066407661529422225,30.0,45.0,0.007703288737412978,1.05,0.048,0.945,0.07703288737412978,0.13403288737412977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 07:00:00,0.2031750255809046,20.0,16.0,0.2138684479798996,30.0,45.0,0.0,0.19394654014391932,30.0,30.0,20.0,0.018436935170681,30.0,45.0,0.02138684479798996,1.05,0.048,0.945,0.2138684479798996,0.2708684479798996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 08:00:00,0.27921495571070104,20.0,16.0,0.2939104796954748,30.0,45.0,0.0,1.6329068949779924,30.0,30.0,20.0,0.025337110318575412,30.0,45.0,0.02939104796954748,1.05,0.048,0.945,0.2939104796954748,0.35091047969547484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 09:00:00,0.3146328840659639,20.0,17.0,0.3311925095431199,30.0,45.0,0.0,2.271104547561329,30.0,30.0,20.0,0.02855107840888965,30.0,45.0,0.03311925095431199,1.05,0.048,0.945,0.3311925095431199,0.3881925095431199,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 10:00:00,0.20739892171304924,20.0,17.0,0.21831465443478867,30.0,45.0,0.0,0.27680995087915505,30.0,30.0,20.0,0.01882022883058523,30.0,45.0,0.021831465443478866,1.05,0.048,0.945,0.21831465443478867,0.27531465443478875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 11:00:00,0.0,20.003744661838365,18.0,0.0,30.0,45.0,0.0,-4.9925106763232705,30.0,30.0,20.003744661838365,0.0,30.0,45.0,0.0,1.0497753202896982,0.048,0.9447977882607285,0.0,0.05697753202896971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 12:00:00,0.0,20.12243898996374,19.6,0.0,30.0,45.0,0.0,-4.75512202007252,30.0,30.0,20.12243898996374,0.0,30.0,45.0,0.0,1.0426536606021755,0.048,0.9383882945419579,0.0,0.05626536606021748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.31668514325795,22.0,0.0,30.0,45.0,0.0,-4.366629713484102,30.0,30.0,20.31668514325795,0.0,30.0,45.0,0.0,1.030998891404523,0.048,0.9278990022640707,0.0,0.05509988914045216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.438350432494776,22.0,0.0,30.0,45.0,0.0,-4.123299135010448,30.0,30.0,20.438350432494776,0.0,30.0,45.0,0.0,1.0236989740503135,0.048,0.9213290766452822,0.0,0.05436989740503129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.465699322307373,20.6,0.0,30.0,45.0,0.0,-4.068601355385255,30.0,30.0,20.465699322307373,0.0,30.0,45.0,0.0,1.0220580406615576,0.048,0.9198522365954018,0.0,0.054205804066155716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.496623777220016,20.0,0.0,30.0,45.0,0.0,-4.006752445559968,30.0,30.0,20.496623777220016,0.0,30.0,45.0,0.0,1.020202573366799,0.048,0.9181823160301191,0.0,0.05402025733667981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.441674233329433,19.0,0.0,30.0,45.0,0.0,-4.116651533341134,30.0,30.0,20.441674233329433,0.0,30.0,45.0,0.0,1.023499546000234,0.048,0.9211495914002107,0.0,0.05434995460002334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.42080718168748,18.8,0.0,30.0,45.0,0.0,-4.158385636625042,30.0,30.0,20.42080718168748,0.0,30.0,45.0,0.0,1.0247515690987512,0.048,0.9222764121888761,0.0,0.05447515690987503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.357582133943275,17.0,0.0,30.0,45.0,0.0,-4.28483573211345,30.0,30.0,20.357582133943275,0.0,30.0,45.0,0.0,1.0285450719634035,0.048,0.9256905647670632,0.0,0.05485450719634022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.313641351412418,17.0,0.0,30.0,45.0,0.0,-4.372717297175164,30.0,30.0,20.313641351412418,0.0,30.0,45.0,0.0,1.031181518915255,0.048,0.9280633670237295,0.0,0.05511815189152536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.314015557322463,18.0,0.0,30.0,45.0,0.0,-4.3719688853550736,30.0,30.0,20.314015557322463,0.0,30.0,45.0,0.0,1.0311590665606523,0.048,0.9280431599045871,0.0,0.05511590665606514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.260456169569295,17.0,0.0,30.0,45.0,0.0,-4.47908766086141,30.0,30.0,20.260456169569295,0.0,30.0,45.0,0.0,1.0343726298258422,0.048,0.930935366843258,0.0,0.05543726298258422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.300790112391972,16.0,0.0,30.0,45.0,0.0,-4.398419775216055,30.0,30.0,20.300790112391972,0.0,30.0,45.0,0.0,1.0319525932564815,0.048,0.9287573339308334,0.0,0.05519525932564806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.290940839261054,17.4,0.0,30.0,45.0,0.0,-4.418118321477891,30.0,30.0,20.290940839261054,0.0,30.0,45.0,0.0,1.0325435496443367,0.048,0.929289194679903,0.0,0.05525435496443365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.2629945506806,17.0,0.0,30.0,45.0,0.0,-4.474010898638802,30.0,30.0,20.2629945506806,0.0,30.0,45.0,0.0,1.034220326959164,0.048,0.9307982942632477,0.0,0.05542203269591639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.23336987305327,17.0,0.0,30.0,45.0,0.0,-4.533260253893459,30.0,30.0,20.23336987305327,0.0,30.0,45.0,0.0,1.0359978076168037,0.048,0.9323980268551233,0.0,0.05559978076168037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,20.206111148699367,17.2,0.0,30.0,45.0,0.0,-4.587777702601265,30.0,30.0,20.206111148699367,0.0,30.0,45.0,0.0,1.0376333310780381,0.048,0.9338699979702344,0.0,0.05576333310780368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,20.16493545261526,16.0,0.0,30.0,45.0,0.0,-4.670129094769479,30.0,30.0,20.16493545261526,0.0,30.0,45.0,0.0,1.0401038728430845,0.048,0.936093485558776,0.0,0.056010387284308405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.0,20.0139988598928,16.0,0.0,30.0,45.0,0.0,-4.972002280214397,30.0,30.0,20.0139988598928,0.0,30.0,45.0,0.0,1.049160068406432,0.048,0.9442440615657887,0.0,0.05691600684064324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 06:00:00,0.1501797998807299,20.000000000000004,17.0,0.15808399987445254,30.0,45.0,0.0,-0.8834900815850943,30.0,30.0,20.000000000000004,0.013627931023659709,30.0,45.0,0.015808399987445255,1.0499999999999998,0.048,0.9449999999999998,0.15808399987445254,0.21508399987445248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 07:00:00,0.404027060275336,20.000000000000004,15.0,0.42529164239509054,31.53846153846154,45.0,0.0,3.813405037437093,31.53846153846154,31.53846153846154,20.000000000000004,0.031774662937564244,31.53846153846154,45.0,0.04252916423950905,1.0961538461538463,0.048,0.9865384615384616,0.42529164239509054,0.48690702701047517,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 08:00:00,0.49671420892280466,19.999999999999996,15.0,0.522857062024005,31.53846153846154,45.0,0.0,5.330961723890923,31.53846153846154,31.53846153846154,19.999999999999996,0.03906403336960955,31.53846153846154,45.0,0.05228570620240049,1.0961538461538467,0.048,0.986538461538462,0.522857062024005,0.5844724466393896,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 09:00:00,0.5754242296917472,20.000000000000004,16.0,0.6057097154649971,30.0,45.0,0.0,6.568589615397755,30.0,30.0,21.568589615397755,0.06193074752573391,30.0,45.0,0.06057097154649971,1.0499999999999998,0.048,0.9449999999999998,0.6057097154649971,0.662709715464997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 10:00:00,0.40193901198667975,20.0,17.0,0.42309369682808395,30.0,45.0,0.0,3.7783468133673495,30.0,30.0,20.0,0.03647359455414517,30.0,45.0,0.04230936968280839,1.05,0.048,0.945,0.42309369682808395,0.4800936968280841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 11:00:00,0.2985076715979618,20.000000000000004,17.0,0.31421860168206506,30.0,45.0,0.0,1.9827184627767167,30.0,30.0,20.000000000000004,0.02708781048983321,30.0,45.0,0.03142186016820651,1.0499999999999998,0.048,0.9449999999999998,0.31421860168206506,0.3712186016820649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 12:00:00,0.08068845329124781,20.0,17.8,0.08493521399078717,30.0,45.0,0.0,-2.4473539241618454,30.0,30.0,20.0,0.0073220012061023425,30.0,45.0,0.008493521399078717,1.05,0.048,0.945,0.08493521399078717,0.14193521399078712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 13:00:00,0.0,20.073686711136002,19.0,0.0,30.0,45.0,0.0,-4.852626577727996,30.0,30.0,20.073686711136002,0.0,30.0,45.0,0.0,1.04557879733184,0.048,0.941020917598656,0.0,0.056557879733183936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.217951946634418,21.0,0.0,30.0,45.0,0.0,-4.564096106731164,30.0,30.0,20.217951946634418,0.0,30.0,45.0,0.0,1.0369228832019348,0.048,0.9332305948817414,0.0,0.05569228832019335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.233770847347557,19.4,0.0,30.0,45.0,0.0,-4.5324583053048855,30.0,30.0,20.233770847347557,0.0,30.0,45.0,0.0,1.0359737491591465,0.048,0.9323763742432318,0.0,0.055597374915914655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.259148188972137,19.0,0.0,30.0,45.0,0.0,-4.481703622055726,30.0,30.0,20.259148188972137,0.0,30.0,45.0,0.0,1.0344511086616717,0.048,0.9310059977955045,0.0,0.0554451108661671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.0,20.163165298046785,18.0,0.0,30.0,45.0,0.0,-4.67366940390643,30.0,30.0,20.163165298046785,0.0,30.0,45.0,0.0,1.040210082117193,0.048,0.9361890739054737,0.0,0.05602100821171918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.0,20.128713801367358,16.8,0.0,30.0,45.0,0.0,-4.742572397265285,30.0,30.0,20.128713801367358,0.0,30.0,45.0,0.0,1.0422771719179587,0.048,0.9380494547261629,0.0,0.056227717191795756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.0,20.089746129425116,16.0,0.0,30.0,45.0,0.0,-4.820507741149768,30.0,30.0,20.089746129425116,0.0,30.0,45.0,0.0,1.044615232234493,0.048,0.9401537090110438,0.0,0.05646152322344922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.0,20.007505407727827,15.0,0.0,31.53846153846154,45.0,0.0,-4.984989184544347,31.53846153846154,31.53846153846154,20.007505407727827,0.0,31.53846153846154,45.0,0.0,1.0957035216901767,0.048,0.986133169521159,0.0,0.06157035216901763,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 21:00:00,0.0,20.001767016798397,16.4,0.0,30.0,45.0,0.0,-4.996465966403207,30.0,30.0,20.001767016798397,0.0,30.0,45.0,0.0,1.0498939789920962,0.048,0.9449045810928867,0.0,0.05698939789920954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 22:00:00,0.10873347599139159,20.0,16.0,0.11445629051725431,30.0,45.0,0.0,-1.7889586566921736,30.0,30.0,20.0,0.009866921596315028,30.0,45.0,0.011445629051725432,1.05,0.048,0.945,0.11445629051725431,0.17145629051725442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 23:00:00,0.0,20.02930678099221,15.0,0.0,31.53846153846154,45.0,0.0,-4.941386438015577,31.53846153846154,31.53846153846154,20.02930678099221,0.0,31.53846153846154,45.0,0.0,1.0943954392943138,0.048,0.9849558953648824,0.0,0.061439543929431406,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,20.008130623620474,16.0,0.0,30.0,45.0,0.0,-4.983738752759052,30.0,30.0,20.008130623620474,0.0,30.0,45.0,0.0,1.0495121625827715,0.048,0.9445609463244944,0.0,0.05695121625827704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.96373335332111,15.0,0.0,31.53846153846154,45.0,0.0,-5.072533293357779,31.53846153846154,31.53846153846154,19.96373335332111,0.0,31.53846153846154,45.0,0.0,1.0983298449545797,0.048,0.9884968604591218,0.0,0.06183298449545793,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.91925770303346,15.0,0.0,31.53846153846154,45.0,0.0,-5.161484593933082,31.53846153846154,31.53846153846154,19.91925770303346,0.0,31.53846153846154,45.0,0.0,1.100998383971839,0.048,0.990898545574655,0.0,0.062099838397183915,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.884675814737875,15.8,0.0,30.307692307692307,45.0,0.0,-5.23064837052425,30.307692307692307,30.307692307692307,19.884675814737875,0.0,30.307692307692307,45.0,0.0,1.0661502203464968,0.048,0.9595351983118471,0.0,0.05861502203464963,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.84017900572804,15.0,0.0,31.53846153846154,45.0,0.0,-5.319641988543921,31.53846153846154,31.53846153846154,19.84017900572804,0.0,31.53846153846154,45.0,0.0,1.105743105810164,0.048,0.9951687952291476,0.0,0.06257431058101648,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,0.9174081662724405,20.0,15.0,0.965692806602569,31.53846153846154,45.0,0.0,11.561776527434937,31.53846153846154,31.53846153846154,25.023314988973397,0.12777821534355543,31.53846153846154,45.0,0.0965692806602569,1.0961538461538465,0.048,0.9865384615384619,0.965692806602569,1.0273081912179531,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 06:00:00,0.8823670413579943,20.000000000000004,16.0,0.9288074119557834,30.0,45.0,0.0,11.072989874494858,30.0,30.0,26.07298987449486,0.2038945709839424,30.0,45.0,0.09288074119557835,1.0499999999999998,0.048,0.9449999999999998,0.9288074119557834,0.9858074119557834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 07:00:00,1.0096540374711076,20.0,15.0,1.0627937236537974,31.53846153846154,45.0,0.0,12.82849160132983,31.53846153846154,31.53846153846154,26.29003006286829,0.17456672344281382,31.53846153846154,45.0,0.10627937236537974,1.0961538461538465,0.048,0.9865384615384619,1.0627937236537974,1.124409108269182,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 08:00:00,1.0754273197487298,19.999999999999996,15.0,1.132028757630242,31.53846153846154,45.0,0.0,13.715353986811152,31.53846153846154,31.53846153846154,27.176892448349612,0.22374673881436258,31.53846153846154,45.0,0.1132028757630242,1.0961538461538467,0.048,0.986538461538462,1.132028757630242,1.1936441422456268,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 09:00:00,1.1977220261961476,20.0,15.4,1.2607600275748923,30.923076923076923,45.0,0.0,15.331938768427733,30.923076923076923,30.923076923076923,29.40886184535081,0.7177725996290497,30.923076923076923,45.0,0.12607600275748923,1.0776923076923077,0.048,0.9699230769230769,1.2607600275748923,1.320529258344123,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 10:00:00,1.080820361560533,20.0,16.0,1.1377056437479294,30.0,45.0,0.0,13.787507347407093,30.0,30.0,28.787507347407093,0.8088962232237137,30.0,45.0,0.11377056437479294,1.05,0.048,0.945,1.1377056437479294,1.1947056437479295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 11:00:00,0.8717828055290883,20.0,17.0,0.9176661110832508,30.0,45.0,0.0,10.924475940839265,30.0,30.0,25.924475940839265,0.19410791436590757,30.0,45.0,0.09176661110832508,1.05,0.048,0.945,0.9176661110832508,0.974666111083251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 12:00:00,0.6629047420648658,20.000000000000004,17.6,0.6977944653314377,30.0,45.0,0.0,7.89910657847151,30.0,30.0,22.89910657847151,0.08471426300360445,30.0,45.0,0.06977944653314377,1.0499999999999998,0.048,0.9449999999999998,0.6977944653314377,0.7547944653314378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 13:00:00,0.4634725467940696,20.0,18.0,0.4878658387305995,30.0,45.0,0.0,4.794906951064355,30.0,30.0,20.0,0.042057399890568926,30.0,45.0,0.04878658387305995,1.05,0.048,0.945,0.4878658387305995,0.5448658387305997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 14:00:00,0.3736643763072964,20.0,18.0,0.393330922428733,30.0,45.0,0.0,3.2993615625022983,30.0,30.0,20.0,0.03390783814040802,30.0,45.0,0.039333092242873305,1.05,0.048,0.945,0.393330922428733,0.45033092242873296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 15:00:00,0.3910806063724427,20.0,17.6,0.4116637961815186,30.0,45.0,0.0,3.595350596237182,30.0,30.0,20.0,0.03548825829151023,30.0,45.0,0.04116637961815186,1.05,0.048,0.945,0.4116637961815186,0.46866379618151865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 16:00:00,0.24508828687596437,20.0,18.0,0.257987670395752,30.0,45.0,0.0,1.0000247127945485,30.0,30.0,20.0,0.022240316413426896,30.0,45.0,0.025798767039575198,1.05,0.048,0.945,0.257987670395752,0.31498767039575204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 17:00:00,0.35436143617705107,20.0,18.0,0.3730120380811064,30.0,45.0,0.0,2.9675586232732485,30.0,30.0,20.0,0.032156210179405724,30.0,45.0,0.03730120380811064,1.05,0.048,0.945,0.3730120380811064,0.43001203808110644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 18:00:00,0.3731314053887522,20.0,17.2,0.3927699004092129,30.0,45.0,0.0,3.2902541572815593,30.0,30.0,20.0,0.03385947417320801,30.0,45.0,0.03927699004092129,1.05,0.048,0.945,0.3927699004092129,0.44976990040921294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 19:00:00,0.47479718721315617,20.0,16.0,0.4997865128559539,30.0,45.0,0.0,4.978494556417218,30.0,30.0,20.0,0.043085044211720165,30.0,45.0,0.04997865128559539,1.05,0.048,0.945,0.4997865128559539,0.5567865128559538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 20:00:00,0.5428410031367298,20.0,16.0,0.5714115822491892,30.0,45.0,0.0,6.061319914722674,30.0,30.0,21.061319914722674,0.05510838142708244,30.0,45.0,0.05714115822491892,1.05,0.048,0.945,0.5714115822491892,0.6284115822491892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 21:00:00,0.5637654906677061,20.000000000000004,16.4,0.5934373585975854,30.0,45.0,0.0,6.387862576555641,30.0,30.0,21.38786257655564,0.05940266680288301,30.0,45.0,0.05934373585975854,1.0499999999999998,0.048,0.9449999999999998,0.5934373585975854,0.6504373585975853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 22:00:00,0.7543287737845381,20.0,15.0,0.7940302881942506,31.53846153846154,45.0,0.0,9.246914638398067,31.53846153846154,31.53846153846154,22.708453099936527,0.07752074914747384,31.53846153846154,45.0,0.07940302881942506,1.0961538461538465,0.048,0.9865384615384619,0.7940302881942506,0.8556456728096352,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 23:00:00,0.0,19.833067771999808,15.0,0.0,31.53846153846154,45.0,0.0,-5.333864456000384,31.53846153846154,31.53846153846154,19.833067771999808,0.0,31.53846153846154,45.0,0.0,1.106169779833858,0.048,0.9955528018504721,0.0,0.06261697798338572,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.762246378642406,15.8,0.0,30.307692307692307,45.0,0.0,-5.475507242715189,30.307692307692307,30.307692307692307,19.762246378642406,0.0,30.307692307692307,45.0,0.0,1.0734959865122249,0.048,0.9661463878610025,0.0,0.05934959865122236,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.70936930931972,15.0,0.0,31.53846153846154,45.0,0.0,-5.581261381360562,31.53846153846154,31.53846153846154,19.70936930931972,0.0,31.53846153846154,45.0,0.0,1.1135916875946632,0.048,1.002232518835197,0.0,0.06335916875946612,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.636918043587876,14.0,0.0,33.07692307692308,45.0,0.0,-5.726163912824248,33.07692307692308,33.07692307692308,19.636918043587876,0.0,33.07692307692308,45.0,0.0,1.16409260969242,0.048,1.047683348723178,0.0,0.06840926096924194,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.59267809881092,15.0,0.0,31.53846153846154,45.0,0.0,-5.814643802378157,31.53846153846154,31.53846153846154,19.59267809881092,0.0,31.53846153846154,45.0,0.0,1.1205931602251913,0.048,1.0085338442026721,0.0,0.06405931602251913,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.539595356760564,14.0,0.0,33.07692307692308,45.0,0.0,-5.920809286478871,33.07692307692308,33.07692307692308,19.539595356760564,0.0,33.07692307692308,45.0,0.0,1.1699319709020586,0.048,1.0529387738118527,0.0,0.0689931970902058,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.3331759594136308,20.0,14.0,1.4033431151722429,33.07692307692308,45.0,0.0,17.078634315977034,33.07692307692308,33.07692307692308,29.001711239053954,0.296862738844726,33.07692307692308,45.0,0.14033431151722428,1.1423076923076925,0.048,1.028076923076923,1.4033431151722429,1.4695738844030124,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 06:00:00,1.0615372711603985,20.0,14.6,1.117407653853051,32.15384615384615,45.0,0.0,13.529133445170032,32.15384615384615,32.15384615384615,26.37528729132388,0.16669942854881398,32.15384615384615,45.0,0.11174076538530511,1.1146153846153848,0.048,1.0031538461538463,1.117407653853051,1.1808691923145895,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 07:00:00,1.5861639556447025,19.999999999999996,14.0,1.6696462690996867,33.07692307692308,45.0,0.0,20.235901529547064,33.07692307692308,33.07692307692308,32.158978452623984,1.5680142286159318,33.07692307692308,45.0,0.16696462690996866,1.1423076923076927,0.048,1.0280769230769236,1.6696462690996867,1.7358770383304558,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 08:00:00,1.7522268370112006,19.999999999999993,13.0,1.8444493021170534,34.61538461538461,45.0,0.0,22.244704017075435,34.61538461538461,34.61538461538461,32.62931940169082,0.8005993412813465,34.61538461538461,45.0,0.18444493021170533,1.188461538461539,0.048,1.0696153846153849,1.8444493021170534,1.9152954559632074,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 09:00:00,1.6113143085174089,20.0,15.0,1.6961203247551673,31.53846153846154,45.0,0.0,20.54314405076559,31.53846153846154,31.53846153846154,34.00468251230405,0.0,31.53846153846154,45.0,0.16961203247551673,1.0961538461538465,0.048,0.9865384615384619,1.6961203247551673,1.757735709370552,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
