timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-31 10:00:00,1.3870911425451473,20.0,16.0,1.4600959395212076,30.0,45.0,0.0,17.762316426128805,30.0,30.0,32.762316426128805,0.0,30.0,45.0,0.14600959395212076,1.05,0.048,0.945,1.4600959395212076,1.5170959395212078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 11:00:00,1.1372225795180169,20.0,17.0,1.1970763994926494,30.0,45.0,0.0,14.537229402480065,30.0,30.0,29.537229402480065,2.2299653843312255,30.0,45.0,0.11970763994926495,1.05,0.048,0.945,1.1970763994926494,1.2540763994926496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 12:00:00,0.8472121812555888,20.0,18.0,0.8918022960585146,30.0,45.0,0.0,10.578093173317797,30.0,30.0,25.578093173317797,0.17386053414108188,30.0,45.0,0.08918022960585145,1.05,0.048,0.945,0.8918022960585146,0.9488022960585146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 13:00:00,0.5483923634143626,20.000000000000004,19.0,0.5772551193835396,30.0,45.0,0.0,6.148231915719364,30.0,30.0,21.148231915719364,0.0562185677334023,30.0,45.0,0.05772551193835396,1.0499999999999998,0.048,0.9449999999999998,0.5772551193835396,0.6342551193835395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 14:00:00,0.37938316574678144,20.0,19.0,0.3993507007860857,30.0,45.0,0.0,3.396896659565158,30.0,30.0,20.0,0.03442678455052463,30.0,45.0,0.03993507007860857,1.05,0.048,0.945,0.3993507007860857,0.45635070078608575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 15:00:00,0.25084922082846256,20.0,19.2,0.26405181139838163,30.0,45.0,0.0,1.1082208572104904,30.0,30.0,20.0,0.022763087189515658,30.0,45.0,0.02640518113983816,1.05,0.048,0.945,0.26405181139838163,0.3210518113983817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 16:00:00,0.2183553520735656,20.0,19.0,0.2298477390248059,30.0,45.0,0.0,0.48996293456801254,30.0,30.0,20.0,0.01981446026075913,30.0,45.0,0.02298477390248059,1.05,0.048,0.945,0.2298477390248059,0.286847739024806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 17:00:00,0.47920295430664617,20.0,18.0,0.5044241624280486,30.0,45.0,0.0,5.049644013675476,30.0,30.0,20.049644013675476,0.04370179483868633,30.0,45.0,0.050442416242804856,1.05,0.048,0.945,0.5044241624280486,0.5614241624280486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 18:00:00,0.43659670390353983,20.0,17.2,0.45957547779319985,30.0,45.0,0.0,4.354998641181098,30.0,30.0,20.0,0.039618575671827576,30.0,45.0,0.045957547779319985,1.05,0.048,0.945,0.45957547779319985,0.5165754777932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 19:00:00,0.48931430221917754,20.0,17.0,0.5150676865465027,30.0,45.0,0.0,5.212366403944301,30.0,30.0,20.2123664039443,0.045365804037805296,30.0,45.0,0.05150676865465027,1.05,0.048,0.945,0.5150676865465027,0.5720676865465028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 20:00:00,0.8383519047235816,20.0,14.2,0.8824756891827175,32.769230769230774,45.0,0.0,10.452619665233797,32.769230769230774,32.769230769230774,22.683388896003024,0.07542800234527147,32.769230769230774,45.0,0.08824756891827175,1.1330769230769233,0.048,1.019769230769231,0.8824756891827175,0.9477833814904097,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 21:00:00,0.4798012173817387,19.999999999999993,14.1,0.5050539130334092,32.92307692307693,45.0,0.0,5.059293795720251,32.92307692307693,32.92307692307693,19.999999999999993,0.03369099378814817,32.92307692307693,45.0,0.05050539130334092,1.1376923076923084,0.048,1.0239230769230776,0.5050539130334092,0.5708231438026399,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 22:00:00,0.5673235998846872,20.0,13.8,0.5971827367207233,33.38461538461539,45.0,0.0,6.443108989704342,33.38461538461539,33.38461538461539,20.0,0.038463018120141704,33.38461538461539,45.0,0.05971827367207233,1.1515384615384616,0.048,1.0363846153846155,0.5971827367207233,0.6643365828745693,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 23:00:00,0.0,19.7435566534292,13.4,0.0,34.0,45.0,0.0,-5.512886693141603,34.0,34.0,19.7435566534292,0.0,34.0,45.0,0.0,1.1853866007942482,0.048,1.0668479407148233,0.0,0.07053866007942489,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.62428220308297,13.0,0.0,34.61538461538461,45.0,0.0,-5.75143559383406,34.61538461538461,34.61538461538461,19.62428220308297,0.0,34.61538461538461,45.0,0.0,1.2110046062765603,0.048,1.0899041456489043,0.0,0.07310046062765596,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.54300341374538,12.5,0.0,35.38461538461539,45.0,0.0,-5.913993172509237,35.38461538461539,35.38461538461539,19.54300341374538,0.0,35.38461538461539,45.0,0.0,1.2389582567137385,0.048,1.1150624310423647,0.0,0.07589582567137376,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.455381283122165,12.3,0.0,35.69230769230769,45.0,0.0,-6.08923743375567,35.69230769230769,35.69230769230769,19.455381283122165,0.0,35.69230769230769,45.0,0.0,1.2534463537819007,0.048,1.1281017184037108,0.0,0.07734463537818992,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.383140584437548,12.2,0.0,35.84615384615385,45.0,0.0,-6.233718831124904,35.84615384615385,35.84615384615385,19.383140584437548,0.0,35.84615384615385,45.0,0.0,1.2623961803183623,0.048,1.1361565622865262,0.0,0.0782396180318361,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.31762337653991,12.3,0.0,35.69230769230769,45.0,0.0,-6.364753246920181,35.69230769230769,35.69230769230769,19.31762337653991,0.0,35.69230769230769,45.0,0.0,1.2617118281768362,0.048,1.1355406453591526,0.0,0.07817118281768365,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,1.9462488125755195,19.999999999999996,12.4,2.04868296060581,35.53846153846154,45.0,0.0,24.53691929773254,35.53846153846154,35.53846153846154,33.998457759271,1.1468192639439834,35.53846153846154,45.0,0.204868296060581,1.2161538461538466,0.048,1.094538461538462,2.04868296060581,2.1222983452211945,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 06:00:00,1.5511452615220247,20.0,12.4,1.6327844858126577,35.53846153846154,45.0,0.0,19.80622425609124,35.53846153846154,35.53846153846154,29.2677627176297,0.22446825669908305,35.53846153846154,45.0,0.16327844858126578,1.2161538461538464,0.048,1.0945384615384617,1.6327844858126577,1.7063998704280423,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 07:00:00,2.2262994123847704,20.0,12.3,2.3434730656681793,35.69230769230769,45.0,0.0,27.75494671165292,35.69230769230769,35.69230769230769,37.06263901934523,0.0,35.69230769230769,45.0,0.23434730656681793,1.2207692307692306,0.048,1.0986923076923076,2.3434730656681793,2.417549988745102,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 08:00:00,2.222071110677768,20.0,13.0,2.3390222217660717,34.61538461538461,45.0,0.0,27.707082470416992,34.61538461538461,34.61538461538461,38.09169785503238,0.0,34.61538461538461,45.0,0.23390222217660717,1.1884615384615382,0.048,1.0696153846153844,2.3390222217660717,2.409868375612225,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 09:00:00,2.22787797320996,20.0,13.6,2.345134708642063,33.69230769230769,45.0,0.0,27.77281059078922,33.69230769230769,33.69230769230769,39.08050289848153,0.0,33.69230769230769,45.0,0.23451347086420632,1.1607692307692308,0.048,1.0446923076923078,2.345134708642063,2.413211631718986,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 10:00:00,2.258597339377864,20.0,13.0,2.377470883555646,34.61538461538461,45.0,0.0,28.11986979066819,34.61538461538461,34.61538461538461,38.50448517528358,0.0,34.61538461538461,45.0,0.23774708835556463,1.1884615384615382,0.048,1.0696153846153844,2.377470883555646,2.4483170374018,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 11:00:00,2.17515880049117,19.999999999999996,13.1,2.2896408426222843,34.46153846153846,45.0,0.0,27.174614824160756,34.46153846153846,34.46153846153846,37.713076362622296,0.0,34.46153846153846,45.0,0.22896408426222842,1.1838461538461538,0.048,1.0654615384615385,2.2896408426222843,2.3600254580068993,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 12:00:00,2.078955484028092,20.000000000000004,13.2,2.188374193713781,34.30769230769231,45.0,0.0,26.074290326933493,34.30769230769231,34.30769230769231,36.76659801924119,0.0,34.30769230769231,45.0,0.2188374193713781,1.179230769230769,0.048,1.0613076923076923,2.188374193713781,2.2582972706368576,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 13:00:00,1.8049378398019218,20.0,15.0,1.8999345682125492,31.53846153846154,45.0,0.0,22.87299088256168,31.53846153846154,31.53846153846154,36.33452934410014,0.0,31.53846153846154,45.0,0.18999345682125493,1.0961538461538465,0.048,0.9865384615384619,1.8999345682125492,1.9615499528279337,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 14:00:00,1.5984530814903912,19.999999999999996,16.0,1.6825821910425172,30.0,45.0,0.0,20.38616769312,30.0,30.0,35.38616769312,0.0,30.0,45.0,0.1682582191042517,1.0500000000000003,0.048,0.9450000000000003,1.6825821910425172,1.7395821910425173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 15:00:00,1.6261258749859056,20.0,15.0,1.7117114473535848,31.53846153846154,45.0,0.0,20.723567334732735,31.53846153846154,31.53846153846154,34.185105796271195,0.0,31.53846153846154,45.0,0.1711711447353585,1.0961538461538465,0.048,0.9865384615384619,1.7117114473535848,1.7733268319689692,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 16:00:00,1.6081306757750844,20.0,15.0,1.6927691323948257,31.53846153846154,45.0,0.0,20.504313569135192,31.53846153846154,31.53846153846154,33.96585203067365,0.0,31.53846153846154,45.0,0.16927691323948257,1.0961538461538465,0.048,0.9865384615384619,1.6927691323948257,1.7543845170102101,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 17:00:00,1.8387194372138878,20.0,14.0,1.9354941444356712,33.07692307692308,45.0,0.0,23.273420686757532,33.07692307692308,33.07692307692308,35.19649760983445,0.0,33.07692307692308,45.0,0.19354941444356713,1.1423076923076925,0.048,1.028076923076923,1.9354941444356712,2.0017249136664406,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 18:00:00,1.8205228198281294,20.0,14.2,1.9163398103453992,32.769230769230774,45.0,0.0,23.057940246682833,32.769230769230774,32.769230769230774,35.28870947745206,0.0,32.769230769230774,45.0,0.19163398103453994,1.1330769230769233,0.048,1.019769230769231,1.9163398103453992,1.9816475026530918,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 19:00:00,1.9879699751002655,20.000000000000004,13.0,2.092599973789753,34.61538461538461,45.0,0.0,25.022782155357362,34.61538461538461,34.61538461538461,35.40739753997275,0.0,34.61538461538461,45.0,0.20925999737897533,1.188461538461538,0.048,1.0696153846153842,2.092599973789753,2.163446127635907,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 20:00:00,2.054154032656735,20.0,13.0,2.162267402796563,34.61538461538461,45.0,0.0,25.788735099637023,34.61538461538461,34.61538461538461,36.17335048425241,0.0,34.61538461538461,45.0,0.21622674027965633,1.1884615384615382,0.048,1.0696153846153844,2.162267402796563,2.233113556642717,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 21:00:00,1.5256669121216413,20.0,13.4,1.6059651706543592,34.0,45.0,0.0,19.492199391403247,34.0,34.0,30.492199391403247,0.3946782864253378,34.0,45.0,0.16059651706543593,1.17,0.048,1.053,1.6059651706543592,1.6749651706543593,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 22:00:00,1.576465393443828,20.0,13.0,1.659437256256661,34.61538461538461,45.0,0.0,20.117121941365042,34.61538461538461,34.61538461538461,30.50173732598043,0.34775693154994536,34.61538461538461,45.0,0.16594372562566612,1.1884615384615382,0.048,1.0696153846153844,1.659437256256661,1.730283410102815,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 23:00:00,0.0,19.376156698849556,13.0,0.0,34.61538461538461,45.0,0.0,-6.247686602300888,34.61538461538461,34.61538461538461,19.376156698849556,0.0,34.61538461538461,45.0,0.0,1.225892136530565,0.048,1.1033029228775084,0.0,0.0745892136530566,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.182250259794003,13.8,0.0,33.38461538461539,45.0,0.0,-6.635499480411994,33.38461538461539,33.38461538461539,19.182250259794003,0.0,33.38461538461539,45.0,0.0,1.2006034459508215,0.048,1.0805431013557394,0.0,0.07206034459508204,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,19.091970646626855,13.0,0.0,34.61538461538461,45.0,0.0,-6.81605870674629,34.61538461538461,34.61538461538461,19.091970646626855,0.0,34.61538461538461,45.0,0.0,1.2429432996639271,0.048,1.1186489696975344,0.0,0.07629432996639274,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,19.03309043806795,13.0,0.0,34.61538461538461,45.0,0.0,-6.933819123864097,34.61538461538461,34.61538461538461,19.03309043806795,0.0,34.61538461538461,45.0,0.0,1.2464761121774612,0.048,1.121828500959715,0.0,0.0766476112177461,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.987490018618153,13.4,0.0,34.0,45.0,0.0,-7.025019962763693,34.0,34.0,18.987490018618153,0.0,34.0,45.0,0.0,1.2307505988829106,0.048,1.1076755389946196,0.0,0.075075059888291,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.939435533321678,13.0,0.0,34.61538461538461,45.0,0.0,-7.121128933356644,34.61538461538461,34.61538461538461,18.939435533321678,0.0,34.61538461538461,45.0,0.0,1.2520954064622376,0.048,1.126885865816014,0.0,0.07720954064622365,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,3.4926813327734276,20.0,13.0,3.6765066660772923,34.61538461538461,45.0,0.0,41.314769390482994,34.61538461538461,34.61538461538461,51.69938477509838,0.0,34.61538461538461,45.0,0.3676506666077292,1.1884615384615382,0.048,1.0696153846153844,3.6765066660772923,3.747352819923446,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 06:00:00,2.7513756515914682,20.0,14.4,2.896184896412072,32.46153846153846,45.0,0.0,33.549630417285215,32.46153846153846,32.46153846153846,46.088091955746755,0.0,32.46153846153846,45.0,0.2896184896412072,1.1238461538461535,0.048,1.0114615384615382,2.896184896412072,2.9605695117966873,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 07:00:00,2.875054005048193,19.999999999999996,13.0,3.0263726368928348,34.61538461538461,45.0,0.0,34.875811991449865,34.61538461538461,34.61538461538461,45.26042737606525,0.0,34.61538461538461,45.0,0.30263726368928345,1.1884615384615385,0.048,1.0696153846153846,3.0263726368928348,3.0972187907389888,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 08:00:00,2.903690421101147,20.0,13.0,3.0565162327380495,34.61538461538461,45.0,0.0,35.180981731512475,34.61538461538461,34.61538461538461,45.56559711612786,0.0,34.61538461538461,45.0,0.30565162327380496,1.1884615384615382,0.048,1.0696153846153844,3.0565162327380495,3.1273623865842035,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 09:00:00,2.915989095544636,20.0,14.2,3.0694622058364587,32.769230769230774,45.0,0.0,35.31183158923491,32.769230769230774,32.769230769230774,47.54260082000414,0.0,32.769230769230774,45.0,0.30694622058364585,1.1330769230769233,0.048,1.019769230769231,3.0694622058364587,3.134769898144151,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 10:00:00,2.898900614103651,20.0,14.0,3.051474330635422,33.07692307692308,45.0,0.0,35.12998673077064,33.07692307692308,33.07692307692308,47.05306365384756,0.0,33.07692307692308,45.0,0.3051474330635422,1.1423076923076925,0.048,1.028076923076923,3.051474330635422,3.1177050998661917,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 11:00:00,2.812265018714175,20.0,14.0,2.960278967067553,33.07692307692308,45.0,0.0,34.20421837254315,33.07692307692308,33.07692307692308,46.12729529562007,0.0,33.07692307692308,45.0,0.2960278967067553,1.1423076923076925,0.048,1.028076923076923,2.960278967067553,3.0265097362983227,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 12:00:00,2.566969553952924,20.000000000000004,15.4,2.7020732146872883,30.923076923076923,45.0,0.0,31.546343563072753,30.923076923076923,30.923076923076923,45.62326663999583,0.0,30.923076923076923,45.0,0.27020732146872883,1.0776923076923075,0.048,0.9699230769230768,2.7020732146872883,2.761842445456519,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 13:00:00,2.3860007495046953,20.0,16.0,2.5115797363207317,30.0,45.0,0.0,29.547827822133627,30.0,30.0,44.54782782213363,0.0,30.0,45.0,0.25115797363207315,1.05,0.048,0.945,2.5115797363207317,2.5685797363207317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 14:00:00,2.304015861295102,20.0,16.0,2.4252798539948444,30.0,45.0,0.0,28.63100857242867,30.0,30.0,43.63100857242867,0.0,30.0,45.0,0.24252798539948445,1.05,0.048,0.945,2.4252798539948444,2.4822798539948443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 15:00:00,2.3116053489372397,20.000000000000004,15.6,2.4332687883549893,30.615384615384617,45.0,0.0,28.716192695674152,30.615384615384617,30.615384615384617,43.10080808028954,0.0,30.615384615384617,45.0,0.24332687883549892,1.0684615384615381,0.048,0.9616153846153843,2.4332687883549893,2.492114942201143,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 16:00:00,2.2639078131540384,20.0,15.0,2.3830608559516193,31.53846153846154,45.0,0.0,28.179755334833985,31.53846153846154,31.53846153846154,41.641293796372445,0.0,31.53846153846154,45.0,0.23830608559516192,1.0961538461538465,0.048,0.9865384615384619,2.3830608559516193,2.444676240567004,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 17:00:00,2.5154658060757655,19.999999999999996,13.0,2.6478587432376477,34.61538461538461,45.0,0.0,30.980975449413137,34.61538461538461,34.61538461538461,41.365590834028524,0.0,34.61538461538461,45.0,0.26478587432376477,1.1884615384615385,0.048,1.0696153846153846,2.6478587432376477,2.7187048970838017,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 18:00:00,2.3928276969584146,20.0,14.4,2.518765996798331,32.46153846153846,45.0,0.0,29.62384121944426,32.46153846153846,32.46153846153846,42.1623027579058,0.0,32.46153846153846,45.0,0.2518765996798331,1.1238461538461535,0.048,1.0114615384615382,2.518765996798331,2.5831506121829464,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 19:00:00,2.4916954871316306,20.0,13.0,2.6228373548754007,34.61538461538461,45.0,0.0,30.719144314315173,34.61538461538461,34.61538461538461,41.10375969893056,0.0,34.61538461538461,45.0,0.2622837354875401,1.1884615384615382,0.048,1.0696153846153844,2.6228373548754007,2.6936835087215547,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 20:00:00,2.537260126335431,20.000000000000004,13.0,2.670800132984664,34.61538461538461,45.0,0.0,31.220539497916434,34.61538461538461,34.61538461538461,41.60515488253182,0.0,34.61538461538461,45.0,0.2670800132984664,1.188461538461538,0.048,1.0696153846153842,2.670800132984664,2.7416462868308176,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 21:00:00,2.452342941967281,20.0,14.2,2.5814136231234537,32.769230769230774,45.0,0.0,30.284402489508608,32.769230769230774,32.769230769230774,42.515171720277834,0.0,32.769230769230774,45.0,0.25814136231234536,1.1330769230769233,0.048,1.019769230769231,2.5814136231234537,2.646721315431146,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 22:00:00,2.588319821110784,20.0,13.0,2.724547180116615,34.61538461538461,45.0,0.0,31.779940748435735,34.61538461538461,34.61538461538461,42.16455613305112,0.0,34.61538461538461,45.0,0.2724547180116615,1.1884615384615382,0.048,1.0696153846153844,2.724547180116615,2.7953933339627683,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 23:00:00,0.0,19.223974192928818,13.0,0.0,34.61538461538461,45.0,0.0,-6.552051614142364,34.61538461538461,34.61538461538461,19.223974192928818,0.0,34.61538461538461,45.0,0.0,1.2350230868858094,0.048,1.1115207781972285,0.0,0.07550230868858088,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,19.002114184827743,14.6,0.0,32.15384615384615,45.0,0.0,-6.995771630344514,32.15384615384615,32.15384615384615,19.002114184827743,0.0,32.15384615384615,45.0,0.0,1.1744885335257202,0.048,1.0570396801731483,0.0,0.0694488533525719,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.91417790665826,14.0,0.0,33.07692307692308,45.0,0.0,-7.17164418668348,33.07692307692308,33.07692307692308,18.91417790665826,0.0,33.07692307692308,45.0,0.0,1.2074570179081967,0.048,1.0867113161173771,0.0,0.07274570179081952,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.864526482940988,14.0,0.0,33.07692307692308,45.0,0.0,-7.270947034118024,33.07692307692308,33.07692307692308,18.864526482940988,0.0,33.07692307692308,45.0,0.0,1.2104361033312332,0.048,1.0893924929981098,0.0,0.07304361033312334,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.834455996432812,14.8,0.0,31.846153846153847,45.0,0.0,-7.331088007134376,31.846153846153847,31.846153846153847,18.834455996432812,0.0,31.846153846153847,45.0,0.0,1.1753172555986464,0.048,1.0577855300387817,0.0,0.06953172555986464,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.796669087121586,14.0,0.0,33.07692307692308,45.0,0.0,-7.406661825756828,33.07692307692308,33.07692307692308,18.796669087121586,0.0,33.07692307692308,45.0,0.0,1.2145075470803972,0.048,1.0930567923723575,0.0,0.07345075470803963,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,3.7734221833679342,20.0,14.0,3.972023350913615,33.07692307692308,45.0,0.0,44.152717437428336,33.07692307692308,33.07692307692308,56.075794360505256,0.0,33.07692307692308,45.0,0.3972023350913615,1.1423076923076925,0.048,1.028076923076923,3.972023350913615,4.0382541201443845,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 06:00:00,2.9916774490499116,20.0,14.6,3.1491341568946436,32.15384615384615,45.0,0.0,36.114328536407385,32.15384615384615,32.15384615384615,48.96048238256123,0.0,32.15384615384615,45.0,0.31491341568946435,1.1146153846153848,0.048,1.0031538461538463,3.1491341568946436,3.2125956953561823,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 07:00:00,3.0175684223559998,20.000000000000004,14.0,3.1763878130063157,33.07692307692308,45.0,0.0,36.38776164480964,33.07692307692308,33.07692307692308,48.31083856788656,0.0,33.07692307692308,45.0,0.31763878130063156,1.1423076923076922,0.048,1.028076923076923,3.1763878130063157,3.2426185822370845,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 08:00:00,3.0213010913900096,20.0,14.0,3.1803169383052734,33.07692307692308,45.0,0.0,36.42713740808131,33.07692307692308,33.07692307692308,48.35021433115823,0.0,33.07692307692308,45.0,0.3180316938305273,1.1423076923076925,0.048,1.028076923076923,3.1803169383052734,3.2465477075360427,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 09:00:00,3.0521384289931093,20.0,14.8,3.212777293676957,31.846153846153847,45.0,0.0,36.75201129684481,31.846153846153847,31.846153846153847,49.90585745069097,0.0,31.846153846153847,45.0,0.3212777293676957,1.1053846153846152,0.048,0.9948461538461537,3.212777293676957,3.275315755215419,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 10:00:00,3.199798423665867,20.0,13.0,3.3682088670167025,34.61538461538461,45.0,0.0,38.29729659507731,34.61538461538461,34.61538461538461,48.6819119796927,0.0,34.61538461538461,45.0,0.33682088670167026,1.1884615384615382,0.048,1.0696153846153844,3.3682088670167025,3.439055020862856,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 11:00:00,3.26022505010828,20.0,12.0,3.431815842219242,36.15384615384615,45.0,0.0,38.9248967984809,36.15384615384615,36.15384615384615,47.77105064463475,0.0,36.15384615384615,45.0,0.34318158422192424,1.2346153846153847,0.048,1.1111538461538462,3.431815842219242,3.5072773806807804,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 12:00:00,3.154035486352987,19.999999999999996,12.8,3.320037354055776,34.92307692307692,45.0,0.0,37.820175060612755,34.92307692307692,34.92307692307692,47.897098137535835,0.0,34.92307692307692,45.0,0.3320037354055776,1.1976923076923078,0.048,1.077923076923077,3.320037354055776,3.391806584825007,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 13:00:00,3.181060118475674,20.0,12.0,3.3484843352375515,36.15384615384615,45.0,0.0,38.10212384665718,36.15384615384615,36.15384615384615,46.948277692811025,0.0,36.15384615384615,45.0,0.33484843352375515,1.2346153846153847,0.048,1.1111538461538462,3.3484843352375515,3.4239458736990898,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 14:00:00,3.1651632405026193,20.0,12.0,3.331750779476441,36.15384615384615,45.0,0.0,37.93633849836516,36.15384615384615,36.15384615384615,46.78249234451901,0.0,36.15384615384615,45.0,0.3331750779476441,1.2346153846153847,0.048,1.1111538461538462,3.331750779476441,3.4072123179379794,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 15:00:00,3.071982852132062,20.000000000000004,13.0,3.2336661601390126,34.61538461538461,45.0,0.0,36.960673233365924,34.61538461538461,34.61538461538461,47.34528861798131,0.0,34.61538461538461,45.0,0.32336661601390126,1.188461538461538,0.048,1.0696153846153842,3.2336661601390126,3.304512313985166,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 16:00:00,3.111927616421784,20.0,12.0,3.2757132804439832,36.15384615384615,45.0,0.0,37.379748036225806,36.15384615384615,36.15384615384615,46.22590188237965,0.0,36.15384615384615,45.0,0.3275713280443983,1.2346153846153847,0.048,1.1111538461538462,3.2757132804439832,3.3511748189055215,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 17:00:00,3.1534242671859096,20.0,12.0,3.3193939654588522,36.15384615384615,45.0,0.0,37.81379176161971,36.15384615384615,36.15384615384615,46.65994560777356,0.0,36.15384615384615,45.0,0.3319393965458852,1.2346153846153847,0.048,1.1111538461538462,3.3193939654588522,3.3948555039203905,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 18:00:00,3.0845271148438207,20.0,13.0,3.246870647204022,34.61538461538461,45.0,0.0,37.09241428257636,34.61538461538461,34.61538461538461,47.477029667191744,0.0,34.61538461538461,45.0,0.3246870647204022,1.1884615384615382,0.048,1.0696153846153844,3.246870647204022,3.3177168010501754,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 19:00:00,3.1416696547256104,20.000000000000007,12.0,3.3070206891848533,36.15384615384615,45.0,0.0,37.69097623127186,36.15384615384615,36.15384615384615,46.53713007742571,0.0,36.15384615384615,45.0,0.3307020689184853,1.2346153846153842,0.048,1.111153846153846,3.3070206891848533,3.3824822276463915,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 20:00:00,3.1823624425775217,20.0,12.0,3.3498552027131807,36.15384615384615,45.0,0.0,38.11569703910813,36.15384615384615,36.15384615384615,46.961850885261974,0.0,36.15384615384615,45.0,0.33498552027131806,1.2346153846153847,0.048,1.1111538461538462,3.3498552027131807,3.4253167411747194,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 21:00:00,3.0498408853686447,20.0,13.6,3.2103588267038368,33.69230769230769,45.0,0.0,36.72783268740872,33.69230769230769,33.69230769230769,48.03552499510103,0.0,33.69230769230769,45.0,0.3210358826703837,1.1607692307692308,0.048,1.0446923076923078,3.2103588267038368,3.27843574978076,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 22:00:00,3.217121411112805,20.000000000000007,12.0,3.3864435906450576,36.15384615384615,45.0,0.0,38.47749329207144,36.15384615384615,36.15384615384615,47.32364713822529,0.0,36.15384615384615,45.0,0.33864435906450574,1.2346153846153842,0.048,1.111153846153846,3.3864435906450576,3.461905129106596,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 23:00:00,0.0,19.021064146883784,12.0,0.0,36.15384615384615,45.0,0.0,-6.957871706232432,36.15384615384615,36.15384615384615,19.021064146883784,0.0,36.15384615384615,45.0,0.0,1.2933515358023577,0.048,1.164016382222122,0.0,0.0813351535802358,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.73115183231602,12.6,0.0,35.23076923076923,45.0,0.0,-7.537696335367961,35.23076923076923,35.23076923076923,18.73115183231602,0.0,35.23076923076923,45.0,0.0,1.2830539669841157,0.048,1.154748570285704,0.0,0.08030539669841152,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.614686892961327,12.0,0.0,36.15384615384615,45.0,0.0,-7.770626214077346,36.15384615384615,36.15384615384615,18.614686892961327,0.0,36.15384615384615,45.0,0.0,1.3177341710377053,0.048,1.1859607539339347,0.0,0.08377341710377051,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.546576580330864,12.0,0.0,36.15384615384615,45.0,0.0,-7.906846839338272,36.15384615384615,36.15384615384615,18.546576580330864,0.0,36.15384615384615,45.0,0.0,1.321820789795533,0.048,1.1896387108159798,0.0,0.0841820789795531,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.503273910364413,13.0,0.0,34.61538461538461,45.0,0.0,-7.9934521792711735,34.61538461538461,34.61538461538461,18.503273910364413,0.0,34.61538461538461,45.0,0.0,1.2782651038396737,0.048,1.1504385934557064,0.0,0.07982651038396726,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.450552357957054,12.0,0.0,36.15384615384615,45.0,0.0,-8.098895284085891,36.15384615384615,36.15384615384615,18.450552357957054,0.0,36.15384615384615,45.0,0.0,1.3275822431379616,0.048,1.1948240188241654,0.0,0.0847582243137961,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,4.890164262114015,19.999999999999993,12.0,5.1475413285410685,36.15384615384615,45.0,0.4437383937775383,55.00034184618548,36.15384615384615,36.15384615384615,63.846495692339325,0.0,36.15384615384615,45.0,0.5147541328541069,1.2346153846153851,0.048,1.1111538461538466,5.1475413285410685,5.223002867002607,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 06:00:00,3.834045408272768,20.0,13.0,4.035837271866072,34.61538461538461,45.0,0.0,44.759044936692234,34.61538461538461,34.61538461538461,55.14366032130762,0.0,34.61538461538461,45.0,0.4035837271866072,1.1884615384615382,0.048,1.0696153846153844,4.035837271866072,4.106683425712226,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 07:00:00,3.9026727604645535,20.0,12.0,4.108076589962688,36.15384615384615,45.0,7.998504690677257,45.44276342555659,36.15384615384615,36.15384615384615,54.28891727171044,0.0,36.15384615384615,45.0,0.4108076589962688,1.2346153846153847,0.048,1.1111538461538462,4.108076589962688,4.183538128424226,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 08:00:00,3.9129942754347207,20.0,12.0,4.118941342562864,36.15384615384615,45.0,6.511029859291326,45.54535328188402,36.15384615384615,36.15384615384615,54.391507128037865,0.0,36.15384615384615,45.0,0.4118941342562864,1.2346153846153847,0.048,1.1111538461538462,4.118941342562864,4.194402881024402,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 09:00:00,3.8390188742495397,20.0,13.8,4.041072499210042,33.38461538461539,45.0,0.0,44.808688804385795,33.38461538461539,33.38461538461539,56.42407341977041,0.0,33.38461538461539,45.0,0.4041072499210042,1.1515384615384616,0.048,1.0363846153846155,4.041072499210042,4.108226345363888,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 10:00:00,3.8456464940935073,20.0,13.0,4.048048941151061,34.61538461538461,45.0,0.0,44.87482095424369,34.61538461538461,34.61538461538461,55.259436338859075,0.0,34.61538461538461,45.0,0.40480489411510606,1.1884615384615382,0.048,1.0696153846153844,4.048048941151061,4.118895094997215,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 11:00:00,3.632600351842438,20.000000000000004,14.0,3.8237898440446716,33.07692307692308,45.0,0.0,42.73550817788038,33.07692307692308,33.07692307692308,54.658585100957296,0.0,33.07692307692308,45.0,0.38237898440446716,1.1423076923076922,0.048,1.028076923076923,3.8237898440446716,3.890020613275441,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 12:00:00,3.3867174139646066,20.0,15.2,3.5649656989101124,31.230769230769234,45.0,0.0,40.23006340727429,31.230769230769234,31.230769230769234,53.99929417650505,0.0,31.230769230769234,45.0,0.35649656989101125,1.0869230769230767,0.048,0.978230769230769,3.5649656989101124,3.6256580066024204,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 13:00:00,3.2059391420392247,20.0,15.4,3.3746727810939205,30.923076923076923,45.0,0.0,38.36119910048696,30.923076923076923,30.923076923076923,52.43812217741004,0.0,30.923076923076923,45.0,0.33746727810939203,1.0776923076923077,0.048,0.9699230769230769,3.3746727810939205,3.4344420118631516,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 14:00:00,3.2052818946613697,19.999999999999996,14.0,3.37398094174881,33.07692307692308,45.0,0.0,38.3543609005697,33.07692307692308,33.07692307692308,50.27743782364662,0.0,33.07692307692308,45.0,0.337398094174881,1.1423076923076927,0.048,1.0280769230769236,3.37398094174881,3.440211710979579,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 15:00:00,2.8652025219731287,19.999999999999996,16.4,3.0160026547085566,30.0,45.0,0.0,34.770665760228155,30.0,30.0,49.770665760228155,0.0,30.0,45.0,0.30160026547085567,1.0500000000000003,0.048,0.9450000000000003,3.0160026547085566,3.0730026547085565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 16:00:00,2.7552913750473347,20.0,16.0,2.900306710576142,30.0,45.0,0.0,33.59182606986866,30.0,30.0,48.59182606986866,0.0,30.0,45.0,0.2900306710576142,1.05,0.048,0.945,2.900306710576142,2.9573067105761424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 17:00:00,2.7922788962349356,20.0,16.1,2.9392409434051956,30.0,45.0,0.0,33.98972258408139,30.0,30.0,48.98972258408139,0.0,30.0,45.0,0.2939240943405196,1.05,0.048,0.945,2.9392409434051956,2.9962409434051955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 18:00:00,2.7116298389851154,20.0,16.2,2.8543471989317006,30.0,45.0,0.0,33.12054281709479,30.0,30.0,48.12054281709479,0.0,30.0,45.0,0.28543471989317004,1.05,0.048,0.945,2.8543471989317006,2.911347198931701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 19:00:00,2.737946002131828,20.0,15.0,2.882048423296661,31.53846153846154,45.0,0.0,33.40480770716185,31.53846153846154,31.53846153846154,46.86634616870031,0.0,31.53846153846154,45.0,0.2882048423296661,1.0961538461538465,0.048,0.9865384615384619,2.882048423296661,2.9436638079120456,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 20:00:00,2.839847519689552,19.999999999999993,14.0,2.989313178620581,33.07692307692308,45.0,0.0,34.49966364922139,33.07692307692308,33.07692307692308,46.42274057229831,0.0,33.07692307692308,45.0,0.2989313178620581,1.142307692307693,0.048,1.0280769230769236,2.989313178620581,3.0555439478513504,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 21:00:00,2.7028925299612485,20.0,15.4,2.8451500315381564,30.923076923076923,45.0,0.0,33.026022609900735,30.923076923076923,30.923076923076923,47.102945686823816,0.0,30.923076923076923,45.0,0.2845150031538156,1.0776923076923077,0.048,0.9699230769230769,2.8451500315381564,2.9049192623073874,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 22:00:00,2.828660540211708,19.999999999999996,14.0,2.977537410749166,33.07692307692308,45.0,0.0,34.37991640143579,33.07692307692308,33.07692307692308,46.30299332451271,0.0,33.07692307692308,45.0,0.2977537410749166,1.1423076923076927,0.048,1.0280769230769236,2.977537410749166,3.043768179979935,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 23:00:00,0.0,19.118617920830857,14.0,0.0,33.07692307692308,45.0,0.0,-6.762764158338285,33.07692307692308,33.07692307692308,19.118617920830857,0.0,33.07692307692308,45.0,0.0,1.1951906170578408,0.048,1.0756715553520566,0.0,0.07151906170578415,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.86437654106384,14.6,0.0,32.15384615384615,45.0,0.0,-7.271246917872318,32.15384615384615,32.15384615384615,18.86437654106384,0.0,32.15384615384615,45.0,0.0,1.1827527921515544,0.048,1.064477512936399,0.0,0.0702752792151553,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.755705807340828,13.0,0.0,34.61538461538461,45.0,0.0,-7.488588385318344,34.61538461538461,34.61538461538461,18.755705807340828,0.0,34.61538461538461,45.0,0.0,1.2631191900210887,0.048,1.1368072710189798,0.0,0.07831191900210888,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.692850659530333,13.0,0.0,34.61538461538461,45.0,0.0,-7.614298680939335,34.61538461538461,34.61538461538461,18.692850659530333,0.0,34.61538461538461,45.0,0.0,1.2668904988897185,0.048,1.1402014490007466,0.0,0.07868904988897185,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.64906495347093,13.6,0.0,33.69230769230769,45.0,0.0,-7.70187009305814,33.69230769230769,33.69230769230769,18.64906495347093,0.0,33.69230769230769,45.0,0.0,1.241825333560975,0.048,1.1176428002048775,0.0,0.07618253335609748,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.601021211330703,13.0,0.0,34.61538461538461,45.0,0.0,-7.797957577338593,34.61538461538461,34.61538461538461,18.601021211330703,0.0,34.61538461538461,45.0,0.0,1.2724002657816962,0.048,1.1451602392035265,0.0,0.07924002657816964,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,4.403940714283988,20.000000000000004,13.0,4.635727067667355,34.61538461538461,45.0,0.7460870578710507,50.35636745803862,34.61538461538461,34.61538461538461,60.740982842654006,0.0,34.61538461538461,45.0,0.46357270676673556,1.188461538461538,0.048,1.0696153846153842,4.635727067667355,4.7065732215135085,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 06:00:00,3.4950196428271636,20.000000000000004,13.6,3.6789680450812248,33.69230769230769,45.0,0.0,41.338619245691675,33.69230769230769,33.69230769230769,52.64631155338398,0.0,33.69230769230769,45.0,0.36789680450812245,1.1607692307692306,0.048,1.0446923076923076,3.6789680450812248,3.7470449681581472,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 07:00:00,3.528173177505266,20.000000000000004,13.0,3.713866502637122,34.61538461538461,45.0,0.0,41.67637766728767,34.61538461538461,34.61538461538461,52.060993051903054,0.0,34.61538461538461,45.0,0.3713866502637122,1.188461538461538,0.048,1.0696153846153842,3.713866502637122,3.784712656483276,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 08:00:00,3.6458527518845334,20.0,12.0,3.8377397388258245,36.15384615384615,45.0,0.0,42.869411864872546,36.15384615384615,36.15384615384615,51.71556571102639,0.0,36.15384615384615,45.0,0.38377397388258244,1.2346153846153847,0.048,1.1111538461538462,3.8377397388258245,3.913201277287363,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 09:00:00,3.5823080623911197,20.0,13.8,3.7708505919906523,33.38461538461539,45.0,0.0,42.226318998705025,33.38461538461539,33.38461538461539,53.84170361408964,0.0,33.38461538461539,45.0,0.3770850591990652,1.1515384615384616,0.048,1.0363846153846155,3.7708505919906523,3.838004438144499,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 10:00:00,3.204689409756882,19.999999999999996,16.0,3.373357273428297,30.0,45.0,0.0,38.34819623162582,30.0,30.0,53.34819623162582,0.0,30.0,45.0,0.3373357273428297,1.0500000000000003,0.048,0.9450000000000003,3.373357273428297,3.4303572734282968,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 11:00:00,2.908427140054026,20.0,17.0,3.0615022526884483,30.0,45.0,0.0,35.23139243972474,30.0,30.0,50.23139243972474,0.0,30.0,45.0,0.30615022526884483,1.05,0.048,0.945,3.0615022526884483,3.1185022526884487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 12:00:00,2.5718826605222844,20.0,18.0,2.707244905812931,30.0,45.0,0.0,31.600138351140345,30.0,30.0,46.600138351140345,0.0,30.0,45.0,0.2707244905812931,1.05,0.048,0.945,2.707244905812931,2.7642449058129315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 13:00:00,2.210528410060538,20.0,19.0,2.3268720105900402,30.0,45.0,0.0,27.576312292482783,30.0,30.0,42.57631229248278,0.0,30.0,45.0,0.23268720105900403,1.05,0.048,0.945,2.3268720105900402,2.3838720105900406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 14:00:00,1.8878269318845282,20.0,20.0,1.9871862440889771,30.0,45.0,0.0,23.852504475676156,30.0,30.0,38.852504475676156,0.0,30.0,45.0,0.1987186244088977,1.05,0.048,0.945,1.9871862440889771,2.0441862440889773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 15:00:00,1.6112101061340858,20.0,21.0,1.6960106380358797,30.0,45.0,0.0,20.541873384121246,30.0,30.0,35.541873384121246,0.0,30.0,45.0,0.16960106380358797,1.05,0.048,0.945,1.6960106380358797,1.7530106380358799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 16:00:00,1.5373634512544634,20.0,20.0,1.6182773171099614,30.0,45.0,0.0,19.636510227608838,30.0,30.0,34.63651022760884,0.0,30.0,45.0,0.16182773171099613,1.05,0.048,0.945,1.6182773171099614,1.6752773171099613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 17:00:00,1.5798169889826021,19.999999999999996,19.4,1.662965251560634,30.0,45.0,0.0,20.158188397522125,30.0,30.0,35.158188397522125,0.0,30.0,45.0,0.16629652515606339,1.0500000000000003,0.048,0.9450000000000003,1.662965251560634,1.7199652515606338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 18:00:00,1.5329788127497117,20.0,18.8,1.6136619081575914,30.0,45.0,0.0,19.58244274594776,30.0,30.0,34.58244274594776,0.0,30.0,45.0,0.16136619081575915,1.05,0.048,0.945,1.6136619081575914,1.6706619081575913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 19:00:00,1.736955173319372,20.0,16.0,1.8283738666519704,30.0,45.0,0.0,22.061863323822763,30.0,30.0,37.06186332382276,0.0,30.0,45.0,0.18283738666519705,1.05,0.048,0.945,1.8283738666519704,1.8853738666519706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 20:00:00,1.7647923800750025,19.999999999999993,16.0,1.8576761895526341,30.0,45.0,0.0,22.394869883986317,30.0,30.0,37.39486988398632,0.0,30.0,45.0,0.18576761895526342,1.0500000000000005,0.048,0.9450000000000004,1.8576761895526341,1.914676189552634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 21:00:00,1.8567740942280253,20.0,15.4,1.954499046555816,30.923076923076923,45.0,0.0,23.48673422855505,30.923076923076923,30.923076923076923,37.56365730547813,0.0,30.923076923076923,45.0,0.1954499046555816,1.0776923076923077,0.048,0.9699230769230769,1.954499046555816,2.014268277325047,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 22:00:00,1.9233761724095664,20.000000000000004,15.0,2.024606497273228,31.53846153846154,45.0,0.0,24.269537925290294,31.53846153846154,31.53846153846154,37.731076386828754,0.0,31.53846153846154,45.0,0.20246064972732278,1.0961538461538463,0.048,0.9865384615384616,2.024606497273228,2.0862218818886125,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 23:00:00,0.0,19.416332980982453,15.0,0.0,31.53846153846154,45.0,0.0,-6.167334038035094,31.53846153846154,31.53846153846154,19.416332980982453,0.0,31.53846153846154,45.0,0.0,1.1311738672948992,0.048,1.0180564805654093,0.0,0.06511738672948986,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.236773099589044,15.6,0.0,30.615384615384617,45.0,0.0,-6.526453800821912,30.615384615384617,30.615384615384617,19.236773099589044,0.0,30.615384615384617,45.0,0.0,1.1142551524861959,0.048,1.0028296372375762,0.0,0.06342551524861961,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,19.145752803731792,14.0,0.0,33.07692307692308,45.0,0.0,-6.708494392536416,33.07692307692308,33.07692307692308,19.145752803731792,0.0,33.07692307692308,45.0,0.0,1.1935625240837848,0.048,1.0742062716754064,0.0,0.0713562524083784,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,19.086084007529607,14.0,0.0,33.07692307692308,45.0,0.0,-6.8278319849407865,33.07692307692308,33.07692307692308,19.086084007529607,0.0,33.07692307692308,45.0,0.0,1.197142651855916,0.048,1.0774283866703245,0.0,0.07171426518559154,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,19.027807549451538,13.4,0.0,34.0,45.0,0.0,-6.9443849010969245,34.0,34.0,19.027807549451538,0.0,34.0,45.0,0.0,1.2283315470329077,0.048,1.1054983923296169,0.0,0.07483315470329077,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.969045707574416,13.0,0.0,34.61538461538461,45.0,0.0,-7.061908584851167,34.61538461538461,34.61538461538461,18.969045707574416,0.0,34.61538461538461,45.0,0.0,1.2503187960070734,0.048,1.1252869164063661,0.0,0.07703187960070723,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.449511116635361,20.0,13.0,3.63106433330038,34.61538461538461,45.0,0.0,40.87378470159355,34.61538461538461,34.61538461538461,51.25840008620894,0.0,34.61538461538461,45.0,0.363106433330038,1.1884615384615382,0.048,1.0696153846153844,3.63106433330038,3.7019104871465336,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 06:00:00,2.8555231780747703,20.0,13.4,3.005813871657653,34.0,45.0,0.0,34.66727550844121,34.0,34.0,45.66727550844121,0.0,34.0,45.0,0.3005813871657653,1.17,0.048,1.053,3.005813871657653,3.0748138716576525,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
