timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-06 07:00:00,2.907935855846673,20.000000000000004,13.0,3.0609851114175504,34.61538461538461,45.0,0.0,35.22616481032216,34.61538461538461,34.61538461538461,45.61078019493755,0.0,34.61538461538461,45.0,0.306098511141755,1.188461538461538,0.048,1.0696153846153842,3.0609851114175504,3.131831265263704,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 08:00:00,3.0605370971402603,19.999999999999996,12.0,3.221617996989748,36.15384615384615,45.0,0.0,36.84036046917214,36.15384615384615,36.15384615384615,45.68651431532599,0.0,36.15384615384615,45.0,0.3221617996989748,1.234615384615385,0.048,1.1111538461538464,3.221617996989748,3.297079535451286,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 09:00:00,3.1285704377859243,20.0,12.6,3.293232039774657,35.23076923076923,45.0,0.0,37.55398688383468,35.23076923076923,35.23076923076923,47.32321765306545,0.0,35.23076923076923,45.0,0.32932320397746573,1.2069230769230768,0.048,1.086230769230769,3.293232039774657,3.3659243474669642,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 10:00:00,2.5442872685664364,20.0,17.0,2.678197124806775,30.0,45.0,0.0,31.29768074598644,30.0,30.0,46.29768074598644,0.0,30.0,45.0,0.2678197124806775,1.05,0.048,0.945,2.678197124806775,2.7351971248067755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 11:00:00,2.2639045445033372,20.0,18.0,2.383057415266671,30.0,45.0,0.0,28.179718484648873,30.0,30.0,43.17971848464887,0.0,30.0,45.0,0.2383057415266671,1.05,0.048,0.945,2.383057415266671,2.4400574152666707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 12:00:00,1.8977230751494567,20.0,19.4,1.997603236999428,30.0,45.0,0.0,23.968778247238376,30.0,30.0,38.968778247238376,0.0,30.0,45.0,0.19976032369994282,1.05,0.048,0.945,1.997603236999428,2.0546032369994283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 13:00:00,1.691710126960575,20.000000000000007,19.0,1.780747502063763,30.0,45.0,0.0,21.517969359929438,30.0,30.0,36.51796935992944,0.0,30.0,45.0,0.1780747502063763,1.0499999999999996,0.048,0.9449999999999996,1.780747502063763,1.837747502063763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 14:00:00,1.289630880941837,20.000000000000004,21.0,1.3575061904650916,30.0,45.0,0.0,16.521786663233208,30.0,30.0,31.521786663233208,0.0,30.0,45.0,0.13575061904650915,1.0499999999999998,0.048,0.9449999999999998,1.3575061904650916,1.4145061904650915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 15:00:00,1.1655194300031428,19.999999999999996,20.8,1.226862557898045,30.0,45.0,0.0,14.910115478230281,30.0,30.0,29.91011547823028,11.766654762080684,30.0,45.0,0.1226862557898045,1.0500000000000003,0.048,0.9450000000000003,1.226862557898045,1.2838625578980452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 16:00:00,1.0841767550425752,20.0,20.0,1.1412386895185003,30.0,45.0,0.0,13.832370492635192,30.0,30.0,28.832370492635192,0.8425844416195319,30.0,45.0,0.11412386895185003,1.05,0.048,0.945,1.1412386895185003,1.1982386895185004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 17:00:00,1.266119588040948,20.0,19.0,1.3327574610957347,30.0,45.0,0.0,16.21932832621684,30.0,30.0,31.21932832621684,0.0,30.0,45.0,0.13327574610957346,1.05,0.048,0.945,1.3327574610957347,1.3897574610957348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 18:00:00,1.12809450912729,20.000000000000007,19.0,1.1874679043445158,30.0,45.0,0.0,14.41648792244235,30.0,30.0,29.41648792244235,1.7543411135000297,30.0,45.0,0.11874679043445158,1.0499999999999996,0.048,0.9449999999999996,1.1874679043445158,1.2444679043445157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 19:00:00,1.155027375185475,20.000000000000004,18.0,1.215818289668921,30.0,45.0,0.0,14.772101206314275,30.0,30.0,29.772101206314275,4.599055564450232,30.0,45.0,0.1215818289668921,1.0499999999999998,0.048,0.9449999999999998,1.215818289668921,1.2728182896689209,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 20:00:00,1.2740830144850972,20.0,17.0,1.3411400152474706,30.0,45.0,0.0,16.32191691201379,30.0,30.0,31.32191691201379,0.0,30.0,45.0,0.13411400152474706,1.05,0.048,0.945,1.3411400152474706,1.398140015247471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 21:00:00,1.2597321077249035,20.000000000000004,17.4,1.3260337976051615,30.0,45.0,0.0,16.136934175026667,30.0,30.0,31.136934175026667,0.0,30.0,45.0,0.13260337976051614,1.0499999999999998,0.048,0.9449999999999998,1.3260337976051615,1.3830337976051612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 22:00:00,1.4175200753263637,20.0,16.0,1.492126395080383,30.0,45.0,0.0,18.14546210979671,30.0,30.0,33.14546210979671,0.0,30.0,45.0,0.1492126395080383,1.05,0.048,0.945,1.492126395080383,1.5491263950803833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 23:00:00,0.0,19.57526328983898,16.0,0.0,30.0,45.0,0.0,-5.849473420322042,30.0,30.0,19.57526328983898,0.0,30.0,45.0,0.0,1.0754842026096612,0.048,0.967935782348695,0.0,0.05954842026096607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.437571293432075,16.4,0.0,30.0,45.0,0.0,-6.1248574131358495,30.0,30.0,19.437571293432075,0.0,30.0,45.0,0.0,1.0837457223940756,0.048,0.9753711501546681,0.0,0.060374572239407454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.38519608448645,17.0,0.0,30.0,45.0,0.0,-6.229607831027103,30.0,30.0,19.38519608448645,0.0,30.0,45.0,0.0,1.086888234930813,0.048,0.9781994114377318,0.0,0.060688823493081245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.323678528252387,16.0,0.0,30.0,45.0,0.0,-6.352642943495226,30.0,30.0,19.323678528252387,0.0,30.0,45.0,0.0,1.0905792883048568,0.048,0.9815213594743711,0.0,0.061057928830485664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.27451303143468,15.4,0.0,30.923076923076923,45.0,0.0,-6.450973937130641,30.923076923076923,30.923076923076923,19.27451303143468,0.0,30.923076923076923,45.0,0.0,1.1212215258062268,0.048,1.0090993732256042,0.0,0.0641221525806226,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.215256012224188,14.0,0.0,33.07692307692308,45.0,0.0,-6.569487975551624,33.07692307692308,33.07692307692308,19.215256012224188,0.0,33.07692307692308,45.0,0.0,1.1893923315742412,0.048,1.070453098416817,0.0,0.07093923315742412,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.163647793400147,20.0,15.0,2.277523993052786,31.53846153846154,45.0,0.0,27.043558482281696,31.53846153846154,31.53846153846154,40.505096943820156,0.0,31.53846153846154,45.0,0.22775239930527863,1.0961538461538465,0.048,0.9865384615384619,2.277523993052786,2.339139377668171,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 06:00:00,1.648491866890924,20.0,15.4,1.7352545967272885,30.923076923076923,45.0,0.0,20.99529629803709,30.923076923076923,30.923076923076923,35.07221937496017,0.0,30.923076923076923,45.0,0.17352545967272887,1.0776923076923077,0.048,0.9699230769230769,1.7352545967272885,1.7950238274965193,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 07:00:00,2.2049161956658483,20.0,14.0,2.3209644164903667,33.07692307692308,45.0,0.0,27.512673188211778,33.07692307692308,33.07692307692308,39.4357501112887,0.0,33.07692307692308,45.0,0.23209644164903667,1.1423076923076925,0.048,1.028076923076923,2.3209644164903667,2.3871951857211364,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 08:00:00,2.363249179056808,20.000000000000004,13.0,2.4876307147966403,34.61538461538461,45.0,0.0,29.294141155416995,34.61538461538461,34.61538461538461,39.67875654003238,0.0,34.61538461538461,45.0,0.24876307147966403,1.188461538461538,0.048,1.0696153846153842,2.4876307147966403,2.5584768686427943,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 09:00:00,2.312745153784338,20.0,14.0,2.4344685829308825,33.07692307692308,45.0,0.0,28.72898024374672,33.07692307692308,33.07692307692308,40.65205716682364,0.0,33.07692307692308,45.0,0.24344685829308826,1.1423076923076925,0.048,1.028076923076923,2.4344685829308825,2.500699352161652,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 10:00:00,1.876135073588443,20.000000000000007,17.0,1.97487902482994,30.0,45.0,0.0,23.714950685469034,30.0,30.0,38.714950685469034,0.0,30.0,45.0,0.197487902482994,1.0499999999999996,0.048,0.9449999999999996,1.97487902482994,2.03187902482994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 11:00:00,1.5056023299303682,20.0,19.0,1.5848445578214403,30.0,45.0,0.0,19.244047876717985,30.0,30.0,34.244047876717985,0.0,30.0,45.0,0.15848445578214404,1.05,0.048,0.945,1.5848445578214403,1.6418445578214405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 12:00:00,1.181397874819623,20.000000000000004,20.0,1.2435767103364452,30.0,45.0,0.0,15.118439544034615,30.0,30.0,30.118439544034615,0.0,30.0,45.0,0.12435767103364452,1.0499999999999998,0.048,0.9449999999999998,1.2435767103364452,1.3005767103364452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 13:00:00,0.8513103060019795,20.0,21.0,0.8961161115810311,30.0,45.0,0.0,10.63602562977708,30.0,30.0,25.63602562977708,0.17702072096599664,30.0,45.0,0.08961161115810311,1.05,0.048,0.945,0.8961161115810311,0.953116111581031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 14:00:00,0.7587773321151818,20.0,20.0,0.7987129811738756,30.0,45.0,0.0,9.311501052849088,30.0,30.0,24.31150105284909,0.12104171589424542,30.0,45.0,0.07987129811738755,1.05,0.048,0.945,0.7987129811738756,0.8557129811738756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 15:00:00,0.47573077721561735,20.0,21.6,0.500769239174334,30.0,45.0,0.0,4.993583931804615,30.0,30.0,20.0,0.043169761997787416,30.0,45.0,0.0500769239174334,1.05,0.048,0.945,0.500769239174334,0.557769239174334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 16:00:00,0.4406730195208859,20.0,21.0,0.46386633633777463,30.0,45.0,0.0,4.422113919454034,30.0,30.0,20.0,0.03998847727049781,30.0,45.0,0.046386633633777465,1.05,0.048,0.945,0.46386633633777463,0.5208663363377747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 17:00:00,0.6543856194388022,19.999999999999996,19.0,0.6888269678303182,30.0,45.0,0.0,7.771401859486673,30.0,30.0,22.771401859486673,0.08214820357072605,30.0,45.0,0.06888269678303181,1.0500000000000003,0.048,0.9450000000000003,0.6888269678303182,0.7458269678303182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 18:00:00,0.584812323156524,20.0,19.2,0.6155919191121305,30.0,45.0,0.0,6.713504642269996,30.0,30.0,21.713504642269996,0.06404187367277335,30.0,45.0,0.06155919191121305,1.05,0.048,0.945,0.6155919191121305,0.6725919191121305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 19:00:00,0.8251896465524774,19.999999999999996,17.0,0.8686206805815552,30.0,45.0,0.0,10.265657403489612,30.0,30.0,25.265657403489612,0.15816576774307817,30.0,45.0,0.08686206805815552,1.0500000000000003,0.048,0.9450000000000003,0.8686206805815552,0.925620680581555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 20:00:00,0.8753557426916733,20.0,17.0,0.9214270975701824,30.0,45.0,0.0,10.974656303570995,30.0,30.0,25.974656303570995,0.19733313841164848,30.0,45.0,0.09214270975701824,1.05,0.048,0.945,0.9214270975701824,0.9784270975701824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 21:00:00,0.6338003099826848,20.0,18.0,0.667158221034405,30.0,45.0,0.0,7.461222416357195,30.0,30.0,22.461222416357195,0.07629040531602228,30.0,45.0,0.0667158221034405,1.05,0.048,0.945,0.667158221034405,0.724158221034405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 22:00:00,0.6792796003711531,20.000000000000004,17.0,0.7150311582854243,30.0,45.0,0.0,8.143514637632123,30.0,30.0,23.143514637632123,0.08990118673903734,30.0,45.0,0.07150311582854244,1.0499999999999998,0.048,0.9449999999999998,0.7150311582854243,0.7720311582854242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 23:00:00,0.0,19.724280378961353,17.0,0.0,30.0,45.0,0.0,-5.551439242077294,30.0,30.0,19.724280378961353,0.0,30.0,45.0,0.0,1.0665431772623188,0.048,0.959888859536087,0.0,0.05865431772623175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.62453196170786,17.0,0.0,30.0,45.0,0.0,-5.750936076584281,30.0,30.0,19.62453196170786,0.0,30.0,45.0,0.0,1.0725280822975285,0.048,0.9652752740677757,0.0,0.05925280822975276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.57638190942537,17.0,0.0,30.0,45.0,0.0,-5.847236181149263,30.0,30.0,19.57638190942537,0.0,30.0,45.0,0.0,1.075417085434478,0.048,0.9678753768910302,0.0,0.05954170854344776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.52494807713873,17.0,0.0,30.0,45.0,0.0,-5.950103845722538,30.0,30.0,19.52494807713873,0.0,30.0,45.0,0.0,1.0785031153716762,0.048,0.9706528038345086,0.0,0.05985031153716758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.489478953704335,17.0,0.0,30.0,45.0,0.0,-6.02104209259133,30.0,30.0,19.489478953704335,0.0,30.0,45.0,0.0,1.08063126277774,0.048,0.9725681364999659,0.0,0.06006312627777399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.446914608228138,16.0,0.0,30.0,45.0,0.0,-6.106170783543725,30.0,30.0,19.446914608228138,0.0,30.0,45.0,0.0,1.083185123506312,0.048,0.9748666111556807,0.0,0.060318512350631126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.5788462283351776,19.999999999999996,15.0,1.6619433982475553,31.53846153846154,45.0,0.0,20.14629592397185,31.53846153846154,31.53846153846154,33.60783438551031,0.0,31.53846153846154,45.0,0.16619433982475554,1.0961538461538467,0.048,0.986538461538462,1.6619433982475553,1.72355878286294,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 06:00:00,1.2485655699914109,20.000000000000007,15.2,1.3142795473593798,31.230769230769234,45.0,0.0,15.9926613385487,31.230769230769234,31.230769230769234,29.761892107779467,0.7713372290028253,31.230769230769234,45.0,0.131427954735938,1.0869230769230764,0.048,0.9782307692307688,1.3142795473593798,1.3749718550516876,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 07:00:00,1.48720947327125,20.000000000000004,17.0,1.565483656075,30.0,45.0,0.0,19.01590048334809,30.0,30.0,34.01590048334809,0.0,30.0,45.0,0.15654836560750002,1.0499999999999998,0.048,0.9449999999999998,1.565483656075,1.622483656075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 08:00:00,1.504045871143986,19.999999999999996,17.0,1.583206180151564,30.0,45.0,0.0,19.224766370782902,30.0,30.0,34.2247663707829,0.0,30.0,45.0,0.1583206180151564,1.0500000000000003,0.048,0.9450000000000003,1.583206180151564,1.640206180151564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 09:00:00,1.532820239712602,20.0,17.0,1.61349498917116,30.0,45.0,0.0,19.580486695463506,30.0,30.0,34.580486695463506,0.0,30.0,45.0,0.161349498917116,1.05,0.048,0.945,1.61349498917116,1.6704949891711602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 10:00:00,1.2985483412370507,19.999999999999993,18.0,1.3668929907758427,30.0,45.0,0.0,16.636170607468486,30.0,30.0,31.636170607468486,0.0,30.0,45.0,0.13668929907758426,1.0500000000000005,0.048,0.9450000000000004,1.3668929907758427,1.423892990775843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 11:00:00,0.9394620020442854,20.0,20.0,0.988907370572932,30.0,45.0,0.0,11.867191662139547,30.0,30.0,26.867191662139547,0.2721220904705587,30.0,45.0,0.0988907370572932,1.05,0.048,0.945,0.988907370572932,1.045907370572932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 12:00:00,0.5210625647705216,20.000000000000004,22.0,0.5484869102847596,30.0,45.0,0.0,5.718349101473336,30.0,30.0,20.718349101473336,0.05094282779198112,30.0,45.0,0.05484869102847596,1.0499999999999998,0.048,0.9449999999999998,0.5484869102847596,0.6054869102847595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 13:00:00,0.28811489690171793,20.0,22.0,0.3032788388439136,30.0,45.0,0.0,1.7949495628088599,30.0,30.0,20.0,0.026144727486544277,30.0,45.0,0.03032788388439136,1.05,0.048,0.945,0.3032788388439136,0.36027883884391365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 14:00:00,0.09332849209825261,20.000000000000004,22.0,0.09824051799816065,30.0,45.0,0.0,-2.1449863597975636,30.0,30.0,20.000000000000004,0.008469010172255233,30.0,45.0,0.009824051799816064,1.0499999999999998,0.048,0.9449999999999998,0.09824051799816065,0.15524051799816063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 15:00:00,0.0,20.017920156011677,22.2,0.0,30.0,45.0,0.0,-4.964159687976647,30.0,30.0,20.017920156011677,0.0,30.0,45.0,0.0,1.0489247906392993,0.048,0.9440323115753694,0.0,0.05689247906392991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 16:00:00,0.0,20.00475739043301,21.0,0.0,30.0,45.0,0.0,-4.99048521913398,30.0,30.0,20.00475739043301,0.0,30.0,45.0,0.0,1.0497145565740194,0.048,0.9447431009166174,0.0,0.056971455657401915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 17:00:00,0.12359418335879366,19.999999999999993,20.6,0.13009914037767753,30.0,45.0,0.0,-1.456423059259464,30.0,30.0,19.999999999999993,0.011215443136006677,30.0,45.0,0.013009914037767753,1.0500000000000005,0.048,0.9450000000000004,0.13009914037767753,0.1870991403776775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 18:00:00,0.05017615127890456,20.000000000000004,20.2,0.05281700134621533,30.0,45.0,0.0,-3.2287188826040634,30.0,30.0,20.000000000000004,0.004553189771225462,30.0,45.0,0.005281700134621533,1.0499999999999998,0.048,0.9449999999999998,0.05281700134621533,0.10981700134621519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 19:00:00,0.2942623360048828,20.0,18.0,0.3097498273735608,30.0,45.0,0.0,1.9062021593770382,30.0,30.0,20.0,0.02670257132530697,30.0,45.0,0.030974982737356084,1.05,0.048,0.945,0.3097498273735608,0.3667498273735609,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 20:00:00,0.3463938265195216,20.0,18.0,0.3646250805468649,30.0,45.0,0.0,2.8293932340229873,30.0,30.0,20.0,0.03143319659886766,30.0,45.0,0.03646250805468649,1.05,0.048,0.945,0.3646250805468649,0.421625080546865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 21:00:00,0.2209869961754361,20.0,18.2,0.23261789071098538,30.0,45.0,0.0,0.5407891744871378,30.0,30.0,20.0,0.020053266440602187,30.0,45.0,0.023261789071098538,1.05,0.048,0.945,0.23261789071098538,0.28961789071098554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 22:00:00,0.2878803407529261,20.0,17.0,0.3030319376346591,30.0,45.0,0.0,1.7906939236077122,30.0,30.0,20.0,0.026123442899539575,30.0,45.0,0.030303193763465908,1.05,0.048,0.945,0.3030319376346591,0.3600319376346591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 23:00:00,0.0,19.866848717691624,17.0,0.0,30.0,45.0,0.0,-5.266302564616751,30.0,30.0,19.866848717691624,0.0,30.0,45.0,0.0,1.0579890769385025,0.048,0.9521901692446523,0.0,0.05779890769385021,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.80316367568212,17.2,0.0,30.0,45.0,0.0,-5.393672648635757,30.0,30.0,19.80316367568212,0.0,30.0,45.0,0.0,1.0618101794590726,0.048,0.9556291615131655,0.0,0.05818101794590713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.74877642661207,16.0,0.0,30.0,45.0,0.0,-5.502447146775857,30.0,30.0,19.74877642661207,0.0,30.0,45.0,0.0,1.0650734144032759,0.048,0.9585660729629483,0.0,0.05850734144032754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.70336222568659,16.0,0.0,30.0,45.0,0.0,-5.593275548626821,30.0,30.0,19.70336222568659,0.0,30.0,45.0,0.0,1.0677982664588046,0.048,0.9610184398129242,0.0,0.05877982664588033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.663106533929028,16.2,0.0,30.0,45.0,0.0,-5.673786932141944,30.0,30.0,19.663106533929028,0.0,30.0,45.0,0.0,1.0702136079642584,0.048,0.9631922471678326,0.0,0.059021360796425726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.58645390483833,13.0,0.0,34.61538461538461,45.0,0.0,-5.8270921903233415,34.61538461538461,34.61538461538461,19.58645390483833,0.0,34.61538461538461,45.0,0.0,1.2132743041712386,0.048,1.0919468737541147,0.0,0.07332743041712386,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,1.8317560562182047,19.999999999999993,13.0,1.9281642697033734,34.61538461538461,45.0,0.0,23.19102021052305,34.61538461538461,34.61538461538461,33.575635595138436,1.5986652018550978,34.61538461538461,45.0,0.19281642697033735,1.188461538461539,0.048,1.0696153846153849,1.9281642697033734,1.9990104235495274,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 06:00:00,1.6790520603238317,20.0,13.8,1.767423221393507,33.38461538461539,45.0,0.0,21.365207729841217,33.38461538461539,33.38461538461539,32.98059234522583,3.7711728281633077,33.38461538461539,45.0,0.1767423221393507,1.1515384615384616,0.048,1.0363846153846155,1.767423221393507,1.8345770675473532,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 07:00:00,1.9292782415979883,20.0,12.0,2.030819201682093,36.15384615384615,45.0,0.0,24.33860307772312,36.15384615384615,36.15384615384615,33.18475692387697,0.5896441880814749,36.15384615384615,45.0,0.2030819201682093,1.2346153846153847,0.048,1.1111538461538462,2.030819201682093,2.1062807401436316,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 08:00:00,1.936956450306956,20.0,13.0,2.038901526638901,34.61538461538461,45.0,0.0,24.428379433407784,34.61538461538461,34.61538461538461,34.81299481802317,0.0,34.61538461538461,45.0,0.2038901526638901,1.1884615384615382,0.048,1.0696153846153844,2.038901526638901,2.1097476804850546,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 09:00:00,2.1288287761471936,20.0,12.8,2.240872395944414,34.92307692307692,45.0,0.0,26.646148871068874,34.92307692307692,34.92307692307692,36.723071947991954,0.0,34.92307692307692,45.0,0.2240872395944414,1.1976923076923076,0.048,1.077923076923077,2.240872395944414,2.3126416267136447,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 10:00:00,1.7158911798918917,20.0,16.0,1.8062012419914648,30.0,45.0,0.0,21.80906350860228,30.0,30.0,36.80906350860228,0.0,30.0,45.0,0.18062012419914647,1.05,0.048,0.945,1.8062012419914648,1.8632012419914648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 11:00:00,1.2813989718295191,20.0,19.0,1.348841022978441,30.0,45.0,0.0,16.41603414926314,30.0,30.0,31.41603414926314,0.0,30.0,45.0,0.13488410229784412,1.05,0.048,0.945,1.348841022978441,1.4058410229784415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 12:00:00,1.0451773786519702,20.0,19.4,1.100186714370495,30.0,45.0,0.0,13.309077315235818,30.0,30.0,28.309077315235818,0.560898988037088,30.0,45.0,0.1100186714370495,1.05,0.048,0.945,1.100186714370495,1.157186714370495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 13:00:00,0.6622082349833567,20.0,21.0,0.6970612999824807,30.0,45.0,0.0,7.888679962936429,30.0,30.0,22.88867996293643,0.0845011770875288,30.0,45.0,0.06970612999824807,1.05,0.048,0.945,0.6970612999824807,0.7540612999824806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 14:00:00,0.3716482885128679,20.0,22.0,0.39120872475038726,30.0,45.0,0.0,3.2648948418765826,30.0,30.0,20.0,0.03372489006468856,30.0,45.0,0.039120872475038725,1.05,0.048,0.945,0.39120872475038726,0.4482087247503873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 15:00:00,0.4028935625153507,20.0,20.4,0.4240984868582639,30.0,45.0,0.0,3.794378869965513,30.0,30.0,20.0,0.036560214384333094,30.0,45.0,0.04240984868582639,1.05,0.048,0.945,0.4240984868582639,0.48109848685826406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 16:00:00,0.33230840171177795,20.0,20.0,0.3497983175913452,30.0,45.0,0.0,2.5833269691899616,30.0,30.0,20.0,0.030155027378564243,30.0,45.0,0.03497983175913452,1.05,0.048,0.945,0.3497983175913452,0.4067983175913453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 17:00:00,0.43355560632297213,20.0,20.0,0.45637432244523385,30.0,45.0,0.0,4.304833714090989,30.0,30.0,20.0,0.03934261400389947,30.0,45.0,0.045637432244523386,1.05,0.048,0.945,0.45637432244523385,0.513374322445234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 18:00:00,0.35902176089273796,20.0,19.6,0.3779176430449873,30.0,45.0,0.0,3.048040046840164,30.0,30.0,20.0,0.03257910715905063,30.0,45.0,0.03779176430449873,1.05,0.048,0.945,0.3779176430449873,0.43491764304498737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 19:00:00,0.47291256377211505,20.000000000000004,18.0,0.4978026987074895,30.0,45.0,0.0,4.948012988057506,30.0,30.0,20.000000000000004,0.042914025750645665,30.0,45.0,0.04978026987074895,1.0499999999999998,0.048,0.9449999999999998,0.4978026987074895,0.5548026987074894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 20:00:00,0.621110428579516,20.0,17.0,0.6538004511363327,30.0,45.0,0.0,7.268854392073536,30.0,30.0,22.268854392073536,0.07290265985780216,30.0,45.0,0.06538004511363327,1.05,0.048,0.945,0.6538004511363327,0.7108004511363327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 21:00:00,0.6352602414505578,20.0,17.4,0.6686949910005872,30.0,45.0,0.0,7.4832964643806505,30.0,30.0,22.48329646438065,0.07669069245670854,30.0,45.0,0.06686949910005871,1.05,0.048,0.945,0.6686949910005872,0.7256949910005871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 22:00:00,0.8200215506996017,20.0,16.0,0.8631805796837912,30.0,45.0,0.0,10.192059831903045,30.0,30.0,25.192059831903045,0.15476922826955883,30.0,45.0,0.08631805796837913,1.05,0.048,0.945,0.8631805796837912,0.9201805796837913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 23:00:00,0.0,19.786242535140318,16.0,0.0,30.0,45.0,0.0,-5.427514929719365,30.0,30.0,19.786242535140318,0.0,30.0,45.0,0.0,1.062825447891581,0.048,0.9565429031024231,0.0,0.05828254478915795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.68303381599774,15.0,0.0,31.53846153846154,45.0,0.0,-5.633932368004523,31.53846153846154,31.53846153846154,19.68303381599774,0.0,31.53846153846154,45.0,0.0,1.1151718171939822,0.048,1.003654635474584,0.0,0.06351718171939824,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.619680674493047,15.0,0.0,31.53846153846154,45.0,0.0,-5.760638651013906,31.53846153846154,31.53846153846154,19.619680674493047,0.0,31.53846153846154,45.0,0.0,1.1189730056842637,0.048,1.0070757051158374,0.0,0.06389730056842624,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.555460176595048,14.0,0.0,33.07692307692308,45.0,0.0,-5.889079646809904,33.07692307692308,33.07692307692308,19.555460176595048,0.0,33.07692307692308,45.0,0.0,1.1689800817119895,0.048,1.0520820735407908,0.0,0.06889800817119873,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.49687859600408,14.0,0.0,33.07692307692308,45.0,0.0,-6.006242807991839,33.07692307692308,33.07692307692308,19.49687859600408,0.0,33.07692307692308,45.0,0.0,1.1724949765474475,0.048,1.0552454788927028,0.0,0.06924949765474464,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.44056200758146,14.0,0.0,33.07692307692308,45.0,0.0,-6.118875984837082,33.07692307692308,33.07692307692308,19.44056200758146,0.0,33.07692307692308,45.0,0.0,1.175873971852805,0.048,1.0582865746675245,0.0,0.06958739718528051,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.3196559440146367,20.0,12.0,2.4417430989627755,36.15384615384615,45.0,0.0,28.806481761781356,36.15384615384615,36.15384615384615,37.6526356079352,0.0,36.15384615384615,45.0,0.24417430989627756,1.2346153846153847,0.048,1.1111538461538462,2.4417430989627755,2.5172046374243138,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 06:00:00,2.1309414092937535,20.0,12.2,2.2430962203092144,35.84615384615385,45.0,0.0,26.670304100093347,35.84615384615385,35.84615384615385,35.8241502539395,87.8812704471407,35.84615384615385,45.0,0.22430962203092145,1.2253846153846153,0.048,1.1028461538461538,2.2430962203092144,2.317634681847676,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 07:00:00,2.2225527310477426,20.000000000000007,12.0,2.339529190576571,36.15384615384615,45.0,0.0,27.712535457729047,36.15384615384615,36.15384615384615,36.55868930388289,0.0,36.15384615384615,45.0,0.2339529190576571,1.2346153846153842,0.048,1.111153846153846,2.339529190576571,2.4149907290381094,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 08:00:00,2.2146431223660845,19.999999999999996,13.0,2.3312032867011414,34.61538461538461,45.0,0.0,27.622946942929516,34.61538461538461,34.61538461538461,38.0075623275449,0.0,34.61538461538461,45.0,0.23312032867011415,1.1884615384615385,0.048,1.0696153846153846,2.3312032867011414,2.4020494405472954,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 09:00:00,2.2622981293601114,20.0,14.0,2.381366451958012,33.07692307692308,45.0,0.0,28.161606560561793,33.07692307692308,33.07692307692308,40.08468348363871,0.0,33.07692307692308,45.0,0.23813664519580122,1.1423076923076925,0.048,1.028076923076923,2.381366451958012,2.447597221188782,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 10:00:00,1.940969522050197,20.0,16.0,2.043125812684418,30.0,45.0,0.0,24.47526901052099,30.0,30.0,39.47526901052099,0.0,30.0,45.0,0.2043125812684418,1.05,0.048,0.945,2.043125812684418,2.1001258126844182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 11:00:00,1.596159891271401,20.0,18.0,1.6801683066014748,30.0,45.0,0.0,20.358147836617164,30.0,30.0,35.358147836617164,0.0,30.0,45.0,0.16801683066014747,1.05,0.048,0.945,1.6801683066014748,1.737168306601475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 12:00:00,1.2950319824050598,20.0,19.0,1.3631915604263787,30.0,45.0,0.0,16.591088113225794,30.0,30.0,31.591088113225794,0.0,30.0,45.0,0.13631915604263786,1.05,0.048,0.945,1.3631915604263787,1.4201915604263786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 13:00:00,0.8616835273756569,20.0,21.0,0.9070352919743757,30.0,45.0,0.0,10.78237834404544,30.0,30.0,25.78237834404544,0.18539523921877443,30.0,45.0,0.09070352919743757,1.05,0.048,0.945,0.9070352919743757,0.9640352919743757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 14:00:00,0.667671171663694,20.0,21.0,0.7028117596459937,30.0,45.0,0.0,7.970391707082811,30.0,30.0,22.97039170708281,0.08618861554516936,30.0,45.0,0.07028117596459937,1.05,0.048,0.945,0.7028117596459937,0.7598117596459938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 15:00:00,0.5234336290906325,19.999999999999996,21.2,0.5509827674638237,30.0,45.0,0.0,5.755847295035153,30.0,30.0,20.755847295035153,0.05138222609739672,30.0,45.0,0.05509827674638237,1.0500000000000003,0.048,0.9450000000000003,0.5509827674638237,0.6079827674638236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 16:00:00,0.5166932022296181,19.999999999999996,20.0,0.5438875812943349,30.0,45.0,0.0,5.649144622045654,30.0,30.0,20.649144622045654,0.050141787634689586,30.0,45.0,0.05438875812943349,1.0500000000000003,0.048,0.9450000000000003,0.5438875812943349,0.6008875812943348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 17:00:00,0.6954858604623789,20.0,19.0,0.7320903794340831,30.0,45.0,0.0,8.384070961438752,30.0,30.0,23.384070961438752,0.09539286053181602,30.0,45.0,0.0732090379434083,1.05,0.048,0.945,0.7320903794340831,0.789090379434083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 18:00:00,0.6164730039645231,20.0,19.0,0.6489189515416033,30.0,45.0,0.0,7.198329271769083,30.0,30.0,22.198329271769083,0.0717042424304997,30.0,45.0,0.06489189515416033,1.05,0.048,0.945,0.6489189515416033,0.7059189515416032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 19:00:00,0.7585189249345133,20.0,17.0,0.7984409736152772,30.0,45.0,0.0,9.307751762000798,30.0,30.0,24.307751762000798,0.12092079532937573,30.0,45.0,0.07984409736152773,1.05,0.048,0.945,0.7984409736152772,0.8554409736152774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 20:00:00,0.807994842396838,19.999999999999996,17.0,0.8505208867335138,30.0,45.0,0.0,10.020374341049092,30.0,30.0,25.02037434104909,0.1472415219925662,30.0,45.0,0.08505208867335137,1.0500000000000003,0.048,0.9450000000000003,0.8505208867335138,0.9075208867335136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 21:00:00,0.8983165903892806,20.000000000000004,16.6,0.9455964109360848,30.0,45.0,0.0,11.296014269156728,30.0,30.0,26.29601426915673,0.22007895791404702,30.0,45.0,0.09455964109360848,1.0499999999999998,0.048,0.9449999999999998,0.9455964109360848,1.0025964109360848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 22:00:00,1.1087833478389564,20.0,15.0,1.1671403661462698,31.53846153846154,45.0,0.0,14.160303173001388,31.53846153846154,31.53846153846154,27.621841634539848,0.25689383007262734,31.53846153846154,45.0,0.11671403661462698,1.0961538461538465,0.048,0.9865384615384619,1.1671403661462698,1.2287557507616542,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 23:00:00,0.0,19.70404002184594,15.0,0.0,31.53846153846154,45.0,0.0,-5.591919956308118,31.53846153846154,31.53846153846154,19.70404002184594,0.0,31.53846153846154,45.0,0.0,1.11391144484309,0.048,1.002520300358781,0.0,0.06339114448430894,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.574465866795695,14.0,0.0,33.07692307692308,45.0,0.0,-5.85106826640861,33.07692307692308,33.07692307692308,19.574465866795695,0.0,33.07692307692308,45.0,0.0,1.1678397402999507,0.048,1.0510557662699558,0.0,0.06878397402999492,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.49919220082006,14.0,0.0,33.07692307692308,45.0,0.0,-6.0016155983598765,33.07692307692308,33.07692307692308,19.49919220082006,0.0,33.07692307692308,45.0,0.0,1.1723561602584887,0.048,1.0551205442326397,0.0,0.06923561602584893,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.43864336177185,14.0,0.0,33.07692307692308,45.0,0.0,-6.122713276456302,33.07692307692308,33.07692307692308,19.43864336177185,0.0,33.07692307692308,45.0,0.0,1.1759890906013817,0.048,1.0583901815412435,0.0,0.0695989090601381,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.380654677289378,13.8,0.0,33.38461538461539,45.0,0.0,-6.238690645421244,33.38461538461539,33.38461538461539,19.380654677289378,0.0,33.38461538461539,45.0,0.0,1.188699180901099,0.048,1.069829262810989,0.0,0.07086991809011,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.304196281034223,12.0,0.0,36.15384615384615,45.0,0.0,-6.391607437931555,36.15384615384615,36.15384615384615,19.304196281034223,0.0,36.15384615384615,45.0,0.0,1.2763636077533316,0.048,1.1487272469779983,0.0,0.0796363607753332,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,2.559284270830765,20.0,13.0,2.6939834429797527,34.61538461538461,45.0,0.0,31.46214786147496,34.61538461538461,34.61538461538461,41.84676324609035,0.0,34.61538461538461,45.0,0.26939834429797527,1.1884615384615382,0.048,1.0696153846153844,2.6939834429797527,2.7648295968259067,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 06:00:00,2.2469038066438385,20.0,13.2,2.3651619017303562,34.30769230769231,45.0,0.0,27.987888579921872,34.30769230769231,34.30769230769231,38.680196272229566,0.0,34.30769230769231,45.0,0.23651619017303563,1.1792307692307693,0.048,1.0613076923076923,2.3651619017303562,2.435084978653433,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 07:00:00,2.3078453097762117,20.0,13.0,2.4293108523960125,34.61538461538461,45.0,0.0,28.6739982380098,34.61538461538461,34.61538461538461,39.05861362262519,0.0,34.61538461538461,45.0,0.24293108523960125,1.1884615384615382,0.048,1.0696153846153844,2.4293108523960125,2.5001570062421665,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 08:00:00,2.378254071452429,20.000000000000004,13.0,2.503425338370978,34.61538461538461,45.0,0.0,29.46151303409087,34.61538461538461,34.61538461538461,39.84612841870626,0.0,34.61538461538461,45.0,0.2503425338370978,1.188461538461538,0.048,1.0696153846153842,2.503425338370978,2.574271492217132,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 09:00:00,2.3734219375517194,20.0,14.4,2.498338881633389,32.46153846153846,45.0,0.0,29.407639732899554,32.46153846153846,32.46153846153846,41.946101271361094,0.0,32.46153846153846,45.0,0.2498338881633389,1.1238461538461535,0.048,1.0114615384615382,2.498338881633389,2.562723497018004,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 10:00:00,1.9751447796324804,20.0,17.0,2.07909976803419,30.0,45.0,0.0,24.873679362535427,30.0,30.0,39.87367936253543,0.0,30.0,45.0,0.207909976803419,1.05,0.048,0.945,2.07909976803419,2.13609976803419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 11:00:00,1.7129391140664263,20.0,18.0,1.8030938042804487,30.0,45.0,0.0,21.773577197872868,30.0,30.0,36.77357719787287,0.0,30.0,45.0,0.18030938042804487,1.05,0.048,0.945,1.8030938042804487,1.860093804280449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 12:00:00,1.3887272219881754,20.000000000000007,19.2,1.4618181284086058,30.0,45.0,0.0,17.78296611021692,30.0,30.0,32.78296611021692,0.0,30.0,45.0,0.14618181284086057,1.0499999999999996,0.048,0.9449999999999996,1.4618181284086058,1.5188181284086057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 13:00:00,0.9693560856477544,20.000000000000007,21.0,1.0203748269976363,30.0,45.0,0.0,12.278557760310761,30.0,30.0,27.27855776031076,0.32322327430698355,30.0,45.0,0.10203748269976362,1.0499999999999996,0.048,0.9449999999999996,1.0203748269976363,1.0773748269976362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 14:00:00,0.7731320389165034,20.0,21.0,0.8138231988594773,30.0,45.0,0.0,9.519317571407349,30.0,30.0,24.51931757140735,0.12800809612588226,30.0,45.0,0.08138231988594773,1.05,0.048,0.945,0.8138231988594773,0.8708231988594773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 15:00:00,0.604840820562494,20.0,21.4,0.63667454796052,30.0,45.0,0.0,7.020887416290009,30.0,30.0,22.02088741629001,0.0687867683496558,30.0,45.0,0.063667454796052,1.05,0.048,0.945,0.63667454796052,0.6936745479605201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 16:00:00,0.39550901938712174,20.0,22.0,0.41632528356539134,30.0,45.0,0.0,3.6701222354416103,30.0,30.0,20.0,0.03589011065218891,30.0,45.0,0.041632528356539134,1.05,0.048,0.945,0.41632528356539134,0.4733252835653915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 17:00:00,0.6173808963250115,20.0,20.0,0.6498746277105384,30.0,45.0,0.0,7.21214594661982,30.0,30.0,22.21214594661982,0.07193724281250051,30.0,45.0,0.06498746277105384,1.05,0.048,0.945,0.6498746277105384,0.7068746277105386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 18:00:00,0.48767362269698883,20.0,20.4,0.5133406554705146,30.0,45.0,0.0,5.186016010435047,30.0,30.0,20.186016010435047,0.04509229363833784,30.0,45.0,0.05133406554705146,1.05,0.048,0.945,0.5133406554705146,0.5703406554705145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 19:00:00,0.6525092657960364,20.0,18.0,0.68685185873267,30.0,45.0,0.0,7.743223221541115,30.0,30.0,22.743223221541115,0.08159458247067837,30.0,45.0,0.068685185873267,1.05,0.048,0.945,0.68685185873267,0.74385185873267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 20:00:00,0.7905086755332995,20.000000000000007,17.0,0.83211439529821,30.0,45.0,0.0,9.769696309433144,30.0,30.0,24.769696309433144,0.13715073509794382,30.0,45.0,0.08321143952982099,1.0499999999999996,0.048,0.9449999999999996,0.83211439529821,0.8891143952982099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 21:00:00,0.9886678878199973,20.0,15.6,1.0407030398105235,30.615384615384617,45.0,0.0,12.542745229522652,30.615384615384617,30.615384615384617,26.927360614138035,0.24326246050374398,30.615384615384617,45.0,0.10407030398105235,1.0684615384615384,0.048,0.9616153846153845,1.0407030398105235,1.0995491936566775,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 22:00:00,1.1111876045174378,20.0,15.0,1.1696711626499345,31.53846153846154,45.0,0.0,14.192254182498957,31.53846153846154,31.53846153846154,27.653792644037416,0.25956837933557203,31.53846153846154,45.0,0.11696711626499345,1.0961538461538465,0.048,0.9865384615384619,1.1696711626499345,1.2312865472653192,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 23:00:00,0.0,19.70283848712628,15.0,0.0,31.53846153846154,45.0,0.0,-5.594323025747443,31.53846153846154,31.53846153846154,19.70283848712628,0.0,31.53846153846154,45.0,0.0,1.1139835369262696,0.048,1.0025851832336428,0.0,0.06339835369262681,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.553971568403938,12.4,0.0,35.53846153846154,45.0,0.0,-5.892056863192124,35.53846153846154,35.53846153846154,19.553971568403938,0.0,35.53846153846154,45.0,0.0,1.2429155520496102,0.048,1.1186239968446492,0.0,0.076291555204961,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.469575942175346,13.0,0.0,34.61538461538461,45.0,0.0,-6.060848115649307,34.61538461538461,34.61538461538461,19.469575942175346,0.0,34.61538461538461,45.0,0.0,1.2202869819310176,0.048,1.0982582837379158,0.0,0.07402869819310176,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.411129864948983,14.0,0.0,33.07692307692308,45.0,0.0,-6.177740270102035,33.07692307692308,33.07692307692308,19.411129864948983,0.0,33.07692307692308,45.0,0.0,1.1776399004107534,0.048,1.059875910369678,0.0,0.06976399004107536,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.363123789556504,14.6,0.0,32.15384615384615,45.0,0.0,-6.273752420886993,32.15384615384615,32.15384615384615,19.363123789556504,0.0,32.15384615384615,45.0,0.0,1.1528279572419946,0.048,1.037545161517795,0.0,0.06728279572419948,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.309275057821957,14.0,0.0,33.07692307692308,45.0,0.0,-6.381449884356087,33.07692307692308,33.07692307692308,19.309275057821957,0.0,33.07692307692308,45.0,0.0,1.1837511888383752,0.048,1.0653760699545376,0.0,0.07037511888383752,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.4479898518128915,20.0,14.0,2.5768314229609386,33.07692307692308,45.0,0.0,30.23621382615225,33.07692307692308,33.07692307692308,42.15929074922917,0.0,33.07692307692308,45.0,0.25768314229609385,1.1423076923076925,0.048,1.028076923076923,2.5768314229609386,2.6430621921917083,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 06:00:00,2.0556703658428916,20.000000000000004,14.8,2.1638635429925177,31.846153846153847,45.0,0.0,25.806216376337943,31.846153846153847,31.846153846153847,38.960062530184096,0.0,31.846153846153847,45.0,0.21638635429925177,1.105384615384615,0.048,0.9948461538461535,2.1638635429925177,2.2264020045309794,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 07:00:00,2.045946027712502,20.0,15.0,2.1536273975921074,31.53846153846154,45.0,0.0,25.69405611018462,31.53846153846154,31.53846153846154,39.15559457172308,0.0,31.53846153846154,45.0,0.21536273975921075,1.0961538461538465,0.048,0.9865384615384619,2.1536273975921074,2.2152427822074916,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 08:00:00,2.082449479703238,19.999999999999993,15.0,2.192052083898145,31.53846153846154,45.0,0.0,26.114455613583516,31.53846153846154,31.53846153846154,39.575994075121976,0.0,31.53846153846154,45.0,0.21920520838981453,1.096153846153847,0.048,0.9865384615384621,2.192052083898145,2.2536674685135303,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 09:00:00,2.1862155952561872,20.0,15.4,2.3012795739538814,30.923076923076923,45.0,0.0,27.30034919550529,30.923076923076923,30.923076923076923,41.37727227242837,0.0,30.923076923076923,45.0,0.23012795739538813,1.0776923076923077,0.048,0.9699230769230769,2.3012795739538814,2.361048804723112,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 10:00:00,2.0977737964954786,20.000000000000004,16.0,2.208182943679451,30.0,45.0,0.0,26.290433338578964,30.0,30.0,41.290433338578964,0.0,30.0,45.0,0.2208182943679451,1.0499999999999998,0.048,0.9449999999999998,2.208182943679451,2.265182943679451,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 11:00:00,2.1250650873093595,19.999999999999996,15.0,2.2369106182203784,31.53846153846154,45.0,0.0,26.60310224251205,31.53846153846154,31.53846153846154,40.06464070405051,0.0,31.53846153846154,45.0,0.22369106182203785,1.0961538461538467,0.048,0.986538461538462,2.2369106182203784,2.298526002835763,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 12:00:00,1.9592021794374446,20.0,16.0,2.0623180836183628,30.0,45.0,0.0,24.688022411236815,30.0,30.0,39.688022411236815,0.0,30.0,45.0,0.20623180836183627,1.05,0.048,0.945,2.0623180836183628,2.119318083618363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 13:00:00,1.7515660994988154,20.000000000000007,17.0,1.8437537889461215,30.0,45.0,0.0,22.236800938922926,30.0,30.0,37.236800938922926,0.0,30.0,45.0,0.18437537889461214,1.0499999999999996,0.048,0.9449999999999996,1.8437537889461215,1.9007537889461215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 14:00:00,1.7735373267089294,20.000000000000004,16.0,1.8668813965357152,30.0,45.0,0.0,22.499231682557905,30.0,30.0,37.499231682557905,0.0,30.0,45.0,0.1866881396535715,1.0499999999999998,0.048,0.9449999999999998,1.8668813965357152,1.923881396535715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 15:00:00,1.7879261857039075,20.0,15.6,1.88202756389885,30.615384615384617,45.0,0.0,22.670689714747652,30.615384615384617,30.615384615384617,37.05530509936304,0.0,30.615384615384617,45.0,0.18820275638988498,1.0684615384615384,0.048,0.9616153846153845,1.88202756389885,1.9408737177450037,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
