timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-12 16:00:00,1.893319154810706,20.000000000000004,14.0,1.9929675313796906,33.07692307692308,45.0,0.0,23.917052136234517,33.07692307692308,33.07692307692308,35.84012905931144,0.0,33.07692307692308,45.0,0.19929675313796907,1.1423076923076922,0.048,1.028076923076923,1.9929675313796906,2.0591983006104595,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 17:00:00,1.9603199601334211,20.000000000000007,14.0,2.0634946948772854,33.07692307692308,45.0,0.0,24.70105067920956,33.07692307692308,33.07692307692308,36.62412760228648,0.0,33.07692307692308,45.0,0.20634946948772853,1.142307692307692,0.048,1.0280769230769229,2.0634946948772854,2.1297254641080547,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 18:00:00,2.0180596800697193,19.999999999999996,14.0,2.1242733474418096,33.07692307692308,45.0,0.0,25.37173057318965,33.07692307692308,33.07692307692308,37.29480749626657,0.0,33.07692307692308,45.0,0.21242733474418096,1.1423076923076927,0.048,1.0280769230769236,2.1242733474418096,2.190504116672579,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 19:00:00,2.109556968899198,19.999999999999996,13.0,2.2205862830517877,34.61538461538461,45.0,0.0,26.425544393387412,34.61538461538461,34.61538461538461,36.8101597780028,0.0,34.61538461538461,45.0,0.22205862830517878,1.1884615384615385,0.048,1.0696153846153846,2.2205862830517877,2.2914324368979413,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 20:00:00,2.1835141255401833,20.0,13.0,2.2984359216212455,34.61538461538461,45.0,0.0,27.269642510868366,34.61538461538461,34.61538461538461,37.65425789548375,0.0,34.61538461538461,45.0,0.22984359216212455,1.1884615384615382,0.048,1.0696153846153844,2.2984359216212455,2.3692820754673996,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 21:00:00,2.189774545347115,19.999999999999993,13.6,2.305025837207489,33.69230769230769,45.0,0.0,27.340789204720693,33.69230769230769,33.69230769230769,38.648481512413,0.0,33.69230769230769,45.0,0.23050258372074892,1.1607692307692312,0.048,1.044692307692308,2.305025837207489,2.373102760284412,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 22:00:00,2.297270406845427,20.000000000000004,13.0,2.418179375626765,34.61538461538461,45.0,0.0,28.555243481301858,34.61538461538461,34.61538461538461,38.939858865917245,0.0,34.61538461538461,45.0,0.2418179375626765,1.188461538461538,0.048,1.0696153846153842,2.418179375626765,2.489025529472919,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 23:00:00,0.0,19.324232488746837,13.0,0.0,34.61538461538461,45.0,0.0,-6.351535022506326,34.61538461538461,34.61538461538461,19.324232488746837,0.0,34.61538461538461,45.0,0.0,1.2290075891367283,0.048,1.1061068302230554,0.0,0.07490075891367276,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.11339259186958,13.8,0.0,33.38461538461539,45.0,0.0,-6.77321481626084,33.38461538461539,33.38461538461539,19.11339259186958,0.0,33.38461538461539,45.0,0.0,1.2047349060262869,0.048,1.084261415423658,0.0,0.07247349060262875,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,19.015315878419365,13.0,0.0,34.61538461538461,45.0,0.0,-6.96936824316127,34.61538461538461,34.61538461538461,19.015315878419365,0.0,34.61538461538461,45.0,0.0,1.2475425857563764,0.048,1.1227883271807388,0.0,0.07675425857563756,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,18.951136653570813,13.0,0.0,34.61538461538461,45.0,0.0,-7.097726692858373,34.61538461538461,34.61538461538461,18.951136653570813,0.0,34.61538461538461,45.0,0.0,1.2513933392472896,0.048,1.1262540053225607,0.0,0.07713933392472883,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,18.903379539361758,13.6,0.0,33.69230769230769,45.0,0.0,-7.193240921276484,33.69230769230769,33.69230769230769,18.903379539361758,0.0,33.69230769230769,45.0,0.0,1.2265664584075253,0.048,1.1039098125667728,0.0,0.07465664584075249,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.85079432425785,13.0,0.0,34.61538461538461,45.0,0.0,-7.298411351484297,34.61538461538461,34.61538461538461,18.85079432425785,0.0,34.61538461538461,45.0,0.0,1.2574138790060674,0.048,1.1316724911054608,0.0,0.07774138790060658,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,3.853225912999239,20.000000000000004,12.0,4.056027276841304,36.15384615384615,45.0,0.0,44.9504181790509,36.15384615384615,36.15384615384615,53.796572025204746,0.0,36.15384615384615,45.0,0.4056027276841304,1.2346153846153844,0.048,1.111153846153846,4.056027276841304,4.131488815302843,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 06:00:00,3.156646442085937,19.999999999999996,12.6,3.3227857285115125,35.23076923076923,45.0,0.0,37.84743949855715,35.23076923076923,35.23076923076923,47.61667026778792,0.0,35.23076923076923,45.0,0.33227857285115125,1.206923076923077,0.048,1.0862307692307693,3.3227857285115125,3.39547803620382,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 07:00:00,3.2285404043872323,20.0,12.0,3.398463583565508,36.15384615384615,45.0,0.0,38.59615316170287,36.15384615384615,36.15384615384615,47.44230700785672,0.0,36.15384615384615,45.0,0.3398463583565508,1.2346153846153847,0.048,1.1111538461538462,3.398463583565508,3.4739251220270466,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 08:00:00,3.275640417061959,20.0,12.0,3.4480425442757463,36.15384615384615,45.0,0.0,39.08457187711852,36.15384615384615,36.15384615384615,47.93072572327237,0.0,36.15384615384615,45.0,0.3448042544275746,1.2346153846153847,0.048,1.1111538461538462,3.4480425442757463,3.5235040827372845,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 09:00:00,3.5438598337739475,19.999999999999996,11.0,3.730378772393629,37.69230769230769,45.0,0.0,41.835933185495605,37.69230769230769,37.69230769230769,49.14362549318791,0.0,37.69230769230769,45.0,0.3730378772393629,1.2807692307692309,0.048,1.1526923076923077,3.730378772393629,3.810455695470552,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 10:00:00,3.6823476156765946,20.0,10.0,3.8761553849227313,39.230769230769226,45.0,0.0,43.237581116320385,39.230769230769226,39.230769230769226,49.00681188555116,0.0,39.230769230769226,45.0,0.38761553849227315,1.3269230769230766,0.048,1.194230769230769,3.8761553849227313,3.9608476926150384,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 11:00:00,3.726106810099477,20.0,9.7,3.922217694841555,39.69230769230769,45.0,0.0,43.67792674602592,39.69230769230769,39.69230769230769,48.985619053718224,0.0,39.69230769230769,45.0,0.3922217694841555,1.3407692307692307,0.048,1.2066923076923077,3.922217694841555,4.008294617918478,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 12:00:00,3.789640782936048,19.999999999999996,9.3,3.9890955609853136,40.30769230769231,45.0,0.0,44.31514774889942,40.30769230769231,40.30769230769231,49.007455441207114,0.0,40.30769230769231,45.0,0.39890955609853135,1.3592307692307695,0.048,1.2233076923076924,3.9890955609853136,4.077018637908391,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 13:00:00,3.823700112776803,20.0,9.0,4.024947487133477,40.769230769230774,45.0,0.0,44.65573319735657,40.769230769230774,40.769230769230774,48.886502428125794,0.0,40.769230769230774,45.0,0.40249474871334767,1.3730769230769233,0.048,1.235769230769231,4.024947487133477,4.1142551794411695,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 14:00:00,3.8556548480371924,20.0,9.0,4.058584050565465,40.769230769230774,45.0,0.0,44.97463714644431,40.769230769230774,40.769230769230774,49.205406377213535,0.0,40.769230769230774,45.0,0.4058584050565465,1.3730769230769233,0.048,1.235769230769231,4.058584050565465,4.147891742873158,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 15:00:00,3.764697868108205,20.0,10.4,3.962839861166531,38.61538461538461,45.0,0.0,44.06527624199123,38.61538461538461,38.61538461538461,50.449891626606615,0.0,38.61538461538461,45.0,0.3962839861166531,1.3084615384615383,0.048,1.1776153846153845,3.962839861166531,4.045686015012685,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 16:00:00,3.775257787644252,20.0,10.0,3.973955565941318,39.230769230769226,45.0,0.0,44.17110920503583,39.230769230769226,39.230769230769226,49.94033997426661,0.0,39.230769230769226,45.0,0.3973955565941318,1.3269230769230766,0.048,1.194230769230769,3.973955565941318,4.058647873633626,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 17:00:00,3.9355756452921145,19.999999999999996,9.0,4.142711205570647,40.769230769230774,45.0,4.640577431221593,45.769581548062405,40.769230769230774,40.769230769230774,50.00035077883163,0.0,40.769230769230774,45.0,0.4142711205570647,1.3730769230769233,0.048,1.235769230769231,4.142711205570647,4.23201889787834,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 18:00:00,3.9487486685941167,20.0,9.6,4.156577545888544,39.84615384615385,45.0,3.9802916119453386,45.900249744094765,39.84615384615385,39.84615384615385,51.05409589794092,0.0,39.84615384615385,45.0,0.41565775458885434,1.3453846153846152,0.048,1.2108461538461537,4.156577545888544,4.243116007427005,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 19:00:00,4.111038096509795,20.0,8.0,4.327408522641889,42.30769230769231,45.0,1.4910561399571405,47.50193435948805,42.30769230769231,42.30769230769231,50.19424205179574,0.0,42.30769230769231,45.0,0.4327408522641889,1.4192307692307693,0.048,1.2773076923076925,4.327408522641889,4.421331599564966,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 20:00:00,4.094202871035457,20.0,9.0,4.309687232668902,40.769230769230774,45.0,1.5901115258654046,47.336469834936736,40.769230769230774,40.769230769230774,51.56723906570596,0.0,40.769230769230774,45.0,0.43096872326689023,1.3730769230769233,0.048,1.235769230769231,4.309687232668902,4.398994924976595,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 21:00:00,4.077501712492187,19.999999999999993,9.8,4.2921070657812495,39.53846153846153,45.0,1.703409998595703,47.17216777002463,39.53846153846153,39.53846153846153,52.633706231563096,0.0,39.53846153846153,45.0,0.42921070657812493,1.3361538461538465,0.048,1.2025384615384618,4.2921070657812495,4.377722450396634,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 22:00:00,4.307935335920395,20.0,8.0,4.534668774653047,42.30769230769231,45.0,0.883288129505902,49.42573276934587,42.30769230769231,42.30769230769231,52.118040461653564,0.0,42.30769230769231,45.0,0.45346687746530473,1.4192307692307693,0.048,1.2773076923076925,4.534668774653047,4.628591851576124,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 23:00:00,0.0,18.72444896632401,9.0,0.0,40.769230769230774,45.0,0.0,-7.551102067351977,40.769230769230774,40.769230769230774,18.72444896632401,0.0,40.769230769230774,45.0,0.0,1.4496099850974824,0.048,1.3046489865877342,0.0,0.09696099850974815,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.339118735366544,9.4,0.0,40.15384615384615,45.0,0.0,-8.321762529266913,40.15384615384615,40.15384615384615,18.339118735366544,0.0,40.15384615384615,45.0,0.0,1.4542682604933923,0.048,1.308841434444053,0.0,0.09742682604933917,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.17115676504701,8.0,0.0,42.30769230769231,45.0,0.0,-8.657686469905983,42.30769230769231,42.30769230769231,18.17115676504701,0.0,42.30769230769231,45.0,0.0,1.5289613633279486,0.048,1.3760652269951539,0.0,0.10489613633279471,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,18.06163368447368,9.0,0.0,40.769230769230774,45.0,0.0,-8.87673263105264,40.769230769230774,40.769230769230774,18.06163368447368,0.0,40.769230769230774,45.0,0.0,1.4893789020085024,0.048,1.3404410118076522,0.0,0.1009378902008502,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,17.986402038396413,9.6,0.0,39.84615384615385,45.0,0.0,-9.027195923207174,39.84615384615385,39.84615384615385,17.986402038396413,0.0,39.84615384615385,45.0,0.0,1.4662004930808306,0.048,1.3195804437727474,0.0,0.0986200493080831,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,17.911502787079513,9.0,0.0,40.769230769230774,45.0,0.0,-9.176994425840974,40.769230769230774,40.769230769230774,17.911502787079513,0.0,40.769230769230774,45.0,0.0,1.4983867558521524,0.048,1.3485480802669372,0.0,0.1018386755852152,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,5.676748157426959,20.0,8.0,5.975524376238905,42.30769230769231,45.0,0.29785321941244236,62.29480758210043,42.30769230769231,42.30769230769231,64.98711527440813,0.0,42.30769230769231,45.0,0.5975524376238905,1.4192307692307693,0.048,1.2773076923076925,5.975524376238905,6.069447453161982,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 06:00:00,4.202397355375713,20.0,10.2,4.423576163553382,38.92307692307692,45.0,1.1225370877708574,48.39715076565882,38.92307692307692,38.92307692307692,54.4740738425819,0.0,38.92307692307692,45.0,0.4423576163553382,1.3176923076923077,0.048,1.185923076923077,4.423576163553382,4.507345394322613,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 07:00:00,5.1103417307998225,20.0,9.6,5.379307085052445,39.84615384615385,45.0,0.38427305144586743,57.06780875359924,39.84615384615385,39.84615384615385,62.22165490744539,0.0,39.84615384615385,45.0,0.5379307085052445,1.3453846153846152,0.048,1.2108461538461537,5.379307085052445,5.465845546590907,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 08:00:00,5.178854058798531,20.000000000000004,9.0,5.451425325051085,40.769230769230774,45.0,0.36983835390321956,57.7069151724352,40.769230769230774,40.769230769230774,61.93768440320443,0.0,40.769230769230774,45.0,0.5451425325051085,1.373076923076923,0.048,1.2357692307692307,5.451425325051085,5.540733017358777,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 09:00:00,5.002911982996794,20.0,11.0,5.266223139996626,37.69230769230769,45.0,0.410412587317309,56.06166739220862,37.69230769230769,37.69230769230769,63.369359699900926,0.0,37.69230769230769,45.0,0.5266223139996626,1.2807692307692307,0.048,1.1526923076923077,5.266223139996626,5.346300063073549,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 10:00:00,4.904668235801408,20.0,11.0,5.16280866926464,37.69230769230769,45.0,0.43904661887050955,55.13718575063001,37.69230769230769,37.69230769230769,62.44487805832232,0.0,37.69230769230769,45.0,0.516280866926464,1.2807692307692307,0.048,1.1526923076923077,5.16280866926464,5.242885592341564,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 11:00:00,4.5496839209441635,20.0,13.0,4.789140969414909,34.61538461538461,45.0,0.6107123082822798,51.760253142485325,34.61538461538461,34.61538461538461,62.14486852710071,0.0,34.61538461538461,45.0,0.4789140969414909,1.1884615384615382,0.048,1.0696153846153844,4.789140969414909,4.859987123261063,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 12:00:00,4.310705525582318,20.0,13.4,4.537584763770861,34.0,45.0,0.8785125481797439,49.45265239677647,34.0,34.0,60.45265239677647,0.0,34.0,45.0,0.45375847637708605,1.17,0.048,1.053,4.537584763770861,4.606584763770861,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 13:00:00,4.163539102132985,20.0,13.0,4.3826727390873526,34.61538461538461,45.0,1.2523177938437862,48.01693880974827,34.61538461538461,34.61538461538461,58.401554194363655,0.0,34.61538461538461,45.0,0.43826727390873527,1.1884615384615382,0.048,1.0696153846153844,4.3826727390873526,4.453518892933507,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 14:00:00,3.9063130015652194,20.0,14.0,4.111908422700231,33.07692307692308,45.0,7.40104510270226,45.47895244402234,33.07692307692308,33.07692307692308,57.40202936709926,0.0,33.07692307692308,45.0,0.4111908422700231,1.1423076923076925,0.048,1.028076923076923,4.111908422700231,4.178139191931001,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 15:00:00,3.841336524489627,20.0,13.6,4.043512131041712,33.69230769230769,45.0,0.0,44.831817927095244,33.69230769230769,33.69230769230769,56.13951023478755,0.0,33.69230769230769,45.0,0.4043512131041712,1.1607692307692308,0.048,1.0446923076923078,4.043512131041712,4.111589054118635,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 16:00:00,3.836166326368678,20.000000000000004,13.0,4.038069817230187,34.61538461538461,45.0,0.0,44.78021721597952,34.61538461538461,34.61538461538461,55.164832600594906,0.0,34.61538461538461,45.0,0.40380698172301865,1.188461538461538,0.048,1.0696153846153842,4.038069817230187,4.108915971076341,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 17:00:00,3.978112852979916,20.000000000000004,12.0,4.187487213663069,36.15384615384615,45.0,3.0305702169486106,46.19116288750237,36.15384615384615,36.15384615384615,55.03731673365622,0.0,36.15384615384615,45.0,0.4187487213663069,1.2346153846153844,0.048,1.111153846153846,4.187487213663069,4.262948752124608,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 18:00:00,3.956014793628511,20.0,12.0,4.164226098556328,36.15384615384615,45.0,3.692189728713518,45.972282127607016,36.15384615384615,36.15384615384615,54.81843597376086,0.0,36.15384615384615,45.0,0.4164226098556328,1.2346153846153847,0.048,1.1111538461538462,4.164226098556328,4.239687637017866,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 19:00:00,3.9571934653160863,20.0,12.0,4.16546680559588,36.15384615384615,45.0,3.6494422849301267,45.98396395384157,36.15384615384615,36.15384615384615,54.83011779999541,0.0,36.15384615384615,45.0,0.416546680559588,1.2346153846153847,0.048,1.1111538461538462,4.16546680559588,4.240928344057418,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 20:00:00,4.074137617666682,20.000000000000004,11.0,4.28856591333335,37.69230769230769,45.0,1.7283527615603844,47.139053822046165,37.69230769230769,37.69230769230769,54.44674612973847,0.0,37.69230769230769,45.0,0.428856591333335,1.2807692307692304,0.048,1.1526923076923075,4.28856591333335,4.368642836410273,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 21:00:00,3.305061459218869,20.0,11.0,3.4790120623356513,37.69230769230769,45.0,0.0,39.38883998970087,37.69230769230769,37.69230769230769,46.696532297393176,0.0,37.69230769230769,45.0,0.34790120623356513,1.2807692307692307,0.048,1.1526923076923077,3.4790120623356513,3.5590889854125742,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 22:00:00,3.3793789797963556,20.0,9.0,3.557241031364585,40.769230769230774,45.0,0.0,40.1546554891639,40.769230769230774,40.769230769230774,44.38542471993313,0.0,40.769230769230774,45.0,0.3557241031364585,1.3730769230769233,0.048,1.235769230769231,3.557241031364585,3.646548723672278,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 23:00:00,0.0,18.68530127733629,9.0,0.0,40.769230769230774,45.0,0.0,-7.62939744532742,40.769230769230774,40.769230769230774,18.68530127733629,0.0,40.769230769230774,45.0,0.0,1.4519588464367457,0.048,1.3067629617930712,0.0,0.09719588464367446,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.29101188335306,9.6,0.0,39.84615384615385,45.0,0.0,-8.417976233293878,39.84615384615385,39.84615384615385,18.29101188335306,0.0,39.84615384615385,45.0,0.0,1.4479239023834316,0.048,1.3031315121450886,0.0,0.09679239023834296,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,18.118242091672343,8.0,0.0,42.30769230769231,45.0,0.0,-8.763515816655314,42.30769230769231,42.30769230769231,18.118242091672343,0.0,42.30769230769231,45.0,0.0,1.5321362437304284,0.048,1.3789226193573856,0.0,0.10521362437304282,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,17.98253380313713,7.0,0.0,43.84615384615385,45.0,0.0,-9.03493239372574,43.84615384615385,43.84615384615385,17.98253380313713,0.0,43.84615384615385,45.0,0.0,1.5864325871963874,0.048,1.4277893284767487,0.0,0.11064325871963865,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.901804306726333,9.0,0.0,40.769230769230774,45.0,0.0,-9.196391386547333,40.769230769230774,40.769230769230774,17.901804306726333,0.0,40.769230769230774,45.0,0.0,1.4989686646733433,0.048,1.349071798206009,0.0,0.10189686646733431,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.803229060051986,7.0,0.0,43.84615384615385,45.0,0.0,-9.393541879896027,43.84615384615385,43.84615384615385,17.803229060051986,0.0,43.84615384615385,45.0,0.0,1.597190871781496,0.048,1.4374717846033465,0.0,0.11171908717814949,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,5.952861843515775,19.999999999999993,8.0,6.266170361595552,42.30769230769231,45.0,0.27283855032857407,64.7987820814548,42.30769230769231,42.30769230769231,67.4910897737625,0.0,42.30769230769231,45.0,0.6266170361595552,1.4192307692307695,0.048,1.2773076923076925,6.266170361595552,6.360093438518629,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 06:00:00,4.462366170208802,20.0,8.2,4.697227547588213,42.0,45.0,0.6839600726327115,50.92042467795187,42.0,42.0,53.92042467795187,0.0,42.0,45.0,0.4697227547588213,1.41,0.048,1.269,4.697227547588213,4.790227547588213,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 07:00:00,5.627341114734305,20.0,7.0,5.923516962878216,43.84615384615385,45.0,0.3031663984032808,61.84381965582962,43.84615384615385,43.84615384615385,62.99766580967577,0.0,43.84615384615385,45.0,0.5923516962878216,1.4653846153846153,0.048,1.3188461538461538,5.923516962878216,6.022055424416678,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 08:00:00,5.565557667595957,20.0,8.0,5.858481755364165,42.30769230769231,45.0,0.3102492925548813,61.27857154728251,42.30769230769231,42.30769230769231,63.970879239590204,0.0,42.30769230769231,45.0,0.5858481755364165,1.4192307692307693,0.048,1.2773076923076925,5.858481755364165,5.952404832287242,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 09:00:00,5.484268594856735,20.0,9.2,5.77291431037551,40.46153846153846,45.0,0.32039915716553125,60.53265717548051,40.46153846153846,40.46153846153846,65.07111871394204,0.0,40.46153846153846,45.0,0.577291431037551,1.3638461538461535,0.048,1.2274615384615382,5.77291431037551,5.861298925760125,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 10:00:00,5.219181237080596,20.0,11.0,5.493874986400627,37.69230769230769,45.0,0.36202653031983184,58.082187987779065,37.69230769230769,37.69230769230769,65.38988029547137,0.0,37.69230769230769,45.0,0.5493874986400626,1.2807692307692307,0.048,1.1526923076923077,5.493874986400627,5.57395190947755,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 11:00:00,4.883991990091118,20.0,13.0,5.141044200095914,34.61538461538461,45.0,0.44577546289609166,54.94207852191309,34.61538461538461,34.61538461538461,65.32669390652848,0.0,34.61538461538461,45.0,0.5141044200095914,1.1884615384615382,0.048,1.0696153846153844,5.141044200095914,5.211890353942068,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 12:00:00,4.709175907818242,19.999999999999996,13.2,4.957027271387624,34.30769230769231,45.0,0.5158037710841623,53.28473852159685,34.30769230769231,34.30769230769231,63.97704621390454,0.0,34.30769230769231,45.0,0.49570272713876234,1.1792307692307695,0.048,1.0613076923076925,4.957027271387624,5.0269503483107005,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 13:00:00,4.590333125230041,20.0,13.0,4.831929605505306,34.61538461538461,45.0,0.5825855145971506,52.149948723579996,34.61538461538461,34.61538461538461,62.53456410819538,0.0,34.61538461538461,45.0,0.4831929605505306,1.1884615384615382,0.048,1.0696153846153844,4.831929605505306,4.902775759351459,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 14:00:00,4.447721162664575,20.0,13.3,4.681811750173236,34.15384615384615,45.0,0.6983744938584694,50.77919819196066,34.15384615384615,34.15384615384615,61.62535203811451,0.0,34.15384615384615,45.0,0.4681811750173236,1.1746153846153848,0.048,1.0571538461538463,4.681811750173236,4.751273288634775,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 15:00:00,4.3478249955040615,20.0,13.6,4.576657890004276,33.69230769230769,45.0,0.8197403284261527,49.812981130667566,33.69230769230769,33.69230769230769,61.12067343835987,0.0,33.69230769230769,45.0,0.45766578900042754,1.1607692307692308,0.048,1.0446923076923078,4.576657890004276,4.6447348130811985,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 16:00:00,4.306395348414512,19.999999999999996,13.3,4.53304773517317,34.15384615384615,45.0,0.8859684996194633,49.41076604120741,34.15384615384615,34.15384615384615,60.256919887361256,0.0,34.15384615384615,45.0,0.453304773517317,1.174615384615385,0.048,1.0571538461538466,4.53304773517317,4.602509273634709,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 17:00:00,4.2770599060855385,20.0,13.1,4.5021683221953035,34.46153846153846,45.0,0.9407948169372943,49.12542620157535,34.46153846153846,34.46153846153846,59.66388774003689,0.0,34.46153846153846,45.0,0.45021683221953035,1.1838461538461535,0.048,1.0654615384615382,4.5021683221953035,4.5725529375799185,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 18:00:00,4.276621654380863,20.0,12.8,4.5017070046114345,34.92307692307692,45.0,0.9416722235291832,49.12115999979565,34.92307692307692,34.92307692307692,59.19808307671873,0.0,34.92307692307692,45.0,0.45017070046114344,1.1976923076923076,0.048,1.077923076923077,4.5017070046114345,4.573476235380665,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 19:00:00,4.330825086967933,20.0,12.0,4.55876324943993,36.15384615384615,45.0,0.8455096096265519,49.64804689827062,36.15384615384615,36.15384615384615,58.49420074442447,0.0,36.15384615384615,45.0,0.455876324943993,1.2346153846153847,0.048,1.1111538461538462,4.55876324943993,4.634224787901468,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 20:00:00,4.325245275801607,20.0,12.0,4.552889764001692,36.15384615384615,45.0,0.8543771533379853,49.593878656086105,36.15384615384615,36.15384615384615,58.44003250223995,0.0,36.15384615384615,45.0,0.4552889764001692,1.2346153846153847,0.048,1.1111538461538462,4.552889764001692,4.62835130246323,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 21:00:00,3.6077720848005628,19.999999999999996,11.4,3.7976548261058554,37.07692307692308,45.0,0.0,42.48433670414818,37.07692307692308,37.07692307692308,50.4074136272251,0.0,37.07692307692308,45.0,0.3797654826105855,1.2623076923076926,0.048,1.1360769230769234,3.7976548261058554,3.8758855953366247,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 22:00:00,3.6135732606178568,19.999999999999996,11.0,3.803761326966165,37.69230769230769,45.0,0.0,42.54305905406005,37.69230769230769,37.69230769230769,49.85075136175236,0.0,37.69230769230769,45.0,0.3803761326966165,1.2807692307692309,0.048,1.1526923076923077,3.803761326966165,3.883838250043088,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 23:00:00,0.0,18.613077833163118,11.0,0.0,37.69230769230769,45.0,0.0,-7.773844333673765,37.69230769230769,37.69230769230769,18.613077833163118,0.0,37.69230769230769,45.0,0.0,1.3639845607794436,0.048,1.2275861047014993,0.0,0.08839845607794428,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.20582393049029,10.8,0.0,38.0,45.0,0.0,-8.58835213901942,38.0,38.0,18.20582393049029,0.0,38.0,45.0,0.0,1.3976505641705825,0.048,1.2578855077535243,0.0,0.09176505641705823,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,18.048160705777974,10.0,0.0,39.230769230769226,45.0,0.0,-8.903678588444052,39.230769230769226,39.230769230769226,18.048160705777974,0.0,39.230769230769226,45.0,0.0,1.4440334345763983,0.048,1.2996300911187586,0.0,0.09640334345763968,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.94753122185388,9.0,0.0,40.769230769230774,45.0,0.0,-9.104937556292242,40.769230769230774,40.769230769230774,17.94753122185388,0.0,40.769230769230774,45.0,0.0,1.4962250497656906,0.048,1.3466025447891214,0.0,0.1016225049765691,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.881331899840525,10.2,0.0,38.92307692307692,45.0,0.0,-9.23733620031895,38.92307692307692,38.92307692307692,17.881331899840525,0.0,38.92307692307692,45.0,0.0,1.4448123937018762,0.048,1.3003311543316887,0.0,0.09648123937018749,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.804966504542108,9.0,0.0,40.769230769230774,45.0,0.0,-9.390066990915784,40.769230769230774,40.769230769230774,17.804966504542108,0.0,40.769230769230774,45.0,0.0,1.5047789328043968,0.048,1.3543010395239572,0.0,0.10247789328043955,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,6.8038271571266105,20.0,10.0,7.161923323291169,39.230769230769226,48.67714099235182,0.30870359152117105,68.67714099235182,39.230769230769226,39.230769230769226,78.12351275393442,0.0,39.230769230769226,48.67714099235182,0.7161923323291168,1.4372373066936315,0.048,1.2935135760242684,7.161923323291169,7.257647053960532,0.0,24.0,0.0,39.230769230769226,48.67714099235182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 06:00:00,5.312091145726572,20.0,10.8,5.5916748902384965,38.0,45.0,0.3456916461546537,58.94424609838592,38.0,38.0,65.94424609838592,0.0,38.0,45.0,0.5591674890238496,1.29,0.048,1.161,5.5916748902384965,5.672674890238497,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 07:00:00,5.350884394287054,20.000000000000007,10.0,5.632509888723215,39.230769230769226,45.0,0.3394783955759965,59.30315459338344,39.230769230769226,39.230769230769226,65.07238536261421,0.0,39.230769230769226,45.0,0.5632509888723215,1.3269230769230764,0.048,1.1942307692307688,5.632509888723215,5.717202196415522,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 08:00:00,5.349798097576875,20.0,10.0,5.631366418501974,39.230769230769226,45.0,0.3396479391809642,59.29311255223011,39.230769230769226,39.230769230769226,65.06234332146089,0.0,39.230769230769226,45.0,0.5631366418501974,1.3269230769230766,0.048,1.194230769230769,5.631366418501974,5.716058726194282,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 09:00:00,5.380328543679509,20.0,10.8,5.663503730188957,38.0,45.0,0.3349759990741535,59.57516602795842,38.0,38.0,66.57516602795842,0.0,38.0,45.0,0.5663503730188957,1.29,0.048,1.161,5.663503730188957,5.744503730188956,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 10:00:00,5.3169826928233,20.000000000000004,11.0,5.596823887182421,37.69230769230769,45.0,0.34488981552186276,58.98953509631741,37.69230769230769,37.69230769230769,66.29722740400972,0.0,37.69230769230769,45.0,0.5596823887182422,1.2807692307692304,0.048,1.1526923076923075,5.596823887182421,5.676900810259345,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 11:00:00,5.236417459573294,20.0,11.0,5.512018378498205,37.69230769230769,45.0,0.358828275920753,58.242378876834636,37.69230769230769,37.69230769230769,65.55007118452694,0.0,37.69230769230769,45.0,0.5512018378498205,1.2807692307692307,0.048,1.1526923076923077,5.512018378498205,5.592095301575128,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 12:00:00,5.014446543448014,20.0,12.4,5.2783647825768565,35.53846153846154,45.0,0.4073717110055239,56.169932385601925,35.53846153846154,35.53846153846154,65.63147084714038,0.0,35.53846153846154,45.0,0.5278364782576856,1.2161538461538464,0.048,1.0945384615384617,5.2783647825768565,5.351980167192241,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 13:00:00,4.938276781744444,19.999999999999993,12.0,5.198186086046784,36.15384615384615,45.0,0.42866161173942857,55.45392164598229,36.15384615384615,36.15384615384615,64.30007549213613,0.0,36.15384615384615,45.0,0.5198186086046783,1.2346153846153851,0.048,1.1111538461538466,5.198186086046784,5.273647624508322,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 14:00:00,4.856303950022313,20.0,12.0,5.111898894760329,36.15384615384615,45.0,0.4552250588096338,54.680507051958244,36.15384615384615,36.15384615384615,63.52666089811209,0.0,36.15384615384615,45.0,0.5111898894760329,1.2346153846153847,0.048,1.1111538461538462,5.111898894760329,5.187360433221867,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 15:00:00,4.786403353679448,20.0,12.2,5.038319319662577,35.84615384615385,45.0,0.4816016846286562,54.01861198263053,35.84615384615385,35.84615384615385,63.172458136476685,0.0,35.84615384615385,45.0,0.5038319319662576,1.2253846153846153,0.048,1.1028461538461538,5.038319319662577,5.112857781201038,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 16:00:00,4.676320244220506,20.0,12.0,4.9224423623373745,36.15384615384615,45.0,0.5323200981123914,52.971678713927645,36.15384615384615,36.15384615384615,61.81783256008149,0.0,36.15384615384615,45.0,0.4922442362337375,1.2346153846153847,0.048,1.1111538461538462,4.9224423623373745,4.997903900798913,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 17:00:00,4.672954004897957,20.0,12.0,4.918898952524166,36.15384615384615,45.0,0.5340877688644163,52.939575438138945,36.15384615384615,36.15384615384615,61.78572928429279,0.0,36.15384615384615,45.0,0.49188989525241655,1.2346153846153847,0.048,1.1111538461538462,4.918898952524166,4.994360490985704,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 18:00:00,4.750462244762037,19.999999999999996,11.0,5.000486573433723,37.69230769230769,45.0,0.4967797732053202,53.67741506388026,37.69230769230769,37.69230769230769,60.98510737157257,0.0,37.69230769230769,45.0,0.5000486573433723,1.2807692307692309,0.048,1.1526923076923077,5.000486573433723,5.080563496510646,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 19:00:00,4.68101387258552,20.0,11.0,4.927383023774232,37.69230769230769,45.0,0.5298796134369121,53.016432182511224,37.69230769230769,37.69230769230769,60.32412449020353,0.0,37.69230769230769,45.0,0.4927383023774232,1.2807692307692307,0.048,1.1526923076923077,4.927383023774232,5.007459946851155,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 20:00:00,4.686304617832838,20.0,11.0,4.932952229297724,37.69230769230769,45.0,0.5271619300499736,53.06686671181572,37.69230769230769,37.69230769230769,60.37455901950803,0.0,37.69230769230769,45.0,0.4932952229297724,1.2807692307692307,0.048,1.1526923076923077,4.932952229297724,5.0130291523746475,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 21:00:00,4.647929509401267,20.000000000000007,11.4,4.8925573783171235,37.07692307692308,45.0,0.5477025079725258,52.70075326744927,37.07692307692308,37.07692307692308,60.62383019052619,0.0,37.07692307692308,45.0,0.48925573783171233,1.262307692307692,0.048,1.1360769230769228,4.8925573783171235,4.970788147547893,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 22:00:00,4.675098937107573,20.000000000000007,11.0,4.921156775902708,37.69230769230769,45.0,0.5329597383064172,52.96003192367135,37.69230769230769,37.69230769230769,60.26772423136366,0.0,37.69230769230769,45.0,0.4921156775902708,1.2807692307692304,0.048,1.1526923076923075,4.921156775902708,5.0012336989796315,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 23:00:00,0.0,18.523291075647087,11.0,0.0,37.69230769230769,45.0,0.0,-7.953417848705826,37.69230769230769,37.69230769230769,18.523291075647087,0.0,37.69230769230769,45.0,0.0,1.3693717662304057,0.048,1.2324345896073652,0.0,0.08893717662304046,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,18.096336425958103,11.0,0.0,37.69230769230769,45.0,0.0,-8.807327148083793,37.69230769230769,37.69230769230769,18.096336425958103,0.0,37.69230769230769,45.0,0.0,1.3949890452117446,0.048,1.25549014069057,0.0,0.09149890452117448,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.933599298713688,10.0,0.0,39.230769230769226,45.0,0.0,-9.132801402572625,39.230769230769226,39.230769230769226,17.933599298713688,0.0,39.230769230769226,45.0,0.0,1.4509071190002556,0.048,1.30581640710023,0.0,0.0970907119000255,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.832621093551232,9.0,0.0,40.769230769230774,45.0,0.0,-9.334757812897536,40.769230769230774,40.769230769230774,17.832621093551232,0.0,40.769230769230774,45.0,0.0,1.5031196574638492,0.048,1.3528076917174645,0.0,0.10231196574638468,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.764834058531626,10.0,0.0,39.230769230769226,45.0,0.0,-9.470331882936748,39.230769230769226,39.230769230769226,17.764834058531626,0.0,39.230769230769226,45.0,0.0,1.4610330334111794,0.048,1.3149297300700615,0.0,0.09810330334111783,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.67809387216355,8.0,0.0,42.30769230769231,45.0,0.0,-9.643812255672898,42.30769230769231,42.30769230769231,17.67809387216355,0.0,42.30769230769231,45.0,0.0,1.5585451369009562,0.048,1.4026906232108607,0.0,0.10785451369009547,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,7.351217166681661,20.0,8.0,7.738123333349116,42.30769230769231,52.09847940876003,0.37263851095919887,70.0,42.30769230769231,42.30769230769231,79.79078710106772,0.0,42.30769230769231,52.09847940876003,0.7738123333349116,1.63218515149357,0.048,1.4689666363442129,7.738123333349116,7.853341848498474,0.0,24.0,0.0,42.30769230769231,52.09847940876003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 06:00:00,5.8204406477067145,20.0,8.6,6.126779629164963,41.38461538461539,45.0,0.28394248365731134,63.60132555310325,41.38461538461539,41.38461538461539,67.21671016848786,0.0,41.38461538461539,45.0,0.6126779629164962,1.3915384615384616,0.048,1.2523846153846154,6.126779629164963,6.217933475318809,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 07:00:00,5.867790691363639,19.999999999999996,8.0,6.176621780382778,42.30769230769231,45.0,0.2798010135951733,64.03021679653307,42.30769230769231,42.30769230769231,66.72252448884076,0.0,42.30769230769231,45.0,0.6176621780382778,1.4192307692307695,0.048,1.2773076923076925,6.176621780382778,6.270544857305855,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 08:00:00,5.891615568512809,20.0,8.0,6.2017005984345355,42.30769230769231,45.0,0.2777913376816191,64.24571753733943,42.30769230769231,42.30769230769231,66.93802522964712,0.0,42.30769230769231,45.0,0.6201700598434535,1.4192307692307693,0.048,1.2773076923076925,6.2017005984345355,6.2956236753576125,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 09:00:00,5.9384915570675645,20.0,8.8,6.251043744281647,41.07692307692308,45.0,0.2739739705727574,64.66913427129687,41.07692307692308,41.07692307692308,68.59221119437379,0.0,41.07692307692308,45.0,0.6251043744281647,1.3823076923076925,0.048,1.244076923076923,6.251043744281647,6.341274513512417,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 10:00:00,5.513700426749588,20.0,12.0,5.8038951860521975,36.15384615384615,45.0,0.31660773636160516,60.80301851277589,36.15384615384615,36.15384615384615,69.64917235892975,0.0,36.15384615384615,45.0,0.5803895186052197,1.2346153846153847,0.048,1.1111538461538462,5.8038951860521975,5.879356724513736,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 11:00:00,5.145269656690858,20.000000000000004,14.0,5.416073322832482,33.07692307692308,45.0,0.37672069305935413,57.39387379722223,33.07692307692308,33.07692307692308,69.31695072029915,0.0,33.07692307692308,45.0,0.5416073322832482,1.1423076923076922,0.048,1.028076923076923,5.416073322832482,5.482304092063251,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 12:00:00,4.867276595257787,19.999999999999996,14.8,5.1234490476397765,31.846153846153847,45.0,0.4514178922925774,54.78420770596412,31.846153846153847,31.846153846153847,67.93805385981028,0.0,31.846153846153847,45.0,0.5123449047639776,1.1053846153846154,0.048,0.9948461538461538,5.1234490476397765,5.185987509178238,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 13:00:00,4.629347146098417,20.0,15.0,4.872996995893071,31.53846153846154,45.0,0.5583858475429416,52.52321982676165,31.53846153846154,31.53846153846154,65.9847582883001,0.0,31.53846153846154,45.0,0.4872996995893071,1.0961538461538465,0.048,0.9865384615384619,4.872996995893071,4.934612380508455,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 14:00:00,4.238820080968732,20.0,17.0,4.461915874703928,30.0,45.0,1.0249635590174324,48.75279605649429,30.0,30.0,63.75279605649429,0.0,30.0,45.0,0.44619158747039284,1.05,0.048,0.945,4.461915874703928,4.518915874703928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 15:00:00,3.978393703554372,20.0,18.0,4.187782845846708,30.0,45.0,3.0237272100440915,46.19394289727521,30.0,30.0,61.19394289727521,0.0,30.0,45.0,0.41877828458467076,1.05,0.048,0.945,4.187782845846708,4.244782845846707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 16:00:00,3.866916637684817,20.0,17.0,4.070438565984018,30.0,45.0,40.387749351464215,45.08688275083722,30.0,30.0,60.08688275083722,0.0,30.0,45.0,0.4070438565984018,1.05,0.048,0.945,4.070438565984018,4.127438565984018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 17:00:00,3.8958701789258665,20.0,16.0,4.100915977816702,30.0,45.0,9.4244905201638,45.375115491612604,30.0,30.0,60.375115491612604,0.0,30.0,45.0,0.4100915977816702,1.05,0.048,0.945,4.100915977816702,4.157915977816701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 18:00:00,3.8149956493322588,20.0,16.0,4.015784894033956,30.0,45.0,0.0,44.56875740475246,30.0,30.0,59.56875740475246,0.0,30.0,45.0,0.40157848940339563,1.05,0.048,0.945,4.015784894033956,4.072784894033956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 19:00:00,3.78575362417846,20.0,15.0,3.9850038149246947,31.53846153846154,45.0,0.0,44.276232246813635,31.53846153846154,31.53846153846154,57.737770708352095,0.0,31.53846153846154,45.0,0.39850038149246947,1.0961538461538465,0.048,0.9865384615384619,3.9850038149246947,4.046619199540079,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 20:00:00,3.74425314777292,20.0,15.0,3.9413191029188632,31.53846153846154,45.0,0.0,43.86018146580358,31.53846153846154,31.53846153846154,57.32171992734204,0.0,31.53846153846154,45.0,0.3941319102918863,1.0961538461538465,0.048,0.9865384615384619,3.9413191029188632,4.002934487534247,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 21:00:00,3.7056653296855413,20.0,15.0,3.9007003470374118,31.53846153846154,45.0,0.0,43.47237498204116,31.53846153846154,31.53846153846154,56.93391344357962,0.0,31.53846153846154,45.0,0.3900700347037412,1.0961538461538465,0.048,0.9865384615384619,3.9007003470374118,3.9623157316527964,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 22:00:00,3.6561921576187153,20.0,15.0,3.848623323809174,31.53846153846154,45.0,0.0,42.97380434691118,31.53846153846154,31.53846153846154,56.43534280844964,0.0,31.53846153846154,45.0,0.3848623323809174,1.0961538461538465,0.048,0.9865384615384619,3.848623323809174,3.9102387084245587,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 23:00:00,0.0,18.78098863874228,13.0,0.0,34.61538461538461,45.0,0.0,-7.438022722515441,34.61538461538461,34.61538461538461,18.78098863874228,0.0,34.61538461538461,45.0,0.0,1.2616022201370016,0.048,1.1354419981233015,0.0,0.0781602220137001,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.441908740189646,14.2,0.0,32.769230769230774,45.0,0.0,-8.116182519620708,32.769230769230774,32.769230769230774,18.441908740189646,0.0,32.769230769230774,45.0,0.0,1.2265623986655443,0.048,1.1039061587989898,0.0,0.07465623986655445,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.326274567083665,14.0,0.0,33.07692307692308,45.0,0.0,-8.34745086583267,33.07692307692308,33.07692307692308,18.326274567083665,0.0,33.07692307692308,45.0,0.0,1.2427312182826724,0.048,1.118458096454405,0.0,0.07627312182826729,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.26995033847293,14.0,0.0,33.07692307692308,45.0,0.0,-8.460099323054138,33.07692307692308,33.07692307692308,18.26995033847293,0.0,33.07692307692308,45.0,0.0,1.2461106719993165,0.048,1.1214996047993848,0.0,0.0766110671999316,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.24115850138044,15.0,0.0,31.53846153846154,45.0,0.0,-8.51768299723912,31.53846153846154,31.53846153846154,18.24115850138044,0.0,31.53846153846154,45.0,0.0,1.2016843360710199,0.048,1.0815159024639178,0.0,0.07216843360710201,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.21519078175623,15.0,0.0,31.53846153846154,45.0,0.0,-8.569618436487538,31.53846153846154,31.53846153846154,18.21519078175623,0.0,31.53846153846154,45.0,0.0,1.2032423992484726,0.048,1.0829181593236255,0.0,0.07232423992484716,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,5.237283931473086,20.000000000000007,15.0,5.512930454182196,31.53846153846154,45.0,0.3586696268323098,58.25042852270094,31.53846153846154,31.53846153846154,71.71196698423941,0.0,31.53846153846154,45.0,0.5512930454182196,1.096153846153846,0.048,0.9865384615384615,5.512930454182196,5.57454583879758,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 06:00:00,3.937951254238683,20.0,16.2,4.145211846567035,30.0,45.0,4.505380373288947,45.79315356137427,30.0,30.0,60.79315356137427,0.0,30.0,45.0,0.4145211846567035,1.05,0.048,0.945,4.145211846567035,4.202211846567034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
