timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-18 07:00:00,3.968074390044942,20.0,15.0,4.176920410573623,31.53846153846154,45.0,3.2981335674234327,46.09176702027992,31.53846153846154,31.53846153846154,59.55330548181838,0.0,31.53846153846154,45.0,0.4176920410573623,1.0961538461538465,0.048,0.9865384615384619,4.176920410573623,4.238535795189008,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 08:00:00,3.817565604526901,19.999999999999996,16.0,4.018490110028317,30.0,45.0,0.0,44.59444139140663,30.0,30.0,59.59444139140663,0.0,30.0,45.0,0.4018490110028317,1.0500000000000003,0.048,0.9450000000000003,4.018490110028317,4.075490110028317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 09:00:00,3.6598350351826925,20.0,18.0,3.852457931771255,30.0,45.0,0.0,43.0105686602262,30.0,30.0,58.0105686602262,0.0,30.0,45.0,0.3852457931771255,1.05,0.048,0.945,3.852457931771255,3.909457931771255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 10:00:00,3.525259457504956,20.000000000000004,18.0,3.710799428952585,30.0,45.0,0.0,41.64672299631667,30.0,30.0,56.64672299631667,0.0,30.0,45.0,0.37107994289525853,1.0499999999999998,0.048,0.9449999999999998,3.710799428952585,3.767799428952585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 11:00:00,3.2418096916583825,20.0,19.0,3.412431254377245,30.0,45.0,0.0,38.73391867988596,30.0,30.0,53.73391867988596,0.0,30.0,45.0,0.3412431254377245,1.05,0.048,0.945,3.412431254377245,3.469431254377245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 12:00:00,2.9913157854652,20.0,19.6,3.1487534583844212,30.0,45.0,0.0,36.11050516997784,30.0,30.0,51.11050516997784,0.0,30.0,45.0,0.3148753458384421,1.05,0.048,0.945,3.1487534583844212,3.205753458384421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 13:00:00,2.62598235095375,20.0,21.0,2.7641919483723685,30.0,45.0,0.0,32.19093313261136,30.0,30.0,47.19093313261136,0.0,30.0,45.0,0.27641919483723687,1.05,0.048,0.945,2.7641919483723685,2.8211919483723684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 14:00:00,2.6389196159335606,20.0,19.0,2.777810122035327,30.0,45.0,0.0,32.33179645996731,30.0,30.0,47.33179645996731,0.0,30.0,45.0,0.2777810122035327,1.05,0.048,0.945,2.777810122035327,2.8348101220353272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 15:00:00,2.3884063674194285,20.000000000000004,20.2,2.5141119657046613,30.0,45.0,0.0,29.574618454375965,30.0,30.0,44.574618454375965,0.0,30.0,45.0,0.2514111965704661,1.0499999999999998,0.048,0.9449999999999998,2.5141119657046613,2.5711119657046613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 16:00:00,2.3379287441089773,20.0,19.0,2.460977625377871,30.0,45.0,0.0,29.01114719637826,30.0,30.0,44.01114719637826,0.0,30.0,45.0,0.2460977625377871,1.05,0.048,0.945,2.460977625377871,2.517977625377871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 17:00:00,2.3840582317554344,20.0,18.0,2.509534980795194,30.0,45.0,0.0,29.526190046023373,30.0,30.0,44.52619004602337,0.0,30.0,45.0,0.2509534980795194,1.05,0.048,0.945,2.509534980795194,2.566534980795194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 18:00:00,2.3473732677546955,20.000000000000004,18.0,2.4709192292154687,30.0,45.0,0.0,29.116786266868473,30.0,30.0,44.11678626686847,0.0,30.0,45.0,0.24709192292154686,1.0499999999999998,0.048,0.9449999999999998,2.4709192292154687,2.5279192292154686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 19:00:00,2.239535202211398,20.0,18.0,2.357405476011998,30.0,45.0,0.0,27.904640072418033,30.0,30.0,42.90464007241803,0.0,30.0,45.0,0.23574054760119978,1.05,0.048,0.945,2.357405476011998,2.4144054760119977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 20:00:00,2.316219162415577,20.0,17.0,2.43812543412166,30.0,45.0,0.0,28.767946415435176,30.0,30.0,43.767946415435176,0.0,30.0,45.0,0.243812543412166,1.05,0.048,0.945,2.43812543412166,2.4951254341216598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 21:00:00,2.197362912127357,20.000000000000004,18.0,2.3130135917130072,30.0,45.0,0.0,27.42696449037571,30.0,30.0,42.42696449037571,0.0,30.0,45.0,0.23130135917130074,1.0499999999999998,0.048,0.9449999999999998,2.3130135917130072,2.370013591713007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 22:00:00,2.2635249756575946,20.000000000000004,17.0,2.3826578691132574,30.0,45.0,0.0,28.17543920966733,30.0,30.0,43.17543920966733,0.0,30.0,45.0,0.23826578691132574,1.0499999999999998,0.048,0.9449999999999998,2.3826578691132574,2.4396578691132573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 23:00:00,0.0,19.24423286601283,16.0,0.0,30.0,45.0,0.0,-6.511534267974341,30.0,30.0,19.24423286601283,0.0,30.0,45.0,0.0,1.0953460280392302,0.048,0.9858114252353072,0.0,0.06153460280392298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,19.036732349449196,17.4,0.0,30.0,45.0,0.0,-6.926535301101609,30.0,30.0,19.036732349449196,0.0,30.0,45.0,0.0,1.1077960590330482,0.048,0.9970164531297434,0.0,0.06277960590330478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.952720057316334,16.0,0.0,30.0,45.0,0.0,-7.094559885367332,30.0,30.0,18.952720057316334,0.0,30.0,45.0,0.0,1.11283679656102,0.048,1.001553116904918,0.0,0.06328367965610182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.908051427902933,16.0,0.0,30.0,45.0,0.0,-7.183897144194134,30.0,30.0,18.908051427902933,0.0,30.0,45.0,0.0,1.1155169143258241,0.048,1.0039652228932416,0.0,0.06355169143258244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.857155071026636,14.6,0.0,32.15384615384615,45.0,0.0,-7.285689857946728,32.15384615384615,32.15384615384615,18.857155071026636,0.0,32.15384615384615,45.0,0.0,1.1831860803537866,0.048,1.064867472318408,0.0,0.0703186080353786,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.80502042791381,14.0,0.0,33.07692307692308,45.0,0.0,-7.38995914417238,33.07692307692308,33.07692307692308,18.80502042791381,0.0,33.07692307692308,45.0,0.0,1.2140064666328638,0.048,1.0926058199695774,0.0,0.07340064666328638,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,3.800612117267963,20.000000000000004,14.0,4.000644333966277,33.07692307692308,45.0,0.0,44.42493539227897,33.07692307692308,33.07692307692308,56.34801231535589,0.0,33.07692307692308,45.0,0.4000644333966277,1.1423076923076922,0.048,1.028076923076923,4.000644333966277,4.066875103197046,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 06:00:00,3.0497645143940004,20.000000000000004,14.6,3.210278436204211,32.15384615384615,45.0,0.0,36.72702891169115,32.15384615384615,32.15384615384615,49.573182757845,0.0,32.15384615384615,45.0,0.32102784362042114,1.1146153846153846,0.048,1.003153846153846,3.210278436204211,3.27373997466575,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 07:00:00,3.098874136341632,20.0,14.0,3.2619727750964547,33.07692307692308,45.0,0.0,37.24293661582601,33.07692307692308,33.07692307692308,49.16601353890293,0.0,33.07692307692308,45.0,0.32619727750964544,1.1423076923076925,0.048,1.028076923076923,3.2619727750964547,3.3282035443272244,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 08:00:00,3.016808700553531,20.000000000000004,15.0,3.175588105845822,31.53846153846154,45.0,0.0,36.37974599624428,31.53846153846154,31.53846153846154,49.84128445778274,0.0,31.53846153846154,45.0,0.31755881058458224,1.0961538461538463,0.048,0.9865384615384616,3.175588105845822,3.2372034904612073,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 09:00:00,3.002566587152937,20.0,16.2,3.160596407529407,30.0,45.0,0.0,36.229394380348594,30.0,30.0,51.229394380348594,0.0,30.0,45.0,0.3160596407529407,1.05,0.048,0.945,3.160596407529407,3.2175964075294075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 10:00:00,2.6624552997284625,20.0,18.0,2.8025845260299604,30.0,45.0,0.0,32.587649553130575,30.0,30.0,47.587649553130575,0.0,30.0,45.0,0.28025845260299603,1.05,0.048,0.945,2.8025845260299604,2.8595845260299604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 11:00:00,2.2810649784179744,20.0,20.0,2.401121029913657,30.0,45.0,0.0,28.37301350595021,30.0,30.0,43.37301350595021,0.0,30.0,45.0,0.2401121029913657,1.05,0.048,0.945,2.401121029913657,2.458121029913657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 12:00:00,1.81998150357025,20.0,22.2,1.915770003758158,30.0,45.0,0.0,23.051522504312487,30.0,30.0,38.05152250431249,0.0,30.0,45.0,0.1915770003758158,1.05,0.048,0.945,1.915770003758158,1.9727700037581584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 13:00:00,1.569644956635366,20.0,22.0,1.652257849089859,30.0,45.0,0.0,20.03349014957955,30.0,30.0,35.03349014957955,0.0,30.0,45.0,0.1652257849089859,1.05,0.048,0.945,1.652257849089859,1.7092578490898593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 14:00:00,1.3500398209881348,20.0,22.0,1.4210945484085629,30.0,45.0,0.0,17.29315409703851,30.0,30.0,32.29315409703851,0.0,30.0,45.0,0.1421094548408563,1.05,0.048,0.945,1.4210945484085629,1.478094548408563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 15:00:00,1.1943570872589016,20.0,22.0,1.2572179865883175,30.0,45.0,0.0,15.28798485831075,30.0,30.0,30.28798485831075,0.0,30.0,45.0,0.12572179865883176,1.05,0.048,0.945,1.2572179865883175,1.3142179865883175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 16:00:00,1.0366908759479048,20.000000000000007,22.0,1.0912535536293735,30.0,45.0,0.0,13.19461305314104,30.0,30.0,28.19461305314104,0.521071576224141,30.0,45.0,0.10912535536293735,1.0499999999999996,0.048,0.9449999999999996,1.0912535536293735,1.1482535536293736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 17:00:00,1.2232448288129496,20.0,20.0,1.2876261355925784,30.0,45.0,0.0,15.664405247398058,30.0,30.0,30.664405247398058,0.0,30.0,45.0,0.12876261355925783,1.05,0.048,0.945,1.2876261355925784,1.3446261355925784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 18:00:00,1.1349859467497014,19.999999999999993,20.0,1.194722049210212,30.0,45.0,0.0,14.50766511225374,30.0,30.0,29.50766511225374,2.091935442068639,30.0,45.0,0.1194722049210212,1.0500000000000005,0.048,0.9450000000000004,1.194722049210212,1.251722049210212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 19:00:00,1.1476391181928478,20.0,19.0,1.208041177045103,30.0,45.0,0.0,14.674741231341997,30.0,30.0,29.674741231341997,3.2018039424250246,30.0,45.0,0.1208041177045103,1.05,0.048,0.945,1.208041177045103,1.265041177045103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 20:00:00,1.1468936821679767,20.0,19.0,1.2072565075452386,30.0,45.0,0.0,14.664910105227861,30.0,30.0,29.66491010522786,3.1058482658248563,30.0,45.0,0.12072565075452386,1.05,0.048,0.945,1.2072565075452386,1.2642565075452388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 21:00:00,1.1035568925777683,20.0,19.4,1.1616388342923878,30.0,45.0,0.0,14.09079175194509,30.0,30.0,29.09079175194509,1.1014119046163944,30.0,45.0,0.11616388342923878,1.05,0.048,0.945,1.1616388342923878,1.218638834292388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 22:00:00,1.2328346433096544,20.0,18.0,1.2977206771680574,30.0,45.0,0.0,15.788909620249257,30.0,30.0,30.788909620249257,0.0,30.0,45.0,0.12977206771680574,1.05,0.048,0.945,1.2977206771680574,1.3547206771680576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 23:00:00,0.0,19.611528559326956,19.0,0.0,30.0,45.0,0.0,-5.776942881346088,30.0,30.0,19.611528559326956,0.0,30.0,45.0,0.0,1.0733082864403827,0.048,0.9659774577963444,0.0,0.05933082864403827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.500294349685568,19.4,0.0,30.0,45.0,0.0,-5.999411300628864,30.0,30.0,19.500294349685568,0.0,30.0,45.0,0.0,1.079982339018866,0.048,0.9719841051169794,0.0,0.05999823390188663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.46003871425639,19.0,0.0,30.0,45.0,0.0,-6.0799225714872165,30.0,30.0,19.46003871425639,0.0,30.0,45.0,0.0,1.0823976771446164,0.048,0.9741579094301548,0.0,0.0602397677144616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.42856188665158,18.0,0.0,30.0,45.0,0.0,-6.142876226696842,30.0,30.0,19.42856188665158,0.0,30.0,45.0,0.0,1.084286286800905,0.048,0.9758576581208146,0.0,0.06042862868009047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.42085263186064,19.4,0.0,30.0,45.0,0.0,-6.1582947362787195,30.0,30.0,19.42085263186064,0.0,30.0,45.0,0.0,1.0847488420883615,0.048,0.9762739578795254,0.0,0.060474884208836066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.39616304948647,18.0,0.0,30.0,45.0,0.0,-6.207673901027057,30.0,30.0,19.39616304948647,0.0,30.0,45.0,0.0,1.0862302170308116,0.048,0.9776071953277303,0.0,0.060623021703081204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,1.8412526239995815,20.0,18.0,1.9381606568416647,30.0,45.0,0.0,23.303379026797955,30.0,30.0,38.303379026797955,0.0,30.0,45.0,0.19381606568416648,1.05,0.048,0.945,1.9381606568416647,1.9951606568416649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 06:00:00,1.393321266638323,19.999999999999996,19.4,1.4666539648824453,30.0,45.0,0.0,17.840919600440117,30.0,30.0,32.84091960044012,0.0,30.0,45.0,0.14666539648824453,1.0500000000000003,0.048,0.9450000000000003,1.4666539648824453,1.5236539648824454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 07:00:00,1.4957452165231921,20.0,18.0,1.5744686489717812,30.0,45.0,0.0,19.121859445335673,30.0,30.0,34.12185944533567,0.0,30.0,45.0,0.15744686489717813,1.05,0.048,0.945,1.5744686489717812,1.6314686489717816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 08:00:00,1.5036733757288996,20.0,18.0,1.582814079714631,30.0,45.0,0.0,19.220151192244217,30.0,30.0,34.22015119224422,0.0,30.0,45.0,0.15828140797146312,1.05,0.048,0.945,1.582814079714631,1.6398140797146312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 09:00:00,1.6216935532032395,20.000000000000007,18.0,1.7070458454770943,30.0,45.0,0.0,20.6696160632532,30.0,30.0,35.6696160632532,0.0,30.0,45.0,0.17070458454770943,1.0499999999999996,0.048,0.9449999999999996,1.7070458454770943,1.7640458454770942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 10:00:00,1.407426491550693,19.999999999999996,19.0,1.4815015700533611,30.0,45.0,0.0,18.01858116728755,30.0,30.0,33.01858116728755,0.0,30.0,45.0,0.14815015700533612,1.0500000000000003,0.048,0.9450000000000003,1.4815015700533611,1.538501570053361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 11:00:00,1.3007343799908109,20.0,19.0,1.3691940842008536,30.0,45.0,0.0,16.664183146257884,30.0,30.0,31.664183146257884,0.0,30.0,45.0,0.13691940842008538,1.05,0.048,0.945,1.3691940842008536,1.4261940842008536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 12:00:00,1.0206689445820591,20.0,20.6,1.074388362717957,30.0,45.0,0.0,12.977920605704654,30.0,30.0,27.977920605704654,0.45804178956820474,30.0,45.0,0.10743883627179569,1.05,0.048,0.945,1.074388362717957,1.1313883627179568,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 13:00:00,0.7137355838017977,20.0,22.0,0.7513006145282081,30.0,45.0,0.0,8.653416592182992,30.0,30.0,23.653416592182992,0.10205064708691443,30.0,45.0,0.0751300614528208,1.05,0.048,0.945,0.7513006145282081,0.8083006145282082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 14:00:00,0.5780849685077044,20.0,22.0,0.6085104931660047,30.0,45.0,0.0,6.609715933389239,30.0,30.0,21.60971593338924,0.06252207996598932,30.0,45.0,0.06085104931660047,1.05,0.048,0.945,0.6085104931660047,0.6655104931660046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 15:00:00,0.5131124074093676,20.0,21.8,0.540118323588808,30.0,45.0,0.0,5.592329205843612,30.0,30.0,20.592329205843612,0.049493573346798186,30.0,45.0,0.054011832358880796,1.05,0.048,0.945,0.540118323588808,0.5971183235888081,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 16:00:00,0.4595892869357476,20.0,21.0,0.48377819677447115,30.0,45.0,0.0,4.731716637944572,30.0,30.0,20.0,0.04170501696331648,30.0,45.0,0.048377819677447115,1.05,0.048,0.945,0.48377819677447115,0.5407781967744713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 17:00:00,0.5188177993210137,20.0,20.4,0.5461239992852776,30.0,45.0,0.0,5.682812012360969,30.0,30.0,20.68281201236097,0.05052989718921593,30.0,45.0,0.054612399928527754,1.05,0.048,0.945,0.5461239992852776,0.6031239992852776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 18:00:00,0.5692683625337429,20.0,19.8,0.5992298552986768,30.0,45.0,0.0,6.473271318237238,30.0,30.0,21.473271318237238,0.06058331169481783,30.0,45.0,0.059922985529867676,1.05,0.048,0.945,0.5992298552986768,0.6562298552986768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 19:00:00,0.5891740427754231,20.0,19.0,0.620183202921498,30.0,45.0,0.0,6.780649377638483,30.0,30.0,21.780649377638483,0.06504658539801975,30.0,45.0,0.0620183202921498,1.05,0.048,0.945,0.620183202921498,0.677183202921498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 20:00:00,0.6114372627433093,19.999999999999993,19.0,0.6436181713087467,30.0,45.0,0.0,7.121607811106671,30.0,30.0,22.12160781110667,0.07042594958783947,30.0,45.0,0.06436181713087466,1.0500000000000005,0.048,0.9450000000000004,0.6436181713087467,0.7006181713087466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 21:00:00,0.5468727498431795,20.0,19.8,0.5756555261507152,30.0,45.0,0.0,6.124461137381296,30.0,30.0,21.124461137381296,0.05591263489511799,30.0,45.0,0.05756555261507153,1.05,0.048,0.945,0.5756555261507152,0.6326555261507153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 22:00:00,0.7324627383767363,19.999999999999993,18.0,0.7710134088176172,30.0,45.0,0.0,8.928161474425323,30.0,30.0,23.928161474425323,0.10946712909767589,30.0,45.0,0.07710134088176171,1.0500000000000005,0.048,0.9450000000000004,0.7710134088176172,0.8280134088176173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 23:00:00,0.0,19.765112443854203,17.0,0.0,30.0,45.0,0.0,-5.469775112291593,30.0,30.0,19.765112443854203,0.0,30.0,45.0,0.0,1.0640932533687477,0.048,0.957683928031873,0.0,0.05840932533687471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.682009541412157,17.8,0.0,30.0,45.0,0.0,-5.6359809171756865,30.0,30.0,19.682009541412157,0.0,30.0,45.0,0.0,1.0690794275152706,0.048,0.9621714847637436,0.0,0.058907942751527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.619032998611615,16.0,0.0,30.0,45.0,0.0,-5.761934002776769,30.0,30.0,19.619032998611615,0.0,30.0,45.0,0.0,1.072858020083303,0.048,0.9655722180749728,0.0,0.059285802008330224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.552509671693606,15.9,0.0,30.153846153846153,45.0,0.0,-5.894980656612788,30.153846153846153,30.153846153846153,19.552509671693606,0.0,30.153846153846153,45.0,0.0,1.0814648043137685,0.048,0.9733183238823916,0.0,0.060146480431376825,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.500882275615435,15.8,0.0,30.307692307692307,45.0,0.0,-5.99823544876913,30.307692307692307,30.307692307692307,19.500882275615435,0.0,30.307692307692307,45.0,0.0,1.089177832693843,0.048,0.9802600494244588,0.0,0.06091778326938424,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.433280682634887,14.0,0.0,33.07692307692308,45.0,0.0,-6.133438634730226,33.07692307692308,33.07692307692308,19.433280682634887,0.0,33.07692307692308,45.0,0.0,1.1763108513495992,0.048,1.0586797662146392,0.0,0.06963108513495997,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,1.6441612944056647,20.0,14.0,1.7306960993743838,33.07692307692308,45.0,0.0,20.9427500530863,33.07692307692308,33.07692307692308,32.86582697616322,7.067773353661573,33.07692307692308,45.0,0.1730696099374384,1.1423076923076925,0.048,1.028076923076923,1.7306960993743838,1.796926868605153,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 06:00:00,1.3032589512474402,20.0,15.0,1.3718515276288845,31.53846153846154,45.0,0.0,16.696520225232433,31.53846153846154,31.53846153846154,30.158058686770893,0.8567286178943011,31.53846153846154,45.0,0.13718515276288845,1.0961538461538465,0.048,0.9865384615384619,1.3718515276288845,1.4334669122442687,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 07:00:00,1.9759361956438213,20.0,13.0,2.079932837519812,34.61538461538461,45.0,0.0,24.88288663900765,34.61538461538461,34.61538461538461,35.26750202362304,0.0,34.61538461538461,45.0,0.2079932837519812,1.1884615384615382,0.048,1.0696153846153844,2.079932837519812,2.150778991365966,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 08:00:00,1.9593063385803486,20.0,14.0,2.06242772482142,33.07692307692308,45.0,0.0,24.689236508262454,33.07692307692308,33.07692307692308,36.61231343133937,0.0,33.07692307692308,45.0,0.20624277248214198,1.1423076923076925,0.048,1.028076923076923,2.06242772482142,2.128658494052189,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 09:00:00,2.033113656584397,20.000000000000007,14.2,2.1401196385098915,32.769230769230774,45.0,0.0,25.545859364532504,32.769230769230774,32.769230769230774,37.77662859530173,0.0,32.769230769230774,45.0,0.21401196385098914,1.1330769230769229,0.048,1.0197692307692305,2.1401196385098915,2.205427330817584,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 10:00:00,1.96473426619834,19.999999999999996,15.0,2.0681413328403577,31.53846153846154,45.0,0.0,24.752484784363247,31.53846153846154,31.53846153846154,38.21402324590171,0.0,31.53846153846154,45.0,0.20681413328403578,1.0961538461538467,0.048,0.986538461538462,2.0681413328403577,2.1297567174557424,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 11:00:00,1.811072855868958,20.000000000000007,16.0,1.906392479862061,30.0,45.0,0.0,22.945839875239272,30.0,30.0,37.94583987523927,0.0,30.0,45.0,0.1906392479862061,1.0499999999999996,0.048,0.9449999999999996,1.906392479862061,1.9633924798620608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 12:00:00,1.6172916305736127,20.0,17.2,1.702412242709066,30.0,45.0,0.0,20.61600112789384,30.0,30.0,35.61600112789384,0.0,30.0,45.0,0.1702412242709066,1.05,0.048,0.945,1.702412242709066,1.759412242709066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 13:00:00,1.5373479516686592,19.999999999999996,17.0,1.6182610017564834,30.0,45.0,0.0,19.636319163161104,30.0,30.0,34.636319163161104,0.0,30.0,45.0,0.16182610017564833,1.0500000000000003,0.048,0.9450000000000003,1.6182610017564834,1.6752610017564833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 14:00:00,1.2328439921254633,20.0,19.0,1.2977305180268035,30.0,45.0,0.0,15.7890308864447,30.0,30.0,30.7890308864447,0.0,30.0,45.0,0.12977305180268034,1.05,0.048,0.945,1.2977305180268035,1.3547305180268037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 15:00:00,1.1211180359652217,20.0,19.2,1.1801242483844439,30.0,45.0,0.0,14.324054646359457,30.0,30.0,29.324054646359457,1.5050750545251905,30.0,45.0,0.11801242483844439,1.05,0.048,0.945,1.1801242483844439,1.2371242483844438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 16:00:00,1.177942041643278,20.0,18.0,1.2399389912034504,30.0,45.0,0.0,15.0731545556729,30.0,30.0,30.0731545556729,0.0,30.0,45.0,0.12399389912034504,1.05,0.048,0.945,1.2399389912034504,1.2969389912034504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 17:00:00,1.189094721282585,20.000000000000004,18.0,1.2516786539816684,30.0,45.0,0.0,15.219188800840143,30.0,30.0,30.219188800840143,0.0,30.0,45.0,0.12516786539816685,1.0499999999999998,0.048,0.9449999999999998,1.2516786539816684,1.3086786539816684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 18:00:00,1.1338321072070587,20.0,18.4,1.1935074812705881,30.0,45.0,0.0,14.492408158321275,30.0,30.0,29.492408158321275,2.0269942801154155,30.0,45.0,0.11935074812705881,1.05,0.048,0.945,1.1935074812705881,1.250507481270588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 19:00:00,1.311613062106024,19.999999999999993,16.7,1.3806453285326568,30.0,45.0,0.0,16.803424668191475,30.0,30.0,31.803424668191475,0.0,30.0,45.0,0.13806453285326567,1.0500000000000005,0.048,0.9450000000000004,1.3806453285326568,1.437645328532657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 20:00:00,1.5265218065944817,20.000000000000004,15.0,1.6068650595731386,31.53846153846154,45.0,0.0,19.5027556286458,31.53846153846154,31.53846153846154,32.96429409018426,0.0,31.53846153846154,45.0,0.16068650595731387,1.0961538461538463,0.048,0.9865384615384616,1.6068650595731386,1.6684804441885235,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 21:00:00,1.1446403613650873,20.0,15.6,1.2048845909106183,30.615384615384617,45.0,0.0,14.635183384649736,30.615384615384617,30.615384615384617,29.01979876926512,0.6509794602277956,30.615384615384617,45.0,0.12048845909106183,1.0684615384615384,0.048,0.9616153846153845,1.2048845909106183,1.263730744756772,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 22:00:00,1.2295463688372275,20.0,14.0,1.2942593356181342,33.07692307692308,45.0,0.0,15.746243281802556,33.07692307692308,33.07692307692308,27.669320204879476,0.20632817034985115,33.07692307692308,45.0,0.12942593356181342,1.1423076923076925,0.048,1.028076923076923,1.2942593356181342,1.3604901048489035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 23:00:00,0.0,19.490363466157433,13.0,0.0,34.61538461538461,45.0,0.0,-6.019273067685134,34.61538461538461,34.61538461538461,19.490363466157433,0.0,34.61538461538461,45.0,0.0,1.2190397304920926,0.048,1.0971357574428833,0.0,0.07390397304920926,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.306264027675155,13.0,0.0,34.61538461538461,45.0,0.0,-6.38747194464969,34.61538461538461,34.61538461538461,19.306264027675155,0.0,34.61538461538461,45.0,0.0,1.2300856968010292,0.048,1.1070771271209263,0.0,0.07500856968010283,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.200618014483553,12.0,0.0,36.15384615384615,45.0,0.0,-6.598763971032895,36.15384615384615,36.15384615384615,19.200618014483553,0.0,36.15384615384615,45.0,0.0,1.2825783037463716,0.048,1.1543204733717345,0.0,0.08025783037463707,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,19.09225336151656,11.0,0.0,37.69230769230769,45.0,0.0,-6.815493276966883,37.69230769230769,37.69230769230769,19.09225336151656,0.0,37.69230769230769,45.0,0.0,1.3352340290782372,0.048,1.2017106261704134,0.0,0.08552340290782379,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,19.02173458328684,12.4,0.0,35.53846153846154,45.0,0.0,-6.956530833426321,35.53846153846154,35.53846153846154,19.02173458328684,0.0,35.53846153846154,45.0,0.0,1.274849771156636,0.048,1.1473647940409724,0.0,0.0794849771156636,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.927082133146534,10.0,0.0,39.230769230769226,45.0,0.0,-7.145835733706932,39.230769230769226,39.230769230769226,18.927082133146534,0.0,39.230769230769226,45.0,0.0,1.3912981489342846,0.048,1.2521683340408563,0.0,0.09112981489342831,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,3.034273571331534,20.0,10.0,3.193972180348983,39.230769230769226,45.0,0.0,36.56389635184499,39.230769230769226,39.230769230769226,42.33312712107576,0.0,39.230769230769226,45.0,0.3193972180348983,1.3269230769230766,0.048,1.194230769230769,3.193972180348983,3.27866448804129,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 06:00:00,2.357335115913266,20.0,11.2,2.481405385171859,37.38461538461539,45.0,0.0,29.228105493684893,37.38461538461539,37.38461538461539,36.843490109069506,3.9531374158526904,37.38461538461539,45.0,0.2481405385171859,1.2715384615384617,0.048,1.1443846153846156,2.481405385171859,2.560559231325705,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 07:00:00,3.2770331430973503,20.0,10.0,3.449508571681421,39.230769230769226,45.0,0.0,39.09898942643561,39.230769230769226,39.230769230769226,44.86822019566638,0.0,39.230769230769226,45.0,0.3449508571681421,1.3269230769230766,0.048,1.194230769230769,3.449508571681421,3.5342008793737287,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 08:00:00,3.3683090117900347,20.000000000000004,10.0,3.5455884334631946,39.230769230769226,45.0,0.0,40.040831713282756,39.230769230769226,39.230769230769226,45.81006248251353,0.0,39.230769230769226,45.0,0.3545588433463195,1.3269230769230766,0.048,1.194230769230769,3.5455884334631946,3.6302807411555023,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 09:00:00,3.3465511453728998,19.999999999999996,11.2,3.5226854161819996,37.38461538461539,45.0,0.0,39.81686067506027,37.38461538461539,37.38461538461539,47.43224529044488,0.0,37.38461538461539,45.0,0.3522685416182,1.271538461538462,0.048,1.1443846153846158,3.5226854161819996,3.6018392623358455,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 10:00:00,2.9730325809750524,20.0,14.0,3.1295079799737393,33.07692307692308,45.0,0.0,35.91708290714337,33.07692307692308,33.07692307692308,47.84015983022029,0.0,33.07692307692308,45.0,0.3129507979973739,1.1423076923076925,0.048,1.028076923076923,3.1295079799737393,3.1957387492045086,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 11:00:00,2.7505946902753355,20.0,15.0,2.8953628318687743,31.53846153846154,45.0,0.0,33.541213157637344,31.53846153846154,31.53846153846154,47.002751619175804,0.0,31.53846153846154,45.0,0.2895362831868774,1.0961538461538465,0.048,0.9865384615384619,2.8953628318687743,2.956978216484159,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 12:00:00,2.4020846805974143,20.0,16.8,2.5285101901025415,30.0,45.0,0.0,29.72683152989218,30.0,30.0,44.72683152989218,0.0,30.0,45.0,0.25285101901025414,1.05,0.048,0.945,2.5285101901025415,2.5855101901025415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 13:00:00,2.210086038150527,20.0,17.0,2.3264063559479236,30.0,45.0,0.0,27.57129741834683,30.0,30.0,42.57129741834683,0.0,30.0,45.0,0.23264063559479237,1.05,0.048,0.945,2.3264063559479236,2.383406355947924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 14:00:00,2.0636011715193923,20.0,17.0,2.1722117594940973,30.0,45.0,0.0,25.89759945318913,30.0,30.0,40.89759945318913,0.0,30.0,45.0,0.21722117594940973,1.05,0.048,0.945,2.1722117594940973,2.2292117594940977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 15:00:00,1.9219726463136904,20.000000000000007,17.6,2.023129101382832,30.0,45.0,0.0,24.253106874021142,30.0,30.0,39.25310687402114,0.0,30.0,45.0,0.20231291013828318,1.0499999999999996,0.048,0.9449999999999996,2.023129101382832,2.0801291013828322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 16:00:00,1.9209725372758832,19.999999999999993,17.0,2.0220763550272456,30.0,45.0,0.0,24.241396928481677,30.0,30.0,39.24139692848168,0.0,30.0,45.0,0.20220763550272455,1.0500000000000005,0.048,0.9450000000000004,2.0220763550272456,2.0790763550272455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 17:00:00,2.055950726991918,19.999999999999993,16.0,2.1641586599914926,30.0,45.0,0.0,25.809448236276396,30.0,30.0,40.809448236276396,0.0,30.0,45.0,0.21641586599914925,1.0500000000000005,0.048,0.9450000000000004,2.1641586599914926,2.2211586599914925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 18:00:00,2.0383639273528207,20.0,16.0,2.1456462393187588,30.0,45.0,0.0,25.606518993822306,30.0,30.0,40.606518993822306,0.0,30.0,45.0,0.21456462393187586,1.05,0.048,0.945,2.1456462393187588,2.2026462393187587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 19:00:00,2.1487315421566833,20.000000000000007,15.0,2.2618226759544036,31.53846153846154,45.0,0.0,26.873492747709435,31.53846153846154,31.53846153846154,40.335031209247894,0.0,31.53846153846154,45.0,0.22618226759544036,1.096153846153846,0.048,0.9865384615384615,2.2618226759544036,2.323438060569788,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 20:00:00,2.2844973899554954,20.000000000000004,14.0,2.4047340946899953,33.07692307692308,45.0,0.0,28.411635830084975,33.07692307692308,33.07692307692308,40.334712753161895,0.0,33.07692307692308,45.0,0.24047340946899953,1.1423076923076922,0.048,1.028076923076923,2.4047340946899953,2.4709648639207646,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 21:00:00,1.7905986863985281,20.000000000000004,14.6,1.8848407225247665,32.15384615384615,45.0,0.0,22.702500179195937,32.15384615384615,32.15384615384615,35.548654025349784,0.0,32.15384615384615,45.0,0.18848407225247665,1.1146153846153846,0.048,1.003153846153846,1.8848407225247665,1.9483022609863052,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 22:00:00,1.8287073265836047,20.0,14.0,1.9249550806143207,33.07692307692308,45.0,0.0,23.154920628862442,33.07692307692308,33.07692307692308,35.07799755193936,0.0,33.07692307692308,45.0,0.19249550806143206,1.1423076923076925,0.048,1.028076923076923,1.9249550806143207,1.9911858498450898,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 23:00:00,0.0,19.285340686679866,14.0,0.0,33.07692307692308,45.0,0.0,-6.429318626640267,33.07692307692308,33.07692307692308,19.285340686679866,0.0,33.07692307692308,45.0,0.0,1.1851872511069004,0.048,1.0666685259962103,0.0,0.07051872511069002,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,19.05451908550087,13.4,0.0,34.0,45.0,0.0,-6.8909618289982575,34.0,34.0,19.05451908550087,0.0,34.0,45.0,0.0,1.2267288548699478,0.048,1.104055969382953,0.0,0.07467288548699469,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.929091551703763,11.0,0.0,37.69230769230769,45.0,0.0,-7.1418168965924735,37.69230769230769,37.69230769230769,18.929091551703763,0.0,37.69230769230769,45.0,0.0,1.345023737667005,0.048,1.2105213639003045,0.0,0.08650237376670034,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.831262786268276,10.0,0.0,39.230769230769226,45.0,0.0,-7.337474427463448,39.230769230769226,39.230769230769226,18.831262786268276,0.0,39.230769230769226,45.0,0.0,1.3970473097469802,0.048,1.257342578772282,0.0,0.09170473097469811,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.750598468932402,10.4,0.0,38.61538461538461,45.0,0.0,-7.498803062135195,38.61538461538461,38.61538461538461,18.750598468932402,0.0,38.61538461538461,45.0,0.0,1.3834256303255943,0.048,1.2450830672930349,0.0,0.09034256303255939,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.668902205286788,10.0,0.0,39.230769230769226,45.0,0.0,-7.662195589426425,39.230769230769226,39.230769230769226,18.668902205286788,0.0,39.230769230769226,45.0,0.0,1.4067889446058697,0.048,1.2661100501452827,0.0,0.09267889446058697,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,4.537872188801458,20.000000000000004,10.0,4.77670756715943,39.230769230769226,45.0,0.6195177259382201,51.646866067897065,39.230769230769226,39.230769230769226,57.41609683712784,0.0,39.230769230769226,45.0,0.47767075671594295,1.3269230769230766,0.048,1.194230769230769,4.77670756715943,4.861399874851737,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 06:00:00,3.676459204924637,20.0,11.2,3.8699570578154074,37.38461538461539,45.0,0.0,43.17823454133145,37.38461538461539,37.38461538461539,50.79361915671606,0.0,37.38461538461539,45.0,0.38699570578154074,1.2715384615384617,0.048,1.1443846153846156,3.8699570578154074,3.9491109039692533,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 07:00:00,3.824671800365409,20.000000000000004,10.0,4.0259703161741145,39.230769230769226,45.0,0.0,44.66543955177414,39.230769230769226,39.230769230769226,50.434670321004916,0.0,39.230769230769226,45.0,0.40259703161741145,1.3269230769230766,0.048,1.194230769230769,4.0259703161741145,4.110662623866422,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 08:00:00,4.000389731067562,19.999999999999996,9.0,4.210936559018487,40.769230769230774,45.0,2.5717590666238492,46.41153102963776,40.769230769230774,40.769230769230774,50.642300260406984,0.0,40.769230769230774,45.0,0.42109365590184866,1.3730769230769233,0.048,1.235769230769231,4.210936559018487,4.30024425132618,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 09:00:00,4.193645139855591,20.0,9.0,4.414363305111149,40.769230769230774,45.0,1.1491432690488743,48.31158499584144,40.769230769230774,40.769230769230774,52.54235422661067,0.0,40.769230769230774,45.0,0.44143633051111486,1.3730769230769233,0.048,1.235769230769231,4.414363305111149,4.503670997418841,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 10:00:00,4.137684506461184,20.000000000000004,9.0,4.355457375222299,40.769230769230774,45.0,1.3586730055180092,47.76350867247915,40.769230769230774,40.769230769230774,51.994277903248374,0.0,40.769230769230774,45.0,0.4355457375222299,1.373076923076923,0.048,1.2357692307692307,4.355457375222299,4.444765067529991,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 11:00:00,3.549028778108286,20.0,14.0,3.735819766429775,33.07692307692308,45.0,0.0,41.888472946373184,33.07692307692308,33.07692307692308,53.811549869450104,0.0,33.07692307692308,45.0,0.3735819766429775,1.1423076923076925,0.048,1.028076923076923,3.735819766429775,3.8020505356605447,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 12:00:00,3.2745633944081347,20.0,15.0,3.446908836219089,31.53846153846154,45.0,0.0,39.073421530433166,31.53846153846154,31.53846153846154,52.534959991971625,0.0,31.53846153846154,45.0,0.3446908836219089,1.0961538461538465,0.048,0.9865384615384619,3.446908836219089,3.508524220834474,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 13:00:00,2.859121359226859,20.0,17.0,3.0096014307651147,30.0,45.0,0.0,34.70571903669733,30.0,30.0,49.70571903669733,0.0,30.0,45.0,0.3009601430765115,1.05,0.048,0.945,3.0096014307651147,3.066601430765115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 14:00:00,2.6732723240073457,20.0,17.0,2.8139708673761534,30.0,45.0,0.0,32.70506466509612,30.0,30.0,47.70506466509612,0.0,30.0,45.0,0.2813970867376153,1.05,0.048,0.945,2.8139708673761534,2.8709708673761534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 15:00:00,2.442291989275532,19.999999999999993,18.0,2.5708336729216126,30.0,45.0,0.0,30.173108651757374,30.0,30.0,45.173108651757374,0.0,30.0,45.0,0.25708336729216125,1.0500000000000005,0.048,0.9450000000000004,2.5708336729216126,2.6278336729216125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 16:00:00,2.423206351839605,20.0,17.0,2.550743528252216,30.0,45.0,0.0,29.96148258131001,30.0,30.0,44.96148258131001,0.0,30.0,45.0,0.2550743528252216,1.05,0.048,0.945,2.550743528252216,2.607743528252216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 17:00:00,2.480914469220002,19.999999999999996,16.0,2.611488914968423,30.0,45.0,0.0,30.600201106645258,30.0,30.0,45.60020110664526,0.0,30.0,45.0,0.2611488914968423,1.0500000000000003,0.048,0.9450000000000003,2.611488914968423,2.6684889149684228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 18:00:00,2.547196527951588,20.0,15.2,2.6812595031069346,31.230769230769234,45.0,0.0,31.32960307337777,31.230769230769234,31.230769230769234,45.098833842608535,0.0,31.230769230769234,45.0,0.2681259503106935,1.0869230769230767,0.048,0.978230769230769,2.6812595031069346,2.741951810799242,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 19:00:00,2.825485490767144,20.0,12.0,2.974195253439099,36.15384615384615,45.0,0.0,34.34591025912633,36.15384615384615,36.15384615384615,43.192064105280174,0.0,36.15384615384615,45.0,0.2974195253439099,1.2346153846153847,0.048,1.1111538461538462,2.974195253439099,3.049656791900637,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 20:00:00,2.8920219746697224,20.0,12.0,3.044233657547076,36.15384615384615,45.0,0.0,35.056718806539635,36.15384615384615,36.15384615384615,43.90287265269348,0.0,36.15384615384615,45.0,0.30442336575470763,1.2346153846153847,0.048,1.1111538461538462,3.044233657547076,3.119695196008615,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 21:00:00,2.8718321010958987,20.0,12.8,3.0229811590483147,34.92307692307692,45.0,0.0,34.841433331154704,34.92307692307692,34.92307692307692,44.918356408077784,0.0,34.92307692307692,45.0,0.30229811590483147,1.1976923076923076,0.048,1.077923076923077,3.0229811590483147,3.0947503898175457,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 22:00:00,2.9924146431554783,19.999999999999993,12.0,3.149910150689977,36.15384615384615,45.0,0.0,36.12212153483958,36.15384615384615,36.15384615384615,44.968275380993425,0.0,36.15384615384615,45.0,0.31499101506899774,1.2346153846153851,0.048,1.1111538461538466,3.149910150689977,3.2253716891515163,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 23:00:00,0.0,19.097566813740755,12.0,0.0,36.15384615384615,45.0,0.0,-6.8048663725184895,36.15384615384615,36.15384615384615,19.097566813740755,0.0,36.15384615384615,45.0,0.0,1.2887613757909393,0.048,1.1598852382118454,0.0,0.08087613757909384,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.847432067914724,14.8,0.0,31.846153846153847,45.0,0.0,-7.305135864170552,31.846153846153847,31.846153846153847,18.847432067914724,0.0,31.846153846153847,45.0,0.0,1.1745386913097318,0.048,1.0570848221787585,0.0,0.06945386913097318,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.760334201012466,15.0,0.0,31.53846153846154,45.0,0.0,-7.479331597975069,31.53846153846154,31.53846153846154,18.760334201012466,0.0,31.53846153846154,45.0,0.0,1.1705337940930987,0.048,1.0534804146837888,0.0,0.06905337940930978,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.715631471704327,15.0,0.0,31.53846153846154,45.0,0.0,-7.568737056591345,31.53846153846154,31.53846153846154,18.715631471704327,0.0,31.53846153846154,45.0,0.0,1.1732159578515868,0.048,1.055894362066428,0.0,0.06932159578515873,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.670576260454936,14.0,0.0,33.07692307692308,45.0,0.0,-7.658847479090127,33.07692307692308,33.07692307692308,18.670576260454936,0.0,33.07692307692308,45.0,0.0,1.2220731166803962,0.048,1.0998658050123566,0.0,0.07420731166803951,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.583645876018238,10.0,0.0,39.230769230769226,45.0,0.0,-7.832708247963524,39.230769230769226,39.230769230769226,18.583645876018238,0.0,39.230769230769226,45.0,0.0,1.4119043243619827,0.048,1.2707138919257843,0.0,0.09319043243619829,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,4.76686504449744,20.0,10.0,5.017752678418358,39.230769230769226,45.0,0.4897032613787096,53.83320410921311,39.230769230769226,39.230769230769226,59.60243487844389,0.0,39.230769230769226,45.0,0.5017752678418358,1.3269230769230766,0.048,1.194230769230769,5.017752678418358,5.102444986110665,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 06:00:00,3.9051883076639147,20.000000000000004,10.6,4.110724534383068,38.30769230769231,45.0,7.575754919768834,45.46777226618494,38.30769230769231,38.30769230769231,52.16007995849263,0.0,38.30769230769231,45.0,0.4110724534383068,1.299230769230769,0.048,1.169307692307692,4.110724534383068,4.192647611306144,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 07:00:00,3.8870068056248916,19.999999999999993,11.0,4.091586111184096,37.69230769230769,45.0,12.292858982596558,45.28693320334894,37.69230769230769,37.69230769230769,52.594625511041244,0.0,37.69230769230769,45.0,0.4091586111184096,1.280769230769231,0.048,1.1526923076923081,4.091586111184096,4.171663034261019,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 08:00:00,3.932426319620818,20.0,11.0,4.13939612591665,37.69230769230769,45.0,4.833148041134209,45.73832725705162,37.69230769230769,37.69230769230769,53.04601956474393,0.0,37.69230769230769,45.0,0.413939612591665,1.2807692307692307,0.048,1.1526923076923077,4.13939612591665,4.219473048993573,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 09:00:00,4.155850088008555,20.0,10.4,4.374579040009006,38.61538461538461,45.0,1.2820160490586379,47.94160812601612,38.61538461538461,38.61538461538461,54.32622351063151,0.0,38.61538461538461,45.0,0.43745790400090057,1.3084615384615383,0.048,1.1776153846153845,4.374579040009006,4.45742519385516,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 10:00:00,3.756669182951456,20.0,14.0,3.9543886136331112,33.07692307692308,45.0,0.0,43.98476581247931,33.07692307692308,33.07692307692308,55.90784273555623,0.0,33.07692307692308,45.0,0.39543886136331113,1.1423076923076925,0.048,1.028076923076923,3.9543886136331112,4.020619382863881,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 11:00:00,3.4032721966271784,20.0,16.0,3.582391785923346,30.0,45.0,0.0,40.40003793314851,30.0,30.0,55.40003793314851,0.0,30.0,45.0,0.35823917859233456,1.05,0.048,0.945,3.582391785923346,3.6393917859233462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 12:00:00,3.140222993911649,20.000000000000004,16.6,3.3054978883280515,30.0,45.0,0.0,37.67585378629727,30.0,30.0,52.67585378629727,0.0,30.0,45.0,0.33054978883280517,1.0499999999999998,0.048,0.9449999999999998,3.3054978883280515,3.362497888328051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 13:00:00,2.8461731654631186,20.0,17.3,2.9959717531190724,30.0,45.0,0.0,34.567326198926665,30.0,30.0,49.567326198926665,0.0,30.0,45.0,0.2995971753119072,1.05,0.048,0.945,2.9959717531190724,3.0529717531190728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 14:00:00,2.5898812000105815,20.000000000000007,18.0,2.7261907368532436,30.0,45.0,0.0,31.797006594283545,30.0,30.0,46.797006594283545,0.0,30.0,45.0,0.27261907368532434,1.0499999999999996,0.048,0.9449999999999996,2.7261907368532436,2.7831907368532436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
