timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-24 15:00:00,2.3158932498511637,19.999999999999993,19.2,2.437782368264383,30.0,45.0,0.0,28.764291395060127,30.0,30.0,43.76429139506013,0.0,30.0,45.0,0.2437782368264383,1.0500000000000005,0.048,0.9450000000000004,2.437782368264383,2.4947823682643833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 16:00:00,2.2924143672204886,20.0,18.0,2.413067754968935,30.0,45.0,0.0,28.50066855587714,30.0,30.0,43.50066855587714,0.0,30.0,45.0,0.24130677549689353,1.05,0.048,0.945,2.413067754968935,2.470067754968935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 17:00:00,2.307681244356559,20.0,18.0,2.4291381519542727,30.0,45.0,0.0,28.6721567654439,30.0,30.0,43.6721567654439,0.0,30.0,45.0,0.24291381519542726,1.05,0.048,0.945,2.4291381519542727,2.486138151954273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 18:00:00,2.2905703522638228,19.999999999999993,17.0,2.4111266865934975,30.0,45.0,0.0,28.479937483875062,30.0,30.0,43.47993748387506,0.0,30.0,45.0,0.24111266865934974,1.0500000000000005,0.048,0.9450000000000004,2.4111266865934975,2.4681266865934974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 19:00:00,2.306466694751551,20.0,16.0,2.427859678685843,30.0,45.0,0.0,28.658523703822397,30.0,30.0,43.6585237038224,0.0,30.0,45.0,0.24278596786858428,1.05,0.048,0.945,2.427859678685843,2.4848596786858432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 20:00:00,2.3084722492104137,20.0,16.0,2.4299707886425406,30.0,45.0,0.0,28.681034736729202,30.0,30.0,43.6810347367292,0.0,30.0,45.0,0.24299707886425406,1.05,0.048,0.945,2.4299707886425406,2.4869707886425405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 21:00:00,2.4610900770707245,20.0,14.6,2.5906211337586575,32.15384615384615,45.0,0.0,30.38117355726058,32.15384615384615,32.15384615384615,43.22732740341443,0.0,32.15384615384615,45.0,0.25906211337586577,1.1146153846153848,0.048,1.0031538461538463,2.5906211337586575,2.6540826722201962,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 22:00:00,2.5396931545666077,20.0,14.0,2.673361215333271,33.07692307692308,45.0,0.0,31.2472539136416,33.07692307692308,33.07692307692308,43.17033083671852,0.0,33.07692307692308,45.0,0.2673361215333271,1.1423076923076925,0.048,1.028076923076923,2.673361215333271,2.739591984564041,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 23:00:00,0.0,19.218062187308732,14.0,0.0,33.07692307692308,45.0,0.0,-6.563875625382536,33.07692307692308,33.07692307692308,19.218062187308732,0.0,33.07692307692308,45.0,0.0,1.1892239610691686,0.048,1.0703015649622518,0.0,0.07092239610691675,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.960172214389424,12.6,0.0,35.23076923076923,45.0,0.0,-7.079655571221153,35.23076923076923,35.23076923076923,18.960172214389424,0.0,35.23076923076923,45.0,0.0,1.2693127440597114,0.048,1.1423814696537402,0.0,0.07893127440597114,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.854856550468075,13.0,0.0,34.61538461538461,45.0,0.0,-7.290286899063851,34.61538461538461,34.61538461538461,18.854856550468075,0.0,34.61538461538461,45.0,0.0,1.2571701454334538,0.048,1.1314531308901083,0.0,0.07771701454334545,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.78737528789393,13.0,0.0,34.61538461538461,45.0,0.0,-7.42524942421214,34.61538461538461,34.61538461538461,18.78737528789393,0.0,34.61538461538461,45.0,0.0,1.2612190211879026,0.048,1.1350971190691124,0.0,0.07812190211879022,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.742556913175772,14.0,0.0,33.07692307692308,45.0,0.0,-7.514886173648456,33.07692307692308,33.07692307692308,18.742556913175772,0.0,33.07692307692308,45.0,0.0,1.2177542775171462,0.048,1.0959788497654315,0.0,0.07377542775171464,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.687943792424953,13.0,0.0,34.61538461538461,45.0,0.0,-7.624112415150094,34.61538461538461,34.61538461538461,18.687943792424953,0.0,34.61538461538461,45.0,0.0,1.2671849109160411,0.048,1.140466419824437,0.0,0.07871849109160411,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,4.297433126307007,20.0,12.0,4.523613817165271,36.15384615384615,45.0,0.9019407316963812,49.323640064939326,36.15384615384615,36.15384615384615,58.16979391109317,0.0,36.15384615384615,45.0,0.45236138171652707,1.2346153846153847,0.048,1.1111538461538462,4.523613817165271,4.599075355626809,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 06:00:00,3.3743233782022815,20.0,13.6,3.551919345476086,33.69230769230769,45.0,0.0,40.10268340527202,33.69230769230769,33.69230769230769,51.410375712964324,0.0,33.69230769230769,45.0,0.35519193454760856,1.1607692307692308,0.048,1.0446923076923078,3.551919345476086,3.6199962685530087,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 07:00:00,3.421728253692231,20.0,13.0,3.601819214412875,34.61538461538461,45.0,0.0,40.589308841781786,34.61538461538461,34.61538461538461,50.97392422639717,0.0,34.61538461538461,45.0,0.36018192144128747,1.1884615384615382,0.048,1.0696153846153844,3.601819214412875,3.672665368259028,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 08:00:00,3.6590572903234397,19.999999999999996,11.0,3.851639252972042,37.69230769230769,45.0,0.0,43.002720284491545,37.69230769230769,37.69230769230769,50.31041259218385,0.0,37.69230769230769,45.0,0.3851639252972042,1.2807692307692309,0.048,1.1526923076923077,3.851639252972042,3.931716176048965,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 09:00:00,3.8062739131949614,20.0,11.2,4.006604119152591,37.38461538461539,45.0,0.0,44.48156307754762,37.38461538461539,37.38461538461539,52.09694769293223,0.0,37.38461538461539,45.0,0.40066041191525914,1.2715384615384617,0.048,1.1443846153846156,4.006604119152591,4.0857579653064375,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 10:00:00,3.3066305044606694,20.0,15.0,3.4806636889059677,31.53846153846154,45.0,0.0,39.405049227146606,31.53846153846154,31.53846153846154,52.866587688685065,0.0,31.53846153846154,45.0,0.3480663688905968,1.0961538461538465,0.048,0.9865384615384619,3.4806636889059677,3.5422790735213523,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 11:00:00,2.949396126246908,20.0,17.0,3.104627501312535,30.0,45.0,0.0,35.666619953938294,30.0,30.0,50.666619953938294,0.0,30.0,45.0,0.31046275013125346,1.05,0.048,0.945,3.104627501312535,3.1616275013125352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 12:00:00,2.593992256848476,20.0,18.4,2.7305181651036587,30.0,45.0,0.0,31.84192902806663,30.0,30.0,46.84192902806663,0.0,30.0,45.0,0.27305181651036586,1.05,0.048,0.945,2.7305181651036587,2.7875181651036587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 13:00:00,2.2923080814751713,20.0,19.0,2.4129558752370226,30.0,45.0,0.0,28.499473758265253,30.0,30.0,43.49947375826525,0.0,30.0,45.0,0.24129558752370225,1.05,0.048,0.945,2.4129558752370226,2.4699558752370225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 14:00:00,2.1002409918130995,20.0,19.0,2.21077999138221,30.0,45.0,0.0,26.31873775402846,30.0,30.0,41.31873775402846,0.0,30.0,45.0,0.22107799913822102,1.05,0.048,0.945,2.21077999138221,2.2677799913822105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 15:00:00,1.869139958234765,19.999999999999996,20.0,1.967515745510279,30.0,45.0,0.0,23.632559152424477,30.0,30.0,38.63255915242448,0.0,30.0,45.0,0.1967515745510279,1.0500000000000003,0.048,0.9450000000000003,1.967515745510279,2.024515745510279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 16:00:00,1.8378367799963529,19.999999999999993,19.0,1.9345650315751082,30.0,45.0,0.0,23.262979841193896,30.0,30.0,38.262979841193896,0.0,30.0,45.0,0.1934565031575108,1.0500000000000005,0.048,0.9450000000000004,1.9345650315751082,1.9915650315751083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 17:00:00,1.7837953428059814,19.999999999999996,19.0,1.8776793082168226,30.0,45.0,0.0,22.621499174009372,30.0,30.0,37.62149917400937,0.0,30.0,45.0,0.18776793082168225,1.0500000000000003,0.048,0.9450000000000003,1.8776793082168226,1.9346793082168228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 18:00:00,1.8246711566441252,20.000000000000004,18.0,1.9207064806780265,30.0,45.0,0.0,23.107107531277265,30.0,30.0,38.107107531277265,0.0,30.0,45.0,0.19207064806780266,1.0499999999999998,0.048,0.9449999999999998,1.9207064806780265,1.9777064806780262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 19:00:00,2.059096488305433,19.999999999999996,15.0,2.167469987689929,31.53846153846154,45.0,0.0,25.845703995266945,31.53846153846154,31.53846153846154,39.307242456805405,0.0,31.53846153846154,45.0,0.2167469987689929,1.0961538461538467,0.048,0.986538461538462,2.167469987689929,2.2290853723053137,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 20:00:00,2.0979744584935576,19.999999999999996,15.0,2.2083941668353235,31.53846153846154,45.0,0.0,26.292735680961727,31.53846153846154,31.53846153846154,39.754274142500186,0.0,31.53846153846154,45.0,0.22083941668353235,1.0961538461538467,0.048,0.986538461538462,2.2083941668353235,2.270009551450708,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 21:00:00,2.158577107078348,20.0,14.8,2.2721864285035243,31.846153846153847,45.0,0.0,26.985776145356695,31.846153846153847,31.846153846153847,40.13962229920285,0.0,31.846153846153847,45.0,0.22721864285035243,1.1053846153846152,0.048,0.9948461538461537,2.2721864285035243,2.3347248900419855,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 22:00:00,2.2718118105783525,19.999999999999996,14.0,2.391380853240371,33.07692307692308,45.0,0.0,28.26882773213262,33.07692307692308,33.07692307692308,40.19190465520954,0.0,33.07692307692308,45.0,0.2391380853240371,1.1423076923076927,0.048,1.0280769230769236,2.391380853240371,2.4576116224711404,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 23:00:00,0.0,19.312005089374242,14.0,0.0,33.07692307692308,45.0,0.0,-6.375989821251515,33.07692307692308,33.07692307692308,19.312005089374242,0.0,33.07692307692308,45.0,0.0,1.1835873869452378,0.048,1.0652286482507138,0.0,0.07035873869452391,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,19.084952731954345,13.4,0.0,34.0,45.0,0.0,-6.830094536091309,34.0,34.0,19.084952731954345,0.0,34.0,45.0,0.0,1.2249028360827392,0.048,1.1024125524744652,0.0,0.07449028360827392,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.969347288497026,12.0,0.0,36.15384615384615,45.0,0.0,-7.0613054230059475,36.15384615384615,36.15384615384615,18.969347288497026,0.0,36.15384615384615,45.0,0.0,1.2964545473055633,0.048,1.166809092575007,0.0,0.08164545473055629,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.88997189925799,12.0,0.0,36.15384615384615,45.0,0.0,-7.22005620148402,36.15384615384615,36.15384615384615,18.88997189925799,0.0,36.15384615384615,45.0,0.0,1.3012170706599053,0.048,1.1710953635939148,0.0,0.08212170706599053,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.818377523405495,11.8,0.0,36.46153846153846,45.0,0.0,-7.36324495318901,36.46153846153846,36.46153846153846,18.818377523405495,0.0,36.46153846153846,45.0,0.0,1.314743502441824,0.048,1.1832691521976415,0.0,0.08347435024418237,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.76517191709842,13.0,0.0,34.61538461538461,45.0,0.0,-7.469656165803158,34.61538461538461,34.61538461538461,18.76517191709842,0.0,34.61538461538461,45.0,0.0,1.262551223435633,0.048,1.1362961010920698,0.0,0.07825512234356324,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,4.095718515509913,20.0,12.0,4.311282647905172,36.15384615384615,45.0,1.5806183904035678,47.35137272531867,36.15384615384615,36.15384615384615,56.197526571472515,0.0,36.15384615384615,45.0,0.43112826479051714,1.2346153846153847,0.048,1.1111538461538462,4.311282647905172,4.38674418636671,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 06:00:00,3.5124981679420797,20.0,11.0,3.6973664925706102,37.69230769230769,45.0,0.0,41.51677700243218,37.69230769230769,37.69230769230769,48.824469310124485,0.0,37.69230769230769,45.0,0.369736649257061,1.2807692307692307,0.048,1.1526923076923077,3.6973664925706102,3.7774434156475336,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 07:00:00,3.334696213084872,20.0,13.0,3.510206540089339,34.61538461538461,45.0,0.0,39.69468705927456,34.61538461538461,34.61538461538461,50.079302443889944,0.0,34.61538461538461,45.0,0.3510206540089339,1.1884615384615382,0.048,1.0696153846153844,3.510206540089339,3.5810526939354927,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 08:00:00,3.2571064397481333,20.0,14.0,3.428533094471719,33.07692307692308,45.0,0.0,38.892572516612276,33.07692307692308,33.07692307692308,50.815649439689196,0.0,33.07692307692308,45.0,0.3428533094471719,1.1423076923076925,0.048,1.028076923076923,3.428533094471719,3.494763863702489,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 09:00:00,3.361164093255527,19.999999999999993,14.2,3.5380674665847653,32.769230769230774,45.0,0.0,39.96732029885112,32.769230769230774,32.769230769230774,52.19808952962035,0.0,32.769230769230774,45.0,0.35380674665847656,1.1330769230769235,0.048,1.0197692307692312,3.5380674665847653,3.603375158892457,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 10:00:00,3.1351663486501953,20.0,16.0,3.3001751038423106,30.0,45.0,0.0,37.62298228979648,30.0,30.0,52.62298228979648,0.0,30.0,45.0,0.33001751038423105,1.05,0.048,0.945,3.3001751038423106,3.357175103842311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 11:00:00,2.915703844551138,20.0,17.0,3.069161941632777,30.0,45.0,0.0,35.308798149641845,30.0,30.0,50.308798149641845,0.0,30.0,45.0,0.3069161941632777,1.05,0.048,0.945,3.069161941632777,3.1261619416327773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 12:00:00,2.680922684893244,20.000000000000007,18.0,2.822023878834994,30.0,45.0,0.0,32.78804053134742,30.0,30.0,47.78804053134742,0.0,30.0,45.0,0.2822023878834994,1.0499999999999996,0.048,0.9449999999999996,2.822023878834994,2.879023878834994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 13:00:00,2.3943482596768333,20.0,19.0,2.5203665891335088,30.0,45.0,0.0,29.64076482792558,30.0,30.0,44.64076482792558,0.0,30.0,45.0,0.25203665891335086,1.05,0.048,0.945,2.5203665891335088,2.577366589133509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 14:00:00,2.336898391244095,20.000000000000007,18.0,2.4598930434148367,30.0,45.0,0.0,28.99961652144242,30.0,30.0,43.99961652144242,0.0,30.0,45.0,0.24598930434148367,1.0499999999999996,0.048,0.9449999999999996,2.4598930434148367,2.5168930434148367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 15:00:00,2.11944987119506,20.0,19.0,2.230999864415853,30.0,45.0,0.0,26.538846323630025,30.0,30.0,41.538846323630025,0.0,30.0,45.0,0.2230999864415853,1.05,0.048,0.945,2.230999864415853,2.2879998644158532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 16:00:00,2.068520636749659,20.0,18.0,2.17739014394701,30.0,45.0,0.0,25.954243484731165,30.0,30.0,40.954243484731165,0.0,30.0,45.0,0.21773901439470097,1.05,0.048,0.945,2.17739014394701,2.2343901439470097,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 17:00:00,2.0242009015947833,20.0,18.0,2.1307377911524035,30.0,45.0,0.0,25.442801931144544,30.0,30.0,40.442801931144544,0.0,30.0,45.0,0.21307377911524034,1.05,0.048,0.945,2.1307377911524035,2.187737791152404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 18:00:00,2.0082283017875002,20.000000000000007,17.8,2.113924528197369,30.0,45.0,0.0,25.257849609605913,30.0,30.0,40.25784960960591,0.0,30.0,45.0,0.2113924528197369,1.0499999999999996,0.048,0.9449999999999996,2.113924528197369,2.170924528197369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 19:00:00,1.9993349653163786,20.000000000000007,17.0,2.1045631213856617,30.0,45.0,0.0,25.15472350604051,30.0,30.0,40.15472350604051,0.0,30.0,45.0,0.21045631213856617,1.0499999999999996,0.048,0.9449999999999996,2.1045631213856617,2.1615631213856616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 20:00:00,1.9936462819456426,20.0,17.0,2.098575033626992,30.0,45.0,0.0,25.088702684809874,30.0,30.0,40.088702684809874,0.0,30.0,45.0,0.2098575033626992,1.05,0.048,0.945,2.098575033626992,2.155575033626992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 21:00:00,1.924365521733445,20.0,17.6,2.0256479176141524,30.0,45.0,0.0,24.28111855492213,30.0,30.0,39.28111855492213,0.0,30.0,45.0,0.20256479176141523,1.05,0.048,0.945,2.0256479176141524,2.082647917614153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 22:00:00,2.067574010115075,19.999999999999996,16.0,2.176393694857974,30.0,45.0,0.0,25.94334619143241,30.0,30.0,40.94334619143241,0.0,30.0,45.0,0.21763936948579737,1.0500000000000003,0.048,0.9450000000000003,2.176393694857974,2.233393694857974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 23:00:00,0.0,19.34620515582758,16.0,0.0,30.0,45.0,0.0,-6.307589688344841,30.0,30.0,19.34620515582758,0.0,30.0,45.0,0.0,1.0892276906503453,0.048,0.9803049215853108,0.0,0.060922769065034466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.14704259303446,15.8,0.0,30.307692307692307,45.0,0.0,-6.705914813931081,30.307692307692307,30.307692307692307,19.14704259303446,0.0,30.307692307692307,45.0,0.0,1.1104082136487017,0.048,0.9993673922838314,0.0,0.06304082136487021,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,19.062421962438677,15.0,0.0,31.53846153846154,45.0,0.0,-6.875156075122646,31.53846153846154,31.53846153846154,19.062421962438677,0.0,31.53846153846154,45.0,0.0,1.1524085284075258,0.048,1.0371676755667734,0.0,0.06724085284075243,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,19.023360310461594,16.0,0.0,30.0,45.0,0.0,-6.953279379076811,30.0,30.0,19.023360310461594,0.0,30.0,45.0,0.0,1.1085983813723044,0.048,0.9977385432350739,0.0,0.0628598381372304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,19.00339464704538,17.0,0.0,30.0,45.0,0.0,-6.993210705909242,30.0,30.0,19.00339464704538,0.0,30.0,45.0,0.0,1.1097963211772772,0.048,0.9988166890595496,0.0,0.06297963211772761,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.960856942035257,15.0,0.0,31.53846153846154,45.0,0.0,-7.078286115929487,31.53846153846154,31.53846153846154,18.960856942035257,0.0,31.53846153846154,45.0,0.0,1.158502429631731,0.048,1.0426521866685579,0.0,0.0678502429631731,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.273933628347549,20.000000000000004,15.0,3.4462459245763672,31.53846153846154,45.0,0.0,39.06690121055516,31.53846153846154,31.53846153846154,52.52843967209362,0.0,31.53846153846154,45.0,0.3446245924576367,1.0961538461538463,0.048,0.9865384615384616,3.4462459245763672,3.507861309191752,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 06:00:00,2.6616239915400453,20.0,15.2,2.801709464778995,31.230769230769234,45.0,0.0,32.57862143572797,31.230769230769234,31.230769230769234,46.347852204958734,0.0,31.230769230769234,45.0,0.28017094647789953,1.0869230769230767,0.048,0.978230769230769,2.801709464778995,2.862401772471303,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 07:00:00,2.6639100297421594,20.0,15.0,2.8041158207812202,31.53846153846154,45.0,0.0,32.60344654942348,31.53846153846154,31.53846153846154,46.06498501096194,0.0,31.53846153846154,45.0,0.280411582078122,1.0961538461538465,0.048,0.9865384615384619,2.8041158207812202,2.865731205396605,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 08:00:00,2.786026125829944,20.0,14.0,2.9326590798209935,33.07692307692308,45.0,0.0,33.9225437003131,33.07692307692308,33.07692307692308,45.84562062339002,0.0,33.07692307692308,45.0,0.29326590798209934,1.1423076923076925,0.048,1.028076923076923,2.9326590798209935,2.9988898490517633,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 09:00:00,2.827932958293301,20.0,15.0,2.9767715350455797,31.53846153846154,45.0,0.0,34.37212446513291,31.53846153846154,31.53846153846154,47.83366292667137,0.0,31.53846153846154,45.0,0.297677153504558,1.0961538461538465,0.048,0.9865384615384619,2.9767715350455797,3.0383869196609643,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 10:00:00,2.5861387808095553,19.999999999999996,17.0,2.7222513482205843,30.0,45.0,0.0,31.756098035841504,30.0,30.0,46.756098035841504,0.0,30.0,45.0,0.27222513482205846,1.0500000000000003,0.048,0.9450000000000003,2.7222513482205843,2.7792513482205843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 11:00:00,2.35561217182273,20.0,18.0,2.4795917598134003,30.0,45.0,0.0,29.208860135272715,30.0,30.0,44.208860135272715,0.0,30.0,45.0,0.24795917598134004,1.05,0.048,0.945,2.4795917598134003,2.5365917598134007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 12:00:00,2.1000574696385117,20.0,19.0,2.2105868101458017,30.0,45.0,0.0,26.316632596047754,30.0,30.0,41.316632596047754,0.0,30.0,45.0,0.22105868101458018,1.05,0.048,0.945,2.2105868101458017,2.267586810145802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 13:00:00,1.8169527604045317,20.0,20.0,1.9125818530574017,30.0,45.0,0.0,23.01560617045348,30.0,30.0,38.01560617045348,0.0,30.0,45.0,0.19125818530574018,1.05,0.048,0.945,1.9125818530574017,1.9695818530574019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 14:00:00,1.6708303020929682,20.0,20.0,1.7587687390452298,30.0,45.0,0.0,21.265842558439118,30.0,30.0,36.26584255843912,0.0,30.0,45.0,0.17587687390452297,1.05,0.048,0.945,1.7587687390452298,1.8157687390452302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 15:00:00,1.5528105890011386,20.0,20.2,1.6345374621064617,30.0,45.0,0.0,19.826708064813303,30.0,30.0,34.8267080648133,0.0,30.0,45.0,0.16345374621064618,1.05,0.048,0.945,1.6345374621064617,1.6915374621064618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 16:00:00,1.6323945528424821,19.999999999999993,18.0,1.7183100556236655,30.0,45.0,0.0,20.799813274464256,30.0,30.0,35.799813274464256,0.0,30.0,45.0,0.17183100556236655,1.0500000000000005,0.048,0.9450000000000004,1.7183100556236655,1.7753100556236658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 17:00:00,1.6275854043064482,20.000000000000007,18.0,1.7132477940067876,30.0,45.0,0.0,20.741325641120596,30.0,30.0,35.741325641120596,0.0,30.0,45.0,0.17132477940067875,1.0499999999999996,0.048,0.9449999999999996,1.7132477940067876,1.7702477940067876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 18:00:00,1.6136960668514821,19.999999999999993,18.0,1.6986274387910338,30.0,45.0,0.0,20.57218256538286,30.0,30.0,35.57218256538286,0.0,30.0,45.0,0.16986274387910338,1.0500000000000005,0.048,0.9450000000000004,1.6986274387910338,1.7556274387910342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 19:00:00,1.7479493803010353,19.999999999999996,16.0,1.839946716106353,30.0,45.0,0.0,22.19352917972475,30.0,30.0,37.19352917972475,0.0,30.0,45.0,0.1839946716106353,1.0500000000000003,0.048,0.9450000000000003,1.839946716106353,1.8969467161063527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 20:00:00,1.8854157238309803,20.0,15.0,1.9846481303484003,31.53846153846154,45.0,0.0,23.82415293231962,31.53846153846154,31.53846153846154,37.28569139385808,0.0,31.53846153846154,45.0,0.19846481303484004,1.0961538461538465,0.048,0.9865384615384619,1.9846481303484003,2.0462635149637847,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 21:00:00,1.8260099814507547,19.999999999999993,16.0,1.9221157699481628,30.0,45.0,0.0,23.122970161042744,30.0,30.0,38.122970161042744,0.0,30.0,45.0,0.19221157699481628,1.0500000000000005,0.048,0.9450000000000004,1.9221157699481628,1.9791157699481632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 22:00:00,1.9484804679849261,19.999999999999996,15.0,2.05103207156308,31.53846153846154,45.0,0.0,24.562968425338454,31.53846153846154,31.53846153846154,38.024506886876914,0.0,31.53846153846154,45.0,0.205103207156308,1.0961538461538467,0.048,0.986538461538462,2.05103207156308,2.1126474561784647,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 23:00:00,0.0,19.38342548317516,13.0,0.0,34.61538461538461,45.0,0.0,-6.233149033649681,34.61538461538461,34.61538461538461,19.38342548317516,0.0,34.61538461538461,45.0,0.0,1.225456009471029,0.048,1.102910408523926,0.0,0.07454560094710283,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.175981649951115,13.2,0.0,34.30769230769231,45.0,0.0,-6.648036700097769,34.30769230769231,34.30769230769231,19.175981649951115,0.0,34.30769230769231,45.0,0.0,1.2286718702337023,0.048,1.105804683210332,0.0,0.07486718702337014,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,19.08824138522195,14.0,0.0,33.07692307692308,45.0,0.0,-6.823517229556103,33.07692307692308,33.07692307692308,19.08824138522195,0.0,33.07692307692308,45.0,0.0,1.1970132091943755,0.048,1.077311888274938,0.0,0.07170132091943748,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,18.999651481419072,13.0,0.0,34.61538461538461,45.0,0.0,-7.000697037161856,34.61538461538461,34.61538461538461,18.999651481419072,0.0,34.61538461538461,45.0,0.0,1.2484824495763942,0.048,1.1236342046187549,0.0,0.07684824495763931,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.928420233992615,12.6,0.0,35.23076923076923,45.0,0.0,-7.143159532014771,35.23076923076923,35.23076923076923,18.928420233992615,0.0,35.23076923076923,45.0,0.0,1.27121786288352,0.048,1.144096076595168,0.0,0.07912178628835198,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.857262292419243,12.0,0.0,36.15384615384615,45.0,0.0,-7.285475415161514,36.15384615384615,36.15384615384615,18.857262292419243,0.0,36.15384615384615,45.0,0.0,1.3031796470702302,0.048,1.1728616823632072,0.0,0.0823179647070229,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.1945557764681105,20.0,11.0,3.3626902910190637,37.69230769230769,45.0,0.0,38.24271734151117,37.69230769230769,37.69230769230769,45.55040964920347,0.0,37.69230769230769,45.0,0.33626902910190637,1.2807692307692307,0.048,1.1526923076923077,3.3626902910190637,3.4427672140959866,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 06:00:00,2.501919248292157,20.0,10.4,2.633599208728586,38.61538461538461,45.0,0.0,30.8318298331929,38.61538461538461,38.61538461538461,37.216445217808285,1.622903858014911,38.61538461538461,45.0,0.26335992087285864,1.3084615384615383,0.048,1.1776153846153845,2.633599208728586,2.7164453625747402,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 07:00:00,3.3066599474769336,20.0,11.0,3.480694681554667,37.69230769230769,45.0,0.0,39.405353375302994,37.69230769230769,37.69230769230769,46.7130456829953,0.0,37.69230769230769,45.0,0.3480694681554667,1.2807692307692307,0.048,1.1526923076923077,3.480694681554667,3.5607716046315896,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 08:00:00,3.1630573438070932,19.999999999999996,13.0,3.32953404611273,34.61538461538461,45.0,0.0,37.914362128683536,34.61538461538461,34.61538461538461,48.29897751329892,0.0,34.61538461538461,45.0,0.332953404611273,1.1884615384615385,0.048,1.0696153846153846,3.32953404611273,3.4003801999588834,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 09:00:00,3.0238290882238053,20.0,14.8,3.1829779876040054,31.846153846153847,45.0,0.0,36.45379876040157,31.846153846153847,31.846153846153847,49.60764491424772,0.0,31.846153846153847,45.0,0.31829779876040054,1.1053846153846152,0.048,0.9948461538461537,3.1829779876040054,3.2455164491424666,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 10:00:00,2.9920552972531542,20.0,14.0,3.1495318918454256,33.07692307692308,45.0,0.0,36.11832288638696,33.07692307692308,33.07692307692308,48.04139980946388,0.0,33.07692307692308,45.0,0.31495318918454257,1.1423076923076925,0.048,1.028076923076923,3.1495318918454256,3.2157626610761954,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 11:00:00,2.590235852769596,20.0,17.0,2.7265640555469433,30.0,45.0,0.0,31.80088261220351,30.0,30.0,46.80088261220351,0.0,30.0,45.0,0.27265640555469434,1.05,0.048,0.945,2.7265640555469433,2.7835640555469436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 12:00:00,2.458791143260089,20.0,17.2,2.5882012034316726,30.0,45.0,0.0,30.35574775504257,30.0,30.0,45.35574775504257,0.0,30.0,45.0,0.25882012034316726,1.05,0.048,0.945,2.5882012034316726,2.645201203431673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 13:00:00,2.332698505893048,20.0,17.0,2.4554721114663662,30.0,45.0,0.0,28.952603475621686,30.0,30.0,43.952603475621686,0.0,30.0,45.0,0.24554721114663663,1.05,0.048,0.945,2.4554721114663662,2.512472111466366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 14:00:00,2.206983961250299,20.000000000000004,17.0,2.32314101184242,30.0,45.0,0.0,27.53612473880841,30.0,30.0,42.53612473880841,0.0,30.0,45.0,0.232314101184242,1.0499999999999998,0.048,0.9449999999999998,2.32314101184242,2.38014101184242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 15:00:00,2.0108140964395247,20.000000000000004,18.0,2.116646417304763,30.0,45.0,0.0,25.287814394457655,30.0,30.0,40.287814394457655,0.0,30.0,45.0,0.2116646417304763,1.0499999999999998,0.048,0.9449999999999998,2.116646417304763,2.173646417304763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 16:00:00,2.1498206786988865,19.999999999999996,16.0,2.2629691354725123,30.0,45.0,0.0,26.885919598378123,30.0,30.0,41.88591959837812,0.0,30.0,45.0,0.22629691354725123,1.0500000000000003,0.048,0.9450000000000003,2.2629691354725123,2.3199691354725123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 17:00:00,2.246476012597343,20.000000000000004,15.0,2.3647115922077298,31.53846153846154,45.0,0.0,27.98305720251136,31.53846153846154,31.53846153846154,41.44459566404982,0.0,31.53846153846154,45.0,0.23647115922077297,1.0961538461538463,0.048,0.9865384615384616,2.3647115922077298,2.4263269768231144,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 18:00:00,2.304322889341134,20.0,14.6,2.42560304141172,32.15384615384615,45.0,0.0,28.634455899153963,32.15384615384615,32.15384615384615,41.48060974530781,0.0,32.15384615384615,45.0,0.242560304141172,1.1146153846153848,0.048,1.0031538461538463,2.42560304141172,2.4890645798732582,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 19:00:00,2.3950558092619754,20.000000000000004,14.0,2.5211113781705006,33.07692307692308,45.0,0.0,29.64863889073588,33.07692307692308,33.07692307692308,41.5717158138128,0.0,33.07692307692308,45.0,0.2521111378170501,1.1423076923076922,0.048,1.028076923076923,2.5211113781705006,2.5873421474012694,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 20:00:00,2.4387882076469394,20.0,14.0,2.5671454817336206,33.07692307692308,45.0,0.0,30.134286574064134,33.07692307692308,33.07692307692308,42.057363497141054,0.0,33.07692307692308,45.0,0.25671454817336203,1.1423076923076925,0.048,1.028076923076923,2.5671454817336206,2.63337625096439,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 21:00:00,1.9349688638994282,19.999999999999996,14.6,2.036809330420451,32.15384615384615,45.0,0.0,24.405147754542043,32.15384615384615,32.15384615384615,37.25130160069589,0.0,32.15384615384615,45.0,0.2036809330420451,1.114615384615385,0.048,1.0031538461538465,2.036809330420451,2.1002708688819895,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 22:00:00,1.999359731709082,20.000000000000007,13.0,2.104589191272718,34.61538461538461,45.0,0.0,25.155010841067778,34.61538461538461,34.61538461538461,35.539626225683165,0.0,34.61538461538461,45.0,0.2104589191272718,1.1884615384615378,0.048,1.069615384615384,2.104589191272718,2.1754353451188715,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 23:00:00,0.0,19.203345744031992,12.0,0.0,36.15384615384615,45.0,0.0,-6.593308511936016,36.15384615384615,36.15384615384615,19.203345744031992,0.0,36.15384615384615,45.0,0.0,1.2824146399734653,0.048,1.1541731759761187,0.0,0.08024146399734655,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.958790239033583,13.2,0.0,34.30769230769231,45.0,0.0,-7.0824195219328345,34.30769230769231,34.30769230769231,18.958790239033583,0.0,34.30769230769231,45.0,0.0,1.2417033548887544,0.048,1.117533019399879,0.0,0.07617033548887542,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.84259691337255,12.0,0.0,36.15384615384615,45.0,0.0,-7.314806173254901,36.15384615384615,36.15384615384615,18.84259691337255,0.0,36.15384615384615,45.0,0.0,1.304059569813032,0.048,1.1736536128317288,0.0,0.08240595698130315,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.73760894632096,11.0,0.0,37.69230769230769,45.0,0.0,-7.524782107358078,37.69230769230769,37.69230769230769,18.73760894632096,0.0,37.69230769230769,45.0,0.0,1.356512693989973,0.048,1.2208614245909757,0.0,0.08765126939899726,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.661962234302322,11.4,0.0,37.07692307692308,45.0,0.0,-7.676075531395355,37.07692307692308,37.07692307692308,18.661962234302322,0.0,37.07692307692308,45.0,0.0,1.342589958249553,0.048,1.2083309624245977,0.0,0.08625899582495533,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.588152937109875,11.0,0.0,37.69230769230769,45.0,0.0,-7.82369412578025,37.69230769230769,37.69230769230769,18.588152937109875,0.0,37.69230769230769,45.0,0.0,1.3654800545426382,0.048,1.2289320490883744,0.0,0.08854800545426378,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,3.905665826722871,20.0,10.0,4.111227186024075,39.230769230769226,45.0,7.500565797507697,45.472519202276686,39.230769230769226,39.230769230769226,51.24174997150746,0.0,39.230769230769226,45.0,0.41112271860240746,1.3269230769230766,0.048,1.194230769230769,4.111227186024075,4.195919493716382,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 06:00:00,2.981507863546747,19.999999999999996,10.6,3.1384293300492074,38.30769230769231,45.0,0.0,36.0067789164611,38.30769230769231,38.30769230769231,42.699086608768795,0.0,38.30769230769231,45.0,0.3138429330049207,1.2992307692307694,0.048,1.1693076923076924,3.1384293300492074,3.220352406972285,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 07:00:00,3.9915487815185497,20.0,9.0,4.201630296335315,40.769230769230774,45.0,2.7354977143245756,46.32410824694914,40.769230769230774,40.769230769230774,50.554877477718364,0.0,40.769230769230774,45.0,0.4201630296335315,1.3730769230769233,0.048,1.235769230769231,4.201630296335315,4.290937988643008,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 08:00:00,3.9651424652021054,20.0,10.0,4.173834173896953,39.230769230769226,45.0,3.3857590889781757,46.06272561454388,39.230769230769226,39.230769230769226,51.83195638377465,0.0,39.230769230769226,45.0,0.4173834173896953,1.3269230769230766,0.048,1.194230769230769,4.173834173896953,4.258526481589261,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 09:00:00,4.005371259388696,20.0,10.4,4.216180273040732,38.61538461538461,45.0,2.488164756904949,46.460770697088236,38.61538461538461,38.61538461538461,52.84538608170362,0.0,38.61538461538461,45.0,0.42161802730407316,1.3084615384615383,0.048,1.1776153846153845,4.216180273040732,4.299026426886886,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 10:00:00,3.8552833417289554,20.000000000000004,11.0,4.058192991293637,37.69230769230769,45.0,0.0,44.97093307658767,37.69230769230769,37.69230769230769,52.27862538427998,0.0,37.69230769230769,45.0,0.40581929912936376,1.2807692307692304,0.048,1.1526923076923075,4.058192991293637,4.138269914370561,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 11:00:00,3.6490367258084473,20.000000000000004,12.0,3.841091290324681,36.15384615384615,45.0,0.0,42.90156633580487,36.15384615384615,36.15384615384615,51.74772018195872,0.0,36.15384615384615,45.0,0.38410912903246813,1.2346153846153844,0.048,1.111153846153846,3.841091290324681,3.91655282878622,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 12:00:00,3.400525192302003,20.0,13.0,3.579500202423161,34.61538461538461,45.0,0.0,40.37184657621721,34.61538461538461,34.61538461538461,50.756461960832596,0.0,34.61538461538461,45.0,0.3579500202423161,1.1884615384615382,0.048,1.0696153846153844,3.579500202423161,3.6503463562693144,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 13:00:00,3.2561228671864315,20.0,13.0,3.4274977549330856,34.61538461538461,45.0,0.0,38.88237634184935,34.61538461538461,34.61538461538461,49.26699172646474,0.0,34.61538461538461,45.0,0.34274977549330854,1.1884615384615382,0.048,1.0696153846153844,3.4274977549330856,3.4983439087792396,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 14:00:00,3.037423750409778,20.0,14.0,3.197288158326082,33.07692307692308,45.0,0.0,36.597085904838735,33.07692307692308,33.07692307692308,48.520162827915655,0.0,33.07692307692308,45.0,0.3197288158326082,1.1423076923076925,0.048,1.028076923076923,3.197288158326082,3.2635189275568512,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 15:00:00,2.974770840847443,19.999999999999993,14.0,3.1313377272078347,33.07692307692308,45.0,0.0,35.935484145682565,33.07692307692308,33.07692307692308,47.858561068759485,0.0,33.07692307692308,45.0,0.31313377272078347,1.142307692307693,0.048,1.0280769230769236,3.1313377272078347,3.1975684964386035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 16:00:00,3.0701403712571946,20.0,13.0,3.2317267065865205,34.61538461538461,45.0,0.0,36.941312876513905,34.61538461538461,34.61538461538461,47.32592826112929,0.0,34.61538461538461,45.0,0.3231726706586521,1.1884615384615382,0.048,1.0696153846153844,3.2317267065865205,3.302572860432674,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 17:00:00,3.246177396768204,20.0,12.0,3.4170288387033727,36.15384615384615,45.0,0.0,38.779236952825116,36.15384615384615,36.15384615384615,47.62539079897896,0.0,36.15384615384615,45.0,0.34170288387033726,1.2346153846153847,0.048,1.1111538461538462,3.4170288387033727,3.492490377164911,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 18:00:00,3.2448531534924396,20.0,11.8,3.4156348984130944,36.46153846153846,45.0,0.0,38.765498405706296,36.46153846153846,36.46153846153846,47.303959944167836,0.0,36.46153846153846,45.0,0.34156348984130946,1.2438461538461536,0.048,1.1194615384615383,3.4156348984130944,3.4920195137977097,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 19:00:00,3.4829538039272676,20.0,10.0,3.666267162028703,39.230769230769226,45.0,0.0,41.21551278466575,39.230769230769226,39.230769230769226,46.98474355389652,0.0,39.230769230769226,45.0,0.3666267162028703,1.3269230769230766,0.048,1.194230769230769,3.666267162028703,3.7509594697210105,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 20:00:00,3.5659843420247808,20.0,10.0,3.753667728447138,39.230769230769226,45.0,0.0,42.060694082673024,39.230769230769226,39.230769230769226,47.8299248519038,0.0,39.230769230769226,45.0,0.37536677284471376,1.3269230769230766,0.048,1.194230769230769,3.753667728447138,3.838360036139445,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 21:00:00,2.797103016461173,19.999999999999996,9.8,2.944318964695972,39.53846153846153,45.0,0.0,34.041528528998356,39.53846153846153,39.53846153846153,39.50306699053682,71.71177915444542,39.53846153846153,45.0,0.2944318964695972,1.3361538461538462,0.048,1.2025384615384618,2.944318964695972,3.029934349311356,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 22:00:00,2.885853718519393,19.999999999999993,9.0,3.037740756336203,40.769230769230774,45.0,0.0,34.990983333737205,40.769230769230774,40.769230769230774,39.22175256450643,1.6922642421259813,40.769230769230774,45.0,0.3037740756336203,1.3730769230769235,0.048,1.2357692307692312,3.037740756336203,3.127048448643895,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 23:00:00,0.0,18.863383292780384,9.0,0.0,40.769230769230774,45.0,0.0,-7.2732334144392325,40.769230769230774,40.769230769230774,18.863383292780384,0.0,40.769230769230774,45.0,0.0,1.4412739255101001,0.048,1.29714653295909,0.0,0.09612739255101,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.507714697574407,9.4,0.0,40.15384615384615,45.0,0.0,-7.984570604851186,40.15384615384615,40.15384615384615,18.507714697574407,0.0,40.15384615384615,45.0,0.0,1.4441525027609206,0.048,1.2997372524848285,0.0,0.09641525027609199,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.329530774825496,7.0,0.0,43.84615384615385,45.0,0.0,-8.340938450349007,43.84615384615385,43.84615384615385,18.329530774825496,0.0,43.84615384615385,45.0,0.0,1.5656127688950854,0.048,1.4090514920055768,0.0,0.10856127688950856,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.21006135908422,7.0,0.0,43.84615384615385,45.0,0.0,-8.579877281831557,43.84615384615385,43.84615384615385,18.21006135908422,0.0,43.84615384615385,45.0,0.0,1.5727809338395617,0.048,1.4155028404556054,0.0,0.10927809338395633,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,18.106659172149463,7.0,0.0,43.84615384615385,45.0,0.0,-8.786681655701074,43.84615384615385,43.84615384615385,18.106659172149463,0.0,43.84615384615385,45.0,0.0,1.5789850650556472,0.048,1.4210865585500825,0.0,0.10989850650556465,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,18.0091963157984,7.0,0.0,43.84615384615385,45.0,0.0,-8.981607368403203,43.84615384615385,43.84615384615385,18.0091963157984,0.0,43.84615384615385,45.0,0.0,1.5848328364367112,0.048,1.4263495527930403,0.0,0.11048328364367088,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,6.6800045426186205,20.0,6.0,7.031583729072232,45.38461538461539,48.13454624695085,0.3030855055634581,68.13454624695086,45.38461538461539,45.38461538461539,70.88447710928632,0.0,45.38461538461539,48.13454624695085,0.7031583729072233,1.605574848946987,0.048,1.4450173640522883,7.031583729072232,7.144141213966931,0.0,24.0,0.0,45.38461538461539,48.13454624695085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 06:00:00,5.22468889348494,20.000000000000004,8.6,5.499672519457832,41.38461538461539,45.0,0.36099571486541554,58.13338858135799,41.38461538461539,41.38461538461539,61.748773196742604,0.0,41.38461538461539,45.0,0.5499672519457832,1.3915384615384614,0.048,1.2523846153846152,5.499672519457832,5.590826365611678,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 07:00:00,5.316981915660947,20.0,7.8,5.596823069116787,42.61538461538461,45.0,0.3448899424844386,58.98952790162687,42.61538461538461,42.61538461538461,61.37414328624226,0.0,42.61538461538461,45.0,0.5596823069116786,1.4284615384615384,0.048,1.2856153846153844,5.596823069116787,5.69166922296294,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 08:00:00,5.450614896284666,20.0,7.0,5.737489364510175,43.84615384615385,45.0,0.3249082347911872,60.22310299185935,43.84615384615385,43.84615384615385,61.3769491457055,0.0,43.84615384615385,45.0,0.5737489364510175,1.4653846153846153,0.048,1.3188461538461538,5.737489364510175,5.836027826048637,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 09:00:00,5.388118654207735,20.000000000000004,9.2,5.671703846534458,40.46153846153846,45.0,0.3338140748299342,59.64707523250206,40.46153846153846,40.46153846153846,64.18553677096361,0.0,40.46153846153846,45.0,0.5671703846534457,1.3638461538461533,0.048,1.227461538461538,5.671703846534458,5.760088461919073,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 10:00:00,5.194220482783702,19.999999999999993,10.0,5.467600508193371,39.230769230769226,45.0,0.36680563790963844,57.84998982246,39.230769230769226,39.230769230769226,63.61922059169078,0.0,39.230769230769226,45.0,0.5467600508193371,1.326923076923077,0.048,1.1942307692307694,5.467600508193371,5.552292815885679,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 11:00:00,4.852794636765729,20.0,12.0,5.1082048808060305,36.15384615384615,45.0,0.4564604954644475,54.64732970542369,36.15384615384615,36.15384615384615,63.49348355157753,0.0,36.15384615384615,45.0,0.5108204880806031,1.2346153846153847,0.048,1.1111538461538462,5.1082048808060305,5.183666419267569,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 12:00:00,4.520368157759554,20.000000000000007,13.4,4.758282271325847,34.0,45.0,0.6331456909689466,51.478710245983635,34.0,34.0,62.478710245983635,0.0,34.0,45.0,0.47582822713258466,1.1699999999999995,0.048,1.0529999999999995,4.758282271325847,4.827282271325847,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 13:00:00,4.240936760755457,19.999999999999996,14.0,4.464143958689955,33.07692307692308,45.0,1.01986450832988,48.77344238666565,33.07692307692308,33.07692307692308,60.69651930974257,0.0,33.07692307692308,45.0,0.4464143958689955,1.1423076923076927,0.048,1.0280769230769236,4.464143958689955,4.530374727920724,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 14:00:00,4.066395054678359,20.000000000000004,14.0,4.280415847029851,33.07692307692308,45.0,1.7888224982364,47.0628171128609,33.07692307692308,33.07692307692308,58.98589403593782,0.0,33.07692307692308,45.0,0.42804158470298515,1.1423076923076922,0.048,1.028076923076923,4.280415847029851,4.34664661626062,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
