timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-30 15:00:00,3.9649668043712043,20.0,14.0,4.173649267759163,33.07692307692308,45.0,3.391161823093916,46.06098549535048,33.07692307692308,33.07692307692308,57.9840624184274,0.0,33.07692307692308,45.0,0.41736492677591625,1.1423076923076925,0.048,1.028076923076923,4.173649267759163,4.239880036989932,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 16:00:00,3.84134036654497,20.0,14.0,4.0435161753104945,33.07692307692308,45.0,0.0,44.83185626643143,33.07692307692308,33.07692307692308,56.75493318950835,0.0,33.07692307692308,45.0,0.4043516175310494,1.1423076923076925,0.048,1.028076923076923,4.0435161753104945,4.109746944541264,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 17:00:00,3.9143300548550446,20.000000000000004,13.0,4.120347426163205,34.61538461538461,45.0,6.358505113269172,45.558625585726375,34.61538461538461,34.61538461538461,55.94324097034176,0.0,34.61538461538461,45.0,0.4120347426163205,1.188461538461538,0.048,1.0696153846153842,4.120347426163205,4.191193580009358,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 18:00:00,3.8752842422577216,20.0,13.2,4.079246570797602,34.30769230769231,45.0,20.657481164796256,45.17023333306338,34.30769230769231,34.30769230769231,55.86254102537107,0.0,34.30769230769231,45.0,0.40792465707976017,1.1792307692307693,0.048,1.0613076923076923,4.079246570797602,4.1491696477206785,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 19:00:00,4.0317155221450935,20.000000000000004,11.0,4.243911075942203,37.69230769230769,45.0,2.1259050758702185,46.72093480208051,37.69230769230769,37.69230769230769,54.02862710977281,0.0,37.69230769230769,45.0,0.42439110759422033,1.2807692307692304,0.048,1.1526923076923075,4.243911075942203,4.323987999019127,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 20:00:00,4.193816687819111,20.0,9.8,4.414543881914853,39.53846153846153,45.0,1.1486084331631334,48.31326252501256,39.53846153846153,39.53846153846153,53.77480098655103,0.0,39.53846153846153,45.0,0.4414543881914853,1.336153846153846,0.048,1.2025384615384613,4.414543881914853,4.500159266530238,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 21:00:00,4.280770973374631,20.0,9.5,4.506074708815401,40.0,45.0,0.9334380543564638,49.161547887020745,40.0,40.0,54.161547887020745,0.0,40.0,45.0,0.4506074708815401,1.35,0.048,1.215,4.506074708815401,4.593074708815401,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 22:00:00,4.358252305830963,20.000000000000004,9.2,4.587634006137855,40.46153846153846,45.0,0.8048020757778007,49.914073933048456,40.46153846153846,40.46153846153846,54.45253547151,0.0,40.46153846153846,45.0,0.4587634006137855,1.3638461538461533,0.048,1.227461538461538,4.587634006137855,4.67601862152247,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 23:00:00,0.0,18.668315601784823,9.1,0.0,40.61538461538461,45.0,0.0,-7.663368796430355,40.61538461538461,40.61538461538461,18.668315601784823,0.0,40.61538461538461,45.0,0.0,1.4483626023544491,0.048,1.303526342119004,0.0,0.09683626023544512,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.263249502272448,9.2,0.0,40.46153846153846,45.0,0.0,-8.473500995455105,40.46153846153846,40.46153846153846,18.263249502272448,0.0,40.46153846153846,45.0,0.0,1.4680511837098067,0.048,1.321246065338826,0.0,0.0988051183709806,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,18.10489001135783,9.4,0.0,40.15384615384615,45.0,0.0,-8.790219977284337,40.15384615384615,40.15384615384615,18.10489001135783,0.0,40.15384615384615,45.0,0.0,1.468321983933915,0.048,1.3214897855405234,0.0,0.09883219839339152,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,18.01493330574464,9.8,0.0,39.53846153846153,45.0,0.0,-8.970133388510718,39.53846153846153,39.53846153846153,18.01493330574464,0.0,39.53846153846153,45.0,0.0,1.4552578478091676,0.048,1.3097320630282507,0.0,0.09752578478091678,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,17.944286168302572,10.0,0.0,39.230769230769226,45.0,0.0,-9.111427663394856,39.230769230769226,39.230769230769226,17.944286168302572,0.0,39.230769230769226,45.0,0.0,1.4502659068249224,0.048,1.3052393161424303,0.0,0.09702659068249209,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.88008693973739,10.1,0.0,39.07692307692308,45.0,0.0,-9.239826120525223,39.07692307692308,39.07692307692308,17.88008693973739,0.0,39.07692307692308,45.0,0.0,1.4495024759234492,0.048,1.3045522283311042,0.0,0.09695024759234494,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,6.621441018251126,20.0,9.9,6.969937913948554,39.38461538461539,47.877111974868996,0.3004283583598515,67.877111974869,39.38461538461539,39.38461538461539,76.3696085651226,0.0,39.38461538461539,47.877111974868996,0.6969937913948554,1.4178518207845314,0.048,1.2760666387060784,6.969937913948554,7.063723096027006,0.0,24.0,0.0,39.38461538461539,47.877111974868996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,5.306954754289309,20.0,9.6,5.586268162409799,39.84615384615385,45.0,0.34653949566835274,58.89667981879708,39.84615384615385,39.84615384615385,64.05052597264324,0.0,39.84615384615385,45.0,0.5586268162409799,1.3453846153846152,0.048,1.2108461538461537,5.586268162409799,5.672806623948261,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,5.319920691184477,20.0,9.3,5.599916517036292,40.30769230769231,45.0,0.3444108181715668,59.01673229793724,40.30769230769231,40.30769230769231,63.70903999024493,0.0,40.30769230769231,45.0,0.5599916517036292,1.3592307692307692,0.048,1.2233076923076924,5.599916517036292,5.687839593959369,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,5.262200260077089,20.0,10.0,5.539158168502198,39.230769230769226,45.0,0.3541920028091201,58.48177348524288,39.230769230769226,39.230769230769226,64.25100425447366,0.0,39.230769230769226,45.0,0.5539158168502198,1.3269230769230766,0.048,1.194230769230769,5.539158168502198,5.623850476194506,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,5.335997662729833,20.0,10.4,5.616839644978771,38.61538461538461,45.0,0.341823754513706,59.165496336296684,38.61538461538461,38.61538461538461,65.55011172091207,0.0,38.61538461538461,45.0,0.5616839644978772,1.3084615384615383,0.048,1.1776153846153845,5.616839644978771,5.699685798824925,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,5.025130423942096,20.0,12.0,5.289610972570628,36.15384615384615,45.0,0.4046090600662498,56.27016151928473,36.15384615384615,36.15384615384615,65.11631536543857,0.0,36.15384615384615,45.0,0.5289610972570629,1.2346153846153847,0.048,1.1111538461538462,5.289610972570628,5.365072511032166,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,4.759066438910845,20.0,13.0,5.009543619906153,34.61538461538461,45.0,0.4930354839837481,53.75915066240617,34.61538461538461,34.61538461538461,64.14376604702156,0.0,34.61538461538461,45.0,0.5009543619906153,1.1884615384615382,0.048,1.0696153846153844,5.009543619906153,5.080389773752306,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,4.218922754264584,20.0,16.2,4.44097132027851,30.0,45.0,1.0758233106144486,48.55859880910896,30.0,30.0,63.55859880910896,0.0,30.0,45.0,0.44409713202785095,1.05,0.048,0.945,4.44097132027851,4.497971320278509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,4.087017934468881,19.999999999999993,15.0,4.302124141546191,31.53846153846154,45.0,1.6368255526799858,47.26580511414741,31.53846153846154,31.53846153846154,60.72734357568587,0.0,31.53846153846154,45.0,0.4302124141546191,1.096153846153847,0.048,0.9865384615384621,4.302124141546191,4.3637395261615755,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,3.9055082075521774,20.0,15.0,4.111061271107555,31.53846153846154,45.0,7.525216351694622,45.470952351604296,31.53846153846154,31.53846153846154,58.932490813142756,0.0,31.53846153846154,45.0,0.41110612711075556,1.0961538461538465,0.048,0.9865384615384619,4.111061271107555,4.17267665572294,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,3.517503858728443,20.0,17.6,3.702635640766782,30.0,45.0,0.0,41.56776204645149,30.0,30.0,56.56776204645149,0.0,30.0,45.0,0.3702635640766782,1.05,0.048,0.945,3.702635640766782,3.7596356407667826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,3.6259741764014795,20.000000000000004,15.0,3.816814922527873,31.53846153846154,45.0,0.0,42.6685143222162,31.53846153846154,31.53846153846154,56.13005278375466,0.0,31.53846153846154,45.0,0.3816814922527873,1.0961538461538463,0.048,0.9865384615384616,3.816814922527873,3.8784303071432578,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,3.6074565481087966,20.0,15.0,3.797322682219786,31.53846153846154,45.0,0.0,42.48114206227076,31.53846153846154,31.53846153846154,55.94268052380922,0.0,31.53846153846154,45.0,0.3797322682219786,1.0961538461538465,0.048,0.9865384615384619,3.797322682219786,3.8589380668351705,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,3.4117104723679312,20.0,16.0,3.5912741814399274,30.0,45.0,0.0,40.48660361438333,30.0,30.0,55.48660361438333,0.0,30.0,45.0,0.35912741814399274,1.05,0.048,0.945,3.5912741814399274,3.6482741814399273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,3.512271547692956,19.999999999999993,14.0,3.697127944939954,33.07692307692308,45.0,0.0,41.514468384294844,33.07692307692308,33.07692307692308,53.437545307371764,0.0,33.07692307692308,45.0,0.3697127944939954,1.142307692307693,0.048,1.0280769230769236,3.697127944939954,3.7633587141707228,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,3.39894407578958,20.0,15.0,3.5778358692521897,31.53846153846154,45.0,0.0,40.35561785560307,31.53846153846154,31.53846153846154,53.81715631714153,0.0,31.53846153846154,45.0,0.35778358692521894,1.0961538461538465,0.048,0.9865384615384619,3.5778358692521897,3.6394512538675743,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,3.2912328020775883,20.0,15.8,3.4644555811343034,30.307692307692307,45.0,0.0,39.24590423106254,30.307692307692307,30.307692307692307,53.93821192337023,0.0,30.307692307692307,45.0,0.34644555811343036,1.0592307692307692,0.048,0.9533076923076922,3.4644555811343034,3.5223786580573804,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,3.5426222447340887,19.999999999999996,13.0,3.7290760470885145,34.61538461538461,45.0,0.0,41.823351082221336,34.61538461538461,34.61538461538461,52.20796646683672,0.0,34.61538461538461,45.0,0.3729076047088514,1.1884615384615385,0.048,1.0696153846153846,3.7290760470885145,3.7999222009346685,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,18.871994157508418,12.0,0.0,36.15384615384615,45.0,0.0,-7.256011684983164,36.15384615384615,36.15384615384615,18.871994157508418,0.0,36.15384615384615,45.0,0.0,1.3022957351648796,0.048,1.1720661616483916,0.0,0.08222957351648796,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.565758690829224,14.8,0.0,31.846153846153847,45.0,0.0,-7.868482618341552,31.846153846153847,31.846153846153847,18.565758690829224,0.0,31.846153846153847,45.0,0.0,1.1914390939348618,0.048,1.0722951845413755,0.0,0.07114390939348625,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.44209534636044,13.0,0.0,34.61538461538461,45.0,0.0,-8.115809307279122,34.61538461538461,34.61538461538461,18.44209534636044,0.0,34.61538461538461,45.0,0.0,1.281935817679912,0.048,1.1537422359119207,0.0,0.0801935817679913,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.375490952535213,13.0,0.0,34.61538461538461,45.0,0.0,-8.249018094929575,34.61538461538461,34.61538461538461,18.375490952535213,0.0,34.61538461538461,45.0,0.0,1.2859320813094257,0.048,1.157338873178483,0.0,0.08059320813094262,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.326072712038528,13.2,0.0,34.30769230769231,45.0,0.0,-8.347854575922945,34.30769230769231,34.30769230769231,18.326072712038528,0.0,34.30769230769231,45.0,0.0,1.2796664065084575,0.048,1.1516997658576118,0.0,0.07996664065084569,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.266801326587874,12.0,0.0,36.15384615384615,45.0,0.0,-8.466397346824252,36.15384615384615,36.15384615384615,18.266801326587874,0.0,36.15384615384615,45.0,0.0,1.3386073050201124,0.048,1.2047465745181012,0.0,0.08586073050201115,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,5.4069223989339426,20.0,12.0,5.691497262035729,36.15384615384615,45.0,0.331058086648477,59.82055069730744,36.15384615384615,36.15384615384615,68.6667045434613,0.0,36.15384615384615,45.0,0.569149726203573,1.2346153846153847,0.048,1.1111538461538462,5.691497262035729,5.766958800497267,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,4.267117631064836,20.000000000000007,12.6,4.4917027695419325,35.23076923076923,45.0,0.9611629023917306,49.028617365812366,35.23076923076923,35.23076923076923,58.79784813504313,0.0,35.23076923076923,45.0,0.44917027695419326,1.2069230769230765,0.048,1.0862307692307689,4.4917027695419325,4.56439507723424,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,4.407138807426747,20.0,11.0,4.639093481501838,37.69230769230769,45.0,0.7423436478712104,50.38728731633182,37.69230769230769,37.69230769230769,57.69497962402413,0.0,37.69230769230769,45.0,0.4639093481501838,1.2807692307692307,0.048,1.1526923076923077,4.639093481501838,4.719170404578762,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,4.4348979212165265,20.0,11.0,4.668313601280554,37.69230769230769,45.0,0.7115980605100185,50.65545144133981,37.69230769230769,37.69230769230769,57.96314374903211,0.0,37.69230769230769,45.0,0.4668313601280554,1.2807692307692307,0.048,1.1526923076923077,4.668313601280554,4.748390524357477,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,4.453151762120788,19.999999999999996,12.2,4.687528170653461,35.84615384615385,45.0,0.692946469156468,50.831579697385976,35.84615384615385,35.84615384615385,59.98542585123213,0.0,35.84615384615385,45.0,0.46875281706534605,1.2253846153846155,0.048,1.102846153846154,4.687528170653461,4.762066632191922,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,4.566013713492216,20.000000000000004,11.0,4.806330224728649,37.69230769230769,45.0,0.599023886489483,51.91689967331348,37.69230769230769,37.69230769230769,59.22459198100579,0.0,37.69230769230769,45.0,0.4806330224728649,1.2807692307692304,0.048,1.1526923076923075,4.806330224728649,4.886407147805572,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,4.533332243859848,20.0,11.0,4.771928677747208,37.69230769230769,45.0,0.6229843283577188,51.60326661762426,37.69230769230769,37.69230769230769,58.910958925316564,0.0,37.69230769230769,45.0,0.47719286777472075,1.2807692307692307,0.048,1.1526923076923077,4.771928677747208,4.85200560082413,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,4.334964186502412,20.000000000000004,12.6,4.563120196318328,35.23076923076923,45.0,0.8390659152117795,49.68821845322856,35.23076923076923,35.23076923076923,59.457449222459324,0.0,35.23076923076923,45.0,0.4563120196318328,1.2069230769230768,0.048,1.086230769230769,4.563120196318328,4.6358125040106355,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,4.408268495280427,20.0,11.0,4.640282626610976,37.69230769230769,45.0,0.7410317526702643,50.39820814589322,37.69230769230769,37.69230769230769,57.70590045358553,0.0,37.69230769230769,45.0,0.46402826266109753,1.2807692307692307,0.048,1.1526923076923077,4.640282626610976,4.720359549687899,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,4.356865330552982,19.999999999999996,11.0,4.586174032161034,37.69230769230769,45.0,0.8067530012956393,49.90063042497226,37.69230769230769,37.69230769230769,57.20832273266457,0.0,37.69230769230769,45.0,0.45861740321610334,1.2807692307692309,0.048,1.1526923076923077,4.586174032161034,4.666250955237956,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,4.120656502141233,19.999999999999993,13.0,4.337533160148666,34.61538461538461,45.0,1.4401691062057724,47.596398373047606,34.61538461538461,34.61538461538461,57.98101375766299,0.0,34.61538461538461,45.0,0.43375331601486666,1.188461538461539,0.048,1.0696153846153849,4.337533160148666,4.40837931399482,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,4.0073067329277094,20.0,13.0,4.2182176136081155,34.61538461538461,45.0,2.4571926944665905,46.47989797571783,34.61538461538461,34.61538461538461,56.86451336033322,0.0,34.61538461538461,45.0,0.42182176136081156,1.1884615384615382,0.048,1.0696153846153844,4.2182176136081155,4.289063767454269,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,3.999896045339519,20.0,13.0,4.210416889831072,34.61538461538461,45.0,2.580363685526033,46.40665044736632,34.61538461538461,34.61538461538461,56.791265831981704,0.0,34.61538461538461,45.0,0.42104168898310723,1.1884615384615382,0.048,1.0696153846153844,4.210416889831072,4.281263043677225,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,3.9188427293552315,20.0,13.6,4.125097609847612,33.69230769230769,45.0,5.892923198378871,45.603455790864075,33.69230769230769,33.69230769230769,56.91114809855638,0.0,33.69230769230769,45.0,0.41250976098476116,1.1607692307692308,0.048,1.0446923076923078,4.125097609847612,4.193174532924535,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,4.113349053293705,20.0,11.0,4.329841108730216,37.69230769230769,45.0,1.4784795353581235,47.52463531363858,37.69230769230769,37.69230769230769,54.83232762133089,0.0,37.69230769230769,45.0,0.4329841108730216,1.2807692307692307,0.048,1.1526923076923077,4.329841108730216,4.409918031807139,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,4.1483320743836005,20.0,11.0,4.366665341456422,37.69230769230769,45.0,1.3125765339639814,47.86792166114759,37.69230769230769,37.69230769230769,55.1756139688399,0.0,37.69230769230769,45.0,0.43666653414564216,1.2807692307692307,0.048,1.1526923076923077,4.366665341456422,4.446742264533345,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,4.20500830990452,20.0,10.8,4.4263245367416,38.0,45.0,1.1148601662512914,48.42266871661852,38.0,38.0,55.42266871661852,0.0,38.0,45.0,0.44263245367416,1.29,0.048,1.161,4.4263245367416,4.507324536741599,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,4.421906345050694,20.0,9.0,4.654638257948099,40.769230769230774,45.0,0.7256097819061608,50.52999599501709,40.769230769230774,40.769230769230774,54.760765225786315,0.0,40.769230769230774,45.0,0.4654638257948099,1.3730769230769233,0.048,1.235769230769231,4.654638257948099,4.7439459502557915,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.65001693615944,9.0,0.0,40.769230769230774,45.0,0.0,-7.699966127681122,40.769230769230774,40.769230769230774,18.65001693615944,0.0,40.769230769230774,45.0,0.0,1.454075906907357,0.048,1.3086683162166213,0.0,0.09740759069073568,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.245944241523887,9.8,0.0,39.53846153846153,45.0,0.0,-8.508111516952226,39.53846153846153,39.53846153846153,18.245944241523887,0.0,39.53846153846153,45.0,0.0,1.4413971916624126,0.048,1.2972574724961714,0.0,0.0961397191662412,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.06674509037613,8.0,0.0,42.30769230769231,45.0,0.0,-8.866509819247739,42.30769230769231,42.30769230769231,18.06674509037613,0.0,42.30769230769231,45.0,0.0,1.5352260638082014,0.048,1.3817034574273814,0.0,0.1055226063808199,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.95553172391689,8.0,0.0,42.30769230769231,45.0,0.0,-9.088936552166217,42.30769230769231,42.30769230769231,17.95553172391689,0.0,42.30769230769231,45.0,0.0,1.5418988657957557,0.048,1.3877089792161803,0.0,0.1061898865795754,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.881566636169424,9.6,0.0,39.84615384615385,45.0,0.0,-9.236866727661152,39.84615384615385,39.84615384615385,17.881566636169424,0.0,39.84615384615385,45.0,0.0,1.4724906172144496,0.048,1.3252415554930048,0.0,0.09924906172144476,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.780396100395706,7.0,0.0,43.84615384615385,45.0,0.0,-9.439207799208589,43.84615384615385,43.84615384615385,17.780396100395706,0.0,43.84615384615385,45.0,0.0,1.598560849360873,0.048,1.4387047644247857,0.0,0.11185608493608723,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,7.188546997994068,20.0,7.0,7.566891576835862,43.84615384615385,50.69741516578253,0.3379434645592361,70.0,43.84615384615385,43.84615384615385,76.85126131962869,0.0,43.84615384615385,50.69741516578253,0.7566891576835861,1.636307070358091,0.048,1.472676363322282,7.566891576835862,7.68252228387167,0.0,24.0,0.0,43.84615384615385,50.69741516578253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,5.629835941005038,20.000000000000004,8.8,5.926143095794777,41.07692307692308,45.0,0.30289090377775213,61.866614297032555,41.07692307692308,41.07692307692308,65.78969122010948,0.0,41.07692307692308,45.0,0.5926143095794777,1.3823076923076922,0.048,1.244076923076923,5.926143095794777,6.016373865025546,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,5.81300541635387,20.0,7.0,6.118953069846179,43.84615384615385,45.0,0.2846113391227912,63.533905076406825,43.84615384615385,43.84615384615385,64.68775123025299,0.0,43.84615384615385,45.0,0.6118953069846179,1.4653846153846153,0.048,1.3188461538461538,6.118953069846179,6.21749153138464,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,5.8638373065607325,20.0,7.0,6.172460322695508,43.84615384615385,45.0,0.28013918854473563,63.99443813171682,43.84615384615385,43.84615384615385,65.14828428556297,0.0,43.84615384615385,45.0,0.6172460322695508,1.4653846153846153,0.048,1.3188461538461538,6.172460322695508,6.270998784233969,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,5.856471056873888,20.0,8.6,6.164706375656724,41.38461538461539,45.0,0.2807729327908978,63.927757726339564,41.38461538461539,41.38461538461539,67.54314234172418,0.0,41.38461538461539,45.0,0.6164706375656724,1.3915384615384616,0.048,1.2523846153846154,6.164706375656724,6.25586022181057,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,5.92681563913151,19.999999999999996,7.0,6.238753304348958,43.84615384615385,45.0,0.27490833430815237,64.56374156764838,43.84615384615385,43.84615384615385,65.71758772149454,0.0,43.84615384615385,45.0,0.6238753304348957,1.4653846153846155,0.048,1.3188461538461538,6.238753304348958,6.33729176588742,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,5.422485337539641,20.000000000000004,11.0,5.707879302673306,37.69230769230769,45.0,0.32882773234756335,59.96402256167343,37.69230769230769,37.69230769230769,67.27171486936574,0.0,37.69230769230769,45.0,0.5707879302673307,1.2807692307692304,0.048,1.1526923076923075,5.707879302673306,5.7879562257502295,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,4.995124213423712,19.999999999999996,13.4,5.258025487814434,34.0,45.0,0.4125007990666729,55.98853772695563,34.0,34.0,66.98853772695563,0.0,34.0,45.0,0.5258025487814434,1.1700000000000002,0.048,1.0530000000000002,5.258025487814434,5.327025487814434,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,4.805527575413254,20.0,13.0,5.058450079382372,34.61538461538461,45.0,0.47399675215502785,54.1999213227257,34.61538461538461,34.61538461538461,64.58453670734109,0.0,34.61538461538461,45.0,0.5058450079382373,1.1884615384615382,0.048,1.0696153846153844,5.058450079382372,5.1292962332285255,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,4.644822520356114,20.0,13.0,4.889286863532752,34.61538461538461,45.0,0.5494535267567334,52.67108092551899,34.61538461538461,34.61538461538461,63.05569631013438,0.0,34.61538461538461,45.0,0.48892868635327524,1.1884615384615382,0.048,1.0696153846153844,4.889286863532752,4.960133017378905,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,4.3674620430657445,20.0,14.6,4.597328466384994,32.15384615384615,45.0,0.7921175149017112,50.00331594820403,32.15384615384615,32.15384615384615,62.84946979435788,0.0,32.15384615384615,45.0,0.4597328466384994,1.1146153846153848,0.048,1.0031538461538463,4.597328466384994,4.6607900048465325,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,4.414866348265058,19.999999999999996,13.0,4.64722773501585,34.61538461538461,45.0,0.7334762561764255,50.46197749731181,34.61538461538461,34.61538461538461,60.846592881927194,0.0,34.61538461538461,45.0,0.464722773501585,1.1884615384615385,0.048,1.0696153846153846,4.64722773501585,4.718073888862004,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,4.554541444404007,20.0,12.0,4.794254152004219,36.15384615384615,45.0,0.6071780049028945,51.80686336440333,36.15384615384615,36.15384615384615,60.653017210557174,0.0,36.15384615384615,45.0,0.47942541520042187,1.2346153846153847,0.048,1.1111538461538462,4.794254152004219,4.869715690465757,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,4.401910951557725,20.0,12.6,4.633590475323921,35.23076923076923,45.0,0.7484858004588498,50.33674058378165,35.23076923076923,35.23076923076923,60.105971353012414,0.0,35.23076923076923,45.0,0.46335904753239215,1.2069230769230768,0.048,1.086230769230769,4.633590475323921,4.706282783016229,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,4.488861500140218,19.999999999999993,11.0,4.72511736856865,37.69230769230769,45.0,0.6595861079386329,51.175656207496274,37.69230769230769,37.69230769230769,58.48334851518858,0.0,37.69230769230769,45.0,0.47251173685686504,1.280769230769231,0.048,1.1526923076923081,4.72511736856865,4.805194291645573,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,4.508436096180052,19.999999999999993,11.0,4.7457222065053175,37.69230769230769,45.0,0.6428570221092024,51.363996491430214,37.69230769230769,37.69230769230769,58.67168879912252,0.0,37.69230769230769,45.0,0.47457222065053173,1.280769230769231,0.048,1.1526923076923081,4.7457222065053175,4.825799129582241,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,4.506647346824526,20.0,11.2,4.743839312446869,37.38461538461539,45.0,0.6443437296850842,51.34679358276645,37.38461538461539,37.38461538461539,58.962178198151065,0.0,37.38461538461539,45.0,0.47438393124468686,1.2715384615384617,0.048,1.1443846153846156,4.743839312446869,4.822993158600714,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,4.637376892999582,20.0,10.0,4.881449361052191,39.230769230769226,45.0,0.5537066919887926,52.59995510582024,39.230769230769226,39.230769230769226,58.369185875051016,0.0,39.230769230769226,45.0,0.4881449361052191,1.3269230769230766,0.048,1.194230769230769,4.881449361052191,4.966141668744498,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.55451556070815,10.0,0.0,39.230769230769226,45.0,0.0,-7.890968878583699,39.230769230769226,39.230769230769226,18.55451556070815,0.0,39.230769230769226,45.0,0.0,1.4136521432805877,0.048,1.272286928952529,0.0,0.09336521432805878,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.127585078012526,10.2,0.0,38.92307692307692,45.0,0.0,-8.744829843974948,38.92307692307692,38.92307692307692,18.127585078012526,0.0,38.92307692307692,45.0,0.0,1.4300372030115562,0.048,1.2870334827104006,0.0,0.09500372030115556,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,17.94210034413893,8.0,0.0,42.30769230769231,45.0,0.0,-9.115799311722142,42.30769230769231,42.30769230769231,17.94210034413893,0.0,42.30769230769231,45.0,0.0,1.5427047485824334,0.048,1.38843427372419,0.0,0.10627047485824348,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.830446760057242,8.0,0.0,42.30769230769231,45.0,0.0,-9.339106479885515,42.30769230769231,42.30769230769231,17.830446760057242,0.0,42.30769230769231,45.0,0.0,1.5494039636273347,0.048,1.3944635672646013,0.0,0.10694039636273334,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.747948342120537,8.8,0.0,41.07692307692308,45.0,0.0,-9.504103315758925,41.07692307692308,41.07692307692308,17.747948342120537,0.0,41.07692307692308,45.0,0.0,1.5174307917804601,0.048,1.3656877126024143,0.0,0.10374307917804582,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.672962671393396,9.0,0.0,40.769230769230774,45.0,0.0,-9.654074657213208,40.769230769230774,40.769230769230774,17.672962671393396,0.0,40.769230769230774,45.0,0.0,1.5126991627933193,0.048,1.3614292465139874,0.0,0.1032699162793318,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,7.269157321999445,20.0,9.0,7.6517445494731,40.769230769230774,51.392609303336044,0.35450061836714675,70.0,40.769230769230774,40.769230769230774,80.62337853410527,0.0,40.769230769230774,51.392609303336044,0.76517445494731,1.5648552021770044,0.048,1.408369681959304,7.6517445494731,7.760230069690801,0.0,24.0,0.0,40.769230769230774,51.392609303336044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,5.698260987280034,20.0,9.8,5.998169460294773,39.53846153846153,45.0,0.2956301651002252,62.49089352867762,39.53846153846153,39.53846153846153,67.95243199021608,0.0,39.53846153846153,45.0,0.5998169460294773,1.336153846153846,0.048,1.2025384615384613,5.998169460294773,6.0837848449101575,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,5.749211439722206,20.0,9.0,6.0518015154970595,40.769230769230774,45.0,0.2905698135240141,62.9546189217245,40.769230769230774,40.769230769230774,67.18538815249373,0.0,40.769230769230774,45.0,0.605180151549706,1.3730769230769233,0.048,1.235769230769231,6.0518015154970595,6.141109207804752,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,5.75955392460964,19.999999999999996,9.0,6.062688341694358,40.769230769230774,45.0,0.2895762181230806,63.04863500481403,40.769230769230774,40.769230769230774,67.27940423558326,0.0,40.769230769230774,45.0,0.6062688341694358,1.3730769230769233,0.048,1.235769230769231,6.062688341694358,6.1519960340020505,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,5.780777184296003,20.0,10.0,6.085028615048424,39.230769230769226,45.0,0.28757130775006867,63.24143849523651,39.230769230769226,39.230769230769226,69.01066926446728,0.0,39.230769230769226,45.0,0.6085028615048425,1.3269230769230766,0.048,1.194230769230769,6.085028615048424,6.169720922740732,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 10:00:00,5.838653064282992,20.000000000000004,9.0,6.145950593982097,40.769230769230774,45.0,0.28232570402743135,63.76638646461831,40.769230769230774,40.769230769230774,67.99715569538753,0.0,40.769230769230774,45.0,0.6145950593982097,1.373076923076923,0.048,1.2357692307692307,6.145950593982097,6.23525828628979,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,5.750904301456538,20.0,9.0,6.053583475217408,40.769230769230774,45.0,0.290406426725788,62.97001017846114,40.769230769230774,40.769230769230774,67.20077940923036,0.0,40.769230769230774,45.0,0.6053583475217408,1.3730769230769233,0.048,1.235769230769231,6.053583475217408,6.142891167525101,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,5.485141509996282,20.0,10.6,5.77383316841714,38.30769230769231,45.0,0.32028471048028634,60.540680599778,38.30769230769231,38.30769230769231,67.2329882920857,0.0,38.30769230769231,45.0,0.577383316841714,1.2992307692307692,0.048,1.1693076923076924,5.77383316841714,5.855756245340217,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,5.498433003723198,20.000000000000007,9.0,5.787824214445472,40.769230769230774,45.0,0.3185573060066943,60.66281337473954,40.769230769230774,40.769230769230774,64.89358260550877,0.0,40.769230769230774,45.0,0.5787824214445472,1.3730769230769229,0.048,1.2357692307692305,5.787824214445472,5.8771319067531635,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,5.196504537428089,20.0,11.0,5.470004776240094,37.69230769230769,45.0,0.36636085020605036,57.871247995454596,37.69230769230769,37.69230769230769,65.1789403031469,0.0,37.69230769230769,45.0,0.5470004776240094,1.2807692307692307,0.048,1.1526923076923077,5.470004776240094,5.550081699317017,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,5.188814141428418,20.0,10.4,5.461909622556229,38.61538461538461,45.0,0.3678645817552687,57.799663277173536,38.61538461538461,38.61538461538461,64.18427866178892,0.0,38.61538461538461,45.0,0.5461909622556229,1.3084615384615383,0.048,1.1776153846153845,5.461909622556229,5.544755776402383,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,5.120911699429813,20.0,10.0,5.390433367820856,39.230769230769226,45.0,0.3819431247249714,57.16653741426316,39.230769230769226,39.230769230769226,62.935768183493934,0.0,39.230769230769226,45.0,0.5390433367820856,1.3269230769230766,0.048,1.194230769230769,5.390433367820856,5.475125675513164,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,5.1338394332303,20.0,10.0,5.404041508663473,39.230769230769226,45.0,0.3791463516937443,57.28722484648563,39.230769230769226,39.230769230769226,63.0564556157164,0.0,39.230769230769226,45.0,0.5404041508663473,1.3269230769230766,0.048,1.194230769230769,5.404041508663473,5.488733816355781,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,5.1799137896181096,20.000000000000004,9.6,5.452540831176957,39.84615384615385,45.0,0.36962692338060826,57.71678532175841,39.84615384615385,39.84615384615385,62.87063147560456,0.0,39.84615384615385,45.0,0.5452540831176957,1.345384615384615,0.048,1.2108461538461535,5.452540831176957,5.539079292715419,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,5.19494384251119,19.999999999999993,9.0,5.4683619394854635,40.769230769230774,45.0,0.3666646079117286,57.85672251569197,40.769230769230774,40.769230769230774,62.0874917464612,0.0,40.769230769230774,45.0,0.5468361939485463,1.3730769230769235,0.048,1.2357692307692312,5.4683619394854635,5.557669631793155,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,5.228624811152222,20.000000000000004,9.0,5.503815590686549,40.769230769230774,45.0,0.3602641859164355,58.16997025555396,40.769230769230774,40.769230769230774,62.40073948632319,0.0,40.769230769230774,45.0,0.5503815590686549,1.373076923076923,0.048,1.2357692307692307,5.503815590686549,5.593123282994242,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,5.239324154254614,20.0,9.2,5.51507805711012,40.46153846153846,45.0,0.35829685953079715,58.26938126576323,40.46153846153846,40.46153846153846,62.80784280422477,0.0,40.46153846153846,45.0,0.551507805711012,1.3638461538461535,0.048,1.2274615384615382,5.51507805711012,5.603462672494735,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,5.381884424710122,20.0,8.0,5.665141499694865,42.30769230769231,45.0,0.3347429741800492,59.58953002408323,42.30769230769231,42.30769230769231,62.281837716390925,0.0,42.30769230769231,45.0,0.5665141499694866,1.4192307692307693,0.048,1.2773076923076925,5.665141499694865,5.759064576617942,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.31863337473898,7.0,0.0,43.84615384615385,45.0,0.0,-8.36273325052204,43.84615384615385,43.84615384615385,18.31863337473898,0.0,43.84615384615385,45.0,0.0,1.5662666129002765,0.048,1.409639951610249,0.0,0.10862666129002752,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.832991633566557,8.8,0.0,41.07692307692308,45.0,0.0,-9.334016732866885,41.07692307692308,41.07692307692308,17.832991633566557,0.0,41.07692307692308,45.0,0.0,1.512328194293699,0.048,1.361095374864329,0.0,0.1032328194293699,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.64304590766178,8.0,0.0,42.30769230769231,45.0,0.0,-9.713908184676441,42.30769230769231,42.30769230769231,17.64304590766178,0.0,42.30769230769231,45.0,0.0,1.5606480147710624,0.048,1.4045832132939564,0.0,0.10806480147710595,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.505820477363265,7.0,0.0,43.84615384615385,45.0,0.0,-9.98835904527347,43.84615384615385,43.84615384615385,17.505820477363265,0.0,43.84615384615385,45.0,0.0,1.6150353867428193,0.048,1.4535318480685373,0.0,0.11350353867428198,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.41600864844915,8.0,0.0,42.30769230769231,45.0,0.0,-10.1679827031017,42.30769230769231,42.30769230769231,17.41600864844915,0.0,42.30769230769231,45.0,0.0,1.5742702503238202,0.048,1.4168432252914382,0.0,0.10942702503238189,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.334681889462054,8.0,0.0,42.30769230769231,45.0,0.0,-10.330636221075892,42.30769230769231,42.30769230769231,17.334681889462054,0.0,42.30769230769231,45.0,0.0,1.579149855863046,0.048,1.4212348702767414,0.0,0.10991498558630441,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.202824362466899,20.0,7.0,7.581920381544104,43.84615384615385,50.82067561454811,0.3407908500108417,70.0,43.84615384615385,43.84615384615385,76.97452176839425,0.0,43.84615384615385,50.82067561454811,0.7581920381544104,1.6400048838210588,0.048,1.476004395438953,7.581920381544104,7.69792086992621,0.0,24.0,0.0,43.84615384615385,50.82067561454811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,5.348958292410409,20.0,8.0,5.630482413063588,42.30769230769231,45.0,0.339779182694585,59.285348827728825,42.30769230769231,42.30769230769231,61.97765652003652,0.0,42.30769230769231,45.0,0.5630482413063589,1.4192307692307693,0.048,1.2773076923076925,5.630482413063588,5.724405489986665,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,6.514452971746629,20.0,7.0,6.857318917628031,43.84615384615385,47.40545030571643,0.2955740912770705,67.40545030571641,43.84615384615385,43.84615384615385,70.96474676527899,0.0,43.84615384615385,47.40545030571643,0.685731891762803,1.5375481245561085,0.048,1.3837933121004977,6.857318917628031,6.963073730083641,0.0,24.0,0.0,43.84615384615385,47.40545030571643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,6.529568533800175,20.0,7.0,6.873230035579131,43.84615384615385,47.47219576171052,0.29625991532668694,67.47219576171051,43.84615384615385,43.84615384615385,71.09823767726718,0.0,43.84615384615385,47.47219576171052,0.6873230035579131,1.5395504882359314,0.048,1.3855954394123384,6.873230035579131,6.979185084402724,0.0,24.0,0.0,43.84615384615385,47.47219576171052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,6.4004866705975925,20.0,8.6,6.737354390102729,41.38461538461539,46.9010537043399,0.29040320646994544,66.90105370433989,41.38461538461539,41.38461538461539,72.4174920240644,0.0,41.38461538461539,46.9010537043399,0.6737354390102729,1.4485700726686586,0.048,1.3037130654017925,6.737354390102729,6.834211397369595,0.0,24.0,0.0,41.38461538461539,46.9010537043399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,6.498070705840685,20.000000000000004,7.0,6.840074427200721,43.84615384615385,47.33307112193391,0.29483079427589315,67.33307112193391,43.84615384615385,43.84615384615385,70.81998839771398,0.0,43.84615384615385,47.33307112193391,0.6840074427200721,1.5353767490426329,0.048,1.3818390741383695,6.840074427200721,6.945612102104985,0.0,24.0,0.0,43.84615384615385,47.33307112193391,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,6.306766943959373,20.0,8.0,6.638702046273025,42.30769230769231,46.48471095859536,0.2861509502703892,66.48471095859534,42.30769230769231,42.30769230769231,70.6617296094984,0.0,42.30769230769231,46.48471095859536,0.6638702046273025,1.46377209798863,0.048,1.317394888189767,6.638702046273025,6.737079256071887,0.0,24.0,0.0,42.30769230769231,46.48471095859536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,6.02743093733377,20.0,9.6,6.344664144561863,39.84615384615385,45.23519251145022,0.2734769027828389,65.23519251145022,39.84615384615385,39.84615384615385,70.6242311767466,0.0,39.84615384615385,45.23519251145022,0.6344664144561862,1.3524403907281224,0.048,1.2171963516553101,6.344664144561863,6.431908183634675,0.0,24.0,0.0,39.84615384615385,45.23519251145022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,5.967989835247438,20.0,9.0,6.282094563418355,40.769230769230774,45.0,0.27166028243619433,64.93518784932989,40.769230769230774,40.769230769230774,69.16595708009912,0.0,40.769230769230774,45.0,0.6282094563418356,1.3730769230769233,0.048,1.235769230769231,6.282094563418355,6.371402255726048,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,5.763149984125688,20.000000000000004,10.0,6.066473667500724,39.230769230769226,45.0,0.2892333141123667,63.081315061957895,39.230769230769226,39.230769230769226,68.85054583118867,0.0,39.230769230769226,45.0,0.6066473667500725,1.3269230769230766,0.048,1.194230769230769,6.066473667500724,6.151165975193032,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,5.610605006585595,20.0,10.8,5.905900006932205,38.0,45.0,0.3050350647411684,61.69084540737778,38.0,38.0,68.69084540737778,0.0,38.0,45.0,0.5905900006932205,1.29,0.048,1.161,5.905900006932205,5.9869000069322045,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,5.731305741596127,20.0,9.0,6.032953412206449,40.769230769230774,45.0,0.2923163457623917,62.791758765696926,40.769230769230774,40.769230769230774,67.02252799646615,0.0,40.769230769230774,45.0,0.603295341220645,1.3730769230769233,0.048,1.235769230769231,6.032953412206449,6.122261104514142,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,5.752818377946412,20.0,9.0,6.055598292575171,40.769230769230774,45.0,0.2902220464761321,62.98741142877846,40.769230769230774,40.769230769230774,67.21818065954768,0.0,40.769230769230774,45.0,0.6055598292575171,1.3730769230769233,0.048,1.235769230769231,6.055598292575171,6.144905984882864,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,5.649010213368719,19.999999999999996,9.8,5.946326540388125,39.53846153846153,45.0,0.30079952846549857,62.041727410447294,39.53846153846153,39.53846153846153,67.50326587198576,0.0,39.53846153846153,45.0,0.5946326540388125,1.3361538461538462,0.048,1.2025384615384618,5.946326540388125,6.03194192500351,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,5.720940918675101,20.0,9.0,6.02204307228958,40.769230769230774,45.0,0.2933429148647093,62.697432522013514,40.769230769230774,40.769230769230774,66.92820175278274,0.0,40.769230769230774,45.0,0.602204307228958,1.3730769230769233,0.048,1.235769230769231,6.02204307228958,6.1113507645972724,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,5.728869315327083,20.0,9.0,6.030388752975877,40.769230769230774,45.0,0.29255661996984905,62.76958933446966,40.769230769230774,40.769230769230774,67.00035856523888,0.0,40.769230769230774,45.0,0.6030388752975877,1.3730769230769233,0.048,1.235769230769231,6.030388752975877,6.119696445283569,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,4.756513132516979,20.000000000000004,8.4,5.006855928965241,41.69230769230769,45.0,0.49413909368219094,53.73489907267479,41.69230769230769,41.69230769230769,57.0425913803671,0.0,41.69230769230769,45.0,0.500685592896524,1.4007692307692305,0.048,1.2606923076923073,5.006855928965241,5.098932852042164,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,4.7739669757065695,20.0,8.0,5.0252283954806,42.30769230769231,45.0,0.48671828624244545,53.90061780465325,42.30769230769231,42.30769230769231,56.592925496960945,0.0,42.30769230769231,45.0,0.50252283954806,1.4192307692307693,0.048,1.2773076923076925,5.0252283954806,5.119151472403677,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,18.153352827388346,7.0,0.0,43.84615384615385,45.0,0.0,-8.693294345223308,43.84615384615385,43.84615384615385,18.153352827388346,0.0,43.84615384615385,45.0,0.0,1.5761834457413144,0.048,1.4185651011671832,0.0,0.10961834457413122,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.60968495077764,7.2,0.0,43.53846153846154,45.0,0.0,-9.780630098444718,43.53846153846154,43.53846153846154,17.60968495077764,0.0,43.53846153846154,45.0,0.0,1.599572749107188,0.048,1.4396154741964693,0.0,0.11195727491071872,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.40390047505459,7.0,0.0,43.84615384615385,45.0,0.0,-10.192199049890817,43.84615384615385,43.84615384615385,17.40390047505459,0.0,43.84615384615385,45.0,0.0,1.6211505868813396,0.048,1.4590355281932057,0.0,0.11411505868813387,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.270147011048174,7.0,0.0,43.84615384615385,45.0,0.0,-10.459705977903653,43.84615384615385,43.84615384615385,17.270147011048174,0.0,43.84615384615385,45.0,0.0,1.6291757947217247,0.048,1.4662582152495522,0.0,0.1149175794721724,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.186580132774488,8.2,0.0,42.0,45.0,0.0,-10.626839734451025,42.0,42.0,17.186580132774488,0.0,42.0,45.0,0.0,1.5788051920335309,0.048,1.4209246728301779,0.0,0.10988051920335296,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
