timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-06 04:00:00,0.0,17.09736022706062,7.0,0.0,43.84615384615385,45.0,0.0,-10.805279545878761,43.84615384615385,43.84615384615385,17.09736022706062,0.0,43.84615384615385,45.0,0.0,1.639543001760978,0.048,1.47558870158488,0.0,0.11595430017609787,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.80779786404887,20.0,7.0,8.218734593735652,43.84615384615385,55.99344562818129,0.505842896189927,70.0,43.84615384615385,43.84615384615385,82.14729178202745,0.0,43.84615384615385,55.99344562818129,0.8218734593735653,1.7951879842300538,0.048,1.6156691858070484,8.218734593735652,8.350253392158658,0.0,24.0,0.0,43.84615384615385,55.99344562818129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,5.758477249289331,20.0,8.4,6.061554999251927,41.69230769230769,45.0,0.2896791414155863,63.038849542619545,41.69230769230769,41.69230769230769,66.34654185031185,0.0,41.69230769230769,45.0,0.6061554999251927,1.4007692307692308,0.048,1.2606923076923078,6.061554999251927,6.15363192232885,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,6.816786074745938,20.0,8.0,7.175564289206251,42.30769230769231,48.733795058883075,0.3092915641899246,68.73379505888308,42.30769230769231,42.30769230769231,75.15989781007384,0.0,42.30769230769231,48.733795058883075,0.7175564289206251,1.5312446209972614,0.048,1.3781201588975351,7.175564289206251,7.280688751305976,0.0,24.0,0.0,42.30769230769231,48.733795058883075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,6.7954863109371075,20.0,8.0,7.1531434851969555,42.30769230769231,48.640663135952664,0.30832515022400653,68.64066313595268,42.30769230769231,42.30769230769231,74.97363396421304,0.0,42.30769230769231,48.640663135952664,0.7153143485196956,1.5284506633093493,0.048,1.3756055969784142,7.1531434851969555,7.25798855152789,0.0,24.0,0.0,42.30769230769231,48.640663135952664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,6.569895641969057,20.0,10.2,6.915679623125324,38.92307692307692,47.65009314846883,0.2980896389278157,67.65009314846883,38.92307692307692,38.92307692307692,76.37710937386073,0.0,38.92307692307692,47.65009314846883,0.6915679623125324,1.3971951021463724,0.048,1.257475591931735,6.915679623125324,7.007399133339961,0.0,24.0,0.0,38.92307692307692,47.65009314846883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,6.7264859727824,19.999999999999996,8.0,7.080511550297263,42.30769230769231,48.33849925791368,0.30519446337488204,68.33849925791368,42.30769230769231,42.30769230769231,74.36930620813506,0.0,42.30769230769231,48.33849925791368,0.7080511550297264,1.5193857469681797,0.048,1.3674471722713617,7.080511550297263,7.184450124994081,0.0,24.0,0.0,42.30769230769231,48.33849925791368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,6.649878547152978,20.0,8.0,6.999872154897872,42.30769230769231,48.00218335917492,0.30171862736628763,68.00218335917492,42.30769230769231,42.30769230769231,73.69667441065754,0.0,42.30769230769231,48.00218335917492,0.6999872154897873,1.5092962700060168,0.048,1.358366643005415,6.999872154897872,7.102801781898473,0.0,24.0,0.0,42.30769230769231,48.00218335917492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 12:00:00,6.282926241181933,20.000000000000004,10.8,6.613606569665192,38.0,46.37857329835698,0.2850692486924652,66.37857329835698,38.0,38.0,74.75714659671397,0.0,38.0,46.37857329835698,0.6613606569665192,1.3313571989507094,0.048,1.1982214790556385,6.613606569665192,6.698742289560263,0.0,24.0,0.0,38.0,46.37857329835698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.358028294222866,20.0,9.0,6.692661362339859,40.769230769230774,46.71261114368254,0.2884767828594769,66.71261114368252,40.769230769230774,40.769230769230774,72.65599151813429,0.0,40.769230769230774,46.71261114368254,0.6692661362339859,1.4244552573873994,0.048,1.2820097316486596,6.692661362339859,6.7871068880786,0.0,24.0,0.0,40.769230769230774,46.71261114368254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,6.173451119819965,20.000000000000007,10.0,6.49836959981049,39.230769230769226,45.88999480961819,0.28010213792286576,65.8899948096182,39.230769230769226,39.230769230769226,72.54922038846716,0.0,39.230769230769226,45.88999480961819,0.649836959981049,1.353622921211622,0.048,1.2182606290904596,6.49836959981049,6.585731891931652,0.0,24.0,0.0,39.230769230769226,45.88999480961819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,5.768452377686603,20.0,13.2,6.07205513440695,34.30769230769231,45.0,0.28873009376994985,63.129493257646175,34.30769230769231,34.30769230769231,73.82180094995387,0.0,34.30769230769231,45.0,0.6072055134406951,1.1792307692307693,0.048,1.0613076923076923,6.07205513440695,6.141978211330027,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,5.782581138141678,20.0,12.0,6.086927513833345,36.15384615384615,45.0,0.2874029638012537,63.257819041342316,36.15384615384615,36.15384615384615,72.10397288749616,0.0,36.15384615384615,45.0,0.6086927513833345,1.2346153846153847,0.048,1.1111538461538462,6.086927513833345,6.162389052294883,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,5.697491901234347,20.0,12.0,5.997359896036155,36.15384615384615,45.0,0.2957087302178967,62.483886382389855,36.15384615384615,36.15384615384615,71.33004022854371,0.0,36.15384615384615,45.0,0.5997359896036155,1.2346153846153847,0.048,1.1111538461538462,5.997359896036155,6.072821434497693,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,5.467114697412038,20.0,13.6,5.7548575762231975,33.69230769230769,45.0,0.3226736746700463,60.37492676620367,33.69230769230769,33.69230769230769,71.68261907389598,0.0,33.69230769230769,45.0,0.5754857576223198,1.1607692307692308,0.048,1.0446923076923078,5.7548575762231975,5.82293449930012,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,5.543866205920604,20.0,12.0,5.835648637811162,36.15384615384615,45.0,0.3128607897320314,61.079776531373085,36.15384615384615,36.15384615384615,69.92593037752692,0.0,36.15384615384615,45.0,0.5835648637811162,1.2346153846153847,0.048,1.1111538461538462,5.835648637811162,5.9111101762727,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,5.492038332489958,19.999999999999996,12.0,5.781092981568377,36.15384615384615,45.0,0.3193848281198355,60.60406258342903,36.15384615384615,36.15384615384615,69.45021642958287,0.0,36.15384615384615,45.0,0.5781092981568376,1.234615384615385,0.048,1.1111538461538464,5.781092981568377,5.856554520029915,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,4.616095507079456,20.0,13.8,4.859047902188902,33.38461538461539,45.0,0.5663254136632908,52.39651496715135,33.38461538461539,33.38461538461539,64.01189958253596,0.0,33.38461538461539,45.0,0.48590479021889016,1.1515384615384616,0.048,1.0363846153846155,4.859047902188902,4.926201748342748,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,4.583959073642815,20.000000000000004,12.0,4.825220077518752,36.15384615384615,45.0,0.5867871635617646,52.08889481387193,36.15384615384615,36.15384615384615,60.93504866002578,0.0,36.15384615384615,45.0,0.4825220077518752,1.2346153846153844,0.048,1.111153846153846,4.825220077518752,4.900681615980291,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.274646424200014,13.0,0.0,34.61538461538461,45.0,0.0,-8.450707151599971,34.61538461538461,34.61538461538461,18.274646424200014,0.0,34.61538461538461,45.0,0.0,1.2919827530095376,0.048,1.1627844777085838,0.0,0.08119827530095369,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.839519408265417,16.4,0.0,30.0,45.0,0.0,-9.320961183469166,30.0,30.0,17.839519408265417,0.0,30.0,45.0,0.0,1.179628835504075,0.048,1.0616659519536673,0.0,0.06996288355040758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.7090405340411,15.0,0.0,31.53846153846154,45.0,0.0,-9.581918931917798,31.53846153846154,31.53846153846154,17.7090405340411,0.0,31.53846153846154,45.0,0.0,1.2336114141113803,0.048,1.1102502727002423,0.0,0.07536114141113792,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.66450268060046,15.0,0.0,31.53846153846154,45.0,0.0,-9.67099463879908,31.53846153846154,31.53846153846154,17.66450268060046,0.0,31.53846153846154,45.0,0.0,1.2362836853178187,0.048,1.1126553167860367,0.0,0.07562836853178201,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.646294123337945,15.4,0.0,30.923076923076923,45.0,0.0,-9.70741175332411,30.923076923076923,30.923076923076923,17.646294123337945,0.0,30.923076923076923,45.0,0.0,1.2189146602920309,0.048,1.097023194262828,0.0,0.07389146602920293,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.60475542042479,13.0,0.0,34.61538461538461,45.0,0.0,-9.790489159150418,34.61538461538461,34.61538461538461,17.60475542042479,0.0,34.61538461538461,45.0,0.0,1.3321762132360508,0.048,1.198958591912446,0.0,0.08521762132360489,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,7.0568084047444595,20.0,13.0,7.428219373415221,34.61538461538461,49.77869753145974,0.32018186954375955,69.77869753145974,34.61538461538461,34.61538461538461,84.94201044753487,0.0,34.61538461538461,49.77869753145974,0.7428219373415221,1.3318224644053307,0.048,1.1986402179647977,7.428219373415221,7.513401619855754,0.0,24.0,0.0,34.61538461538461,49.77869753145974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,5.2809200453499425,20.0,14.6,5.558863205631519,32.15384615384615,45.0,0.35093202141545055,58.65541803168047,32.15384615384615,32.15384615384615,71.50157187783432,0.0,32.15384615384615,45.0,0.5558863205631519,1.1146153846153848,0.048,1.0031538461538463,5.558863205631519,5.622324744093056,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.335114397249594,20.0,13.0,5.615909891841678,34.61538461538461,45.0,0.3419644108654991,59.15732595870092,34.61538461538461,34.61538461538461,69.54194134331631,0.0,34.61538461538461,45.0,0.5615909891841678,1.1884615384615382,0.048,1.0696153846153844,5.615909891841678,5.686756045687832,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.388023261214678,20.0,12.0,5.671603432857555,36.15384615384615,45.0,0.33382823074287177,59.64619482093322,36.15384615384615,36.15384615384615,68.49234866708707,0.0,36.15384615384615,45.0,0.5671603432857555,1.2346153846153847,0.048,1.1111538461538462,5.671603432857555,5.7470649713190936,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.3886428185059305,20.0,12.8,5.672255598427295,34.92307692307692,45.0,0.33373632290370486,59.65191284347107,34.92307692307692,34.92307692307692,69.72883592039415,0.0,34.92307692307692,45.0,0.5672255598427295,1.1976923076923076,0.048,1.077923076923077,5.672255598427295,5.744024829196525,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.399161061218644,19.999999999999996,12.0,5.683327432861731,36.15384615384615,45.0,0.33218739645739553,59.748964749995395,36.15384615384615,36.15384615384615,68.59511859614923,0.0,36.15384615384615,45.0,0.5683327432861731,1.234615384615385,0.048,1.1111538461538464,5.683327432861731,5.758788971323269,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,5.291406686474682,20.0,12.0,5.569901775236507,36.15384615384615,45.0,0.34914336297453796,58.752629924003315,36.15384615384615,36.15384615384615,67.59878377015716,0.0,36.15384615384615,45.0,0.5569901775236507,1.2346153846153847,0.048,1.1111538461538462,5.569901775236507,5.645363313698045,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,4.887808750287431,20.0,14.8,5.145061842407822,31.846153846153847,45.0,0.44451290013127726,54.978108933839366,31.846153846153847,31.846153846153847,68.13195508768553,0.0,31.846153846153847,45.0,0.5145061842407822,1.1053846153846152,0.048,0.9948461538461537,5.145061842407822,5.2076003039462835,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,4.796819878522554,19.999999999999993,14.0,5.049284082655321,33.07692307692308,45.0,0.4774208627692882,54.11738770796205,33.07692307692308,33.07692307692308,66.04046463103897,0.0,33.07692307692308,45.0,0.5049284082655321,1.142307692307693,0.048,1.0280769230769236,5.049284082655321,5.11551485188609,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,4.667506358006163,19.999999999999993,14.0,4.913164587374908,33.07692307692308,45.0,0.536979678185904,52.88761080784866,33.07692307692308,33.07692307692308,64.81068773092558,0.0,33.07692307692308,45.0,0.4913164587374908,1.142307692307693,0.048,1.0280769230769236,4.913164587374908,4.979395356605677,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.365177895242659,20.000000000000004,16.0,4.59492410025543,30.0,45.0,0.7952204384163456,49.98118669286961,30.0,30.0,64.98118669286961,0.0,30.0,45.0,0.45949241002554303,1.0499999999999998,0.048,0.9449999999999998,4.59492410025543,4.65192410025543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.189485635738162,20.0,16.0,4.409984879724381,30.0,45.0,1.1622810110350041,48.270905286343165,30.0,30.0,63.270905286343165,0.0,30.0,45.0,0.4409984879724381,1.05,0.048,0.945,4.409984879724381,4.4669848797243805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.230174600096339,20.0,15.0,4.452815368522462,31.53846153846154,45.0,1.046393419801904,48.66844235231156,31.53846153846154,31.53846153846154,62.12998081385002,0.0,31.53846153846154,45.0,0.44528153685224614,1.0961538461538465,0.048,0.9865384615384619,4.452815368522462,4.514430753137846,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,4.046210888987292,20.0,16.2,4.259169356828728,30.0,45.0,1.9698824775311077,46.86391714393332,30.0,30.0,61.86391714393332,0.0,30.0,45.0,0.4259169356828728,1.05,0.048,0.945,4.259169356828728,4.316169356828728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.142233897201878,19.999999999999996,14.0,4.360246207580924,33.07692307692308,45.0,1.3385543058038374,47.80812883068833,33.07692307692308,33.07692307692308,59.73120575376525,0.0,33.07692307692308,45.0,0.4360246207580924,1.1423076923076927,0.048,1.0280769230769236,4.360246207580924,4.426476976811693,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.225678897415109,20.0,13.0,4.4480830499106405,34.61538461538461,45.0,1.0579358692215826,48.62456219221744,34.61538461538461,34.61538461538461,59.009177576832826,0.0,34.61538461538461,45.0,0.44480830499106405,1.1884615384615382,0.048,1.0696153846153844,4.4480830499106405,4.518929203756794,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,4.115340545939835,20.0,14.0,4.331937416778774,33.07692307692308,45.0,1.4678229082621612,47.54419575178133,33.07692307692308,33.07692307692308,59.46727267485825,0.0,33.07692307692308,45.0,0.4331937416778774,1.1423076923076925,0.048,1.028076923076923,4.331937416778774,4.398168186009544,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,4.082369542559557,19.999999999999996,14.0,4.297231097431113,33.07692307692308,45.0,1.6686436258211113,47.22007234464341,33.07692307692308,33.07692307692308,59.14314926772033,0.0,33.07692307692308,45.0,0.4297231097431113,1.1423076923076927,0.048,1.0280769230769236,4.297231097431113,4.363461866661882,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.65921082007545,13.0,0.0,34.61538461538461,45.0,0.0,-7.681578359849098,34.61538461538461,34.61538461538461,18.65921082007545,0.0,34.61538461538461,45.0,0.0,1.2689088892570115,0.048,1.1420180003313103,0.0,0.07889088892570117,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.291785991396008,14.6,0.0,32.15384615384615,45.0,0.0,-8.416428017207984,32.15384615384615,32.15384615384615,18.291785991396008,0.0,32.15384615384615,45.0,0.0,1.2171082251316243,0.048,1.0953974026184619,0.0,0.07371082251316241,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.15379092989304,13.0,0.0,34.61538461538461,45.0,0.0,-8.692418140213917,34.61538461538461,34.61538461538461,18.15379092989304,0.0,34.61538461538461,45.0,0.0,1.2992340826679558,0.048,1.1693106744011603,0.0,0.08192340826679545,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.066370129539514,13.0,0.0,34.61538461538461,45.0,0.0,-8.867259740920971,34.61538461538461,34.61538461538461,18.066370129539514,0.0,34.61538461538461,45.0,0.0,1.3044793306891675,0.048,1.1740313976202508,0.0,0.08244793306891673,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.031927112699726,15.0,0.0,31.53846153846154,45.0,0.0,-8.936145774600547,31.53846153846154,31.53846153846154,18.031927112699726,0.0,31.53846153846154,45.0,0.0,1.2142382193918628,0.048,1.0928143974526765,0.0,0.07342382193918628,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.978682401897768,13.0,0.0,34.61538461538461,45.0,0.0,-9.042635196204465,34.61538461538461,34.61538461538461,17.978682401897768,0.0,34.61538461538461,45.0,0.0,1.3097405943476723,0.048,1.178766534912905,0.0,0.08297405943476721,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.408992455265041,19.999999999999996,13.0,5.6936762687000435,34.61538461538461,45.0,0.33075881390362166,59.83963965470784,34.61538461538461,34.61538461538461,70.22425503932322,0.0,34.61538461538461,45.0,0.5693676268700043,1.1884615384615385,0.048,1.0696153846153846,5.6936762687000435,5.7645224225461975,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,3.9734669487318848,20.0,13.6,4.182596788138826,33.69230769230769,45.0,3.1486077271934265,46.14516865825664,33.69230769230769,33.69230769230769,57.45286096594894,0.0,33.69230769230769,45.0,0.41825967881388265,1.1607692307692308,0.048,1.0446923076923078,4.182596788138826,4.250673711215749,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,4.603235526153286,20.0,13.0,4.845511080161353,34.61538461538461,45.0,0.5743011320968395,52.27347464739573,34.61538461538461,34.61538461538461,62.65809003201112,0.0,34.61538461538461,45.0,0.4845511080161353,1.1884615384615382,0.048,1.0696153846153844,4.845511080161353,4.916357234007507,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,4.581380805221111,20.0,13.0,4.822506110759065,34.61538461538461,45.0,0.5885078009106435,52.06419328285824,34.61538461538461,34.61538461538461,62.44880866747363,0.0,34.61538461538461,45.0,0.4822506110759065,1.1884615384615382,0.048,1.0696153846153844,4.822506110759065,4.893352264605219,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,4.5259979274172855,20.0,13.6,4.7642083446497745,33.69230769230769,45.0,0.6286844581330358,51.53281007037674,33.69230769230769,33.69230769230769,62.84050237806905,0.0,33.69230769230769,45.0,0.47642083446497746,1.1607692307692308,0.048,1.0446923076923078,4.7642083446497745,4.832285267726697,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.419039347431833,20.0,14.0,4.6516203657177195,33.07692307692308,45.0,0.7287894834863813,50.50229887713266,33.07692307692308,33.07692307692308,62.42537580020958,0.0,33.07692307692308,45.0,0.46516203657177196,1.1423076923076925,0.048,1.028076923076923,4.6516203657177195,4.717851134948489,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.1928936216909385,20.0,15.0,4.413572233358883,31.53846153846154,45.0,1.1514927463827282,48.30423588112008,31.53846153846154,31.53846153846154,61.76577434265854,0.0,31.53846153846154,45.0,0.4413572233358883,1.0961538461538465,0.048,0.9865384615384619,4.413572233358883,4.475187617974267,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,3.802893881822851,20.0,17.4,4.003046191392475,30.0,45.0,0.0,44.44775929776334,30.0,30.0,59.44775929776334,0.0,30.0,45.0,0.4003046191392475,1.05,0.048,0.945,4.003046191392475,4.060046191392474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,3.669873164819473,20.0,17.0,3.863024384020498,30.0,45.0,0.0,43.11183088782272,30.0,30.0,58.11183088782272,0.0,30.0,45.0,0.3863024384020498,1.05,0.048,0.945,3.863024384020498,3.9200243840204982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.513853647662744,20.000000000000007,17.0,3.698793313329204,30.0,45.0,0.0,41.530584782049544,30.0,30.0,56.530584782049544,0.0,30.0,45.0,0.3698793313329204,1.0499999999999996,0.048,0.9449999999999996,3.698793313329204,3.755793313329204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.1646556099272045,20.0,19.2,3.3312164315023205,30.0,45.0,0.0,37.93104135959598,30.0,30.0,52.93104135959598,0.0,30.0,45.0,0.33312164315023207,1.05,0.048,0.945,3.3312164315023205,3.3882164315023204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.156881194700619,20.0,18.0,3.3230328365269672,30.0,45.0,0.0,37.84989060567854,30.0,30.0,52.84989060567854,0.0,30.0,45.0,0.33230328365269673,1.05,0.048,0.945,3.3230328365269672,3.380032836526967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.087079816669423,20.000000000000007,18.0,3.249557701757287,30.0,45.0,0.0,37.11920784877799,30.0,30.0,52.11920784877799,0.0,30.0,45.0,0.32495577017572874,1.0499999999999996,0.048,0.9449999999999996,3.249557701757287,3.3065577017572876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,2.990785182273064,20.000000000000004,18.2,3.1481949287084885,30.0,45.0,0.0,36.10489564680992,30.0,30.0,51.10489564680992,0.0,30.0,45.0,0.31481949287084887,1.0499999999999998,0.048,0.9449999999999998,3.1481949287084885,3.205194928708489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.15259407094566,20.000000000000004,16.0,3.3185200746796424,30.0,45.0,0.0,37.80512110692935,30.0,30.0,52.80512110692935,0.0,30.0,45.0,0.3318520074679642,1.0499999999999998,0.048,0.9449999999999998,3.3185200746796424,3.3755200746796423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.1302350802123593,19.999999999999996,16.0,3.2949842949603783,30.0,45.0,0.0,37.57140275755796,30.0,30.0,52.57140275755796,0.0,30.0,45.0,0.3294984294960378,1.0500000000000003,0.048,0.9450000000000003,3.2949842949603783,3.3519842949603778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,2.6574697993237724,20.0,17.4,2.797336630867129,30.0,45.0,0.0,32.533496600231345,30.0,30.0,47.533496600231345,0.0,30.0,45.0,0.2797336630867129,1.05,0.048,0.945,2.797336630867129,2.8543366308671287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,2.6763940226626044,20.0,15.0,2.817256865960636,31.53846153846154,45.0,0.0,32.73892923935482,31.53846153846154,31.53846153846154,46.20046770089328,0.0,31.53846153846154,45.0,0.2817256865960636,1.0961538461538465,0.048,0.9865384615384619,2.817256865960636,2.8788722505760207,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.988376570440423,16.0,0.0,30.0,45.0,0.0,-7.023246859119155,30.0,30.0,18.988376570440423,0.0,30.0,45.0,0.0,1.1106974057735748,0.048,0.9996276651962174,0.0,0.06306974057735737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.71271418388324,17.0,0.0,30.0,45.0,0.0,-7.574571632233521,30.0,30.0,18.71271418388324,0.0,30.0,45.0,0.0,1.1272371489670057,0.048,1.014513434070305,0.0,0.06472371489670059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.61593369049225,16.0,0.0,30.0,45.0,0.0,-7.768132619015503,30.0,30.0,18.61593369049225,0.0,30.0,45.0,0.0,1.133043978570465,0.048,1.0197395807134184,0.0,0.06530439785704645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.54704532484066,14.0,0.0,33.07692307692308,45.0,0.0,-7.90590935031868,33.07692307692308,33.07692307692308,18.54704532484066,0.0,33.07692307692308,45.0,0.0,1.2294849728172528,0.048,1.1065364755355274,0.0,0.07494849728172537,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.511648419520334,15.4,0.0,30.923076923076923,45.0,0.0,-7.976703160959332,30.923076923076923,30.923076923076923,18.511648419520334,0.0,30.923076923076923,45.0,0.0,1.1669934025210875,0.048,1.0502940622689787,0.0,0.06869934025210878,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.450034039660018,13.0,0.0,34.61538461538461,45.0,0.0,-8.099931920679964,34.61538461538461,34.61538461538461,18.450034039660018,0.0,34.61538461538461,45.0,0.0,1.2814594960819372,0.048,1.1533135464737436,0.0,0.08014594960819355,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.7400587252190345,20.0,14.0,4.989535500230563,33.07692307692308,45.0,0.5014050347049798,53.57854111821226,33.07692307692308,33.07692307692308,65.50161804128918,0.0,33.07692307692308,45.0,0.4989535500230563,1.1423076923076925,0.048,1.028076923076923,4.989535500230563,5.055766269461333,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,3.654746478280445,20.0,15.2,3.8471015560846786,31.230769230769234,45.0,0.0,42.95921205242547,31.230769230769234,31.230769230769234,56.72844282165624,0.0,31.230769230769234,45.0,0.3847101556084679,1.0869230769230767,0.048,0.978230769230769,3.8471015560846786,3.9077938637769867,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,3.840063616334318,19.999999999999993,13.0,4.042172227720335,34.61538461538461,45.0,0.0,44.81911526635284,34.61538461538461,34.61538461538461,55.203730650968225,0.0,34.61538461538461,45.0,0.4042172227720335,1.188461538461539,0.048,1.0696153846153849,4.042172227720335,4.113018381566489,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,3.8597263240095,20.0,13.0,4.062869814746842,34.61538461538461,45.0,230.03195901865786,45.01522603203995,34.61538461538461,34.61538461538461,55.399841416655335,0.0,34.61538461538461,45.0,0.4062869814746842,1.1884615384615382,0.048,1.0696153846153844,4.062869814746842,4.133715968592996,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,3.8893449742716646,20.0,14.0,4.0940473413385945,33.07692307692308,45.0,11.37765230073983,45.310200299942096,33.07692307692308,33.07692307692308,57.233277223019016,0.0,33.07692307692308,45.0,0.40940473413385947,1.1423076923076925,0.048,1.028076923076923,4.0940473413385945,4.160278110569364,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,3.8899460469615215,20.0,13.0,4.0946800494331805,34.61538461538461,45.0,11.16416249763978,45.31618104762316,34.61538461538461,34.61538461538461,55.70079643223855,0.0,34.61538461538461,45.0,0.40946800494331803,1.1884615384615382,0.048,1.0696153846153844,4.0946800494331805,4.165526203279334,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.474411832752752,20.000000000000007,16.0,3.6572756134239492,30.0,45.0,0.0,41.128300469636514,30.0,30.0,56.128300469636514,0.0,30.0,45.0,0.3657275613423949,1.0499999999999996,0.048,0.9449999999999996,3.6572756134239492,3.7142756134239496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,3.0169843552737574,19.999999999999996,19.0,3.175773005551324,30.0,45.0,0.0,36.38159932986122,30.0,30.0,51.38159932986122,0.0,30.0,45.0,0.3175773005551324,1.0500000000000003,0.048,0.9450000000000003,3.175773005551324,3.2327730055513237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.020566043532668,20.000000000000004,17.0,3.179543203718598,30.0,45.0,0.0,36.41938430829909,30.0,30.0,51.41938430829909,0.0,30.0,45.0,0.31795432037185983,1.0499999999999998,0.048,0.9449999999999998,3.179543203718598,3.236543203718598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,2.79199479145846,20.0,18.0,2.938941885745747,30.0,45.0,0.0,33.986670955787105,30.0,30.0,48.986670955787105,0.0,30.0,45.0,0.2938941885745747,1.05,0.048,0.945,2.938941885745747,2.9959418857457476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.5160553001519212,20.0,19.8,2.648479263317812,30.0,45.0,0.0,30.987461478102247,30.0,30.0,45.98746147810225,0.0,30.0,45.0,0.2648479263317812,1.05,0.048,0.945,2.648479263317812,2.705479263317812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.531354759533478,20.0,18.0,2.664583957403661,30.0,45.0,0.0,31.155674535156606,30.0,30.0,46.15567453515661,0.0,30.0,45.0,0.2664583957403661,1.05,0.048,0.945,2.664583957403661,2.7215839574036615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.4959178532000803,20.0,18.0,2.6272819507369265,30.0,45.0,0.0,30.76569582136358,30.0,30.0,45.76569582136358,0.0,30.0,45.0,0.26272819507369266,1.05,0.048,0.945,2.6272819507369265,2.6842819507369264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.3691015534292643,20.0,18.8,2.4937911088729097,30.0,45.0,0.0,29.35945047753573,30.0,30.0,44.35945047753573,0.0,30.0,45.0,0.24937911088729098,1.05,0.048,0.945,2.4937911088729097,2.5507911088729096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.4415207398156498,19.999999999999993,17.0,2.5700218313848944,30.0,45.0,0.0,30.164564272530995,30.0,30.0,45.164564272530995,0.0,30.0,45.0,0.25700218313848944,1.0500000000000005,0.048,0.9450000000000004,2.5700218313848944,2.6270218313848943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.536390197051186,20.0,16.0,2.6698844179486168,30.0,45.0,0.0,31.210986323612303,30.0,30.0,46.2109863236123,0.0,30.0,45.0,0.2669884417948617,1.05,0.048,0.945,2.6698844179486168,2.7268844179486167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.414973265366462,20.0,17.2,2.542077121438381,30.0,45.0,0.0,29.87007352443348,30.0,30.0,44.87007352443348,0.0,30.0,45.0,0.2542077121438381,1.05,0.048,0.945,2.542077121438381,2.599077121438381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.6240935052167647,20.000000000000004,15.0,2.7622036897018574,31.53846153846154,45.0,0.0,32.1703536494459,31.53846153846154,31.53846153846154,45.63189211098436,0.0,31.53846153846154,45.0,0.27622036897018576,1.0961538461538463,0.048,0.9865384615384616,2.7622036897018574,2.823819074317242,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.154372782562795,14.0,0.0,33.07692307692308,45.0,0.0,-6.691254434874409,33.07692307692308,33.07692307692308,19.154372782562795,0.0,33.07692307692308,45.0,0.0,1.1930453253539246,0.048,1.073740792818532,0.0,0.07130453253539248,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.90642168169909,15.2,0.0,31.230769230769234,45.0,0.0,-7.18715663660182,31.230769230769234,31.230769230769234,18.90642168169909,0.0,31.230769230769234,45.0,0.0,1.1525377760211313,0.048,1.037283998419018,0.0,0.06725377760211315,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.786592317764395,13.0,0.0,34.61538461538461,45.0,0.0,-7.42681536447121,34.61538461538461,34.61538461538461,18.786592317764395,0.0,34.61538461538461,45.0,0.0,1.2612659993956747,0.048,1.1351393994561072,0.0,0.0781265999395675,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.711524727447745,13.0,0.0,34.61538461538461,45.0,0.0,-7.576950545104509,34.61538461538461,34.61538461538461,18.711524727447745,0.0,34.61538461538461,45.0,0.0,1.2657700548146735,0.048,1.139193049333206,0.0,0.0785770054814674,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.664857097148857,14.4,0.0,32.46153846153846,45.0,0.0,-7.670285805702285,32.46153846153846,32.46153846153846,18.664857097148857,0.0,32.46153846153846,45.0,0.0,1.203954728017222,0.048,1.0835592552154998,0.0,0.0723954728017222,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.603428645155017,13.0,0.0,34.61538461538461,45.0,0.0,-7.793142709689967,34.61538461538461,34.61538461538461,18.603428645155017,0.0,34.61538461538461,45.0,0.0,1.2722558197522373,0.048,1.1450302377770136,0.0,0.07922558197522367,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.545777277808613,20.0,12.0,4.78502871348275,36.15384615384615,45.0,0.6135910743404006,51.72275873216816,36.15384615384615,36.15384615384615,60.568912578322006,0.0,36.15384615384615,45.0,0.47850287134827496,1.2346153846153847,0.048,1.1111538461538462,4.78502871348275,4.860490251944288,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.5702764018740125,20.0,13.6,3.7581856861831713,33.69230769230769,45.0,0.0,42.104259414338415,33.69230769230769,33.69230769230769,53.41195172203072,0.0,33.69230769230769,45.0,0.37581856861831714,1.1607692307692308,0.048,1.0446923076923078,3.7581856861831713,3.8262626092600946,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,3.73030722831792,20.0,12.0,3.9266391877030737,36.15384615384615,45.0,0.0,43.72013228850567,36.15384615384615,36.15384615384615,52.566286134659514,0.0,36.15384615384615,45.0,0.3926639187703074,1.2346153846153847,0.048,1.1111538461538462,3.9266391877030737,4.002100726164612,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,3.775863806133257,19.999999999999993,12.0,3.9745934801402703,36.15384615384615,45.0,0.0,44.17718073120942,36.15384615384615,36.15384615384615,53.023334577363265,0.0,36.15384615384615,45.0,0.39745934801402705,1.2346153846153851,0.048,1.1111538461538466,3.9745934801402703,4.050055018601809,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,3.8536661506540786,20.0,12.8,4.05649068489903,34.92307692307692,45.0,0.0,44.954808060227975,34.92307692307692,34.92307692307692,55.031731137151056,0.0,34.92307692307692,45.0,0.405649068489903,1.1976923076923076,0.048,1.077923076923077,4.05649068489903,4.12825991566826,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.6118094640197556,20.0,15.0,3.8019046989681637,31.53846153846154,45.0,0.0,42.525207342136724,31.53846153846154,31.53846153846154,55.986745803675184,0.0,31.53846153846154,45.0,0.3801904698968164,1.0961538461538465,0.048,0.9865384615384619,3.8019046989681637,3.8635200835835484,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.496117315619303,20.0,15.0,3.680123490125582,31.53846153846154,45.0,0.0,41.34981381214605,31.53846153846154,31.53846153846154,54.81135227368451,0.0,31.53846153846154,45.0,0.3680123490125582,1.0961538461538465,0.048,0.9865384615384619,3.680123490125582,3.7417388747409666,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.2134951688073907,20.0,16.6,3.382626493481464,30.0,45.0,0.0,38.43979106370985,30.0,30.0,53.43979106370985,0.0,30.0,45.0,0.33826264934814637,1.05,0.048,0.945,3.382626493481464,3.4396264934814638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.0974271263938977,20.0,16.0,3.2604496067304187,30.0,45.0,0.0,37.22776255810736,30.0,30.0,52.22776255810736,0.0,30.0,45.0,0.3260449606730419,1.05,0.048,0.945,3.2604496067304187,3.317449606730419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,2.9649951799744168,20.0,16.0,3.121047557867807,30.0,45.0,0.0,35.83196657890744,30.0,30.0,50.83196657890744,0.0,30.0,45.0,0.3121047557867807,1.05,0.048,0.945,3.121047557867807,3.178047557867807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.646001848524069,20.0,18.2,2.785265103709546,30.0,45.0,0.0,32.40884159176707,30.0,30.0,47.40884159176707,0.0,30.0,45.0,0.2785265103709546,1.05,0.048,0.945,2.785265103709546,2.8422651037095465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,2.75995211388291,20.000000000000004,16.0,2.9052127514556947,30.0,45.0,0.0,33.64203193980191,30.0,30.0,48.64203193980191,0.0,30.0,45.0,0.29052127514556947,1.0499999999999998,0.048,0.9449999999999998,2.9052127514556947,2.9622127514556946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,2.735910737472574,19.999999999999996,16.0,2.879906039444815,30.0,45.0,0.0,33.38284552368856,30.0,30.0,48.38284552368856,0.0,30.0,45.0,0.2879906039444815,1.0500000000000003,0.048,0.9450000000000003,2.879906039444815,2.936906039444815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,2.7299454836997765,20.0,15.8,2.873626824947133,30.307692307692307,45.0,0.0,33.31845378386194,30.307692307692307,30.307692307692307,48.010761476169634,0.0,30.307692307692307,45.0,0.2873626824947133,1.0592307692307692,0.048,0.9533076923076922,2.873626824947133,2.93154990187021,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,2.8532283435705836,20.0,14.0,3.003398256390088,33.07692307692308,45.0,0.0,34.64275130079234,33.07692307692308,33.07692307692308,46.56582822386926,0.0,33.07692307692308,45.0,0.3003398256390088,1.1423076923076925,0.048,1.028076923076923,3.003398256390088,3.0696290256208574,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,2.9956795926117734,20.0,13.0,3.1533469395913403,34.61538461538461,45.0,0.0,36.15663052077073,34.61538461538461,34.61538461538461,46.54124590538612,0.0,34.61538461538461,45.0,0.31533469395913405,1.1884615384615382,0.048,1.0696153846153844,3.1533469395913403,3.224193093437494,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,2.9407388002056987,20.0,14.0,3.0955145265323143,33.07692307692308,45.0,0.0,35.574767104102335,33.07692307692308,33.07692307692308,47.497844027179255,0.0,33.07692307692308,45.0,0.3095514526532314,1.1423076923076925,0.048,1.028076923076923,3.0955145265323143,3.161745295763084,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.067357403294176,20.0,13.0,3.2287972666254485,34.61538461538461,45.0,0.0,36.91206501746126,34.61538461538461,34.61538461538461,47.296680402076646,0.0,34.61538461538461,45.0,0.32287972666254483,1.1884615384615382,0.048,1.0696153846153844,3.2287972666254485,3.299643420471602,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,19.0368152902899,12.0,0.0,36.15384615384615,45.0,0.0,-6.9263694194201975,36.15384615384615,36.15384615384615,19.0368152902899,0.0,36.15384615384615,45.0,0.0,1.2924064671979907,0.048,1.1631658204781916,0.0,0.08124064671979903,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.752675367113163,13.6,0.0,33.69230769230769,45.0,0.0,-7.494649265773674,33.69230769230769,33.69230769230769,18.752675367113163,0.0,33.69230769230769,45.0,0.0,1.235608708742441,0.048,1.1120478378681968,0.0,0.07556087087424412,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.622893726967206,12.0,0.0,36.15384615384615,45.0,0.0,-7.754212546065588,36.15384615384615,36.15384615384615,18.622893726967206,0.0,36.15384615384615,45.0,0.0,1.3172417609973524,0.048,1.1855175848976172,0.0,0.08372417609973515,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.541996495217646,12.0,0.0,36.15384615384615,45.0,0.0,-7.916007009564709,36.15384615384615,36.15384615384615,18.541996495217646,0.0,36.15384615384615,45.0,0.0,1.3220955949023259,0.048,1.1898860354120933,0.0,0.08420955949023257,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.49079617940958,13.4,0.0,34.0,45.0,0.0,-8.018407641180843,34.0,34.0,18.49079617940958,0.0,34.0,45.0,0.0,1.2605522292354254,0.048,1.1344970063118829,0.0,0.0780552229235425,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.42518543776189,12.0,0.0,36.15384615384615,45.0,0.0,-8.14962912447622,36.15384615384615,36.15384615384615,18.42518543776189,0.0,36.15384615384615,45.0,0.0,1.3291042583496715,0.048,1.1961938325147043,0.0,0.08491042583496711,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.000178989888232,20.0,12.0,5.263346305145507,36.15384615384615,45.0,0.41114214838964624,56.03600670037761,36.15384615384615,36.15384615384615,64.88216054653145,0.0,36.15384615384615,45.0,0.5263346305145508,1.2346153846153847,0.048,1.1111538461538462,5.263346305145507,5.338807843607046,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,3.924949217162169,20.0,13.2,4.131525491749652,34.30769230769231,45.0,5.363134439468616,45.66410043359525,34.30769230769231,34.30769230769231,56.356408125902945,0.0,34.30769230769231,45.0,0.41315254917496513,1.1792307692307693,0.048,1.0613076923076923,4.131525491749652,4.2014485686727285,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.029876814391424,20.000000000000004,12.0,4.241975594096236,36.15384615384615,45.0,2.1475795542916445,46.70278931220227,36.15384615384615,36.15384615384615,55.54894315835612,0.0,36.15384615384615,45.0,0.4241975594096236,1.2346153846153844,0.048,1.111153846153846,4.241975594096236,4.3174371325577745,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.05728437326456,19.999999999999993,12.0,4.270825656067958,36.15384615384615,45.0,1.8660022174801258,46.9730663879933,36.15384615384615,36.15384615384615,55.819220234147146,0.0,36.15384615384615,45.0,0.42708256560679575,1.2346153846153851,0.048,1.1111538461538466,4.270825656067958,4.346287194529496,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.096245274238107,20.0,13.0,4.311837130776954,34.61538461538461,45.0,1.577347389166923,47.35655189233293,34.61538461538461,34.61538461538461,57.74116727694832,0.0,34.61538461538461,45.0,0.43118371307769543,1.1884615384615382,0.048,1.0696153846153844,4.311837130776954,4.382683284623108,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.178267955975442,20.0,12.0,4.398176795763623,36.15384615384615,45.0,1.1994151140496008,48.16115052751377,36.15384615384615,36.15384615384615,57.007304373667615,0.0,36.15384615384615,45.0,0.4398176795763623,1.2346153846153847,0.048,1.1111538461538462,4.398176795763623,4.4736383342251616,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.102418047789071,20.0,12.0,4.31833478714639,36.15384615384615,45.0,1.540068287518416,47.417232036321565,36.15384615384615,36.15384615384615,56.26338588247541,0.0,36.15384615384615,45.0,0.431833478714639,1.2346153846153847,0.048,1.1111538461538462,4.31833478714639,4.393796325607928,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,3.7511412760056593,20.0,14.6,3.9485697642164834,32.15384615384615,45.0,0.0,43.92930972433217,32.15384615384615,32.15384615384615,56.77546357048602,0.0,32.15384615384615,45.0,0.39485697642164835,1.1146153846153848,0.048,1.0031538461538463,3.9485697642164834,4.012031302678022,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,3.7855592828066285,20.000000000000007,13.0,3.984799245059609,34.61538461538461,45.0,0.0,44.27428639559413,34.61538461538461,34.61538461538461,54.65890178020952,0.0,34.61538461538461,45.0,0.39847992450596087,1.1884615384615378,0.048,1.069615384615384,3.984799245059609,4.055645398905763,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,3.7194832883098643,19.999999999999993,13.0,3.9152455666419623,34.61538461538461,45.0,0.0,43.611351692716596,34.61538461538461,34.61538461538461,53.99596707733198,0.0,34.61538461538461,45.0,0.3915245566641962,1.188461538461539,0.048,1.0696153846153849,3.9152455666419623,3.9860917204881163,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.545068760310232,20.0,14.4,3.73165132664235,32.46153846153846,45.0,0.0,41.84822290885975,32.46153846153846,32.46153846153846,54.386684447321294,0.0,32.46153846153846,45.0,0.373165132664235,1.1238461538461535,0.048,1.0114615384615382,3.73165132664235,3.7960359420269656,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,3.5930665788478007,20.0,13.0,3.78217534615558,34.61538461538461,45.0,0.0,42.33538260808868,34.61538461538461,34.61538461538461,52.719997992704066,0.0,34.61538461538461,45.0,0.37821753461555796,1.1884615384615382,0.048,1.0696153846153844,3.78217534615558,3.8530215000017334,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,3.5823067336633994,20.0,13.4,3.770849193329894,34.0,45.0,0.0,42.22630552416875,34.0,34.0,53.22630552416875,0.0,34.0,45.0,0.3770849193329894,1.17,0.048,1.053,3.770849193329894,3.8398491933298944,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.541143813914569,19.999999999999996,13.8,3.727519804120599,33.38461538461539,45.0,0.0,41.80831910123652,33.38461538461539,33.38461538461539,53.423703716621134,0.0,33.38461538461539,45.0,0.3727519804120599,1.1515384615384618,0.048,1.0363846153846157,3.727519804120599,3.794673650274445,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.559200309310544,20.0,13.0,3.74652664137952,34.61538461538461,45.0,0.0,41.991810000850705,34.61538461538461,34.61538461538461,52.37642538546609,0.0,34.61538461538461,45.0,0.374652664137952,1.1884615384615382,0.048,1.0696153846153844,3.74652664137952,3.8173727952256735,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,3.6865591190606395,20.0,12.0,3.8805885463796206,36.15384615384615,45.0,0.0,43.28001348257908,36.15384615384615,36.15384615384615,52.126167328732926,0.0,36.15384615384615,45.0,0.3880588546379621,1.2346153846153847,0.048,1.1111538461538462,3.8805885463796206,3.9560500848411584,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.5736902617149577,20.0,13.4,3.76177922285785,34.0,45.0,0.0,42.13890219752767,34.0,34.0,53.13890219752767,0.0,34.0,45.0,0.376177922285785,1.17,0.048,1.053,3.76177922285785,3.83077922285785,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,3.7220472593116063,20.0,12.0,3.9179444834859014,36.15384615384615,45.0,0.0,43.637126196176354,36.15384615384615,36.15384615384615,52.4832800423302,0.0,36.15384615384615,45.0,0.3917944483485901,1.2346153846153847,0.048,1.1111538461538462,3.9179444834859014,3.9934060219474397,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.838235172381005,12.0,0.0,36.15384615384615,45.0,0.0,-7.323529655237991,36.15384615384615,36.15384615384615,18.838235172381005,0.0,36.15384615384615,45.0,0.0,1.3043212742725245,0.048,1.1738891468452721,0.0,0.08243212742725237,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
