timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 00:00:00,0.0,18.49460759857704,12.4,0.0,35.53846153846154,45.0,0.0,-8.010784802845919,35.53846153846154,35.53846153846154,18.49460759857704,0.0,35.53846153846154,45.0,0.0,1.306477390239224,0.048,1.1758296512153015,0.0,0.08264773902392242,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.337520622659312,10.0,0.0,39.230769230769226,45.0,0.0,-8.324958754681376,39.230769230769226,39.230769230769226,18.337520622659312,0.0,39.230769230769226,45.0,0.0,1.426671839563518,0.048,1.284004655607166,0.0,0.09466718395635199,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.22384130116467,10.0,0.0,39.230769230769226,45.0,0.0,-8.552317397670663,39.230769230769226,39.230769230769226,18.22384130116467,0.0,39.230769230769226,45.0,0.0,1.4334925988531968,0.048,1.2901433389678771,0.0,0.09534925988531961,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.16627096096908,12.4,0.0,35.53846153846154,45.0,0.0,-8.667458078061841,35.53846153846154,35.53846153846154,18.16627096096908,0.0,35.53846153846154,45.0,0.0,1.3261775884957017,0.048,1.1935598296461314,0.0,0.08461775884957023,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.09636290159565,11.0,0.0,37.69230769230769,45.0,0.0,-8.807274196808699,37.69230769230769,37.69230769230769,18.09636290159565,0.0,37.69230769230769,45.0,0.0,1.3949874566734919,0.048,1.2554887110061426,0.0,0.09149874566734928,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.146589815064692,19.999999999999996,11.0,5.417462963225992,37.69230769230769,45.0,0.37644332980283496,57.40618792444076,37.69230769230769,37.69230769230769,64.71388023213306,0.0,37.69230769230769,45.0,0.5417462963225992,1.2807692307692309,0.048,1.1526923076923077,5.417462963225992,5.497539886302915,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,3.848491210046336,20.0,11.0,4.051043378996143,37.69230769230769,45.0,0.0,44.90319821606505,37.69230769230769,37.69230769230769,52.21089052375736,0.0,37.69230769230769,45.0,0.4051043378996143,1.2807692307692307,0.048,1.1526923076923077,4.051043378996143,4.131120302073066,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,4.7554787334753446,20.0,10.0,5.005767087868784,39.230769230769226,45.0,0.49458798421325195,53.725073379863304,39.230769230769226,39.230769230769226,59.49430414909408,0.0,39.230769230769226,45.0,0.5005767087868784,1.3269230769230766,0.048,1.194230769230769,5.005767087868784,5.0904593955610915,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,4.786643251491468,20.0,10.0,5.03857184367523,39.230769230769226,45.0,0.4815043384040329,54.02088739503043,39.230769230769226,39.230769230769226,59.7901181642612,0.0,39.230769230769226,45.0,0.503857184367523,1.3269230769230766,0.048,1.194230769230769,5.03857184367523,5.123264151367538,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,4.759808084536257,19.999999999999996,10.8,5.010324299511849,38.0,45.0,0.4927161002654021,53.76619433271921,38.0,38.0,60.76619433271921,0.0,38.0,45.0,0.5010324299511849,1.2900000000000003,0.048,1.1610000000000003,5.010324299511849,5.091324299511848,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,4.8057607157627675,20.000000000000007,10.0,5.058695490276597,39.230769230769226,45.0,0.4739059435405466,54.20213060758198,39.230769230769226,39.230769230769226,59.97136137681275,0.0,39.230769230769226,45.0,0.5058695490276597,1.3269230769230764,0.048,1.1942307692307688,5.058695490276597,5.143387797968905,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,4.731817966643909,20.0,10.0,4.980861017519905,39.230769230769226,45.0,0.5051472480008034,53.500186275887046,39.230769230769226,39.230769230769226,59.26941704511782,0.0,39.230769230769226,45.0,0.4980861017519905,1.3269230769230766,0.048,1.194230769230769,4.980861017519905,5.065553325212212,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,4.48945305573228,20.0,11.6,4.725740058665558,36.76923076923077,45.0,0.6590653110497029,51.181350733190044,36.76923076923077,36.76923076923077,59.41211996395928,0.0,36.76923076923077,45.0,0.4725740058665558,1.2530769230769234,0.048,1.127769230769231,4.725740058665558,4.80304775097325,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.340760158230116,19.999999999999993,12.0,4.569221219189595,36.15384615384615,45.0,0.8302288065630509,49.74445571932472,36.15384615384615,36.15384615384615,58.590609565478566,0.0,36.15384615384615,45.0,0.45692212191895953,1.2346153846153851,0.048,1.1111538461538466,4.569221219189595,4.644682757651133,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.2384347268802545,20.0,12.0,4.461510238821321,36.15384615384615,45.0,1.0258979844704237,48.749037013861255,36.15384615384615,36.15384615384615,57.5951908600151,0.0,36.15384615384615,45.0,0.44615102388213207,1.2346153846153847,0.048,1.1111538461538462,4.461510238821321,4.536971777282859,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.096327012014013,19.999999999999993,12.8,4.311923170541067,34.92307692307692,45.0,1.576841121413604,47.35735553603891,34.92307692307692,34.92307692307692,57.43427861296199,0.0,34.92307692307692,45.0,0.43119231705410666,1.197692307692308,0.048,1.0779230769230772,4.311923170541067,4.383692401310298,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.140219925855882,20.000000000000007,12.0,4.358126237743034,36.15384615384615,45.0,1.3473805569175674,47.788377313355085,36.15384615384615,36.15384615384615,56.63453115950893,0.0,36.15384615384615,45.0,0.43581262377430335,1.2346153846153842,0.048,1.111153846153846,4.358126237743034,4.433587776204572,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.174016837781979,20.0,12.0,4.393701934507346,36.15384615384615,45.0,1.2141773285971322,48.119539454626576,36.15384615384615,36.15384615384615,56.96569330078042,0.0,36.15384615384615,45.0,0.43937019345073464,1.2346153846153847,0.048,1.1111538461538462,4.393701934507346,4.4691634729688845,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.187860025100609,20.000000000000007,11.8,4.40827371063222,36.46153846153846,45.0,1.167505637127783,48.25500437564537,36.46153846153846,36.46153846153846,56.79346591410691,0.0,36.46153846153846,45.0,0.440827371063222,1.2438461538461532,0.048,1.1194615384615378,4.40827371063222,4.484658326016835,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.281123762036225,20.0,11.0,4.50644606530129,37.69230769230769,45.0,0.9327454177773685,49.164981380375735,37.69230769230769,37.69230769230769,56.47267368806804,0.0,37.69230769230769,45.0,0.450644606530129,1.2807692307692307,0.048,1.1526923076923077,4.50644606530129,4.5865229883782135,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.311241917060307,20.000000000000004,11.0,4.538149386379271,37.69230769230769,45.0,0.8775946089560759,49.457864379468276,37.69230769230769,37.69230769230769,56.76555668716058,0.0,37.69230769230769,45.0,0.45381493863792705,1.2807692307692304,0.048,1.1526923076923075,4.538149386379271,4.618226309456194,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,3.5320915716783396,19.999999999999993,11.0,3.717991128082463,37.69230769230769,45.0,0.0,41.71624859944893,37.69230769230769,37.69230769230769,49.02394090714124,0.0,37.69230769230769,45.0,0.3717991128082463,1.280769230769231,0.048,1.1526923076923081,3.717991128082463,3.798068051159386,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,3.546045004801107,20.000000000000007,11.0,3.732678952422218,37.69230769230769,45.0,0.0,41.8581465237893,37.69230769230769,37.69230769230769,49.16583883148161,0.0,37.69230769230769,45.0,0.3732678952422218,1.2807692307692304,0.048,1.1526923076923075,3.732678952422218,3.812755875499141,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.62262282315632,10.0,0.0,39.230769230769226,45.0,0.0,-7.75475435368736,39.230769230769226,39.230769230769226,18.62262282315632,0.0,39.230769230769226,45.0,0.0,1.4095657075336976,0.048,1.2686091367803278,0.0,0.09295657075336972,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.214434435229123,10.4,0.0,38.61538461538461,45.0,0.0,-8.571131129541754,38.61538461538461,38.61538461538461,18.214434435229123,0.0,38.61538461538461,45.0,0.0,1.415595472347791,0.048,1.274035925113012,0.0,0.093559547234779,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.05490885266255,10.0,0.0,39.230769230769226,45.0,0.0,-8.8901822946749,39.230769230769226,39.230769230769226,18.05490885266255,0.0,39.230769230769226,45.0,0.0,1.443628545763324,0.048,1.2992656911869915,0.0,0.09636285457633242,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.945253017672847,10.0,0.0,39.230769230769226,45.0,0.0,-9.109493964654305,39.230769230769226,39.230769230769226,17.945253017672847,0.0,39.230769230769226,45.0,0.0,1.450207895862706,0.048,1.3051871062764355,0.0,0.09702078958627047,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.860931295430333,9.6,0.0,39.84615384615385,45.0,0.0,-9.278137409139333,39.84615384615385,39.84615384615385,17.860931295430333,0.0,39.84615384615385,45.0,0.0,1.473728737658795,0.048,1.3263558638929154,0.0,0.09937287376587967,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.779130210541997,9.0,0.0,40.769230769230774,45.0,0.0,-9.441739578916007,40.769230769230774,40.769230769230774,17.779130210541997,0.0,40.769230769230774,45.0,0.0,1.5063291104444034,0.048,1.355696199399963,0.0,0.10263291104444039,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.009073082606958,20.0,9.0,6.325340086954692,40.769230769230774,45.15261234193021,0.27264396926528844,65.15261234193021,40.769230769230774,40.769230769230774,69.53599391462964,0.0,40.769230769230774,45.15261234193021,0.6325340086954692,1.3776552933348294,0.048,1.2398897640013464,6.325340086954692,6.415105616288175,0.0,24.0,0.0,40.769230769230774,45.15261234193021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,4.455058253613639,19.999999999999996,10.4,4.68953500380383,38.61538461538461,45.0,0.6910643477364309,50.84996549558353,38.61538461538461,38.61538461538461,57.23458088019892,0.0,38.61538461538461,45.0,0.468953500380383,1.3084615384615386,0.048,1.1776153846153847,4.68953500380383,4.772381157649985,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,5.450535242273514,20.0,9.0,5.737405518182646,40.769230769230774,45.0,0.32491913589252164,60.222369794337695,40.769230769230774,40.769230769230774,64.45313902510692,0.0,40.769230769230774,45.0,0.5737405518182646,1.3730769230769233,0.048,1.235769230769231,5.737405518182646,5.826713210490339,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,5.469746603962954,20.000000000000007,9.0,5.75762800417153,40.769230769230774,45.0,0.3223215164114378,60.39913460525379,40.769230769230774,40.769230769230774,64.62990383602302,0.0,40.769230769230774,45.0,0.575762800417153,1.3730769230769229,0.048,1.2357692307692305,5.75762800417153,5.846935696479222,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,5.36981049616492,20.0,10.4,5.652432101226232,38.61538461538461,45.0,0.3365640042142919,59.47803755941179,38.61538461538461,38.61538461538461,65.86265294402718,0.0,38.61538461538461,45.0,0.5652432101226232,1.3084615384615383,0.048,1.1776153846153845,5.652432101226232,5.7352782550723855,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,5.4901048903443765,19.999999999999996,9.0,5.77905777930987,40.769230769230774,45.0,0.31963632314121737,60.586296052069684,40.769230769230774,40.769230769230774,64.81706528283891,0.0,40.769230769230774,45.0,0.577905777930987,1.3730769230769233,0.048,1.235769230769231,5.77905777930987,5.868365471617563,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.323547050643566,20.000000000000007,10.0,5.603733737519543,39.230769230769226,45.0,0.34382226763430074,59.05029691467139,39.230769230769226,39.230769230769226,64.81952768390217,0.0,39.230769230769226,45.0,0.5603733737519543,1.3269230769230764,0.048,1.1942307692307688,5.603733737519543,5.688426045211851,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.0896846280074035,20.000000000000004,11.4,5.357562766323583,37.07692307692308,45.0,0.3889427780569854,56.87472515810944,37.07692307692308,37.07692307692308,64.79780208118636,0.0,37.07692307692308,45.0,0.5357562766323583,1.2623076923076921,0.048,1.136076923076923,5.357562766323583,5.435793535554351,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.146230774552846,20.0,10.0,5.417085025845101,39.230769230769226,45.0,0.3765187069491397,57.402838951053866,39.230769230769226,39.230769230769226,63.17206972028464,0.0,39.230769230769226,45.0,0.5417085025845101,1.3269230769230766,0.048,1.194230769230769,5.417085025845101,5.501777333537409,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.09762068034214,20.0,10.0,5.365916505623305,39.230769230769226,45.0,0.38713021674539233,56.94892542861582,39.230769230769226,39.230769230769226,62.7181561978466,0.0,39.230769230769226,45.0,0.5365916505623305,1.3269230769230766,0.048,1.194230769230769,5.365916505623305,5.450608813315613,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,4.9842975874285225,20.0,11.0,5.246629039398445,37.69230769230769,45.0,0.4154521285565647,55.88682848770415,37.69230769230769,37.69230769230769,63.19452079539646,0.0,37.69230769230769,45.0,0.5246629039398445,1.2807692307692307,0.048,1.1526923076923077,5.246629039398445,5.326705962475367,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.062892185592646,20.0,10.0,5.32936019536068,39.230769230769226,45.0,0.3952397096820116,56.62402440326568,39.230769230769226,39.230769230769226,62.39325517249645,0.0,39.230769230769226,45.0,0.532936019536068,1.3269230769230766,0.048,1.194230769230769,5.32936019536068,5.414052503052988,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.05777725542059,20.0,10.0,5.323976058337463,39.230769230769226,45.0,0.39647404860014185,56.57612849883738,39.230769230769226,39.230769230769226,62.34535926806815,0.0,39.230769230769226,45.0,0.5323976058337463,1.3269230769230766,0.048,1.194230769230769,5.323976058337463,5.4086683660297705,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.0306688374254795,20.0,10.4,5.295440881500505,38.61538461538461,45.0,0.4031968696885073,56.32209991163771,38.61538461538461,38.61538461538461,62.706715296253094,0.0,38.61538461538461,45.0,0.5295440881500505,1.3084615384615383,0.048,1.1776153846153845,5.295440881500505,5.378287035346659,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.071385218560723,20.000000000000004,10.0,5.338300230063918,39.230769230769226,45.0,0.3932133074371951,56.70352800861576,39.230769230769226,39.230769230769226,62.472758777846536,0.0,39.230769230769226,45.0,0.5338300230063918,1.3269230769230766,0.048,1.194230769230769,5.338300230063918,5.422992537756226,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.086639298935345,20.0,10.0,5.354357156774047,39.230769230769226,45.0,0.38964458000157565,56.8462449423302,39.230769230769226,39.230769230769226,62.615475711560975,0.0,39.230769230769226,45.0,0.5354357156774048,1.3269230769230766,0.048,1.194230769230769,5.354357156774047,5.439049464466355,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.196066062934275,20.0,10.0,4.416911645193974,39.230769230769226,45.0,1.1416458247431565,48.335257196433986,39.230769230769226,39.230769230769226,54.10448796566476,0.0,39.230769230769226,45.0,0.4416911645193974,1.3269230769230766,0.048,1.194230769230769,4.416911645193974,4.501603952886281,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.227612282412952,20.0,9.0,4.450118192013634,40.769230769230774,45.0,1.0529375636918101,48.643434253373755,40.769230769230774,40.769230769230774,52.87420348414298,0.0,40.769230769230774,45.0,0.4450118192013634,1.3730769230769233,0.048,1.235769230769231,4.450118192013634,4.539425884321327,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.371877394281615,9.0,0.0,40.769230769230774,45.0,0.0,-8.25624521143677,40.769230769230774,40.769230769230774,18.371877394281615,0.0,40.769230769230774,45.0,0.0,1.4707642794200262,0.048,1.3236878514780235,0.0,0.09907642794200267,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.901653393210154,9.8,0.0,39.53846153846153,45.0,0.0,-9.196693213579692,39.53846153846153,39.53846153846153,17.901653393210154,0.0,39.53846153846153,45.0,0.0,1.4620546425612366,0.048,1.315849178305113,0.0,0.09820546425612364,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.722223432783736,9.0,0.0,40.769230769230774,45.0,0.0,-9.555553134432529,40.769230769230774,40.769230769230774,17.722223432783736,0.0,40.769230769230774,45.0,0.0,1.5097435171098992,0.048,1.3587691653989091,0.0,0.10297435171099001,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.62264050122696,9.0,0.0,40.769230769230774,45.0,0.0,-9.754718997546078,40.769230769230774,40.769230769230774,17.62264050122696,0.0,40.769230769230774,45.0,0.0,1.5157184930033056,0.048,1.3641466437029752,0.0,0.10357184930033037,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.55625011357435,10.0,0.0,39.230769230769226,45.0,0.0,-9.8874997728513,39.230769230769226,39.230769230769226,17.55625011357435,0.0,39.230769230769226,45.0,0.0,1.4735480701086159,0.048,1.3261932630977542,0.0,0.09935480701086163,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.482958019709187,9.0,0.0,40.769230769230774,45.0,0.0,-10.034083960581626,40.769230769230774,40.769230769230774,17.482958019709187,0.0,40.769230769230774,45.0,0.0,1.5240994418943719,0.048,1.3716894977049348,0.0,0.10440994418943705,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,7.769247856383717,20.0,9.0,8.17815563829865,40.769230769230774,55.66665788890478,0.49186952465815437,70.0,40.769230769230774,40.769230769230774,84.897427119674,0.0,40.769230769230774,55.66665788890478,0.817815563829865,1.6930766597440665,0.048,1.52376899376966,8.17815563829865,8.299463304273058,0.0,24.0,0.0,40.769230769230774,55.66665788890478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,5.986207751545709,20.0,10.4,6.301271317416536,38.61538461538461,45.0496744676919,0.2716065223024367,65.04967446769191,38.61538461538461,38.61538461538461,71.4839643199992,0.0,38.61538461538461,45.0496744676919,0.6301271317416536,1.3099517724922956,0.048,1.1789565952430658,6.301271317416536,6.3842664946657655,0.0,24.0,0.0,38.61538461538461,45.0496744676919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.075124365844701,19.999999999999996,9.0,6.394867753520738,40.769230769230774,45.449463900236566,0.2756408514448594,65.44946390023657,40.769230769230774,40.769230769230774,70.12969703124236,0.0,40.769230769230774,45.449463900236566,0.6394867753520738,1.3865608400840204,0.048,1.2479047560756182,6.394867753520738,6.48552383752914,0.0,24.0,0.0,40.769230769230774,45.449463900236566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.070723627198119,20.0,9.0,6.390235397050652,40.769230769230774,45.4297090822474,0.2754411809073557,65.4297090822474,40.769230769230774,40.769230769230774,70.09018739526402,0.0,40.769230769230774,45.4297090822474,0.6390235397050652,1.3859681955443452,0.048,1.2473713759899108,6.390235397050652,6.480832216605086,0.0,24.0,0.0,40.769230769230774,45.4297090822474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,5.995615681484372,20.0,10.8,6.311174401562496,38.0,45.09203917548248,0.27203337937769384,65.09203917548248,38.0,38.0,72.18407835096497,0.0,38.0,45.09203917548248,0.6311174401562496,1.2927611752644745,0.048,1.1634850577380271,6.311174401562496,6.392450519088944,0.0,24.0,0.0,38.0,45.09203917548248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.137778818330968,20.0,9.0,6.460819808769441,40.769230769230774,45.730361576830575,0.27848361244695863,65.73036157683057,40.769230769230774,40.769230769230774,70.69149238443038,0.0,40.769230769230774,45.730361576830575,0.646081980876944,1.3949877703818403,0.048,1.2554889933436564,6.460819808769441,6.552318585807624,0.0,24.0,0.0,40.769230769230774,45.730361576830575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,5.974236064552574,19.999999999999996,10.0,6.288669541634289,39.230769230769226,45.0,0.2711787907066014,64.99148544069558,39.230769230769226,39.230769230769226,70.76071620992636,0.0,39.230769230769226,45.0,0.6288669541634289,1.3269230769230769,0.048,1.1942307692307692,6.288669541634289,6.373361849326597,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,5.735907538305557,20.0,11.6,6.0377974087426916,36.76923076923077,45.0,0.29186425496404456,62.83362531598365,36.76923076923077,36.76923076923077,71.06439454675288,0.0,36.76923076923077,45.0,0.6037797408742691,1.2530769230769234,0.048,1.127769230769231,6.0377974087426916,6.115105101050384,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,5.787853087319597,20.0,10.0,6.092476934020628,39.230769230769226,45.0,0.2869128212034053,63.30568346830812,39.230769230769226,39.230769230769226,69.07491423753889,0.0,39.230769230769226,45.0,0.6092476934020629,1.3269230769230766,0.048,1.194230769230769,6.092476934020628,6.177169241712936,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,5.725724812636002,20.0,10.0,6.0270787501431595,39.230769230769226,45.0,0.2928676636225308,62.740973786452344,39.230769230769226,39.230769230769226,68.51020455568312,0.0,39.230769230769226,45.0,0.602707875014316,1.3269230769230766,0.048,1.194230769230769,6.0270787501431595,6.111771057835467,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.395459630048722,20.0,12.8,5.679431189524971,34.92307692307692,45.0,0.33273003019797415,59.7148165958059,34.92307692307692,34.92307692307692,69.79173967272898,0.0,34.92307692307692,45.0,0.567943118952497,1.1976923076923076,0.048,1.077923076923077,5.679431189524971,5.751200420294201,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.3256042298227095,20.0,12.0,5.605899189287062,36.15384615384615,45.0,0.34348969739733504,59.069335271248036,36.15384615384615,36.15384615384615,67.91548911740188,0.0,36.15384615384615,45.0,0.5605899189287062,1.2346153846153847,0.048,1.1111538461538462,5.605899189287062,5.681360727748601,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.2795463120269295,20.0,12.0,5.557417170554663,36.15384615384615,45.0,0.35116830605075766,58.64268012978182,36.15384615384615,36.15384615384615,67.48883397593568,0.0,36.15384615384615,45.0,0.5557417170554663,1.2346153846153847,0.048,1.1111538461538462,5.557417170554663,5.632878709016201,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.130681778396979,20.000000000000007,13.0,5.400717661470504,34.61538461538461,45.0,0.37982419173787074,57.25775289923526,34.61538461538461,34.61538461538461,67.64236828385064,0.0,34.61538461538461,45.0,0.5400717661470504,1.1884615384615378,0.048,1.069615384615384,5.400717661470504,5.471563815316658,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.112041006031556,20.0,12.0,5.381095795822691,36.15384615384615,45.0,0.38389581274393825,57.083683989406296,36.15384615384615,36.15384615384615,65.92983783556014,0.0,36.15384615384615,45.0,0.538109579582269,1.2346153846153847,0.048,1.1111538461538462,5.381095795822691,5.456557334284229,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.0804679944964795,20.000000000000004,12.0,5.3478610468384,36.15384615384615,45.0,0.391077568105845,56.78851822851209,36.15384615384615,36.15384615384615,65.63467207466593,0.0,36.15384615384615,45.0,0.53478610468384,1.2346153846153844,0.048,1.111153846153846,5.3478610468384,5.423322585299939,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,5.051378836086756,20.000000000000007,12.0,5.3172408800913225,36.15384615384615,45.0,0.39803311915177714,56.51619833714997,36.15384615384615,36.15384615384615,65.36235218330381,0.0,36.15384615384615,45.0,0.5317240880091323,1.2346153846153842,0.048,1.111153846153846,5.3172408800913225,5.392702418552862,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,5.011007256352535,20.000000000000004,12.0,5.27474448037109,36.15384615384615,45.0,0.4082720098958719,56.13765677622874,36.15384615384615,36.15384615384615,64.98381062238258,0.0,36.15384615384615,45.0,0.527474448037109,1.2346153846153844,0.048,1.111153846153846,5.27474448037109,5.350206018832628,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.372040384890827,11.0,0.0,37.69230769230769,45.0,0.0,-8.255919230218346,37.69230769230769,37.69230769230769,18.372040384890827,0.0,37.69230769230769,45.0,0.0,1.3784468076757812,0.048,1.240602126908203,0.0,0.08984468076757812,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.929755368589475,13.0,0.0,34.61538461538461,45.0,0.0,-9.140489262821049,34.61538461538461,34.61538461538461,17.929755368589475,0.0,34.61538461538461,45.0,0.0,1.3126762163461698,0.048,1.181408594711553,0.0,0.08326762163461687,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.78828016615796,13.0,0.0,34.61538461538461,45.0,0.0,-9.423439667684079,34.61538461538461,34.61538461538461,17.78828016615796,0.0,34.61538461538461,45.0,0.0,1.3211647284920607,0.048,1.1890482556428545,0.0,0.08411647284920609,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.72521047589329,13.0,0.0,34.61538461538461,45.0,0.0,-9.549579048213417,34.61538461538461,34.61538461538461,17.72521047589329,0.0,34.61538461538461,45.0,0.0,1.324948909907941,0.048,1.1924540189171469,0.0,0.0844948909907941,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.71806959060574,16.0,0.0,30.0,45.0,0.0,-9.56386081878852,30.0,30.0,17.71806959060574,0.0,30.0,45.0,0.0,1.1869158245636557,0.048,1.06822424210729,0.0,0.07069158245636564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.687716680609356,14.0,0.0,33.07692307692308,45.0,0.0,-9.624566638781289,33.07692307692308,33.07692307692308,17.687716680609356,0.0,33.07692307692308,45.0,0.0,1.281044691471131,0.048,1.152940222324018,0.0,0.08010446914711311,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.730681128390622,20.0,14.0,7.084927503569076,33.07692307692308,48.35689089310094,0.30538480618832226,68.35689089310094,33.07692307692308,33.07692307692308,83.6368587092788,0.0,33.07692307692308,48.35689089310094,0.7084927503569076,1.2430144191007204,0.048,1.1187129771906483,7.084927503569076,7.161228945479147,0.0,24.0,0.0,33.07692307692308,48.35689089310094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,4.933860825197747,20.0,16.2,5.1935377107344705,30.0,45.0,0.4299889086955941,55.41233294888828,30.0,30.0,70.41233294888828,0.0,30.0,45.0,0.519353771073447,1.05,0.048,0.945,5.1935377107344705,5.25053771073447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.028743698200566,20.0,14.0,5.29341441915849,33.07692307692308,45.0,0.4036862187828839,56.30404774811572,33.07692307692308,33.07692307692308,68.22712467119264,0.0,33.07692307692308,45.0,0.5293414419158491,1.1423076923076925,0.048,1.028076923076923,5.29341441915849,5.35964518838926,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,4.962299289377419,20.0,14.0,5.223472936186757,33.07692307692308,45.0,0.42162819721242517,55.68001129971182,33.07692307692308,33.07692307692308,67.60308822278874,0.0,33.07692307692308,45.0,0.5223472936186757,1.1423076923076925,0.048,1.028076923076923,5.223472936186757,5.289703705417526,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,4.743401306332822,20.000000000000004,16.6,4.993054006666128,30.0,45.0,0.49990707046901556,53.61031410950042,30.0,30.0,68.61031410950042,0.0,30.0,45.0,0.4993054006666128,1.0499999999999998,0.048,0.9449999999999998,4.993054006666128,5.050054006666128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,4.79563079098384,20.0,15.0,5.0480324115619375,31.53846153846154,45.0,0.47789340275156517,54.106114572573375,31.53846153846154,31.53846153846154,67.56765303411183,0.0,31.53846153846154,45.0,0.5048032411561938,1.0961538461538465,0.048,0.9865384615384619,5.0480324115619375,5.109647796177322,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,4.6698506707521314,20.0,15.0,4.915632285002244,31.53846153846154,45.0,0.5357304150592127,52.9099747180243,31.53846153846154,31.53846153846154,66.37151317956275,0.0,31.53846153846154,45.0,0.4915632285002244,1.0961538461538465,0.048,0.9865384615384619,4.915632285002244,4.977247669617628,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.319632661660454,20.0,17.2,4.546981749116267,30.0,45.0,0.86351342480288,49.53937569480317,30.0,30.0,64.53937569480317,0.0,30.0,45.0,0.45469817491162673,1.05,0.048,0.945,4.546981749116267,4.603981749116267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.364047952271583,20.0,15.0,4.593734686601666,31.53846153846154,45.0,0.7967657942644503,49.97023860417505,31.53846153846154,31.53846153846154,63.43177706571351,0.0,31.53846153846154,45.0,0.4593734686601666,1.0961538461538465,0.048,0.9865384615384619,4.593734686601666,4.65535007121705,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.232589526361012,20.000000000000004,15.0,4.455357396169486,31.53846153846154,45.0,1.0403077659221842,48.69200871832453,31.53846153846154,31.53846153846154,62.15354717986299,0.0,31.53846153846154,45.0,0.4455357396169486,1.0961538461538463,0.048,0.9865384615384616,4.455357396169486,4.5169727807848705,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,3.9210490564371927,20.0,17.0,4.127420059407571,30.0,45.0,5.689627279632718,45.62536974146016,30.0,30.0,60.62536974146016,0.0,30.0,45.0,0.4127420059407571,1.05,0.048,0.945,4.127420059407571,4.184420059407571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.067540479800642,20.000000000000004,14.0,4.281621557684886,33.07692307692308,45.0,1.7795946975033539,47.07409758646057,33.07692307692308,33.07692307692308,58.99717450953749,0.0,33.07692307692308,45.0,0.4281621557684886,1.1423076923076922,0.048,1.028076923076923,4.281621557684886,4.347852326915656,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,3.952594287588791,20.0,15.0,4.160625565882937,31.53846153846154,45.0,3.8222873291911124,45.938376911147685,31.53846153846154,31.53846153846154,59.399915372686145,0.0,31.53846153846154,45.0,0.4160625565882937,1.0961538461538465,0.048,0.9865384615384619,4.160625565882937,4.222240950498322,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,3.8200464358965585,19.999999999999993,15.8,4.021101511470062,30.307692307692307,45.0,0.0,44.61923089495809,30.307692307692307,30.307692307692307,59.31153858726579,0.0,30.307692307692307,45.0,0.40211015114700616,1.0592307692307694,0.048,0.9533076923076925,4.021101511470062,4.079024588393138,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,3.9993423855671586,20.000000000000004,13.0,4.209834090070693,34.61538461538461,45.0,2.5900852270612473,46.40117679569339,34.61538461538461,34.61538461538461,56.785792180308775,0.0,34.61538461538461,45.0,0.4209834090070693,1.188461538461538,0.048,1.0696153846153842,4.209834090070693,4.280680243916846,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,4.00426135240633,20.0,13.0,4.215011949901401,34.61538461538461,45.0,2.5062962003551514,46.44980110123433,34.61538461538461,34.61538461538461,56.834416485849715,0.0,34.61538461538461,45.0,0.42150119499014005,1.1884615384615382,0.048,1.0696153846153844,4.215011949901401,4.285858103747555,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,3.68938667735791,20.0,16.0,3.8835649235346423,30.0,45.0,0.0,43.308495842564184,30.0,30.0,58.308495842564184,0.0,30.0,45.0,0.38835649235346426,1.05,0.048,0.945,3.8835649235346423,3.9405649235346423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,3.9510064996043015,20.0,13.0,4.158954210109791,34.61538461538461,45.0,3.88593733152196,45.922635917069385,34.61538461538461,34.61538461538461,56.30725130168477,0.0,34.61538461538461,45.0,0.41589542101097915,1.1884615384615382,0.048,1.0696153846153844,4.158954210109791,4.2298003639559445,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.737791097858693,13.0,0.0,34.61538461538461,45.0,0.0,-7.5244178042826135,34.61538461538461,34.61538461538461,18.737791097858693,0.0,34.61538461538461,45.0,0.0,1.2641940725900167,0.048,1.137774665331015,0.0,0.07841940725900165,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.38676646767749,14.4,0.0,32.46153846153846,45.0,0.0,-8.226467064645021,32.46153846153846,32.46153846153846,18.38676646767749,0.0,32.46153846153846,45.0,0.0,1.2206401657855042,0.048,1.0985761492069537,0.0,0.07406401657855044,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.26470751354022,14.0,0.0,33.07692307692308,45.0,0.0,-8.47058497291956,33.07692307692308,33.07692307692308,18.26470751354022,0.0,33.07692307692308,45.0,0.0,1.2464252414952792,0.048,1.1217827173457513,0.0,0.07664252414952788,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.18091904123457,12.0,0.0,36.15384615384615,45.0,0.0,-8.638161917530859,36.15384615384615,36.15384615384615,18.18091904123457,0.0,36.15384615384615,45.0,0.0,1.3437602421413106,0.048,1.2093842179271796,0.0,0.08637602421413093,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.126595804673475,12.8,0.0,34.92307692307692,45.0,0.0,-8.746808390653051,34.92307692307692,34.92307692307692,18.126595804673475,0.0,34.92307692307692,45.0,0.0,1.3100965594118992,0.048,1.1790869034707092,0.0,0.08300965594118992,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.066900359429766,12.0,0.0,36.15384615384615,45.0,0.0,-8.866199281140467,36.15384615384615,36.15384615384615,18.066900359429766,0.0,36.15384615384615,45.0,0.0,1.3506013630495988,0.048,1.2155412267446388,0.0,0.0870601363049599,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.056498735208756,20.0,11.0,6.3752618265355325,37.69230769230769,45.36583123575859,0.2747957683851523,65.36583123575859,37.69230769230769,37.69230769230769,73.03935477920949,0.0,37.69230769230769,45.36583123575859,0.6375261826535532,1.2917441678419888,0.048,1.16256975105779,6.3752618265355325,6.4564362433197315,0.0,24.0,0.0,37.69230769230769,45.36583123575859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,4.76564550532489,20.0,11.8,5.016468952973568,36.46153846153846,45.0,0.49022055865623415,53.8216255407433,36.46153846153846,36.46153846153846,62.36008707920484,0.0,36.46153846153846,45.0,0.5016468952973568,1.2438461538461536,0.048,1.1194615384615383,5.016468952973568,5.0928535683581835,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,4.910799953536625,20.0,10.2,5.169263108985921,38.92307692307692,45.0,0.43710220211954454,55.195009952457696,38.92307692307692,38.92307692307692,61.271933029380776,0.0,38.92307692307692,45.0,0.5169263108985921,1.3176923076923077,0.048,1.185923076923077,5.169263108985921,5.253032339755151,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,4.964533805137967,20.0,10.0,5.225825058039965,39.230769230769226,45.0,0.42098957991501845,55.70102875864049,39.230769230769226,39.230769230769226,61.470259527871264,0.0,39.230769230769226,45.0,0.5225825058039966,1.3269230769230766,0.048,1.194230769230769,5.225825058039965,5.310517365732273,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.097031991627392,20.0,10.2,5.365296833291992,38.92307692307692,45.0,0.38726386774815696,56.943422239889486,38.92307692307692,38.92307692307692,63.020345316812566,0.0,38.92307692307692,45.0,0.5365296833291991,1.3176923076923077,0.048,1.185923076923077,5.365296833291992,5.449066064061222,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.144308518473374,20.0,9.0,5.4150615983930255,40.769230769230774,45.0,0.37692298764519294,57.38490806703747,40.769230769230774,40.769230769230774,61.6156772978067,0.0,40.769230769230774,45.0,0.5415061598393025,1.3730769230769233,0.048,1.235769230769231,5.4150615983930255,5.504369290700718,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,4.636636696819144,20.0,13.0,4.880670207178047,34.61538461538461,45.0,0.5541339737769142,52.59288279665499,34.61538461538461,34.61538461538461,62.97749818127038,0.0,34.61538461538461,45.0,0.48806702071780467,1.1884615384615382,0.048,1.0696153846153844,4.880670207178047,4.9515163610242,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.145880573526632,20.0,16.2,4.36408481423856,30.0,45.0,1.322887305546311,47.84388705331668,30.0,30.0,62.84388705331668,0.0,30.0,45.0,0.436408481423856,1.05,0.048,0.945,4.36408481423856,4.42108481423856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.050267419954273,20.000000000000004,15.0,4.2634393894255505,31.53846153846154,45.0,1.9304376602417963,46.90390959505379,31.53846153846154,31.53846153846154,60.36544805659225,0.0,31.53846153846154,45.0,0.42634393894255507,1.0961538461538463,0.048,0.9865384615384616,4.2634393894255505,4.325054774040934,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,3.913175309123969,20.0,15.0,4.11913190434102,31.53846153846154,45.0,6.489924501545709,45.54715209379687,31.53846153846154,31.53846153846154,59.00869055533533,0.0,31.53846153846154,45.0,0.411913190434102,1.0961538461538465,0.048,0.9865384615384619,4.11913190434102,4.180747288956405,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,3.6136865152193085,20.000000000000007,17.2,3.803880542336114,30.0,45.0,0.0,42.544205256137815,30.0,30.0,57.544205256137815,0.0,30.0,45.0,0.38038805423361144,1.0499999999999996,0.048,0.9449999999999996,3.803880542336114,3.8608805423361146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,3.681954978237101,20.0,15.0,3.8757420823548427,31.53846153846154,45.0,0.0,43.23362458654786,31.53846153846154,31.53846153846154,56.69516304808632,0.0,31.53846153846154,45.0,0.3875742082354843,1.0961538461538465,0.048,0.9865384615384619,3.8757420823548427,3.9373574669702274,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,3.669347829433666,20.0,15.0,3.8624713994038586,31.53846153846154,45.0,0.0,43.10653301771666,31.53846153846154,31.53846153846154,56.56807147925512,0.0,31.53846153846154,45.0,0.38624713994038584,1.0961538461538465,0.048,0.9865384615384619,3.8624713994038586,3.9240867840192433,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,3.6344999540244447,19.999999999999996,15.0,3.8257894252888893,31.53846153846154,45.0,0.0,42.75470887678675,31.53846153846154,31.53846153846154,56.21624733832521,0.0,31.53846153846154,45.0,0.3825789425288889,1.0961538461538467,0.048,0.986538461538462,3.8257894252888893,3.8874048099042735,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,3.6477647239630917,19.999999999999993,14.0,3.8397523410137806,33.07692307692308,45.0,0.0,42.88872135855357,33.07692307692308,33.07692307692308,54.81179828163049,0.0,33.07692307692308,45.0,0.38397523410137807,1.142307692307693,0.048,1.0280769230769236,3.8397523410137806,3.9059831102445495,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,3.6467266497264075,20.0,14.0,3.8386596312909553,33.07692307692308,45.0,0.0,42.87823787194981,33.07692307692308,33.07692307692308,54.80131479502673,0.0,33.07692307692308,45.0,0.38386596312909554,1.1423076923076925,0.048,1.028076923076923,3.8386596312909553,3.904890400521725,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,3.603352683842619,19.999999999999993,14.4,3.793002825097494,32.46153846153846,45.0,0.0,42.43958673442148,32.46153846153846,32.46153846153846,54.97804827288302,0.0,32.46153846153846,45.0,0.3793002825097494,1.123846153846154,0.048,1.0114615384615384,3.793002825097494,3.8573874404821096,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,3.732782121008204,20.000000000000004,13.0,3.929244337903373,34.61538461538461,45.0,0.0,43.744994722269425,34.61538461538461,34.61538461538461,54.12961010688481,0.0,34.61538461538461,45.0,0.3929244337903373,1.188461538461538,0.048,1.0696153846153842,3.929244337903373,4.000090491749527,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.80232993066621,12.0,0.0,36.15384615384615,45.0,0.0,-7.395340138667578,36.15384615384615,36.15384615384615,18.80232993066621,0.0,36.15384615384615,45.0,0.0,1.3064755887754123,0.048,1.175828029897871,0.0,0.08264755887754127,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.450263079720884,12.6,0.0,35.23076923076923,45.0,0.0,-8.099473840558232,35.23076923076923,35.23076923076923,18.450263079720884,0.0,35.23076923076923,45.0,0.0,1.2999072921398238,0.048,1.1699165629258415,0.0,0.08199072921398232,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.311737917559938,12.0,0.0,36.15384615384615,45.0,0.0,-8.376524164880124,36.15384615384615,36.15384615384615,18.311737917559938,0.0,36.15384615384615,45.0,0.0,1.3359111095617886,0.048,1.2023199986056097,0.0,0.08559111095617888,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.220373369001237,11.0,0.0,37.69230769230769,45.0,0.0,-8.559253261997526,37.69230769230769,37.69230769230769,18.220373369001237,0.0,37.69230769230769,45.0,0.0,1.3875468286291566,0.048,1.248792145766241,0.0,0.09075468286291555,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.151565113277368,11.4,0.0,37.07692307692308,45.0,0.0,-8.696869773445265,37.07692307692308,37.07692307692308,18.151565113277368,0.0,37.07692307692308,45.0,0.0,1.3732137855110504,0.048,1.2358924069599453,0.0,0.08932137855110511,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.059291731232356,9.0,0.0,40.769230769230774,45.0,0.0,-8.881416537535287,40.769230769230774,40.769230769230774,18.059291731232356,0.0,40.769230769230774,45.0,0.0,1.489519419202982,0.048,1.3405674772826837,0.0,0.10095194192029822,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.273646498284912,19.999999999999996,9.0,6.603838419247276,40.769230769230774,46.337235214268105,0.28464820772617566,66.3372352142681,40.769230769230774,40.769230769230774,71.90523965930544,0.0,40.769230769230774,46.337235214268105,0.6603838419247275,1.4131939795049666,0.048,1.2718745815544699,6.603838419247276,6.697157817197772,0.0,24.0,0.0,40.769230769230774,46.337235214268105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.0565343823879525,20.000000000000004,9.4,5.322667770934687,40.15384615384615,45.0,0.3967755816372269,56.56448862137114,40.15384615384615,40.15384615384615,61.41064246752499,0.0,40.15384615384615,45.0,0.5322667770934687,1.3546153846153846,0.048,1.219153846153846,5.322667770934687,5.4101293093962255,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.113326268810665,20.0,9.0,5.382448704011226,40.769230769230774,45.0,0.38361116809160783,57.095690564223915,40.769230769230774,40.769230769230774,61.32645979499314,0.0,40.769230769230774,45.0,0.5382448704011227,1.3730769230769233,0.048,1.235769230769231,5.382448704011226,5.471756396318919,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,4.94831110929322,20.0,11.0,5.208748536098127,37.69230769230769,45.0,0.42568580781049553,55.54839127771092,37.69230769230769,37.69230769230769,62.856083585403226,0.0,37.69230769230769,45.0,0.5208748536098127,1.2807692307692307,0.048,1.1526923076923077,5.208748536098127,5.288825459175049,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.143991770454926,20.0,10.4,5.4147281794262385,38.61538461538461,45.0,0.37698972162195843,57.38195328008419,38.61538461538461,38.61538461538461,63.76656866469958,0.0,38.61538461538461,45.0,0.5414728179426238,1.3084615384615383,0.048,1.1776153846153845,5.4147281794262385,5.497574333272393,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.051664888365549,19.999999999999996,11.0,5.317541987753209,37.69230769230769,45.0,0.39796305889154704,56.51887799145237,37.69230769230769,37.69230769230769,63.82657029914468,0.0,37.69230769230769,45.0,0.5317541987753209,1.2807692307692309,0.048,1.1526923076923077,5.317541987753209,5.397618910830133,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,4.8538667690688175,20.0,12.0,5.109333441125071,36.15384615384615,45.0,0.45608212825901323,54.65746632275827,36.15384615384615,36.15384615384615,63.503620168912114,0.0,36.15384615384615,45.0,0.5109333441125071,1.2346153846153847,0.048,1.1111538461538462,5.109333441125071,5.184794979586609,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
