timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 12:00:00,4.473177735926326,20.0,14.6,4.708608143080343,32.15384615384615,45.0,0.6737600093035109,51.024615434103026,32.15384615384615,32.15384615384615,63.87076928025687,0.0,32.15384615384615,45.0,0.4708608143080343,1.1146153846153848,0.048,1.0031538461538463,4.708608143080343,4.772069681541881,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 13:00:00,4.369804881202938,20.000000000000004,14.0,4.599794611792567,33.07692307692308,45.0,0.7889636845936961,50.02601103195502,33.07692307692308,33.07692307692308,61.94908795503194,0.0,33.07692307692308,45.0,0.4599794611792567,1.1423076923076922,0.048,1.028076923076923,4.599794611792567,4.666025381023336,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.255250810346495,20.0,14.0,4.4792113793121,33.07692307692308,45.0,0.9868101842731593,48.913000880651396,33.07692307692308,33.07692307692308,60.836077803728315,0.0,33.07692307692308,45.0,0.44792113793121,1.1423076923076925,0.048,1.028076923076923,4.4792113793121,4.54544214854287,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,3.9052231158797808,20.0,16.6,4.110761174610295,30.0,45.0,7.570222493082368,45.46811829328966,30.0,30.0,60.46811829328966,0.0,30.0,45.0,0.4110761174610295,1.05,0.048,0.945,4.110761174610295,4.167761174610295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,3.9031138277711133,20.000000000000007,15.0,4.108540871338014,31.53846153846154,45.0,7.920957645745947,45.44714865766791,31.53846153846154,31.53846153846154,58.90868711920637,0.0,31.53846153846154,45.0,0.4108540871338014,1.096153846153846,0.048,0.9865384615384615,4.108540871338014,4.1701562559533984,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,3.9929047854929465,20.0,14.0,4.203057668939944,33.07692307692308,45.0,2.7089882723321685,46.33751984594346,33.07692307692308,33.07692307692308,58.26059676902038,0.0,33.07692307692308,45.0,0.42030576689399435,1.1423076923076925,0.048,1.028076923076923,4.203057668939944,4.2692884381707135,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 18:00:00,3.9572808851130845,20.0,14.0,4.165558826434826,33.07692307692308,45.0,3.6463123051800808,45.98483034028774,33.07692307692308,33.07692307692308,57.90790726336466,0.0,33.07692307692308,45.0,0.41655588264348264,1.1423076923076925,0.048,1.028076923076923,4.165558826434826,4.231789595665596,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 19:00:00,3.9763834378066165,20.0,13.0,4.185666776638544,34.61538461538461,45.0,3.073424725386229,46.174043209300734,34.61538461538461,34.61538461538461,56.55865859391612,0.0,34.61538461538461,45.0,0.4185666776638544,1.1884615384615382,0.048,1.0696153846153844,4.185666776638544,4.256512930484697,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 20:00:00,3.9802590699565608,20.0,13.0,4.189746389427959,34.61538461538461,45.0,2.979076233476611,46.21240614628337,34.61538461538461,34.61538461538461,56.59702153089876,0.0,34.61538461538461,45.0,0.41897463894279585,1.1884615384615382,0.048,1.0696153846153844,4.189746389427959,4.260592543274112,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 21:00:00,3.963062259964351,19.999999999999993,13.2,4.171644484173001,34.30769230769231,45.0,3.4509012664836702,46.042117686734386,34.30769230769231,34.30769230769231,56.73442537904208,0.0,34.30769230769231,45.0,0.4171644484173001,1.1792307692307695,0.048,1.0613076923076925,4.171644484173001,4.241567561096078,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 22:00:00,4.0791522382119485,20.000000000000004,12.0,4.293844461275735,36.15384615384615,45.0,1.6914501396913786,47.18841215946176,36.15384615384615,36.15384615384615,56.03456600561561,0.0,36.15384615384615,45.0,0.4293844461275735,1.2346153846153844,0.048,1.111153846153846,4.293844461275735,4.369305999737273,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 23:00:00,0.0,18.711632965835108,12.0,0.0,36.15384615384615,45.0,0.0,-7.576734068329785,36.15384615384615,36.15384615384615,18.711632965835108,0.0,36.15384615384615,45.0,0.0,1.3119174066652783,0.048,1.1807256659987504,0.0,0.0831917406665279,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.338941090764543,12.6,0.0,35.23076923076923,45.0,0.0,-8.322117818470915,35.23076923076923,35.23076923076923,18.338941090764543,0.0,35.23076923076923,45.0,0.0,1.3065866114772042,0.048,1.1759279503294837,0.0,0.08265866114772047,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.198000484600723,12.0,0.0,36.15384615384615,45.0,0.0,-8.603999030798555,36.15384615384615,36.15384615384615,18.198000484600723,0.0,36.15384615384615,45.0,0.0,1.3427353555393415,0.048,1.2084618199854074,0.0,0.08627353555393413,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.108764790338647,11.0,0.0,37.69230769230769,45.0,0.0,-8.782470419322706,37.69230769230769,37.69230769230769,18.108764790338647,0.0,37.69230769230769,45.0,0.0,1.394243343348912,0.048,1.2548190090140208,0.0,0.09142433433489128,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.04548450954563,11.6,0.0,36.76923076923077,45.0,0.0,-8.909030980908739,36.76923076923077,36.76923076923077,18.04548450954563,0.0,36.76923076923077,45.0,0.0,1.3703478525041852,0.048,1.2333130672537667,0.0,0.08903478525041852,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.97971199338066,11.0,0.0,37.69230769230769,45.0,0.0,-9.040576013238677,37.69230769230769,37.69230769230769,17.97971199338066,0.0,37.69230769230769,45.0,0.0,1.4019865111663912,0.048,1.261787860049752,0.0,0.09219865111663905,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.487265325761166,20.0,9.0,6.828700342906491,40.769230769230774,47.28530836830949,0.29434053202183175,67.28530836830947,40.769230769230774,40.769230769230774,73.80138596738819,0.0,40.769230769230774,47.28530836830949,0.6828700342906491,1.4416361741262078,0.048,1.2974725567135872,6.828700342906491,6.924863960319112,0.0,24.0,0.0,40.769230769230774,47.28530836830949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 06:00:00,5.07536500481033,19.999999999999993,10.6,5.342489478747716,38.30769230769231,45.0,0.39227354342147924,56.74077236527343,38.30769230769231,38.30769230769231,63.43308005758112,0.0,38.30769230769231,45.0,0.5342489478747716,1.2992307692307694,0.048,1.1693076923076924,5.342489478747716,5.424412555670793,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 07:00:00,5.230847029444254,20.0,9.0,5.5061547678360565,40.769230769230774,45.0,0.3598530335485105,58.19062145420645,40.769230769230774,40.769230769230774,62.42139068497568,0.0,40.769230769230774,45.0,0.5506154767836057,1.3730769230769233,0.048,1.235769230769231,5.5061547678360565,5.595462460143749,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 08:00:00,5.272243610315392,20.0,9.0,5.549730116121465,40.769230769230774,45.0,0.352432161716718,58.57495319609977,40.769230769230774,40.769230769230774,62.805722426868996,0.0,40.769230769230774,45.0,0.5549730116121465,1.3730769230769233,0.048,1.235769230769231,5.549730116121465,5.6390378084291575,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 09:00:00,5.281220573812976,20.0,10.4,5.55917955138208,38.61538461538461,45.0,0.3508803913459156,58.65820457108407,38.61538461538461,38.61538461538461,65.04281995569946,0.0,38.61538461538461,45.0,0.555917955138208,1.3084615384615383,0.048,1.1776153846153845,5.55917955138208,5.642025705228233,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 10:00:00,5.331814226068863,20.0,9.0,5.612436027440908,40.769230769230774,45.0,0.3424914559776528,59.126795970417945,40.769230769230774,40.769230769230774,63.35756520118717,0.0,40.769230769230774,45.0,0.5612436027440908,1.3730769230769233,0.048,1.235769230769231,5.612436027440908,5.701743719748601,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 11:00:00,5.030183033039891,20.0,11.0,5.294929508463043,37.69230769230769,45.0,0.40332020316563344,56.317544640760005,37.69230769230769,37.69230769230769,63.62523694845231,0.0,37.69230769230769,45.0,0.5294929508463043,1.2807692307692307,0.048,1.1526923076923077,5.294929508463043,5.3750064315399655,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 12:00:00,4.770935952220192,20.0,12.4,5.022037844442307,35.53846153846154,45.0,0.48798653502770756,53.87184923883402,35.53846153846154,35.53846153846154,63.33338770037248,0.0,35.53846153846154,45.0,0.5022037844442307,1.2161538461538464,0.048,1.0945384615384617,5.022037844442307,5.0956532290576915,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 13:00:00,4.639301488943947,20.0,12.0,4.883475251519944,36.15384615384615,45.0,0.5525995111898505,52.61834271105698,36.15384615384615,36.15384615384615,61.46449655721083,0.0,36.15384615384615,45.0,0.4883475251519944,1.2346153846153847,0.048,1.1111538461538462,4.883475251519944,4.9589367899814825,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 14:00:00,4.409662075701781,20.0,13.0,4.641749553370295,34.61538461538461,45.0,0.7394208178313022,50.411679167216775,34.61538461538461,34.61538461538461,60.79629455183216,0.0,34.61538461538461,45.0,0.4641749553370295,1.1884615384615382,0.048,1.0696153846153844,4.641749553370295,4.712595707216448,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 15:00:00,4.275390005831952,20.0,13.6,4.500410532454686,33.69230769230769,45.0,0.944147937826269,49.109169862774195,33.69230769230769,33.69230769230769,60.4168621704665,0.0,33.69230769230769,45.0,0.4500410532454686,1.1607692307692308,0.048,1.0446923076923078,4.500410532454686,4.568487455531609,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 16:00:00,4.234509743098561,20.0,13.0,4.457378676945854,34.61538461538461,45.0,1.0355245738033514,48.710745183805784,34.61538461538461,34.61538461538461,59.09536056842117,0.0,34.61538461538461,45.0,0.44573786769458545,1.1884615384615382,0.048,1.0696153846153844,4.457378676945854,4.528224830792008,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 17:00:00,4.2482222333436015,20.000000000000007,13.0,4.471812877203791,34.61538461538461,45.0,1.002737314763348,48.844487528568294,34.61538461538461,34.61538461538461,59.22910291318368,0.0,34.61538461538461,45.0,0.44718128772037913,1.1884615384615378,0.048,1.069615384615384,4.471812877203791,4.542659031049945,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 18:00:00,4.324730480930965,20.0,11.8,4.552347874664174,36.46153846153846,45.0,0.8552059749619216,49.588880267307644,36.46153846153846,36.46153846153846,58.127341805769184,0.0,36.46153846153846,45.0,0.45523478746641743,1.2438461538461536,0.048,1.1194615384615383,4.552347874664174,4.62873249004879,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 19:00:00,4.350747578306818,20.0,11.0,4.579734292954545,37.69230769230769,45.0,0.8154895384100388,49.841321216662905,37.69230769230769,37.69230769230769,57.14901352435521,0.0,37.69230769230769,45.0,0.45797342929545454,1.2807692307692307,0.048,1.1526923076923077,4.579734292954545,4.659811216031468,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 20:00:00,4.491241042398791,20.000000000000007,10.0,4.727622149893464,39.230769230769226,45.0,0.6574971224200576,51.19856147980417,39.230769230769226,39.230769230769226,56.96779224903494,0.0,39.230769230769226,45.0,0.4727622149893464,1.3269230769230764,0.048,1.1942307692307688,4.727622149893464,4.812314457585772,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 21:00:00,4.519290503775546,20.0,10.2,4.757147898711102,38.92307692307692,45.0,0.6340083462841694,51.46835265164836,38.92307692307692,38.92307692307692,57.54527572857144,0.0,38.92307692307692,45.0,0.47571478987111016,1.3176923076923077,0.048,1.185923076923077,4.757147898711102,4.840917129480333,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 22:00:00,4.571820619114786,19.999999999999996,10.0,4.812442756962932,39.230769230769226,45.0,0.5949967054619762,51.97257230337908,39.230769230769226,39.230769230769226,57.741803072609855,0.0,39.230769230769226,45.0,0.48124427569629324,1.3269230769230769,0.048,1.1942307692307692,4.812442756962932,4.89713506465524,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 23:00:00,0.0,18.564332800157622,9.0,0.0,40.769230769230774,45.0,0.0,-7.871334399684756,40.769230769230774,40.769230769230774,18.564332800157622,0.0,40.769230769230774,45.0,0.0,1.459216955067466,0.048,1.3132952595607192,0.0,0.09792169550674679,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.13765936844065,9.8,0.0,39.53846153846153,45.0,0.0,-8.724681263118697,39.53846153846153,39.53846153846153,18.13765936844065,0.0,39.53846153846153,45.0,0.0,1.447894284047407,0.048,1.3031048556426663,0.0,0.09678942840474059,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.963483675131812,9.0,0.0,40.769230769230774,45.0,0.0,-9.073032649736376,40.769230769230774,40.769230769230774,17.963483675131812,0.0,40.769230769230774,45.0,0.0,1.4952679025690145,0.048,1.345741112312113,0.0,0.10152679025690148,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.81888075409337,7.0,0.0,43.84615384615385,45.0,0.0,-9.362238491813258,43.84615384615385,43.84615384615385,17.81888075409337,0.0,43.84615384615385,45.0,0.0,1.5962517701390129,0.048,1.4366265931251114,0.0,0.1116251770139014,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.701830029590365,6.4,0.0,44.769230769230774,45.0,0.0,-9.59633994081927,44.769230769230774,44.769230769230774,17.701830029590365,0.0,44.769230769230774,45.0,0.0,1.6309671213015013,0.048,1.4678704091713513,0.0,0.11509671213015005,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.59346019256461,6.2,0.0,45.07692307692308,45.0,0.0,-9.81307961487078,45.07692307692308,45.07692307692308,17.59346019256461,0.0,45.07692307692308,45.0,0.0,1.646700080753816,0.048,1.4820300726784341,0.0,0.11667000807538175,1.3075087111895674,24.0,0.11667000807538175,45.07692307692308,45.0,1.3075087111895674,97.5,0.11966154674398129,0.0,0.0011966154674398156,0.0,0.11667000807538175,0.11966154674398129,0.0
2009-12-19 05:00:00,6.569577489625742,19.999999999999996,6.0,6.915344725921834,45.38461538461539,47.64869065197385,0.29807520370352736,67.64869065197385,45.38461538461539,45.38461538461539,69.91276591933232,0.0,45.38461538461539,47.64869065197385,0.6915344725921834,1.5909991810976774,0.048,1.4318992629879097,6.915344725921834,7.026444644031601,0.0,24.0,0.0,45.38461538461539,47.64869065197385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 06:00:00,4.934561740686648,20.0,7.2,5.194275516512262,43.53846153846154,45.0,0.42977750454843106,55.41893462021966,43.53846153846154,43.53846153846154,56.88047308175812,0.0,43.53846153846154,45.0,0.5194275516512261,1.4561538461538464,0.048,1.3105384615384617,5.194275516512262,5.291890901127646,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 07:00:00,6.103119670153221,20.0,7.0,6.424336494898128,43.84615384615385,45.575057003946355,0.2769110558145745,65.57505700394636,43.84615384615385,43.84615384615385,67.30396016173887,0.0,43.84615384615385,45.575057003946355,0.6424336494898129,1.4826363255030062,0.048,1.3343726929527058,6.424336494898128,6.524600127448428,0.0,24.0,0.0,43.84615384615385,45.575057003946355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 08:00:00,6.142131750288685,20.0,7.0,6.465401842409142,43.84615384615385,45.749852354762254,0.2786811138969458,65.74985235476225,43.84615384615385,43.84615384615385,67.65355086337067,0.0,43.84615384615385,45.749852354762254,0.6465401842409142,1.4878801860274828,0.048,1.3390921674247347,6.465401842409142,6.566189861011891,0.0,24.0,0.0,43.84615384615385,45.749852354762254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 09:00:00,6.186326162193445,20.0,7.2,6.5119222759931,43.53846153846154,45.947558186637266,0.28068630499970243,65.94755818663728,43.53846153846154,43.53846153846154,68.35665483481301,0.0,43.53846153846154,45.947558186637266,0.65119222759931,1.484580591752964,0.048,1.3361225325776676,6.5119222759931,6.612380335168396,0.0,24.0,0.0,43.53846153846154,45.947558186637266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 10:00:00,6.1076140203264595,20.0,7.0,6.429067389817326,43.84615384615385,45.59520725129242,0.2771149736990225,65.59520725129244,43.84615384615385,43.84615384615385,67.344260656431,0.0,43.84615384615385,45.59520725129242,0.6429067389817326,1.4832408329233884,0.048,1.3349167496310494,6.429067389817326,6.529391473109665,0.0,24.0,0.0,43.84615384615385,45.59520725129242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 11:00:00,5.786120814686118,20.0,9.0,6.090653489143282,40.769230769230774,45.0,0.2870735732970258,63.28995714376376,40.769230769230774,40.769230769230774,67.52072637453298,0.0,40.769230769230774,45.0,0.6090653489143282,1.3730769230769233,0.048,1.235769230769231,6.090653489143282,6.179961181450975,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 12:00:00,5.30641752932178,20.000000000000007,12.2,5.585702662443979,35.84615384615385,45.0,0.3466285245735272,58.891704157424485,35.84615384615385,35.84615384615385,68.04555031127063,0.0,35.84615384615385,45.0,0.5585702662443979,1.2253846153846149,0.048,1.1028461538461534,5.585702662443979,5.660241123982441,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 13:00:00,5.128473688205397,20.0,12.0,5.398393356005681,36.15384615384615,45.0,0.38030021002721337,57.237141219390736,36.15384615384615,36.15384615384615,66.08329506554458,0.0,36.15384615384615,45.0,0.5398393356005682,1.2346153846153847,0.048,1.1111538461538462,5.398393356005681,5.47385489446722,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 14:00:00,4.857812404130052,20.0,13.0,5.113486741189528,34.61538461538461,45.0,0.4546966931326119,54.69476640525676,34.61538461538461,34.61538461538461,65.07938178987214,0.0,34.61538461538461,45.0,0.5113486741189528,1.1884615384615382,0.048,1.0696153846153844,5.113486741189528,5.1843328950356815,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 15:00:00,4.530237937052961,20.0,15.0,4.768671512687328,31.53846153846154,45.0,0.6253739745201604,51.57354460742974,31.53846153846154,31.53846153846154,65.03508306896819,0.0,31.53846153846154,45.0,0.47686715126873275,1.0961538461538465,0.048,0.9865384615384619,4.768671512687328,4.830286897302712,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 16:00:00,4.644320108002363,20.0,13.0,4.88875800842354,34.61538461538461,45.0,0.5497379773625518,52.66628236092626,34.61538461538461,34.61538461538461,63.05089774554165,0.0,34.61538461538461,45.0,0.48887580084235405,1.1884615384615382,0.048,1.0696153846153844,4.88875800842354,4.959604162269694,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 17:00:00,4.638264767574316,20.0,12.9,4.8823839658677,34.76923076923077,45.0,0.5531952350053709,52.608438085466645,34.76923076923077,34.76923076923077,62.83920731623588,0.0,34.76923076923077,45.0,0.48823839658677004,1.1930769230769234,0.048,1.073769230769231,4.8823839658677,4.953691658175393,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 18:00:00,4.57625784403413,20.0,12.8,4.817113520035926,34.92307692307692,45.0,0.5919634307195331,52.015102375410066,34.92307692307692,34.92307692307692,62.09202545233315,0.0,34.92307692307692,45.0,0.4817113520035926,1.1976923076923076,0.048,1.077923076923077,4.817113520035926,4.888882750805156,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 19:00:00,4.522700105185483,19.999999999999996,13.0,4.760736952826824,34.61538461538461,45.0,0.6312885805464729,51.50112120905219,34.61538461538461,34.61538461538461,61.88573659366757,0.0,34.61538461538461,45.0,0.4760736952826824,1.1884615384615385,0.048,1.0696153846153846,4.760736952826824,4.831583106672978,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 20:00:00,4.714412540107002,20.0,11.0,4.962539515902107,37.69230769230769,45.0,0.51328885946302,53.334588269240186,37.69230769230769,37.69230769230769,60.64228057693249,0.0,37.69230769230769,45.0,0.49625395159021074,1.2807692307692307,0.048,1.1526923076923077,4.962539515902107,5.04261643897903,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 21:00:00,3.87365929618053,20.0,12.0,4.077536101242663,36.15384615384615,45.0,22.817980192316575,45.154050327813025,36.15384615384615,36.15384615384615,54.00020417396687,0.0,36.15384615384615,45.0,0.40775361012426636,1.2346153846153847,0.048,1.1111538461538462,4.077536101242663,4.152997639704202,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 22:00:00,3.8887535746671156,20.0,11.0,4.093424815439069,37.69230769230769,45.0,11.595904328550931,45.3043155924786,37.69230769230769,37.69230769230769,52.61200790017091,0.0,37.69230769230769,45.0,0.4093424815439069,1.2807692307692307,0.048,1.1526923076923077,4.093424815439069,4.173501738515991,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 23:00:00,0.0,18.519588128590772,12.0,0.0,36.15384615384615,45.0,0.0,-7.960823742818455,36.15384615384615,36.15384615384615,18.519588128590772,0.0,36.15384615384615,45.0,0.0,1.3234400968999385,0.048,1.1910960872099445,0.0,0.08434400968999389,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.094561715513592,12.0,0.0,36.15384615384615,45.0,0.0,-8.810876568972816,36.15384615384615,36.15384615384615,18.094561715513592,0.0,36.15384615384615,45.0,0.0,1.3489416816845692,0.048,1.2140475135161122,0.0,0.08689416816845696,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.93551241544189,11.0,0.0,37.69230769230769,45.0,0.0,-9.128975169116217,37.69230769230769,37.69230769230769,17.93551241544189,0.0,37.69230769230769,45.0,0.0,1.4046384858427172,0.048,1.2641746372584455,0.0,0.0924638485842717,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.84499018226886,12.0,0.0,36.15384615384615,45.0,0.0,-9.310019635462282,36.15384615384615,36.15384615384615,17.84499018226886,0.0,36.15384615384615,45.0,0.0,1.3639159736792532,0.048,1.227524376311328,0.0,0.08839159736792523,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.78877309383465,12.4,0.0,35.53846153846154,45.0,0.0,-9.422453812330701,35.53846153846154,35.53846153846154,17.78877309383465,0.0,35.53846153846154,45.0,0.0,1.3488274605237676,0.048,1.2139447144713909,0.0,0.08688274605237667,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.735859527555654,12.0,0.0,36.15384615384615,45.0,0.0,-9.528280944888692,36.15384615384615,36.15384615384615,17.735859527555654,0.0,36.15384615384615,45.0,0.0,1.3704638129620454,0.048,1.233417431665841,0.0,0.08904638129620435,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.049282421599703,20.0,12.0,6.367665706947056,36.15384615384615,45.333412653525855,0.27446834943737297,65.33341265352587,36.15384615384615,36.15384615384615,74.51297915320558,0.0,36.15384615384615,45.333412653525855,0.6367665706947057,1.24461776422116,0.048,1.120155987799044,6.367665706947056,6.444127483369172,0.0,24.0,0.0,36.15384615384615,45.333412653525855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 06:00:00,4.474348303566762,19.999999999999993,11.4,4.70984031954396,37.07692307692308,45.0,0.6726771650873475,51.03589267296361,37.07692307692308,37.07692307692308,58.95896959604053,0.0,37.07692307692308,45.0,0.470984031954396,1.2623076923076928,0.048,1.1360769230769234,4.70984031954396,4.788071088774729,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 07:00:00,5.383093428379949,20.0,10.0,5.6664141351367885,39.230769230769226,45.0,0.3345622329609326,59.60069096394409,39.230769230769226,39.230769230769226,65.36992173317486,0.0,39.230769230769226,45.0,0.5666414135136788,1.3269230769230766,0.048,1.194230769230769,5.6664141351367885,5.751106442829096,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 08:00:00,5.281931903083598,20.0,11.0,5.559928319035366,37.69230769230769,45.0,0.35075827432913914,58.664799963758554,37.69230769230769,37.69230769230769,65.97249227145086,0.0,37.69230769230769,45.0,0.5559928319035367,1.2807692307692307,0.048,1.1526923076923077,5.559928319035366,5.64000524211229,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 09:00:00,5.215975920807826,20.0,11.8,5.4905009692713955,36.46153846153846,45.0,0.36263032101076065,58.05238480212677,36.46153846153846,36.46153846153846,66.59084634058831,0.0,36.46153846153846,45.0,0.5490500969271396,1.2438461538461536,0.048,1.1194615384615383,5.4905009692713955,5.566885584656012,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 10:00:00,5.252152780024292,20.0,11.0,5.528581873709781,37.69230769230769,45.0,0.3559781705308608,58.38851438429195,37.69230769230769,37.69230769230769,65.69620669198426,0.0,37.69230769230769,45.0,0.5528581873709781,1.2807692307692307,0.048,1.1526923076923077,5.528581873709781,5.608658796786704,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 11:00:00,5.071734091175774,20.0,12.0,5.338667464395551,36.15384615384615,45.0,0.39313067847973243,56.706793161168406,36.15384615384615,36.15384615384615,65.55294700732225,0.0,36.15384615384615,45.0,0.5338667464395551,1.2346153846153847,0.048,1.1111538461538462,5.338667464395551,5.41412900285709,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 12:00:00,4.762980023500302,20.0,14.2,5.0136631826318965,32.769230769230774,45.0,0.4913560617759116,53.79631649944824,32.769230769230774,32.769230769230774,66.02708573021746,0.0,32.769230769230774,45.0,0.5013663182631897,1.1330769230769233,0.048,1.019769230769231,5.0136631826318965,5.078970874939589,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 13:00:00,4.880801265743416,20.0,12.0,5.137685542887806,36.15384615384615,45.0,0.4468382054176216,54.91195293377103,36.15384615384615,36.15384615384615,63.75810677992488,0.0,36.15384615384615,45.0,0.5137685542887807,1.2346153846153847,0.048,1.1111538461538462,5.137685542887806,5.213147081349344,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 14:00:00,4.80891414596162,20.000000000000007,12.0,5.062014890485916,36.15384615384615,45.0,0.4726820704222507,54.232010717427556,36.15384615384615,36.15384615384615,63.0781645635814,0.0,36.15384615384615,45.0,0.5062014890485915,1.2346153846153842,0.048,1.111153846153846,5.062014890485916,5.137476428947455,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 15:00:00,4.726199435997603,20.0,12.4,4.974946774734319,35.53846153846154,45.0,0.5077395704386818,53.44674606687266,35.53846153846154,35.53846153846154,62.90828452841112,0.0,35.53846153846154,45.0,0.49749467747343185,1.2161538461538464,0.048,1.0945384615384617,4.974946774734319,5.048562159349703,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 16:00:00,4.821304907038504,20.0,11.0,5.0750577968826365,37.69230769230769,45.0,0.4679510592270802,54.34937476608161,37.69230769230769,37.69230769230769,61.657067073773916,0.0,37.69230769230769,45.0,0.5075057796882636,1.2807692307692307,0.048,1.1526923076923077,5.0750577968826365,5.155134719959559,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 17:00:00,4.823702571434643,20.0,11.0,5.07758165414173,37.69230769230769,45.0,0.46704967198523367,54.372077161106915,37.69230769230769,37.69230769230769,61.67976946879922,0.0,37.69230769230769,45.0,0.507758165414173,1.2807692307692307,0.048,1.1526923076923077,5.07758165414173,5.157658577218653,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 18:00:00,4.868486402355668,20.0,10.6,5.12472252879544,38.30769230769231,45.0,0.4510032127520798,54.79563808870276,38.30769230769231,38.30769230769231,61.48794578101045,0.0,38.30769230769231,45.0,0.512472252879544,1.2992307692307692,0.048,1.1693076923076924,5.12472252879544,5.206645605718517,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 19:00:00,4.941831103121524,20.0,10.0,5.201927476970026,39.230769230769226,45.0,0.4276011956304534,55.48738938195777,39.230769230769226,39.230769230769226,61.25662015118854,0.0,39.230769230769226,45.0,0.5201927476970025,1.3269230769230766,0.048,1.194230769230769,5.201927476970026,5.286619784662333,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 20:00:00,4.9697596054060185,20.0,10.0,5.231325900427388,39.230769230769226,45.0,0.41950614450464735,55.750173188977044,39.230769230769226,39.230769230769226,61.51940395820782,0.0,39.230769230769226,45.0,0.5231325900427388,1.3269230769230766,0.048,1.194230769230769,5.231325900427388,5.316018208119695,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 21:00:00,4.07329358294083,20.0,10.6,4.28767745572719,38.30769230769231,45.0,1.7347332401557958,47.130744706545414,38.30769230769231,38.30769230769231,53.82305239885311,0.0,38.30769230769231,45.0,0.42876774557271896,1.2992307692307692,0.048,1.1693076923076924,4.28767745572719,4.369600532650267,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 22:00:00,4.09316010624257,20.0,10.0,4.3085895855184955,39.230769230769226,45.0,1.5967139496452107,47.326215893367504,39.230769230769226,39.230769230769226,53.09544666259828,0.0,39.230769230769226,45.0,0.4308589585518495,1.3269230769230766,0.048,1.194230769230769,4.3085895855184955,4.393281893210803,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 23:00:00,0.0,18.414207892198945,9.0,0.0,40.769230769230774,45.0,0.0,-8.17158421560211,40.769230769230774,40.769230769230774,18.414207892198945,0.0,40.769230769230774,45.0,0.0,1.4682244495449865,0.048,1.321402004590488,0.0,0.09882244495449855,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.94506165485192,9.2,0.0,40.46153846153846,45.0,0.0,-9.109876690296161,40.46153846153846,40.46153846153846,17.94506165485192,0.0,40.46153846153846,45.0,0.0,1.4871424545550385,0.048,1.3384282090995347,0.0,0.10071424545550367,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.754099328766785,8.0,0.0,42.30769230769231,45.0,0.0,-9.491801342466431,42.30769230769231,42.30769230769231,17.754099328766785,0.0,42.30769230769231,45.0,0.0,1.5539848095047621,0.048,1.3985863285542859,0.0,0.10739848095047622,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.64172649901841,8.0,0.0,42.30769230769231,45.0,0.0,-9.716547001963178,42.30769230769231,42.30769230769231,17.64172649901841,0.0,42.30769230769231,45.0,0.0,1.5607271792896644,0.048,1.404654461360698,0.0,0.10807271792896644,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.562410860333962,9.0,0.0,40.769230769230774,45.0,0.0,-9.875178279332076,40.769230769230774,40.769230769230774,17.562410860333962,0.0,40.769230769230774,45.0,0.0,1.5193322714568855,0.048,1.367399044311197,0.0,0.10393322714568853,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.476479096545926,8.0,0.0,42.30769230769231,45.0,0.0,-10.047041806908148,42.30769230769231,42.30769230769231,17.476479096545926,0.0,42.30769230769231,45.0,0.0,1.5706420234380136,0.048,1.4135778210942123,0.0,0.10906420234380132,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,7.896876177822298,19.999999999999996,8.0,8.312501239812946,42.30769230769231,56.74714126410177,0.5407097055411759,70.0,42.30769230769231,42.30769230769231,84.43944895640946,0.0,42.30769230769231,56.74714126410177,0.8312501239812946,1.7716450071538226,0.048,1.5944805064384402,8.312501239812946,8.441665740528327,0.0,24.0,0.0,42.30769230769231,56.74714126410177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,6.217302440135857,20.0,8.6,6.544528884353533,41.38461538461539,46.085937760072525,0.2820917622566178,66.08593776007253,41.38461538461539,41.38461538461539,70.78726013552966,0.0,41.38461538461539,46.085937760072525,0.6544528884353533,1.4241165943406375,0.048,1.281704934906574,6.544528884353533,6.638940543787597,0.0,24.0,0.0,41.38461538461539,46.085937760072525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,6.255490783227669,20.000000000000004,8.0,6.584727140239652,42.30769230769231,46.2563168659415,0.283824445699985,66.2563168659415,42.30769230769231,42.30769230769231,70.2049414241907,0.0,42.30769230769231,46.2563168659415,0.6584727140239652,1.4569202752090138,0.048,1.3112282476881123,6.584727140239652,6.6824191677605524,0.0,24.0,0.0,42.30769230769231,46.2563168659415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,6.270621695808399,20.0,8.0,6.6006544166404195,42.30769230769231,46.32375770408247,0.2845109662345007,66.32375770408248,42.30769230769231,42.30769230769231,70.33982310047264,0.0,42.30769230769231,46.32375770408247,0.6600654416640419,1.4589435003532434,0.048,1.313049150317919,6.6006544166404195,6.698548766675744,0.0,24.0,0.0,42.30769230769231,46.32375770408247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.169547465063027,20.000000000000004,10.2,6.494260489540029,38.92307692307692,45.87253638209545,0.2799250211008633,65.87253638209545,38.92307692307692,38.92307692307692,72.82199584111397,0.0,38.92307692307692,45.87253638209545,0.6494260489540029,1.343868399155171,0.048,1.209481559239654,6.494260489540029,6.580647329455545,0.0,24.0,0.0,38.92307692307692,45.87253638209545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,6.2282443779223575,20.0,9.0,6.556046713602481,40.769230769230774,46.13478035779501,0.2825882204138999,66.13478035779502,40.769230769230774,40.769230769230774,71.50032994635926,0.0,40.769230769230774,46.13478035779501,0.6556046713602481,1.4071203338107734,0.048,1.2664083004296962,6.556046713602481,6.6487587469835585,0.0,24.0,0.0,40.769230769230774,46.13478035779501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,6.124982047448498,20.0,9.0,6.447349523629997,40.769230769230774,45.673044006436314,0.2779029967081895,65.67304400643631,40.769230769230774,40.769230769230774,70.57685724364185,0.0,40.769230769230774,45.673044006436314,0.6447349523629997,1.3932682432700125,0.048,1.2539414189430114,6.447349523629997,6.538676347956999,0.0,24.0,0.0,40.769230769230774,45.673044006436314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,5.772753199753928,20.0,11.4,6.076582315530451,37.07692307692308,45.0,0.2883240063153601,63.16856354617957,37.07692307692308,37.07692307692308,71.09164046925649,0.0,37.07692307692308,45.0,0.6076582315530451,1.2623076923076924,0.048,1.1360769230769232,6.076582315530451,6.15481308476122,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,5.735946168604237,20.000000000000007,10.0,6.037838072214986,39.230769230769226,45.0,0.29186046935828236,62.833976736621324,39.230769230769226,39.230769230769226,68.6032075058521,0.0,39.230769230769226,45.0,0.6037838072214986,1.3269230769230764,0.048,1.1942307692307688,6.037838072214986,6.122530379907293,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,5.495455551097942,20.0,11.0,5.784690053787307,37.69230769230769,45.0,0.31894179870584966,60.635460108210765,37.69230769230769,37.69230769230769,67.94315241590307,0.0,37.69230769230769,45.0,0.5784690053787307,1.2807692307692307,0.048,1.1526923076923077,5.784690053787307,5.86476697686423,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.174528487524638,20.0,13.2,5.446872092131198,34.30769230769231,45.0,0.3707049223178368,57.666622715471675,34.30769230769231,34.30769230769231,68.35893040777937,0.0,34.30769230769231,45.0,0.5446872092131197,1.1792307692307693,0.048,1.0613076923076923,5.446872092131198,5.516795169054275,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.166227138200467,20.000000000000004,12.0,5.438133829684702,36.15384615384615,45.0,0.3723841648010081,57.58927432482466,36.15384615384615,36.15384615384615,66.4354281709785,0.0,36.15384615384615,45.0,0.5438133829684701,1.2346153846153844,0.048,1.111153846153846,5.438133829684702,5.513595368146241,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.120140823476325,20.0,12.0,5.3896219194487625,36.15384615384615,45.0,0.38211171899938345,57.15933864785691,36.15384615384615,36.15384615384615,66.00549249401075,0.0,36.15384615384615,45.0,0.5389621919448763,1.2346153846153847,0.048,1.1111538461538462,5.3896219194487625,5.465083457910301,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,5.062370771622912,20.0,12.2,5.328811338550434,35.84615384615385,45.0,0.39536505449912634,56.619142424917754,35.84615384615385,35.84615384615385,65.77298857876391,0.0,35.84615384615385,45.0,0.5328811338550434,1.2253846153846153,0.048,1.1028461538461538,5.328811338550434,5.403349800088895,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.091969639835755,20.0,11.0,5.359968041932373,37.69230769230769,45.0,0.38841848362296816,56.8960922302537,37.69230769230769,37.69230769230769,64.203784537946,0.0,37.69230769230769,45.0,0.5359968041932374,1.2807692307692307,0.048,1.1526923076923077,5.359968041932373,5.440044965009296,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.089257718455289,20.000000000000004,11.0,5.357113387847672,37.69230769230769,45.0,0.3890409494669836,56.87073289520731,37.69230769230769,37.69230769230769,64.17842520289962,0.0,37.69230769230769,45.0,0.5357113387847672,1.2807692307692304,0.048,1.1526923076923075,5.357113387847672,5.437190310924596,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,5.08751367923195,20.0,11.0,5.355277557086263,37.69230769230769,45.0,0.38944271904250227,56.854422635107,37.69230769230769,37.69230769230769,64.1621149427993,0.0,37.69230769230769,45.0,0.5355277557086263,1.2807692307692307,0.048,1.1526923076923077,5.355277557086263,5.435354480163186,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,5.1800975515801335,20.0,10.0,5.452734264821193,39.230769230769226,45.0,0.369590295166293,57.71849680143745,39.230769230769226,39.230769230769226,63.48772757066823,0.0,39.230769230769226,45.0,0.5452734264821193,1.3269230769230766,0.048,1.194230769230769,5.452734264821193,5.537426572513501,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.373666995252222,11.0,0.0,37.69230769230769,45.0,0.0,-8.252666009495556,37.69230769230769,37.69230769230769,18.373666995252222,0.0,37.69230769230769,45.0,0.0,1.3783492110540974,0.048,1.2405142899486876,0.0,0.08983492110540969,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.922918965885863,12.4,0.0,35.53846153846154,45.0,0.0,-9.154162068228274,35.53846153846154,35.53846153846154,17.922918965885863,0.0,35.53846153846154,45.0,0.0,1.3407787082006946,0.048,1.2067008373806252,0.0,0.08607787082006935,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.757610452361277,11.0,0.0,37.69230769230769,45.0,0.0,-9.484779095277446,37.69230769230769,37.69230769230769,17.757610452361277,0.0,37.69230769230769,45.0,0.0,1.415312603627554,0.048,1.2737813432647986,0.0,0.09353126036275539,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.685258752026865,12.0,0.0,36.15384615384615,45.0,0.0,-9.62948249594627,36.15384615384615,36.15384615384615,17.685258752026865,0.0,36.15384615384615,45.0,0.0,1.3734998594937728,0.048,1.2361498735443956,0.0,0.08934998594937715,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.64177988344053,12.8,0.0,34.92307692307692,45.0,0.0,-9.716440233118938,34.92307692307692,34.92307692307692,17.64177988344053,0.0,34.92307692307692,45.0,0.0,1.3391855146858758,0.048,1.205266963217288,0.0,0.08591855146858762,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.593516101768415,12.0,0.0,36.15384615384615,45.0,0.0,-9.81296779646317,36.15384615384615,36.15384615384615,17.593516101768415,0.0,36.15384615384615,45.0,0.0,1.37900441850928,0.048,1.241103976658352,0.0,0.08990044185092794,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.185694555078638,19.999999999999996,12.0,7.563889005345935,36.15384615384615,50.67278246655371,0.337378826457649,70.0,36.15384615384615,36.15384615384615,84.51893631270755,0.0,36.15384615384615,50.67278246655371,0.7563889005345935,1.4047988586119964,0.048,1.2643189727507969,7.563889005345935,7.656368891207135,0.0,24.0,0.0,36.15384615384615,50.67278246655371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,5.547174509831931,20.0,12.4,5.8391310629809805,35.53846153846154,45.0,0.3124581035862152,61.110107618299196,35.53846153846154,35.53846153846154,70.57164607983765,0.0,35.53846153846154,45.0,0.583913106298098,1.2161538461538464,0.048,1.0945384615384617,5.8391310629809805,5.912746447596365,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,5.6168738116428045,20.000000000000004,11.0,5.912498749097689,37.69230769230769,45.0,0.30433090043977246,61.748156933427566,37.69230769230769,37.69230769230769,69.05584924111987,0.0,37.69230769230769,45.0,0.5912498749097689,1.2807692307692304,0.048,1.1526923076923075,5.912498749097689,5.992575672174612,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,5.595082871801757,19.999999999999993,11.0,5.88956091768606,37.69230769230769,45.0,0.30680080948702515,61.54887317979882,37.69230769230769,37.69230769230769,68.85656548749112,0.0,37.69230769230769,45.0,0.588956091768606,1.280769230769231,0.048,1.1526923076923081,5.88956091768606,5.969637840762982,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,5.825052846488978,20.000000000000007,9.8,6.131634575251556,39.53846153846153,45.0,0.2835301644872401,63.64313761739007,39.53846153846153,39.53846153846153,69.10467607892853,0.0,39.53846153846153,45.0,0.6131634575251556,1.3361538461538456,0.048,1.202538461538461,6.131634575251556,6.21724995986694,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,5.782561455949453,20.0,10.0,6.086906795736266,39.230769230769226,45.0,0.2874047988021707,63.25764032636117,39.230769230769226,39.230769230769226,69.02687109559194,0.0,39.230769230769226,45.0,0.6086906795736267,1.3269230769230766,0.048,1.194230769230769,6.086906795736266,6.171599103428574,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,5.598139418880869,20.000000000000004,11.0,5.892778335664073,37.69230769230769,45.0,0.30645058296375155,61.576836874378614,37.69230769230769,37.69230769230769,68.88452918207092,0.0,37.69230769230769,45.0,0.5892778335664073,1.2807692307692304,0.048,1.1526923076923075,5.892778335664073,5.972855258740997,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,5.3564803644311345,20.0,12.4,5.638400383611721,35.53846153846154,45.0,0.33860893952049387,59.3548779094711,35.53846153846154,35.53846153846154,68.81641637100955,0.0,35.53846153846154,45.0,0.5638400383611721,1.2161538461538464,0.048,1.0945384615384617,5.638400383611721,5.712015768227105,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,5.363795473525792,20.000000000000004,11.0,5.6461004984482015,37.69230769230769,45.0,0.33748222192676036,59.42247235458797,37.69230769230769,37.69230769230769,66.73016466228027,0.0,37.69230769230769,45.0,0.5646100498448201,1.2807692307692304,0.048,1.1526923076923075,5.6461004984482015,5.726177421525125,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,5.384727856713402,19.999999999999993,10.0,5.668134586014108,39.230769230769226,45.0,0.33431835231059265,59.61577829995443,39.230769230769226,39.230769230769226,65.3850090691852,0.0,39.230769230769226,45.0,0.5668134586014107,1.326923076923077,0.048,1.1942307692307694,5.668134586014108,5.752826893706416,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.140003719828155,20.0,12.0,5.4105302313980586,36.15384615384615,45.0,0.37783278628145167,57.34474711786032,36.15384615384615,36.15384615384615,66.19090096401416,0.0,36.15384615384615,45.0,0.5410530231398059,1.2346153846153847,0.048,1.1111538461538462,5.4105302313980586,5.485991769859597,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,5.340979459769577,20.0,9.0,5.622083641862712,40.769230769230774,45.0,0.34103359282318507,59.21157308601212,40.769230769230774,40.769230769230774,63.44234231678135,0.0,40.769230769230774,45.0,0.5622083641862712,1.3730769230769233,0.048,1.235769230769231,5.622083641862712,5.711391334170405,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,5.392691874947744,19.999999999999996,9.0,5.676517763102888,40.769230769230774,45.0,0.33313751473680564,59.689278689145794,40.769230769230774,40.769230769230774,63.92004791991502,0.0,40.769230769230774,45.0,0.5676517763102888,1.3730769230769233,0.048,1.235769230769231,5.676517763102888,5.765825455410581,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.263305480260311,19.999999999999996,10.4,5.540321558168749,38.61538461538461,45.0,0.35399709815534863,58.492029452138155,38.61538461538461,38.61538461538461,64.87664483675354,0.0,38.61538461538461,45.0,0.5540321558168749,1.3084615384615386,0.048,1.1776153846153847,5.540321558168749,5.623167712014903,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,5.349440530123048,20.0,9.0,5.630990031708472,40.769230769230774,45.0,0.3397038010447779,59.289806992277235,40.769230769230774,40.769230769230774,63.52057622304646,0.0,40.769230769230774,45.0,0.5630990031708472,1.3730769230769233,0.048,1.235769230769231,5.630990031708472,5.720297724016165,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,5.38226364295175,20.0,9.0,5.6655406767913155,40.769230769230774,45.0,0.3346862513809666,59.5930308466059,40.769230769230774,40.769230769230774,63.823800077375125,0.0,40.769230769230774,45.0,0.5665540676791315,1.3730769230769233,0.048,1.235769230769231,5.6655406767913155,5.754848369099008,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
