timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-22 21:00:00,5.285566929619899,20.000000000000007,10.2,5.563754662757788,38.92307692307692,45.0,0.35013615099118567,58.698500463141485,38.92307692307692,38.92307692307692,64.77542354006457,0.0,38.92307692307692,45.0,0.5563754662757787,1.3176923076923073,0.048,1.1859230769230766,5.563754662757788,5.647523893527018,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 22:00:00,5.410084442253536,20.0,9.0,5.694825728687933,40.769230769230774,45.0,0.33060126798040645,59.849708698098325,40.769230769230774,40.769230769230774,64.08047792886755,0.0,40.769230769230774,45.0,0.5694825728687933,1.3730769230769233,0.048,1.235769230769231,5.694825728687933,5.784133420995626,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.311769526310616,10.0,0.0,39.230769230769226,45.0,0.0,-8.376460947378767,39.230769230769226,39.230769230769226,18.311769526310616,0.0,39.230769230769226,45.0,0.0,1.4282169053444398,0.048,1.2853952148099959,0.0,0.09482169053444389,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.827271647218218,10.4,0.0,38.61538461538461,45.0,0.0,-9.345456705563564,38.61538461538461,38.61538461538461,17.827271647218218,0.0,38.61538461538461,45.0,0.0,1.4388252396284453,0.048,1.2949427156656008,0.0,0.09588252396284447,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.652199027671507,10.0,0.0,39.230769230769226,45.0,0.0,-9.695601944656985,39.230769230769226,39.230769230769226,17.652199027671507,0.0,39.230769230769226,45.0,0.0,1.4677911352627864,0.048,1.3210120217365076,0.0,0.09877911352627877,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.547852275076472,9.0,0.0,40.769230769230774,45.0,0.0,-9.904295449847055,40.769230769230774,40.769230769230774,17.547852275076472,0.0,40.769230769230774,45.0,0.0,1.5202057865723348,0.048,1.3681852079151013,0.0,0.10402057865723346,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.474507578808492,9.6,0.0,39.84615384615385,45.0,0.0,-10.050984842383016,39.84615384615385,39.84615384615385,17.474507578808492,0.0,39.84615384615385,45.0,0.0,1.4969141606561056,0.048,1.3472227445904952,0.0,0.10169141606561038,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.388287769645835,8.0,0.0,42.30769230769231,45.0,0.0,-10.22342446070833,42.30769230769231,42.30769230769231,17.388287769645835,0.0,42.30769230769231,45.0,0.0,1.5759335030520192,0.048,1.4183401527468171,0.0,0.10959335030520201,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.132397565297019,20.0,8.0,8.560418489786336,42.30769230769231,58.73052969520569,0.6548374424257792,70.0,42.30769230769231,42.30769230769231,86.42283738751338,0.0,42.30769230769231,58.73052969520569,0.8560418489786337,1.83114666008694,0.048,1.648031994078246,8.560418489786336,8.69553315579503,0.0,24.0,0.0,42.30769230769231,58.73052969520569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,6.34280783742482,20.0,9.0,6.676639828868232,40.769230769230774,46.644987710752346,0.2877861995201824,66.64498771075235,40.769230769230774,40.769230769230774,72.52074465227392,0.0,40.769230769230774,46.644987710752346,0.6676639828868232,1.4224265543994936,0.048,1.2801838989595442,6.676639828868232,6.770882484308181,0.0,24.0,0.0,40.769230769230774,46.644987710752346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,6.410818222872689,20.0,8.0,6.748229708287041,42.30769230769231,46.94686442808772,0.2908719701847863,66.94686442808772,42.30769230769231,42.30769230769231,71.58603654848314,0.0,42.30769230769231,46.94686442808772,0.6748229708287041,1.4776367020734007,0.048,1.3298730318660605,6.748229708287041,6.847993378494381,0.0,24.0,0.0,42.30769230769231,46.94686442808772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,6.420307499759579,20.0,8.0,6.758218420799556,42.30769230769231,46.98892544376132,0.29130251813791214,66.9889254437613,42.30769230769231,42.30769230769231,71.67015857983031,0.0,42.30769230769231,46.98892544376132,0.6758218420799557,1.4788985325436088,0.048,1.331008679289248,6.758218420799556,6.858108274053917,0.0,24.0,0.0,42.30769230769231,46.98892544376132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,6.44291068987471,20.0,9.0,6.782011252499695,40.769230769230774,47.08905587134352,0.29232807122843535,67.0890558713435,40.769230769230774,40.769230769230774,73.40888097345625,0.0,40.769230769230774,47.08905587134352,0.6782011252499694,1.4357485992172287,0.048,1.2921737392955057,6.782011252499695,6.877586112421418,0.0,24.0,0.0,40.769230769230774,47.08905587134352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,6.452435926023562,20.000000000000004,8.0,6.792037816866908,42.30769230769231,47.13122765990376,0.2927602507270219,67.13122765990376,42.30769230769231,42.30769230769231,71.95476301211521,0.0,42.30769230769231,47.13122765990376,0.6792037816866908,1.4831675990278819,0.048,1.3348508391250937,6.792037816866908,6.892354576769696,0.0,24.0,0.0,42.30769230769231,47.13122765990376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,6.217099490381503,20.000000000000004,9.0,6.544315253033161,40.769230769230774,46.08503164612567,0.28208255401005006,66.08503164612567,40.769230769230774,40.769230769230774,71.40083252302057,0.0,40.769230769230774,46.08503164612567,0.654431525303316,1.4056278724606932,0.048,1.265065085214624,6.544315253033161,6.63687804027923,0.0,24.0,0.0,40.769230769230774,46.08503164612567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,5.82260447165364,20.000000000000004,11.4,6.129057338582779,37.07692307692308,45.0,0.28374879806485404,63.62094273350991,37.07692307692308,37.07692307692308,71.54401965658683,0.0,37.07692307692308,45.0,0.612905733858278,1.2623076923076921,0.048,1.136076923076923,6.129057338582779,6.2072881078135485,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,5.585392737931896,20.000000000000004,11.7,5.879360776770417,36.61538461538461,45.0,0.3079194308810223,61.460196903557915,36.61538461538461,36.61538461538461,69.8448122881733,0.0,36.61538461538461,45.0,0.5879360776770417,1.248461538461538,0.048,1.1236153846153842,5.879360776770417,5.956206930616571,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,5.392002388696437,20.0,12.0,5.675791988101513,36.15384615384615,45.0,0.3332392560150447,59.68291637121173,36.15384615384615,36.15384615384615,68.52907021736559,0.0,36.15384615384615,45.0,0.5675791988101513,1.2346153846153847,0.048,1.1111538461538462,5.675791988101513,5.751253526563051,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.076367449436748,20.0,14.0,5.343544683617629,33.07692307692308,45.0,0.39203780661729337,56.75015256142953,33.07692307692308,33.07692307692308,68.67322948450645,0.0,33.07692307692308,45.0,0.5343544683617629,1.1423076923076925,0.048,1.028076923076923,5.343544683617629,5.409775452848399,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.026247295722384,20.0,13.0,5.290786627076193,34.61538461538461,45.0,0.4043231940735631,56.28063643449104,34.61538461538461,34.61538461538461,66.66525181910643,0.0,34.61538461538461,45.0,0.5290786627076194,1.1884615384615382,0.048,1.0696153846153844,5.290786627076193,5.3616327809223465,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.000622011079373,20.000000000000004,13.0,5.263812643241445,34.61538461538461,45.0,0.41102364723474366,56.04016654653478,34.61538461538461,34.61538461538461,66.42478193115016,0.0,34.61538461538461,45.0,0.5263812643241444,1.188461538461538,0.048,1.0696153846153842,5.263812643241445,5.334658797087599,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,4.96357798492049,20.0,12.6,5.2248189314952524,35.23076923076923,45.0,0.4212624323966044,55.69203875043978,35.23076923076923,35.23076923076923,65.46126951967054,0.0,35.23076923076923,45.0,0.5224818931495252,1.2069230769230768,0.048,1.086230769230769,5.2248189314952524,5.29751123918756,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.02923801031782,20.0,11.0,5.293934747702968,37.69230769230769,45.0,0.40356041560786576,56.30868309914369,37.69230769230769,37.69230769230769,63.616375406836,0.0,37.69230769230769,45.0,0.5293934747702969,1.2807692307692307,0.048,1.1526923076923077,5.293934747702968,5.3740116707798915,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.032584569626809,19.999999999999993,11.0,5.297457441712431,37.69230769230769,45.0,0.40271151453408904,56.34006228238124,37.69230769230769,37.69230769230769,63.647754590073546,0.0,37.69230769230769,45.0,0.5297457441712431,1.280769230769231,0.048,1.1526923076923081,5.297457441712431,5.377534364789354,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.0153016780268045,20.0,11.2,5.279264924238742,37.38461538461539,45.0,0.40714869918461155,56.17795650838214,37.38461538461539,37.38461538461539,63.79334112376675,0.0,37.38461538461539,45.0,0.5279264924238742,1.2715384615384617,0.048,1.1443846153846156,5.279264924238742,5.358418770392588,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.131272324644276,20.0,10.0,5.401339289099238,39.230769230769226,45.0,0.37969716420596233,57.26326507625862,39.230769230769226,39.230769230769226,63.03249584548939,0.0,39.230769230769226,45.0,0.5401339289099238,1.3269230769230766,0.048,1.194230769230769,5.401339289099238,5.486031596791546,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.39039696818483,11.0,0.0,37.69230769230769,45.0,0.0,-8.219206063630338,37.69230769230769,37.69230769230769,18.39039696818483,0.0,37.69230769230769,45.0,0.0,1.377345412678141,0.048,1.2396108714103269,0.0,0.0897345412678141,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.91899991826384,10.4,0.0,38.61538461538461,45.0,0.0,-9.162000163472321,38.61538461538461,38.61538461538461,17.91899991826384,0.0,38.61538461538461,45.0,0.0,1.433321543365708,0.048,1.2899893890291372,0.0,0.09533215433657083,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.744968694957084,10.0,0.0,39.230769230769226,45.0,0.0,-9.510062610085832,39.230769230769226,39.230769230769226,17.744968694957084,0.0,39.230769230769226,45.0,0.0,1.4622249552256517,0.048,1.3160024597030866,0.0,0.09822249552256501,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.638321196636646,9.0,0.0,40.769230769230774,45.0,0.0,-9.723357606726708,40.769230769230774,40.769230769230774,17.638321196636646,0.0,40.769230769230774,45.0,0.0,1.5147776512787245,0.048,1.363299886150852,0.0,0.10347776512787243,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.559579989097212,9.4,0.0,40.15384615384615,45.0,0.0,-9.880840021805575,40.15384615384615,40.15384615384615,17.559579989097212,0.0,40.15384615384615,45.0,0.0,1.501040585269552,0.048,1.3509365267425968,0.0,0.10210405852695525,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.44706377668382,6.0,0.0,45.38461538461539,45.0,0.0,-10.105872446632361,45.38461538461539,45.38461538461539,17.44706377668382,0.0,45.38461538461539,45.0,0.0,1.6647146349374324,0.048,1.4982431714436892,0.0,0.11847146349374316,0.26553948714114695,24.0,0.11847146349374316,45.38461538461539,45.0,0.26553948714114695,97.5,0.12150919332691607,0.0,0.0012150919332691635,0.0,0.11847146349374316,0.12150919332691607,0.0
2009-12-24 05:00:00,8.081510842608397,20.0,7.0,8.506853518535154,43.84615384615385,58.303134285173144,0.6269623496860723,70.0,43.84615384615385,43.84615384615385,84.4569804390193,0.0,43.84615384615385,58.303134285173144,0.8506853518535153,1.8644786439398096,0.048,1.6780307795458285,8.506853518535154,8.645301382929135,0.0,24.0,0.0,43.84615384615385,58.303134285173144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,6.467133958407669,20.0,7.0,6.80750942990281,43.84615384615385,47.196273181280404,0.2934271305992593,67.19627318128039,43.84615384615385,43.84615384615385,70.54639251640694,0.0,43.84615384615385,47.196273181280404,0.6807509429902809,1.5312728108230276,0.048,1.3781455297407248,6.80750942990281,6.912636710985113,0.0,24.0,0.0,43.84615384615385,47.196273181280404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,6.470588901384895,20.0,7.0,6.8111462119840995,43.84615384615385,47.21155793120441,0.2935838884475903,67.21155793120442,43.84615384615385,43.84615384615385,70.57696201625498,0.0,43.84615384615385,47.21155793120441,0.6811146211984099,1.531731353320748,0.048,1.378558217988673,6.8111462119840995,6.916319347316175,0.0,24.0,0.0,43.84615384615385,47.21155793120441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,6.610689095649436,20.0,6.0,6.958620100683617,45.38461538461539,47.82979156070898,0.2999405215811904,67.82979156070898,45.38461538461539,45.38461538461539,70.27496773680258,0.0,45.38461538461539,47.82979156070898,0.6958620100683617,1.596432208359731,0.048,1.436788987523758,6.958620100683617,7.070263321519589,0.0,24.0,0.0,45.38461538461539,47.82979156070898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,6.651417600097713,19.999999999999993,7.2,7.001492210629172,43.53846153846154,48.00894875867125,0.30178845735470594,68.00894875867124,43.53846153846154,43.53846153846154,72.47943597888096,0.0,43.53846153846154,48.00894875867125,0.7001492210629172,1.546422308913984,0.048,1.3917800780225855,7.001492210629172,7.10813444152057,0.0,24.0,0.0,43.53846153846154,48.00894875867125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,6.640272317818153,20.000000000000004,7.0,6.989760334545424,43.84615384615385,47.95994793505851,0.301282773040751,67.95994793505851,43.84615384615385,43.84615384615385,72.07374202396318,0.0,43.84615384615385,47.95994793505851,0.6989760334545424,1.5541830534363708,0.048,1.3987647480927337,6.989760334545424,7.097178639889061,0.0,24.0,0.0,43.84615384615385,47.95994793505851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,6.432148269097279,19.999999999999993,8.0,6.770682388523452,42.30769230769231,47.04138928639408,0.2918397581260109,67.04138928639408,42.30769230769231,42.30769230769231,71.77508626509585,0.0,42.30769230769231,47.04138928639408,0.6770682388523452,1.480472447822592,0.048,1.3324252030403327,6.770682388523452,6.870729633305712,0.0,24.0,0.0,42.30769230769231,47.04138928639408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.104488524228424,20.000000000000004,10.0,6.4257773939246565,39.230769230769226,45.581194571447185,0.2769731635312352,65.58119457144718,39.230769230769226,39.230769230769226,71.93161991212514,0.0,39.230769230769226,45.581194571447185,0.6425777393924657,1.3443589140664922,0.048,1.209923022659843,6.4257773939246565,6.512213285331306,0.0,24.0,0.0,39.230769230769226,45.581194571447185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,5.9414683359233145,19.999999999999996,10.0,6.254177195708752,39.230769230769226,45.0,0.27373746028128954,64.69599652062925,39.230769230769226,39.230769230769226,70.46522728986002,0.0,39.230769230769226,45.0,0.6254177195708752,1.3269230769230769,0.048,1.1942307692307692,6.254177195708752,6.338869503401059,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,5.834087096861892,20.0,10.0,6.141144312486202,39.230769230769226,45.0,0.2827281948794766,63.72501582947493,39.230769230769226,39.230769230769226,69.4942465987057,0.0,39.230769230769226,45.0,0.6141144312486202,1.3269230769230766,0.048,1.194230769230769,6.141144312486202,6.22583662017851,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,5.876860258234868,20.0,9.2,6.186168692878808,40.46153846153846,45.0,0.27903028826299087,64.11227658754675,40.46153846153846,40.46153846153846,68.65073812600829,0.0,40.46153846153846,45.0,0.6186168692878808,1.3638461538461535,0.048,1.2274615384615382,6.186168692878808,6.274553308263423,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,5.797056923540833,20.000000000000004,9.0,6.102165182674561,40.769230769230774,45.0,0.2860636145937593,63.38922169082579,40.769230769230774,40.769230769230774,67.61999092159502,0.0,40.769230769230774,45.0,0.6102165182674562,1.373076923076923,0.048,1.2357692307692307,6.102165182674561,6.191472874982253,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,5.943606752044505,20.0,8.0,6.256428160046847,42.30769230769231,45.0,0.27356798376272023,64.71529152491237,42.30769230769231,42.30769230769231,67.40759921722007,0.0,42.30769230769231,45.0,0.6256428160046847,1.4192307692307693,0.048,1.2773076923076925,6.256428160046847,6.350351236969924,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,5.971288727885917,20.0,7.8,6.285567081985176,42.61538461538461,45.0,0.27140562531758783,64.96492263458272,42.61538461538461,42.61538461538461,67.3495380191981,0.0,42.61538461538461,45.0,0.6285567081985176,1.4284615384615384,0.048,1.2856153846153844,6.285567081985176,6.38041323583133,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.019801094652321,19.999999999999996,7.0,6.336632731212969,43.84615384615385,45.20087781999642,0.2731307211729728,65.20087781999642,43.84615384615385,43.84615384615385,66.555601793839,0.0,43.84615384615385,45.20087781999642,0.6336632731212969,1.4714109499845085,0.048,1.3242698549860576,6.336632731212969,6.43577382621142,0.0,24.0,0.0,43.84615384615385,45.20087781999642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,6.1750158932844315,20.0,6.0,6.500016729773086,45.38461538461539,45.8969922756949,0.2801731349040126,65.89699227569488,45.38461538461539,45.38461538461539,66.4093691667744,0.0,45.38461538461539,45.8969922756949,0.6500016729773086,1.5384482298093085,0.048,1.3846034068283777,6.500016729773086,6.605861552754018,0.0,24.0,0.0,45.38461538461539,45.8969922756949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,6.26002052833431,19.999999999999996,5.8,6.589495292983485,45.69230769230769,46.2765105905937,0.2840299695251502,66.2765105905937,45.69230769230769,45.69230769230769,66.86071348887971,0.0,45.69230769230769,46.2765105905937,0.6589495292983485,1.559064548487042,0.048,1.4031580936383379,6.589495292983485,6.69740174783219,0.0,24.0,0.0,45.69230769230769,46.2765105905937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,6.290105298148797,20.0,6.0,6.621163471735575,45.38461538461539,46.41054387824029,0.28539497722998153,66.4105438782403,45.38461538461539,45.38461538461539,67.43647237186521,0.0,45.38461538461539,46.41054387824029,0.6621163471735575,1.5538547778856702,0.048,1.3984693000971031,6.621163471735575,6.728548949524143,0.0,24.0,0.0,45.38461538461539,46.41054387824029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,18.046878247054494,6.0,0.0,45.38461538461539,45.0,0.0,-8.906243505891013,45.38461538461539,45.38461538461539,18.046878247054494,0.0,45.38461538461539,45.0,0.0,1.6287257667151922,0.048,1.465853190043673,0.0,0.11487257667151907,0.2574730166775413,24.0,0.11487257667151907,45.38461538461539,45.0,0.2574730166775413,97.5,0.11781802735540417,0.0,0.0011781802735540414,0.0,0.11487257667151907,0.11781802735540417,0.0
2009-12-25 00:00:00,0.0,17.470835843076934,6.4,0.0,44.769230769230774,45.0,0.0,-10.058328313846133,44.769230769230774,44.769230769230774,17.470835843076934,0.0,44.769230769230774,45.0,0.0,1.6448267724923071,0.048,1.4803440952430764,0.0,0.11648267724923067,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.251285908819398,6.2,0.0,45.07692307692308,45.0,0.0,-10.497428182361205,45.07692307692308,45.07692307692308,17.251285908819398,0.0,45.07692307692308,45.0,0.0,1.6672305377785286,0.048,1.5005074840006756,0.0,0.11872305377785297,1.3305169819931233,24.0,0.11872305377785297,45.07692307692308,45.0,1.330516981993123,97.5,0.12176723464395177,0.0,0.001217672346439519,0.0,0.11872305377785297,0.12176723464395177,0.0
2009-12-25 02:00:00,0.0,17.10641158085648,6.0,0.0,45.38461538461539,45.0,0.0,-10.787176838287039,45.38461538461539,45.38461538461539,17.10641158085648,0.0,45.38461538461539,45.0,0.0,1.6851537666870726,0.048,1.5166383900183655,0.0,0.12051537666870704,0.2701206718436522,24.0,0.12051537666870704,45.38461538461539,45.0,0.2701206718436522,97.5,0.12360551453200722,0.0,0.0012360551453200698,0.0,0.12051537666870704,0.12360551453200722,0.0
2009-12-25 03:00:00,0.0077420192702885825,17.0,5.8,0.008149493968724823,45.69230769230769,45.0,0.0,-10.579325053457445,45.69230769230769,45.69230769230769,17.0,0.00024485398352921956,45.69230769230769,45.0,0.0008149493968724823,1.7007692307692308,0.048,1.5306923076923078,0.008149493968724823,0.13022641704564775,0.16215933157025078,24.0,0.13022641704564775,45.69230769230769,45.0,0.16215933157025078,97.5,0.1335655559442541,0.0,0.001335655559442539,0.0,0.13022641704564775,0.1335655559442541,0.0
2009-12-25 04:00:00,0.2889445980249373,17.000000000000007,4.9,0.30415220844730245,47.07692307692308,45.0,0.0,-4.190003272018899,47.07692307692308,47.07692307692308,17.000000000000007,0.008717653033369195,47.07692307692308,45.0,0.030415220844730244,1.742307692307692,0.048,1.5680769230769227,0.30415220844730245,0.43038297767807143,0.17863916698004215,24.0,0.43038297767807143,47.07692307692308,45.0,0.17863916698004215,97.5,0.44141843864417585,0.0,0.004414184386441766,0.0,0.43038297767807143,0.44141843864417585,0.0
2009-12-25 05:00:00,8.347958037737895,20.0,4.0,8.787324250250416,48.46153846153846,60.53422938338309,0.8002813329090972,70.0,48.46153846153846,48.46153846153846,82.07269092184464,0.0,48.46153846153846,60.53422938338309,0.8787324250250416,2.0698730353476464,0.048,1.8628857318128818,8.787324250250416,8.94631155378518,0.0,24.0,0.0,48.46153846153846,60.53422938338309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,6.2950057191312,20.0,4.6,6.626321809611789,47.53846153846154,46.432362145628105,0.2856173193798185,66.4323621456281,47.53846153846154,47.53846153846154,65.32626275279466,0.0,47.53846153846154,46.432362145628105,0.6626321809611789,1.6191247105226896,0.048,1.4572122394704206,6.626321809611789,6.740234280664058,5.2531868576397525,24.0,6.740234280664058,47.53846153846154,46.432362145628105,5.2531868576397525,96.78381892718595,6.964216080102177,0.0,0.08959271977524744,0.0,6.740234280664058,6.964216080102177,0.0
2009-12-25 07:00:00,7.733416320278956,20.0,4.0,8.140438231872587,48.46153846153846,55.36257890268236,0.47943002519025746,70.0,48.46153846153846,48.46153846153846,76.90104044114389,0.0,48.46153846153846,55.36257890268236,0.8140438231872587,1.914723520926625,0.048,1.7232511688339625,8.140438231872587,8.283910583965248,0.0,24.0,0.0,48.46153846153846,55.36257890268236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,7.76630460748537,20.0,4.0,8.175057481563547,48.46153846153846,55.64169266465147,0.49082828369507137,70.0,48.46153846153846,48.46153846153846,77.180154203113,0.0,48.46153846153846,55.64169266465147,0.8175057481563547,1.9230969337856982,0.048,1.7307872404071285,8.175057481563547,8.319367174942117,0.0,24.0,0.0,48.46153846153846,55.64169266465147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,7.827947553477852,20.0,4.0,8.239944793134582,48.46153846153846,56.1641059614698,0.5134038078027454,70.0,48.46153846153846,48.46153846153846,77.70256749993135,0.0,48.46153846153846,56.1641059614698,0.8239944793134582,1.9387693326902478,0.048,1.744892399421223,8.239944793134582,8.385821726403606,0.0,24.0,0.0,48.46153846153846,56.1641059614698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,7.759766168113167,20.0,4.0,8.168174913803334,48.46153846153846,55.586224503119865,0.4885278045041332,70.0,48.46153846153846,48.46153846153846,77.12468604158141,0.0,48.46153846153846,55.586224503119865,0.8168174913803334,1.9214328889397496,0.048,1.7292896000457747,8.168174913803334,8.312318202697309,0.0,24.0,0.0,48.46153846153846,55.586224503119865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,7.650465902943811,20.000000000000004,4.0,8.053122003098748,48.46153846153846,54.65738117372996,0.4524877162762202,70.0,48.46153846153846,48.46153846153846,76.1958427121915,0.0,48.46153846153846,54.65738117372996,0.8053122003098748,1.8935675890580521,0.048,1.704210830152247,8.053122003098748,8.194478762004554,0.0,24.0,0.0,48.46153846153846,54.65738117372996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,7.339312337670607,20.0,6.0,7.7255919343901125,45.38461538461539,51.996188539741425,0.3699212837009112,70.0,45.38461538461539,45.38461538461539,76.61157315512604,0.0,45.38461538461539,51.996188539741425,0.7725591934390112,1.7214241177307044,0.048,1.5492817059576338,7.7255919343901125,7.849734346163183,0.0,24.0,0.0,45.38461538461539,51.996188539741425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,7.1914204605564915,20.0,6.0,7.569916274269991,45.38461538461539,50.72222710282439,0.33851368238538365,70.0,45.38461538461539,45.38461538461539,75.337611718209,0.0,45.38461538461539,50.72222710282439,0.7569916274269991,1.6832052746231934,0.048,1.5148847471608742,7.569916274269991,7.6902368017323095,0.0,24.0,0.0,45.38461538461539,50.72222710282439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,6.9790243083847265,20.000000000000007,7.0,7.3463413772470805,43.84615384615385,49.44098731387449,0.3166526455709951,69.44098731387447,43.84615384615385,43.84615384615385,75.0358207815951,0.0,43.84615384615385,49.44098731387449,0.7346341377247081,1.5986142348008499,0.048,1.4387528113207648,7.3463413772470805,7.458202800727166,0.0,24.0,0.0,43.84615384615385,49.44098731387449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,6.956003629332462,20.000000000000004,6.6,7.322109083507854,44.46153846153846,49.340873655731045,0.31560815015120064,69.34087365573104,44.46153846153846,44.46153846153846,74.22020884992364,0.0,44.46153846153846,49.340873655731045,0.7322109083507854,1.6140723635180851,0.048,1.4526651271662765,7.322109083507854,7.435516319859663,0.0,24.0,0.0,44.46153846153846,49.340873655731045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,6.984589169049218,20.0,6.0,7.352199125314966,45.38461538461539,49.465176656370545,0.316905134711852,69.46517665637055,45.38461538461539,45.38461538461539,73.5457379281257,0.0,45.38461538461539,49.465176656370545,0.7352199125314967,1.645493761229578,0.048,1.48094438510662,7.352199125314966,7.468748501437924,0.0,24.0,0.0,45.38461538461539,49.465176656370545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.001225602909228,20.0,6.0,7.369711160957082,45.38461538461539,49.537465422592206,0.317659963834357,69.5374654225922,45.38461538461539,45.38461538461539,73.69031546056902,0.0,45.38461538461539,49.537465422592206,0.7369711160957082,1.6476624242162277,0.048,1.482896181794605,7.369711160957082,7.486477403378705,0.0,24.0,0.0,45.38461538461539,49.537465422592206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,7.0951613275778636,20.0,5.2,7.468590871134594,46.61538461538461,49.94489542708503,0.32192202030752587,69.94489542708502,46.61538461538461,46.61538461538461,73.27440623878543,0.0,46.61538461538461,49.94489542708503,0.7468590871134594,1.6968084012740892,0.048,1.5271275611466804,7.468590871134594,7.590271711262003,0.0,24.0,0.0,46.61538461538461,49.94489542708503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,7.253061044735659,20.0,4.0,7.634801099721747,48.46153846153846,51.253935622310664,0.35109903355502586,70.0,48.46153846153846,48.46153846153846,72.7923971607722,0.0,48.46153846153846,51.253935622310664,0.7634801099721746,1.791464222515474,0.048,1.6123178002639267,7.634801099721747,7.765947521973294,0.0,24.0,0.0,48.46153846153846,51.253935622310664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,7.3101577679679055,19.999999999999996,4.0,7.694902913650427,48.46153846153846,51.74551937269362,0.3633922613280656,70.0,48.46153846153846,48.46153846153846,73.28398091115517,0.0,48.46153846153846,51.74551937269362,0.7694902913650428,1.8062117350269624,0.048,1.6255905615242663,7.694902913650427,7.827524087153124,0.0,24.0,0.0,48.46153846153846,51.74551937269362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,5.929294455111978,19.999999999999996,4.6,6.241362584328398,47.53846153846154,45.0,0.27470907045231235,64.58612060981807,47.53846153846154,47.53846153846154,62.04765907135653,0.0,47.53846153846154,45.0,0.6241362584328398,1.5761538461538467,0.048,1.418538461538462,6.241362584328398,6.350977968943782,2.1568107000070302,24.0,6.350977968943782,47.53846153846154,45.0,2.1568107000070302,97.5,6.513823557891059,0.0,0.06513823557891066,0.0,6.350977968943782,6.513823557891059,0.0
2009-12-25 22:00:00,5.975106206288469,20.0,4.0,6.289585480303652,48.46153846153846,45.0,0.27111194540515093,64.9993269954774,48.46153846153846,48.46153846153846,61.537788533938944,0.0,48.46153846153846,45.0,0.6289585480303652,1.6038461538461535,0.048,1.4434615384615381,6.289585480303652,6.401970095688267,1.5943603686579981,24.0,6.401970095688267,48.46153846153846,45.0,1.5943603686579981,97.5,6.566123175064888,0.0,0.0656612317506486,0.0,6.401970095688267,6.566123175064887,0.0
2009-12-25 23:00:00,0.0,17.69686246432487,4.0,0.0,48.46153846153846,45.0,0.0,-9.606275071350261,48.46153846153846,48.46153846153846,17.69686246432487,0.0,48.46153846153846,45.0,0.0,1.7420344059866613,0.048,1.5678309653879952,0.0,0.12620344059866606,0.031429975628020294,24.0,0.12620344059866606,48.46153846153846,45.0,0.031429975628020294,97.5,0.12943942625504212,0.0,0.0012943942625504247,0.0,0.12620344059866606,0.12943942625504212,0.0
2009-12-26 00:00:00,0.0,17.012240690316077,3.4,0.0,49.38461538461539,45.0,0.0,-10.975518619367847,49.38461538461539,49.38461538461539,17.012240690316077,0.0,49.38461538461539,45.0,0.0,1.810804020119497,0.048,1.6297236181075474,0.0,0.1330804020119496,0.026165233305434722,24.0,0.1330804020119496,49.38461538461539,45.0,0.026165233305434722,97.5,0.13649272001225599,0.0,0.0013649272001225567,0.0,0.1330804020119496,0.13649272001225599,0.0
2009-12-26 01:00:00,0.6572899217017304,17.0,3.0,0.6918841281070847,50.0,45.0,0.0,1.814981257708851,50.0,50.0,17.0,0.018074298017426455,50.0,45.0,0.06918841281070846,1.83,0.048,1.6470000000000002,0.6918841281070847,0.8268841281070847,0.1425662289839801,24.0,0.8268841281070847,50.0,45.0,0.1425662289839801,97.5,0.8480862852380356,0.0,0.008480862852380389,0.0,0.8268841281070847,0.8480862852380356,0.0
2009-12-26 02:00:00,0.9128028946032223,17.0,3.0,0.9608451522139182,50.0,45.0,0.0,5.497787100952628,50.0,50.0,17.0,0.025100448072463907,50.0,45.0,0.09608451522139182,1.83,0.048,1.6470000000000002,0.9608451522139182,1.095845152213918,0.18893881934722725,24.0,1.095845152213918,50.0,45.0,0.18893881934722725,97.5,1.1239437458604289,0.0,0.01123943745860432,0.0,1.095845152213918,1.1239437458604289,0.0
2009-12-26 03:00:00,1.0817625443496766,17.0,3.8,1.1386974151049227,48.769230769230774,45.0,0.0,7.800104250557794,48.769230769230774,48.769230769230774,17.0,0.03089894463631125,48.769230769230774,45.0,0.11386974151049227,1.7930769230769232,0.048,1.6137692307692308,1.1386974151049227,1.270005107412615,0.2904656297741728,24.0,1.270005107412615,48.769230769230774,45.0,0.2904656297741728,97.5,1.3025693409360155,0.0,0.013025693409360174,0.0,1.270005107412615,1.3025693409360155,0.0
2009-12-26 04:00:00,1.2795269336929873,17.0,2.9,1.346870456518934,50.15384615384615,45.0,0.0,10.391962864788681,50.15384615384615,50.15384615384615,17.0,0.03502143358417902,50.15384615384615,45.0,0.1346870456518934,1.8346153846153848,0.048,1.6511538461538464,1.346870456518934,1.4823319949804725,0.24794539288144807,24.0,1.4823319949804725,50.15384615384615,45.0,0.24794539288144807,97.5,1.5203405076722794,0.0,0.015203405076722732,0.0,1.4823319949804725,1.5203405076722796,0.0
2009-12-26 05:00:00,9.328240704681749,20.0,2.0,9.819200741770262,51.53846153846154,68.60631340044796,6.073695641749579,70.0,51.53846153846154,51.53846153846154,87.06785186198641,0.0,51.53846153846154,68.60631340044796,0.9819200741770262,2.4043432481672853,0.048,2.1639089233505566,9.819200741770262,10.01163506658699,0.0,24.0,0.0,51.53846153846154,68.60631340044796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,7.27795170688459,20.0,2.2,7.661001796720621,51.230769230769226,51.4683453131008,0.3563800429755221,70.0,51.230769230769226,51.230769230769226,70.23757608233157,0.0,51.230769230769226,51.4683453131008,0.7661001796720621,1.8809734363161008,0.048,1.6928760926844908,7.661001796720621,7.80109914035223,0.0,24.0,0.0,51.230769230769226,51.4683453131008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,8.776906476359661,19.999999999999993,3.0,9.238848922483854,50.0,64.09189259384888,1.3480670518758033,70.0,50.0,50.0,84.09189259384888,0.0,50.0,64.09189259384888,0.9238848922483853,2.222756777815467,0.048,2.0004811000339204,9.238848922483854,9.413124600265402,0.0,24.0,0.0,50.0,64.09189259384888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,8.78332881100711,20.0,3.0,9.245609274744325,50.0,64.14484962798872,1.361255017660219,70.0,50.0,50.0,84.14484962798872,0.0,50.0,64.14484962798872,0.9245609274744325,2.2243454888396617,0.048,2.0019109399556956,9.245609274744325,9.42004382362829,0.0,24.0,0.0,50.0,64.14484962798872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,8.712208041913218,20.0,4.0,9.170745307277071,48.46153846153846,63.55790458307115,1.2272117080556053,70.0,48.46153846153846,48.46153846153846,85.0963661215327,0.0,48.46153846153846,63.55790458307115,0.9170745307277072,2.160583291338288,0.048,1.9445249622044594,9.170745307277071,9.3388036364109,0.0,24.0,0.0,48.46153846153846,63.55790458307115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,8.556913188535686,20.0,5.0,9.00727704056388,46.92307692307692,62.27242598146972,1.0048294564201308,70.0,46.92307692307692,46.92307692307692,85.3493490583928,0.0,46.92307692307692,62.27242598146972,0.9007277040563879,2.0758650871363993,0.048,1.8682785784227594,9.00727704056388,9.16686354927752,0.0,24.0,0.0,46.92307692307692,62.27242598146972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,8.30236940389059,19.999999999999996,6.0,8.739336214621675,45.38461538461539,60.15367216485012,0.7651492674204253,70.0,45.38461538461539,45.38461538461539,84.76905678023473,0.0,45.38461538461539,60.15367216485012,0.8739336214621675,1.9661486264839652,0.048,1.7695337638355688,8.739336214621675,8.887951077270072,0.0,24.0,0.0,45.38461538461539,60.15367216485012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,7.968339898047042,20.0,7.6,8.387726208470571,42.92307692307692,57.350381174988414,0.5716218453382097,70.0,42.92307692307692,42.92307692307692,84.4273042519115,0.0,42.92307692307692,57.350381174988414,0.8387726208470572,1.80820374294196,0.048,1.627383368647764,8.387726208470571,8.520546582764766,0.0,24.0,0.0,42.92307692307692,57.350381174988414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,7.849001725955643,20.0,7.0,8.262107079953308,43.84615384615385,56.34231866208705,0.5215018513893974,70.0,43.84615384615385,43.84615384615385,82.49616481593321,0.0,43.84615384615385,56.34231866208705,0.8262107079953308,1.8056541752472266,0.048,1.6250887577225042,8.262107079953308,8.39467249747803,0.0,24.0,0.0,43.84615384615385,56.34231866208705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,7.607067912333562,20.000000000000004,8.0,8.007439907719538,42.30769230769231,54.28773344330685,0.43933606986502627,70.0,42.30769230769231,42.30769230769231,81.98004113561454,0.0,42.30769230769231,54.28773344330685,0.8007439907719538,1.6978627725299744,0.048,1.528076495276977,8.007439907719538,8.129226184972536,0.0,24.0,0.0,42.30769230769231,54.28773344330685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,7.552026710909955,19.999999999999996,7.6,7.949501800957847,42.92307692307692,53.81821231260946,0.4235019595065699,70.0,42.92307692307692,42.92307692307692,80.89513538953254,0.0,42.92307692307692,53.81821231260946,0.7949501800957848,1.7022386770705915,0.048,1.5320148093635324,7.949501800957847,8.071725668664905,0.0,24.0,0.0,42.92307692307692,53.81821231260946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,7.531949419319514,20.0,7.0,7.928367809810015,43.84615384615385,53.64674947881923,0.4179474794439594,70.0,43.84615384615385,43.84615384615385,79.80059563266539,0.0,43.84615384615385,53.64674947881923,0.7928367809810015,1.724787099749192,0.048,1.5523083897742729,7.928367809810015,8.052846519784934,0.0,24.0,0.0,43.84615384615385,53.64674947881923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,7.523636038690592,19.999999999999996,7.0,7.9196168828322016,43.84615384615385,53.57572119550878,0.4156807135792849,70.0,43.84615384615385,43.84615384615385,79.72956734935494,0.0,43.84615384615385,53.57572119550878,0.7919616882832201,1.7226562512498789,0.048,1.550390626124891,7.9196168828322016,8.04388250795719,0.0,24.0,0.0,43.84615384615385,53.57572119550878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,7.500521912671569,20.0,6.8,7.89528622386481,44.15384615384615,53.37814228010288,0.4094777697033368,70.0,44.15384615384615,44.15384615384615,79.22429612625672,0.0,44.15384615384615,53.37814228010288,0.789528622386481,1.7259596530184713,0.048,1.5533636877166241,7.89528622386481,8.019882189166657,0.0,24.0,0.0,44.15384615384615,53.37814228010288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,7.55949467943945,20.0,6.0,7.9573628204625795,45.38461538461539,53.8819629406368,0.4255974539341675,70.0,45.38461538461539,45.38461538461539,78.49734755602141,0.0,45.38461538461539,53.8819629406368,0.7957362820462579,1.7779973497575654,0.048,1.6001976147818089,7.9573628204625795,8.087162555438336,0.0,24.0,0.0,45.38461538461539,53.8819629406368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,7.556334742732487,20.000000000000004,6.0,7.954036571297355,45.38461538461539,53.854989782368165,0.42470881010754774,70.0,45.38461538461539,45.38461538461539,78.47037439775278,0.0,45.38461538461539,53.854989782368165,0.7954036571297355,1.7771881550095063,0.048,1.5994693395085557,7.954036571297355,8.083755386798305,0.0,24.0,0.0,45.38461538461539,53.854989782368165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,6.25649219727797,20.0,6.6,6.5857812602926,44.46153846153846,46.26078148698359,0.2838698819091638,66.26078148698359,44.46153846153846,44.46153846153846,68.06002451242873,0.0,44.46153846153846,46.26078148698359,0.65857812602926,1.5216695984556619,0.048,1.3695026386100957,6.5857812602926,6.689948220138167,0.0,24.0,0.0,44.46153846153846,46.26078148698359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,6.249735950746838,20.0,6.0,6.578669421838777,45.38461538461539,46.23065680140668,0.28356333714822296,66.2306568014067,45.38461538461539,45.38461538461539,67.07669821819799,0.0,45.38461538461539,46.23065680140668,0.6578669421838776,1.5484581655806622,0.048,1.3936123490225958,6.578669421838777,6.685515238396843,0.0,24.0,0.0,45.38461538461539,46.23065680140668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.610826121795533,6.0,0.0,45.38461538461539,45.0,0.0,-9.778347756408934,45.38461538461539,45.38461538461539,17.610826121795533,0.0,45.38461538461539,45.0,0.0,1.6548888942307296,0.048,1.4894000048076566,0.0,0.117488889423073,0.2633371659482656,24.0,0.117488889423073,45.38461538461539,45.0,0.2633371659482656,97.5,0.12050142504930564,0.0,0.0012050142504930529,0.0,0.117488889423073,0.12050142504930564,0.0
2009-12-27 00:00:00,0.20379358011632248,17.0,5.6,0.21451955801718156,46.0,45.0,0.0,-5.7938941367437735,46.0,46.0,17.0,0.006376919084934054,46.0,45.0,0.021451955801718155,1.71,0.048,1.5390000000000001,0.21451955801718156,0.33751955801718125,0.290965136221708,24.0,0.33751955801718125,46.0,45.0,0.290965136221708,97.5,0.3461739056586474,0.0,0.003461739056586466,0.0,0.33751955801718125,0.3461739056586474,0.0
2009-12-27 01:00:00,0.8317100722180065,17.0,4.0,0.87548428654527,48.46153846153846,45.0,0.0,4.358361616806185,48.46153846153846,48.46153846153846,17.0,0.02398890423465246,48.46153846153846,45.0,0.087548428654527,1.7838461538461536,0.048,1.6054615384615383,0.87548428654527,1.0058689019298852,0.25050374952276844,24.0,1.0058689019298852,48.46153846153846,45.0,0.25050374952276844,97.5,1.0316604122357798,0.0,0.01031660412235782,0.0,1.0058689019298852,1.0316604122357798,0.0
2009-12-27 02:00:00,1.0538871979745545,16.999999999999996,4.0,1.1093549452363731,48.46153846153846,45.0,0.0,7.426330833048226,48.46153846153846,48.46153846153846,16.999999999999996,0.030397129854297385,48.46153846153846,45.0,0.11093549452363731,1.7838461538461539,0.048,1.6054615384615385,1.1093549452363731,1.2397395606209884,0.30874740015465246,24.0,1.2397395606209884,48.46153846153846,45.0,0.30874740015465246,97.5,1.2715277544830652,0.0,0.012715277544830705,0.0,1.2397395606209884,1.2715277544830652,0.0
2009-12-27 03:00:00,1.2311718412585597,17.0,3.8,1.2959703592195366,48.769230769230774,45.0,0.0,9.76733755622817,48.769230769230774,48.769230769230774,17.0,0.03516659987862982,48.769230769230774,45.0,0.12959703592195365,1.7930769230769232,0.048,1.6137692307692308,1.2959703592195366,1.427278051527229,0.3264358668165721,24.0,1.427278051527229,48.769230769230774,45.0,0.3264358668165721,97.5,1.4638749246433118,0.0,0.014638749246433137,0.0,1.427278051527229,1.4638749246433118,0.0
2009-12-27 04:00:00,1.3910839714327692,17.0,4.0,1.4642989172976517,48.46153846153846,45.0,0.0,11.812701825264718,48.46153846153846,48.46153846153846,17.0,0.04012285204634827,48.46153846153846,45.0,0.14642989172976517,1.7838461538461536,0.048,1.6054615384615383,1.4642989172976517,1.5946835326822673,0.39714340852240393,24.0,1.5946835326822673,48.46153846153846,45.0,0.39714340852240393,97.5,1.6355728540330947,0.0,0.016355728540330985,0.0,1.5946835326822673,1.6355728540330947,0.0
2009-12-27 05:00:00,9.420939780862446,20.000000000000004,3.0,9.91677871669731,50.0,69.35921945935354,13.341458779228724,70.0,50.0,50.0,89.35921945935354,0.0,50.0,69.35921945935354,0.991677871669731,2.3807765837806065,0.048,2.142698925402546,9.91677871669731,10.10685637507537,0.0,24.0,0.0,50.0,69.35921945935354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,7.381325789698282,20.0,2.2,7.769816620735034,51.230769230769226,52.35701388003983,0.37964762489485204,70.0,51.230769230769226,51.230769230769226,71.1262446492706,0.0,51.230769230769226,52.35701388003983,0.7769816620735034,1.9076334933242718,0.048,1.7168701439918446,7.769816620735034,7.91257997006746,0.0,24.0,0.0,51.230769230769226,52.35701388003983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,8.884371500358863,20.0,3.0,9.35197000037775,50.0,64.97685249300082,1.6049783711388907,70.0,50.0,50.0,84.97685249300082,0.0,50.0,64.97685249300082,0.9351970000377751,2.2493055747900246,0.048,2.024375017311022,9.35197000037775,9.528900557856755,0.0,24.0,0.0,50.0,64.97685249300082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,8.782697744442581,20.0,4.0,9.244944994150085,48.46153846153846,64.13964640014223,1.3599486842507564,70.0,48.46153846153846,48.46153846153846,85.67810793860377,0.0,48.46153846153846,64.13964640014223,0.9244944994150085,2.1780355458504204,0.048,1.9602319912653783,9.244944994150085,9.414748548735128,0.0,24.0,0.0,48.46153846153846,64.13964640014223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,8.949527388340922,20.0,2.6,9.420555145622023,50.61538461538461,65.51219881523366,1.8096096272159918,70.0,50.61538461538461,50.61538461538461,84.89681419984905,0.0,50.61538461538461,65.51219881523366,0.9420555145622023,2.283827502918548,0.048,2.055444752626693,9.420555145622023,9.600937895913878,0.0,24.0,0.0,50.61538461538461,65.51219881523366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,8.689111032588608,20.000000000000004,4.0,9.146432665882745,48.46153846153846,63.367052185565996,1.1887408083163797,70.0,48.46153846153846,48.46153846153846,84.90551372402754,0.0,48.46153846153846,63.367052185565996,0.9146432665882746,2.1548577194131333,0.048,1.9393719474718198,9.146432665882745,9.313918437824059,0.0,24.0,0.0,48.46153846153846,63.367052185565996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,8.314714630241792,20.0,6.0,8.752331189728201,45.38461538461539,60.25677309887982,0.7743957080303461,70.0,45.38461538461539,45.38461538461539,84.87215771426443,0.0,45.38461538461539,60.25677309887982,0.8752331189728201,1.969241654504856,0.048,1.7723174890543705,8.752331189728201,8.901255355178687,0.0,24.0,0.0,45.38461538461539,60.25677309887982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,7.857762833312102,20.0,8.6,8.271329298223266,41.38461538461539,56.41644439837877,0.524932977836874,70.0,41.38461538461539,41.38461538461539,85.03182901376339,0.0,41.38461538461539,56.41644439837877,0.8271329298223267,1.7340317934898248,0.048,1.5606286141408423,8.271329298223266,8.396732477572248,0.0,24.0,0.0,41.38461538461539,56.41644439837877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,7.688132927874663,20.000000000000004,8.0,8.092771503025961,42.30769230769231,54.97782257294617,0.46441517494107015,70.0,42.30769230769231,42.30769230769231,82.67013026525386,0.0,42.30769230769231,54.97782257294617,0.8092771503025962,1.718565446419154,0.048,1.5467089017772386,8.092771503025961,8.216628047667877,0.0,24.0,0.0,42.30769230769231,54.97782257294617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,7.3920119981703705,19.999999999999993,9.0,7.781065261231969,40.769230769230774,52.44871486426993,0.3821836878894377,70.0,40.769230769230774,40.769230769230774,81.67948409503916,0.0,40.769230769230774,52.44871486426993,0.778106526123197,1.5965383690050217,0.048,1.4368845321045194,7.781065261231969,7.892719098132471,0.0,24.0,0.0,40.769230769230774,52.44871486426993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.040492132850077,20.0,11.0,7.411044350368503,37.69230769230769,49.70792971890155,0.3194415668262288,69.70792971890154,37.69230769230769,37.69230769230769,81.7235517454954,0.0,37.69230769230769,49.70792971890155,0.7411044350368503,1.4220071223362774,0.048,1.2798064101026496,7.411044350368503,7.50524506260213,0.0,24.0,0.0,37.69230769230769,49.70792971890155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,6.916010775095213,19.999999999999993,11.0,7.280011342205487,37.69230769230769,49.166768375830586,0.3137935923364432,69.1667683758306,37.69230769230769,37.69230769230769,80.64122905935349,0.0,37.69230769230769,49.166768375830586,0.7280011342205487,1.4057722820441487,0.048,1.2651950538397339,7.280011342205487,7.372588570409902,0.0,24.0,0.0,37.69230769230769,49.166768375830586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,6.836986109230298,20.0,11.0,7.196827483400314,37.69230769230769,48.8220564577031,0.31020808118104803,68.8220564577031,37.69230769230769,37.69230769230769,79.9518052230985,0.0,37.69230769230769,48.8220564577031,0.7196827483400314,1.3954309245003238,0.048,1.2558878320502915,7.196827483400314,7.288370575850347,0.0,24.0,0.0,37.69230769230769,48.8220564577031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,6.787294365036054,20.0,10.4,7.144520384248478,38.61538461538461,48.60482642146859,0.3079534648382967,68.60482642146857,38.61538461538461,38.61538461538461,78.59426822755255,0.0,38.61538461538461,48.60482642146859,0.7144520384248478,1.4166063311055959,0.048,1.2749456979950362,7.144520384248478,7.238181017359038,0.0,24.0,0.0,38.61538461538461,48.60482642146859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
