timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-27 19:00:00,6.965079321730936,20.0,8.0,7.331662443927302,42.30769230769231,49.380351666838735,0.3160199329279009,69.38035166683873,42.30769230769231,42.30769230769231,76.45301102598516,0.0,42.30769230769231,49.380351666838735,0.7331662443927301,1.5506413192359312,0.048,1.3955771873123382,7.331662443927302,7.438726575850894,0.0,24.0,0.0,42.30769230769231,49.380351666838735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.056205794271093,20.0,7.0,7.42758504660115,43.84615384615385,49.77608452890043,0.32015452787073906,69.77608452890044,43.84615384615385,43.84615384615385,75.70601521164701,0.0,43.84615384615385,49.77608452890043,0.7427585046601151,1.6086671512516284,0.048,1.4478004361264656,7.42758504660115,7.540451761726313,0.0,24.0,0.0,43.84615384615385,49.77608452890043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,5.860455336480718,20.000000000000004,7.2,6.16890035419023,43.53846153846154,45.0,0.2804295623886489,63.96382642906045,43.53846153846154,43.53846153846154,65.4253648905989,0.0,43.53846153846154,45.0,0.616890035419023,1.4561538461538461,0.048,1.3105384615384617,6.16890035419023,6.266515738805614,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,5.855085656170696,20.0,7.0,6.163248059127048,43.84615384615385,45.0,0.28089265496420746,63.91521470803437,43.84615384615385,43.84615384615385,65.06906086188053,0.0,43.84615384615385,45.0,0.6163248059127049,1.4653846153846153,0.048,1.3188461538461538,6.163248059127048,6.26178652066551,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.747604536583626,6.0,0.0,45.38461538461539,45.0,0.0,-9.504790926832747,45.38461538461539,45.38461538461539,17.747604536583626,0.0,45.38461538461539,45.0,0.0,1.646682189343444,0.048,1.4820139704090998,0.0,0.1166682189343442,0.2614977320942183,24.0,0.1166682189343442,45.38461538461539,45.0,0.2614977320942183,97.5,0.11965971172753252,0.0,0.0011965971172753277,0.0,0.1166682189343442,0.11965971172753252,0.0
2009-12-28 00:00:00,0.0,17.091400692839706,5.8,0.0,45.69230769230769,45.0,0.0,-10.817198614320588,45.69230769230769,45.69230769230769,17.091400692839706,0.0,45.69230769230769,45.0,0.0,1.6952851891988485,0.048,1.5257566702789638,0.0,0.1215285189198847,0.15132861551326618,24.0,0.1215285189198847,45.69230769230769,45.0,0.15132861551326618,97.5,0.12464463478962533,0.0,0.0012464463478962517,0.0,0.1215285189198847,0.12464463478962533,0.0
2009-12-28 01:00:00,0.3790488563815859,17.0,6.0,0.3989987961911431,45.38461538461539,45.0,0.0,-2.608795671017468,45.38461538461539,45.38461538461539,17.0,0.012117989791806514,45.38461538461539,45.0,0.03989987961911431,1.6915384615384617,0.048,1.5223846153846154,0.3989987961911431,0.5201526423449891,1.165859370773245,24.0,0.5201526423449891,45.38461538461539,45.0,1.165859370773245,97.5,0.5334898895846043,0.0,0.005334898895846063,0.0,0.5201526423449891,0.5334898895846043,0.0
2009-12-28 02:00:00,0.6369399452287972,17.0,5.0,0.6704631002408391,46.92307692307692,45.0,0.0,1.5086789752164904,46.92307692307692,46.92307692307692,17.0,0.01931570849909341,46.92307692307692,45.0,0.06704631002408391,1.7376923076923076,0.048,1.563923076923077,0.6704631002408391,0.7962323310100696,0.3569317345907215,24.0,0.7962323310100696,46.92307692307692,45.0,0.3569317345907215,97.5,0.8166485446257125,0.0,0.008166485446257133,0.0,0.7962323310100696,0.8166485446257125,0.0
2009-12-28 03:00:00,0.8157897210145677,17.0,4.8,0.8587260221205976,47.230769230769226,45.0,0.0,4.131715664404837,47.230769230769226,47.230769230769226,17.0,0.02448766843811479,47.230769230769226,45.0,0.08587260221205975,1.7469230769230766,0.048,1.5722307692307689,0.8587260221205976,0.9854183298129053,0.38080969939262177,24.0,0.9854183298129053,47.230769230769226,45.0,0.38080969939262177,97.5,1.0106854664747749,0.0,0.01010685466474781,0.0,0.9854183298129053,1.0106854664747749,0.0
2009-12-28 04:00:00,1.0085944253855341,17.0,4.0,1.0616783425110885,48.46153846153846,45.0,0.0,6.814097048594384,48.46153846153846,48.46153846153846,17.0,0.029090756370972415,48.46153846153846,45.0,0.10616783425110884,1.7838461538461536,0.048,1.6054615384615383,1.0616783425110885,1.1920629578957038,0.296873916717321,24.0,1.1920629578957038,48.46153846153846,45.0,0.296873916717321,97.5,1.2226286747648243,0.0,0.012226286747648186,0.0,1.1920629578957038,1.2226286747648243,0.0
2009-12-28 05:00:00,10.480431280151821,20.0,4.0,11.032032926475601,48.46153846153846,77.84796656754179,0.0,70.0,48.46153846153846,48.46153846153846,99.38642810600334,0.0,48.46153846153846,77.84796656754179,1.1032032926475601,2.589285150872407,0.048,2.3303566357851664,11.032032926475601,11.24296144156284,0.0,24.0,0.0,48.46153846153846,77.84796656754179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,8.530363803706155,20.0,4.0,8.979330319690689,48.46153846153846,62.05212239272913,0.9739457981401125,70.0,48.46153846153846,48.46153846153846,83.59058393119068,0.0,48.46153846153846,62.05212239272913,0.8979330319690689,2.115409825628028,0.048,1.903868843065225,8.979330319690689,9.142871302253491,0.0,24.0,0.0,48.46153846153846,62.05212239272913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,8.509121343238768,20.0,4.0,8.956969834988177,48.46153846153846,61.87574106154972,0.9504283133164501,70.0,48.46153846153846,48.46153846153846,83.41420260001127,0.0,48.46153846153846,61.87574106154972,0.8956969834988178,2.110118385692645,0.048,1.8991065471233803,8.956969834988177,9.119981673557442,0.0,24.0,0.0,48.46153846153846,61.87574106154972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,8.518678695489477,20.0,4.0,8.967030205778396,48.46153846153846,61.95511064792146,0.9608831290215326,70.0,48.46153846153846,48.46153846153846,83.493572186383,0.0,48.46153846153846,61.95511064792146,0.8967030205778397,2.112499473283797,0.048,1.9012495259554174,8.967030205778396,9.130280153106776,0.0,24.0,0.0,48.46153846153846,61.95511064792146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,8.561806599419786,20.0,4.8,9.012427999389248,47.230769230769226,62.31301368629943,1.0107126727134623,70.0,47.230769230769226,47.230769230769226,85.0822444555302,0.0,47.230769230769226,62.31301368629943,0.9012427999389248,2.0863134875120597,0.048,1.8776821387608538,9.012427999389248,9.173059348140454,0.0,24.0,0.0,47.230769230769226,62.31301368629943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.19228722717118,20.0,7.0,8.623460239127558,43.84615384615385,59.23275073460525,0.6904286567801687,70.0,43.84615384615385,43.84615384615385,85.38659688845141,0.0,43.84615384615385,59.23275073460525,0.8623460239127558,1.8923671374227726,0.048,1.7031304236804954,8.623460239127558,8.764696952869835,0.0,24.0,0.0,43.84615384615385,59.23275073460525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,7.792387095496946,20.0,9.0,8.202512732102049,40.769230769230774,55.862853586632454,0.500180974211247,70.0,40.769230769230774,40.769230769230774,85.09362281740168,0.0,40.769230769230774,55.862853586632454,0.8202512732102049,1.6989625306758969,0.048,1.5290662776083073,8.202512732102049,8.32440898516964,0.0,24.0,0.0,40.769230769230774,55.862853586632454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,7.392805470441785,20.0,10.8,7.781900495201879,38.0,52.45552262449242,0.38237302634172693,70.0,38.0,38.0,84.45552262449242,0.0,38.0,52.45552262449242,0.7781900495201879,1.5136656787347724,0.048,1.362299110861295,7.781900495201879,7.885267063075355,0.0,24.0,0.0,38.0,52.45552262449242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.102781449948786,20.0,11.0,7.47661205257767,37.69230769230769,49.97789161809489,0.3222677608869688,69.97789161809487,37.69230769230769,37.69230769230769,82.26347554388207,0.0,37.69230769230769,49.97789161809489,0.7476612052577669,1.4301059793120774,0.048,1.2870953813808697,7.47661205257767,7.5716226505088775,0.0,24.0,0.0,37.69230769230769,49.97789161809489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,6.8876319195355835,20.0,11.0,7.2501388626690355,37.69230769230769,49.043082666312856,0.31250598545987224,69.04308266631286,37.69230769230769,37.69230769230769,80.39385764031802,0.0,37.69230769230769,49.043082666312856,0.7250138862669036,1.4020617107586166,0.048,1.261855539682755,7.2501388626690355,7.342345033744897,0.0,24.0,0.0,37.69230769230769,49.043082666312856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,6.462856938746316,19.999999999999996,13.6,6.80300730394349,33.69230769230769,47.17734893398706,0.2932330734458401,67.17734893398706,33.69230769230769,33.69230769230769,80.66239017566643,0.0,33.69230769230769,47.17734893398706,0.680300730394349,1.226089698788843,0.048,1.1034807289099586,6.80300730394349,6.877616273822375,0.0,24.0,0.0,33.69230769230769,47.17734893398706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,6.3171276703530985,20.0,13.0,6.649608074055893,34.61538461538461,46.53080753863158,0.28662103767482316,66.53080753863156,34.61538461538461,34.61538461538461,78.44623046187853,0.0,34.61538461538461,46.53080753863158,0.6649608074055893,1.2343857646204859,0.048,1.1109471881584374,6.649608074055893,6.725046650517941,0.0,24.0,0.0,34.61538461538461,46.53080753863158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.2316482195154554,20.0,13.0,6.559629704753111,34.61538461538461,46.14997037906217,0.28274265968763435,66.14997037906215,34.61538461538461,34.61538461538461,77.68455614273971,0.0,34.61538461538461,46.14997037906217,0.6559629704753112,1.2229606498334036,0.048,1.1006645848500631,6.559629704753111,6.633925769736452,0.0,24.0,0.0,34.61538461538461,46.14997037906217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.216165371644326,19.999999999999996,12.0,6.543331970151923,36.15384615384615,46.08086097895014,0.28204017112723806,66.08086097895014,36.15384615384615,36.15384615384615,76.00787580405412,0.0,36.15384615384615,46.08086097895014,0.6543331970151922,1.2670412139838894,0.048,1.1403370925855005,6.543331970151923,6.622036091550311,0.0,24.0,0.0,36.15384615384615,46.08086097895014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,6.282614229441258,20.0,10.0,6.613278136253955,39.230769230769226,46.37718362166291,0.28505509207991186,66.37718362166291,39.230769230769226,39.230769230769226,73.52359801255659,0.0,39.230769230769226,46.37718362166291,0.6613278136253955,1.368238585572964,0.048,1.2314147270156675,6.613278136253955,6.702101994811252,0.0,24.0,0.0,39.230769230769226,46.37718362166291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,6.364508679005835,20.000000000000004,9.0,6.699482820006143,40.769230769230774,46.7413917011896,0.28877081120716136,66.7413917011896,40.769230769230774,40.769230769230774,72.71355263314842,0.0,40.769230769230774,46.7413917011896,0.6699482820006143,1.425318674112611,0.048,1.2827868067013497,6.699482820006143,6.794014687417403,0.0,24.0,0.0,40.769230769230774,46.7413917011896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,6.316390116408184,20.000000000000004,9.4,6.648831701482298,40.15384615384615,46.527526616618616,0.28658757333975426,66.52752661661862,40.15384615384615,40.15384615384615,72.90120707939107,0.0,40.15384615384615,46.527526616618616,0.6648831701482298,1.400441183113943,0.048,1.2603970648025487,6.648831701482298,6.740875819793693,0.0,24.0,0.0,40.15384615384615,46.527526616618616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,6.334962779445086,20.0,9.0,6.668381873100091,40.769230769230774,46.61011804070314,0.287430253150866,66.61011804070314,40.769230769230774,40.769230769230774,72.45100531217551,0.0,40.769230769230774,46.61011804070314,0.6668381873100091,1.4213804642980175,0.048,1.2792424178682156,6.668381873100091,6.762519919529892,0.0,24.0,0.0,40.769230769230774,46.61011804070314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.971801446527294,9.0,0.0,40.769230769230774,45.0,0.0,-9.056397106945411,40.769230769230774,40.769230769230774,17.971801446527294,0.0,40.769230769230774,45.0,0.0,1.4947688362852856,0.048,1.345291952656757,0.0,0.10147688362852847,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.402986692819706,10.0,0.0,39.230769230769226,45.0,0.0,-10.194026614360588,39.230769230769226,39.230769230769226,17.402986692819706,0.0,39.230769230769226,45.0,0.0,1.4827438753538944,0.048,1.334469487818505,0.0,0.10027438753538931,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.198988833023456,9.0,0.0,40.769230769230774,45.0,0.0,-10.602022333953087,40.769230769230774,40.769230769230774,17.198988833023456,0.0,40.769230769230774,45.0,0.0,1.5411375930955158,0.048,1.3870238337859642,0.0,0.10611375930955158,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.09484132657185,9.0,0.0,40.769230769230774,45.0,0.0,-10.810317346856301,40.769230769230774,40.769230769230774,17.09484132657185,0.0,40.769230769230774,45.0,0.0,1.5473864434826123,0.048,1.392647799134351,0.0,0.10673864434826119,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.043083202694568,11.2,0.0,37.38461538461539,45.0,0.0,-10.913833594610864,37.38461538461539,37.38461538461539,17.043083202694568,0.0,37.38461538461539,45.0,0.0,1.4489534693767876,0.048,1.3040581224391088,0.0,0.09689534693767876,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.07992267403695029,17.0,9.0,0.08412913056521083,40.769230769230774,45.0,0.0,-8.466009842760798,40.769230769230774,40.769230769230774,17.0,0.0030512183276078025,40.769230769230774,45.0,0.008412913056521084,1.5530769230769232,0.048,1.3977692307692309,0.08412913056521083,0.1914368228729031,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.125413100723108,20.0,9.0,9.605698000761166,40.769230769230774,66.95287996032812,2.71757398158784,70.0,40.769230769230774,40.769230769230774,96.18364919109735,0.0,40.769230769230774,66.95287996032812,0.9605698000761166,2.031663321886767,0.048,1.8284969896980903,9.605698000761166,9.760864332949843,0.0,24.0,0.0,40.769230769230774,66.95287996032812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.020185519278833,20.0,10.0,7.38966896766193,39.230769230769226,49.61980189241255,0.31852021412335907,69.61980189241255,39.230769230769226,39.230769230769226,80.00883455405588,0.0,39.230769230769226,49.61980189241255,0.738966896766193,1.4655171336954533,0.048,1.3189654203259078,7.38966896766193,7.488220681031475,0.0,24.0,0.0,39.230769230769226,49.61980189241255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,6.935752559998722,19.999999999999996,10.0,7.300792168419707,39.230769230769226,49.25274140795041,0.31468931760429775,69.25274140795041,39.230769230769226,39.230769230769226,79.2747135851316,0.0,39.230769230769226,49.25274140795041,0.7300792168419707,1.4545053191615893,0.048,1.3090547872454303,7.300792168419707,7.398242700335866,0.0,24.0,0.0,39.230769230769226,49.25274140795041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,6.884556876328542,20.0,10.0,7.246901975082676,39.230769230769226,49.029673418519735,0.3123664644432188,69.02967341851974,39.230769230769226,39.230769230769226,78.82857760627024,0.0,39.230769230769226,49.029673418519735,0.7246901975082676,1.447813279478669,0.048,1.303031951530802,7.246901975082676,7.343683303030543,0.0,24.0,0.0,39.230769230769226,49.029673418519735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.1281990074841435,19.999999999999996,8.4,7.5033673762990984,41.69230769230769,50.17578835992461,0.3262888971032688,70.0,41.69230769230769,41.69230769230769,78.48348066761692,0.0,41.69230769230769,50.17578835992461,0.7503367376299098,1.5560428815669693,0.048,1.4004385934102723,7.5033673762990984,7.610971664455795,0.0,24.0,0.0,41.69230769230769,50.17578835992461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,6.98851854722786,20.0,9.0,7.356335312871432,40.769230769230774,49.48225420284909,0.3170834186582514,69.48225420284909,40.769230769230774,40.769230769230774,78.19527763646741,0.0,40.769230769230774,49.48225420284909,0.7356335312871433,1.507544549162396,0.048,1.3567900942461564,7.356335312871432,7.459089767787672,0.0,24.0,0.0,40.769230769230774,49.48225420284909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,6.544541985302576,20.0,12.0,6.888991563476396,36.15384615384615,47.53827855700855,0.2969392915291552,67.53827855700854,36.15384615384615,36.15384615384615,78.92271096017095,0.0,36.15384615384615,47.53827855700855,0.6888991563476397,1.310763741325641,0.048,1.1796873671930768,6.888991563476396,6.97206793760896,0.0,24.0,0.0,36.15384615384615,47.53827855700855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.165020441895919,20.0,14.0,6.489495201995704,33.07692307692308,45.852286853425866,0.2797196207756769,65.85228685342587,33.07692307692308,33.07692307692308,78.62765062992865,0.0,33.07692307692308,45.852286853425866,0.6489495201995704,1.1678762979104684,0.048,1.0510886681194216,6.489495201995704,6.558282831786752,0.0,24.0,0.0,33.07692307692308,45.852286853425866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,5.796409838191944,20.0,15.0,6.101484040202046,31.53846153846154,45.0,0.2861230511416279,63.383349449371494,31.53846153846154,31.53846153846154,76.84488791090996,0.0,31.53846153846154,45.0,0.6101484040202046,1.0961538461538465,0.048,0.9865384615384619,6.101484040202046,6.163099424817431,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,5.4483964110806475,20.0,16.0,5.7351541169269975,30.0,45.0,0.3252122599816799,60.20268140241613,30.0,30.0,75.20268140241613,0.0,30.0,45.0,0.5735154116926997,1.05,0.048,0.945,5.7351541169269975,5.792154116926997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,4.985425877249394,20.0,18.6,5.2478167128941,30.0,45.0,0.4151418955780196,55.89743042823895,30.0,30.0,70.89743042823895,0.0,30.0,45.0,0.52478167128941,1.05,0.048,0.945,5.2478167128941,5.304816712894099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,4.901920162219755,19.999999999999996,17.0,5.159915960231321,30.0,45.0,0.4399255075558493,55.111265061000836,30.0,30.0,70.11126506100084,0.0,30.0,45.0,0.515991596023132,1.0500000000000003,0.048,0.9450000000000003,5.159915960231321,5.21691596023132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,4.8443672753504785,20.0,17.0,5.099333974053136,30.0,45.0,0.45946338698809575,54.567634088660924,30.0,30.0,69.56763408866092,0.0,30.0,45.0,0.5099333974053135,1.05,0.048,0.945,5.099333974053136,5.156333974053135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,4.618363053738767,20.0,17.2,4.861434793409228,30.0,45.0,0.5649471523146186,52.41820194351544,30.0,30.0,67.41820194351544,0.0,30.0,45.0,0.48614347934092283,1.05,0.048,0.945,4.861434793409228,4.918434793409228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,4.784472965318767,20.0,14.0,5.036287331914492,33.07692307692308,45.0,0.48238684447352037,54.00030143858834,33.07692307692308,33.07692307692308,65.92337836166526,0.0,33.07692307692308,45.0,0.5036287331914492,1.1423076923076925,0.048,1.028076923076923,5.036287331914492,5.102518101145262,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,4.955148070069188,20.0,12.0,5.215945336914935,36.15384615384615,45.0,0.4236895796225561,55.61273351304615,36.15384615384615,36.15384615384615,64.45888735919999,0.0,36.15384615384615,45.0,0.5215945336914934,1.2346153846153847,0.048,1.1111538461538462,5.215945336914935,5.291406875376473,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,4.908530862053024,19.999999999999993,12.4,5.1668745916347625,35.53846153846154,45.0,0.4378190892742135,55.1736135844414,35.53846153846154,35.53846153846154,64.63515204597985,0.0,35.53846153846154,45.0,0.5166874591634762,1.2161538461538468,0.048,1.0945384615384621,5.1668745916347625,5.240489976250148,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,4.961451680603238,19.999999999999996,11.7,5.222580716424461,36.61538461538461,45.0,0.4218711216529416,55.67203827059333,36.61538461538461,36.61538461538461,64.05665365520872,0.0,36.61538461538461,45.0,0.5222580716424461,1.2484615384615385,0.048,1.1236153846153847,5.222580716424461,5.299426870270614,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.39487263322961,11.0,0.0,37.69230769230769,45.0,0.0,-8.21025473354078,37.69230769230769,37.69230769230769,18.39487263322961,0.0,37.69230769230769,45.0,0.0,1.377076872775454,0.048,1.2393691854979088,0.0,0.0897076872775453,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.915446226461913,10.0,0.0,39.230769230769226,45.0,0.0,-9.169107547076173,39.230769230769226,39.230769230769226,17.915446226461913,0.0,39.230769230769226,45.0,0.0,1.451996303335362,0.048,1.306796673001826,0.0,0.09719963033353607,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.724683067798757,9.0,0.0,40.769230769230774,45.0,0.0,-9.550633864402485,40.769230769230774,40.769230769230774,17.724683067798757,0.0,40.769230769230774,45.0,0.0,1.5095959390089977,0.048,1.3586363451080978,0.0,0.10295959390089982,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.6139256985025,9.0,0.0,40.769230769230774,45.0,0.0,-9.772148602995003,40.769230769230774,40.769230769230774,17.6139256985025,0.0,40.769230769230774,45.0,0.0,1.5162413811667734,0.048,1.364617243050096,0.0,0.10362413811667737,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.522631260702006,8.8,0.0,41.07692307692308,45.0,0.0,-9.954737478595987,41.07692307692308,41.07692307692308,17.522631260702006,0.0,41.07692307692308,45.0,0.0,1.5309498166655722,0.048,1.377854834999015,0.0,0.10509498166655717,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.429478627126514,8.0,0.0,42.30769230769231,45.0,0.0,-10.141042745746972,42.30769230769231,42.30769230769231,17.429478627126514,0.0,42.30769230769231,45.0,0.0,1.5734620516031785,0.048,1.4161158464428607,0.0,0.10934620516031779,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.049128094264395,20.0,8.0,8.472766415015153,42.30769230769231,58.030829676925265,0.6102435491606407,70.0,42.30769230769231,42.30769230769231,85.72313736923296,0.0,42.30769230769231,58.030829676925265,0.8472766415015153,1.810155659538527,0.048,1.6291400935846745,8.472766415015153,8.605781980969006,0.0,24.0,0.0,42.30769230769231,58.030829676925265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,6.41128736601434,20.0,8.0,6.74872354317299,42.30769230769231,46.94894423241145,0.2908932561712494,66.94894423241146,42.30769230769231,42.30769230769231,71.5901961571306,0.0,42.30769230769231,46.94894423241145,0.674872354317299,1.4776990962031127,0.048,1.3299291865828013,6.74872354317299,6.848493452793302,0.0,24.0,0.0,42.30769230769231,46.94894423241145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,6.426193151553958,20.0,7.8,6.764413843741009,42.61538461538461,47.015006259774154,0.29156956223021574,67.01500625977417,42.61538461538461,42.61538461538461,71.41462790416371,0.0,42.61538461538461,47.015006259774154,0.6764413843741008,1.4889117262547629,0.048,1.3400205536292866,6.764413843741009,6.865305016366485,0.0,24.0,0.0,42.61538461538461,47.015006259774154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,6.474395777822142,19.999999999999993,7.6,6.815153450339097,42.92307692307692,47.2283974624108,0.2937566142387542,67.2283974624108,42.92307692307692,42.92307692307692,71.53371800174467,0.0,42.92307692307692,47.2283974624108,0.6815153450339098,1.5045442315646318,0.048,1.3540898084081687,6.815153450339097,6.917607873495561,0.0,24.0,0.0,42.92307692307692,47.2283974624108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,6.644504477166194,20.0,7.4,6.99421523912231,43.230769230769226,47.978557081178835,0.301474794789755,67.97855708117882,43.230769230769226,43.230769230769226,72.72634493158843,0.0,43.230769230769226,47.978557081178835,0.699421523912231,1.536279789358442,0.048,1.3826518104225978,6.99421523912231,7.0998432180581545,0.0,24.0,0.0,43.230769230769226,47.978557081178835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,6.380946113942644,20.0,9.0,6.716785383097521,40.769230769230774,46.814363005956196,0.2895166113404102,66.81436300595621,40.769230769230774,40.769230769230774,72.85949524268163,0.0,40.769230769230774,46.814363005956196,0.6716785383097521,1.4275078132556092,0.048,1.284757031930048,6.716785383097521,6.8115361644230825,0.0,24.0,0.0,40.769230769230774,46.814363005956196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,5.918381379707688,20.0,12.0,6.2298751365344085,36.15384615384615,45.0,0.2755899933580959,64.48757989654355,36.15384615384615,36.15384615384615,73.3337337426974,0.0,36.15384615384615,45.0,0.6229875136534408,1.2346153846153847,0.048,1.1111538461538462,6.2298751365344085,6.305336674995947,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,5.414740368241924,20.0,15.0,5.699726703412551,31.53846153846154,45.0,0.32993204353966527,59.892635011219014,31.53846153846154,31.53846153846154,73.35417347275748,0.0,31.53846153846154,45.0,0.5699726703412551,1.0961538461538465,0.048,0.9865384615384619,5.699726703412551,5.761342088027936,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.25502985778736,20.0,14.0,5.531610376618273,33.07692307692308,45.0,0.355464055809107,58.41522316275102,33.07692307692308,33.07692307692308,70.33830008582794,0.0,33.07692307692308,45.0,0.5531610376618273,1.1423076923076925,0.048,1.028076923076923,5.531610376618273,5.597841145849043,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.0605815014298905,20.000000000000007,14.0,5.32692789624199,33.07692307692308,45.0,0.3957960165720199,56.60238867654866,33.07692307692308,33.07692307692308,68.52546559962558,0.0,33.07692307692308,45.0,0.5326927896241991,1.142307692307692,0.048,1.0280769230769229,5.32692789624199,5.393158665472759,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,4.678092547025976,20.0,16.4,4.92430794423787,30.0,45.0,0.5313952827954249,52.98857873379305,30.0,30.0,67.98857873379305,0.0,30.0,45.0,0.492430794423787,1.05,0.048,0.945,4.92430794423787,4.981307944237869,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,4.640736551371634,20.0,15.0,4.884985843549089,31.53846153846154,45.0,0.5517775039412789,52.63205216348018,31.53846153846154,31.53846153846154,66.09359062501863,0.0,31.53846153846154,45.0,0.4884985843549089,1.0961538461538465,0.048,0.9865384615384619,4.884985843549089,4.946601228164473,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,4.597746465138003,20.000000000000004,15.0,4.839733121197898,31.53846153846154,45.0,0.5777901282977453,52.22093286270305,31.53846153846154,31.53846153846154,65.6824713242415,0.0,31.53846153846154,45.0,0.4839733121197898,1.0961538461538463,0.048,0.9865384615384616,4.839733121197898,4.9013485058132815,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,4.549672045470136,20.000000000000007,14.6,4.789128468915933,32.15384615384615,45.0,0.6107210097938806,51.76013917765974,32.15384615384615,32.15384615384615,64.60629302381358,0.0,32.15384615384615,45.0,0.47891284689159325,1.1146153846153843,0.048,1.0031538461538458,4.789128468915933,4.852590007377471,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,4.7014176363123275,20.0,12.0,4.94886066980245,36.15384615384615,45.0,0.519587332123151,53.21086068567658,36.15384615384615,36.15384615384615,62.057014531830426,0.0,36.15384615384615,45.0,0.49488606698024495,1.2346153846153847,0.048,1.1111538461538462,4.94886066980245,5.024322208263988,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,4.707328216695986,19.999999999999996,12.0,4.955082333364196,36.15384615384615,45.0,0.5166985608067226,53.26714650512426,36.15384615384615,36.15384615384615,62.113300351278106,0.0,36.15384615384615,45.0,0.4955082333364196,1.234615384615385,0.048,1.1111538461538464,4.955082333364196,5.030543871825734,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,4.714232557847428,20.0,12.0,4.962350060892029,36.15384615384615,45.0,0.5133747842065325,53.33287515307063,36.15384615384615,36.15384615384615,62.17902899922448,0.0,36.15384615384615,45.0,0.4962350060892029,1.2346153846153847,0.048,1.1111538461538462,4.962350060892029,5.037811599353567,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,4.8146675546786,19.999999999999993,11.0,5.068071110188,37.69230769230769,45.0,0.47047000662477856,54.28651509683185,37.69230769230769,37.69230769230769,61.594207404524155,0.0,37.69230769230769,45.0,0.5068071110187999,1.280769230769231,0.048,1.1526923076923081,5.068071110188,5.148148033264923,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.45694176853779,10.0,0.0,39.230769230769226,45.0,0.0,-8.086116462924423,39.230769230769226,39.230769230769226,18.45694176853779,0.0,39.230769230769226,45.0,0.0,1.4195065708108094,0.048,1.2775559137297285,0.0,0.09395065708108086,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,18.000064889266536,10.2,0.0,38.92307692307692,45.0,0.0,-8.999870221466928,38.92307692307692,38.92307692307692,18.000064889266536,0.0,38.92307692307692,45.0,0.0,1.4376884143363153,0.048,1.2939195729026838,0.0,0.09576884143363151,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.81364484590989,9.0,0.0,40.769230769230774,45.0,0.0,-9.372710308180217,40.769230769230774,40.769230769230774,17.81364484590989,0.0,40.769230769230774,45.0,0.0,1.5042582323223297,0.048,1.3538324090900968,0.0,0.10242582323223282,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.71568206386777,10.0,0.0,39.230769230769226,45.0,0.0,-9.568635872264458,39.230769230769226,39.230769230769226,17.71568206386777,0.0,39.230769230769226,45.0,0.0,1.4639821530910107,0.048,1.3175839377819096,0.0,0.09839821530910098,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.632069464309936,9.6,0.0,39.84615384615385,45.0,0.0,-9.735861071380128,39.84615384615385,39.84615384615385,17.632069464309936,0.0,39.84615384615385,45.0,0.0,1.487460447526019,0.048,1.3387144027734168,0.0,0.10074604475260207,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.572293014070247,11.0,0.0,37.69230769230769,45.0,0.0,-9.855413971859505,37.69230769230769,37.69230769230769,17.572293014070247,0.0,37.69230769230769,45.0,0.0,1.426431649925016,0.048,1.2837884849325143,0.0,0.0946431649925017,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.467444980655268,20.0,10.0,7.860468400689755,39.230769230769226,53.095156945237505,0.4008476056661495,70.0,39.230769230769226,39.230769230769226,83.86438771446828,0.0,39.230769230769226,53.095156945237505,0.7860468400689755,1.569777785280202,0.048,1.4128000067521815,7.860468400689755,7.969446179217774,0.0,24.0,0.0,39.230769230769226,53.095156945237505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,5.792986409923708,20.000000000000007,11.0,6.09788043149864,37.69230769230769,45.0,0.286438174558716,63.35227962728233,37.69230769230769,37.69230769230769,70.65997193497464,0.0,37.69230769230769,45.0,0.609788043149864,1.2807692307692304,0.048,1.1526923076923075,6.09788043149864,6.177957354575564,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,5.850509693242089,20.0,10.0,6.158431256044304,39.230769230769226,45.0,0.281289299334743,63.87378039144423,39.230769230769226,39.230769230769226,69.643011160675,0.0,39.230769230769226,45.0,0.6158431256044304,1.3269230769230766,0.048,1.194230769230769,6.158431256044304,6.243123563736612,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.064320419907725,20.0,8.0,6.383495178850237,42.30769230769231,45.40095932323776,0.2751506542607863,65.40095932323774,42.30769230769231,42.30769230769231,68.49422633878319,0.0,42.30769230769231,45.40095932323776,0.6383495178850237,1.4312595489279019,0.048,1.2881335940351115,6.383495178850237,6.478621133743028,0.0,24.0,0.0,42.30769230769231,45.40095932323776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.155584948883478,20.000000000000004,8.6,6.479563104087871,41.38461538461539,45.81007053837726,0.2792915131072358,65.81007053837726,41.38461538461539,41.38461538461539,70.23552569213913,0.0,41.38461538461539,45.81007053837726,0.6479563104087871,1.4158405776897791,0.048,1.2742565199208011,6.479563104087871,6.573147161856849,0.0,24.0,0.0,41.38461538461539,45.81007053837726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,5.909035203906973,20.0,10.0,6.220037056744182,39.230769230769226,45.0,0.27635202097688955,64.4031543248051,39.230769230769226,39.230769230769226,70.17238509403587,0.0,39.230769230769226,45.0,0.6220037056744182,1.3269230769230766,0.048,1.194230769230769,6.220037056744182,6.30472936443649,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,5.5503734733889045,20.0,12.0,5.842498393040952,36.15384615384615,45.0,0.31207024242306397,61.139432284917916,36.15384615384615,36.15384615384615,69.98558613107176,0.0,36.15384615384615,45.0,0.5842498393040951,1.2346153846153847,0.048,1.1111538461538462,5.842498393040952,5.91795993150249,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.150227589635285,20.000000000000004,14.2,5.421292199616089,32.769230769230774,45.0,0.37568199407413894,57.44011646021937,32.769230769230774,32.769230769230774,69.6708856909886,0.0,32.769230769230774,45.0,0.5421292199616089,1.133076923076923,0.048,1.0197692307692308,5.421292199616089,5.486599891923782,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.039142613832162,20.0,13.0,5.304360646139118,34.61538461538461,45.0,0.40106201721897444,56.401540157443705,34.61538461538461,34.61538461538461,66.78615554205909,0.0,34.61538461538461,45.0,0.5304360646139118,1.1884615384615382,0.048,1.0696153846153844,5.304360646139118,5.375206799985272,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,4.673732061018549,19.999999999999996,14.9,4.919717958966893,31.692307692307693,45.0,0.5336778972355538,52.94699610662579,31.692307692307693,31.692307692307693,66.2546884143181,0.0,31.692307692307693,45.0,0.49197179589668927,1.100769230769231,0.048,0.9906923076923079,4.919717958966893,4.981794882043816,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.340910264954225,20.0,16.8,4.569379226267605,30.0,45.0,0.8300027615899743,49.74591194744775,30.0,30.0,64.74591194744775,0.0,30.0,45.0,0.45693792262676053,1.05,0.048,0.945,4.569379226267605,4.626379226267605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.349464135640265,20.0,15.0,4.578383300673963,31.53846153846154,45.0,0.8173500228615566,49.82887630189978,31.53846153846154,31.53846153846154,63.29041476343824,0.0,31.53846153846154,45.0,0.45783833006739627,1.0961538461538465,0.048,0.9865384615384619,4.578383300673963,4.639998685289347,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.31681746510033,20.0,15.0,4.544018384316137,31.53846153846154,45.0,0.8681803357339696,49.51203173652516,31.53846153846154,31.53846153846154,62.97357019806362,0.0,31.53846153846154,45.0,0.45440183843161364,1.0961538461538465,0.048,0.9865384615384619,4.544018384316137,4.605633768931521,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.2181790343873375,20.0,15.2,4.440188457249829,31.230769230769234,45.0,1.0778334214847343,48.551336035553774,31.230769230769234,31.230769230769234,62.32056680478454,0.0,31.230769230769234,45.0,0.4440188457249829,1.0869230769230767,0.048,0.978230769230769,4.440188457249829,4.500880764942137,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,4.433578686272992,20.0,12.0,4.666924932918939,36.15384615384615,45.0,0.7129919755275164,50.642715889041284,36.15384615384615,36.15384615384615,59.48886973519513,0.0,36.15384615384615,45.0,0.46669249329189394,1.2346153846153847,0.048,1.1111538461538462,4.666924932918939,4.7423864713804775,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,4.471278807001239,20.0,11.8,4.70660927052762,36.46153846153846,45.0,0.6755254422047599,51.00631972009094,36.46153846153846,36.46153846153846,59.54478125855248,0.0,36.46153846153846,45.0,0.470660927052762,1.2438461538461536,0.048,1.1194615384615383,4.70660927052762,4.782993885912235,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,4.524259672299873,20.0,11.5,4.762378602420919,36.92307692307692,45.0,0.6300538487453502,51.51610779517637,36.92307692307692,36.92307692307692,59.59303087209945,0.0,36.92307692307692,45.0,0.4762378602420919,1.2576923076923077,0.048,1.131923076923077,4.762378602420919,4.84014783319015,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,4.579048749420385,20.0,11.1,4.820051315179352,37.53846153846154,45.0,0.5900747542232605,52.04184786974383,37.53846153846154,37.53846153846154,59.50338633128229,0.0,37.53846153846154,45.0,0.4820051315179352,1.2761538461538464,0.048,1.1485384615384617,4.820051315179352,4.899666699794737,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.54532959223947,10.7,0.0,38.15384615384615,45.0,0.0,-7.9093408155210625,38.15384615384615,38.15384615384615,18.54532959223947,0.0,38.15384615384615,45.0,0.0,1.3818956090810166,0.048,1.243706048172915,0.0,0.0901895609081016,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
