timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.97013022993354,9.2,0.0,19.97013022993354,19.97013022993354,1.3793103448275863,21.97013022993354,32.44615384615385,32.44615384615385,19.97013022993354,0.0,19.97013022993354,19.97013022993354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.97013022993354,19.97013022993354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.897206163174424,9.4,0.0,19.897206163174424,19.897206163174424,1.3793103448275863,21.897206163174424,32.315384615384616,32.315384615384616,19.897206163174424,0.0,19.897206163174424,19.897206163174424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.897206163174424,19.897206163174424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.802199195648903,9.8,0.0,19.802199195648903,19.802199195648903,1.3793103448275863,21.802199195648903,32.05384615384615,32.05384615384615,19.802199195648903,0.0,19.802199195648903,19.802199195648903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.802199195648903,19.802199195648903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.717385056561824,10.0,0.0,19.717385056561824,19.717385056561824,1.3793103448275863,21.717385056561824,31.923076923076923,31.923076923076923,19.717385056561824,0.0,19.717385056561824,19.717385056561824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.717385056561824,19.717385056561824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.6361076136046,10.1,0.0,19.6361076136046,19.6361076136046,1.3793103448275863,21.6361076136046,31.857692307692307,31.857692307692307,19.6361076136046,0.0,19.6361076136046,19.6361076136046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.6361076136046,19.6361076136046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,1.1340814002753319,20.000000000000007,9.9,1.2600904447503687,23.188732177863425,22.401175649894444,1.3793103448275863,25.188732177863425,31.98846153846154,31.98846153846154,22.401175649894444,0.113304732829498,23.188732177863425,22.401175649894444,0.15751130559379609,0.13415778786618854,0.024,0.12074200907956968,1.2600904447503687,1.2495062235369876,1.3677247274043438,27.0,1.2495062235369876,40.79545454545455,22.40117564989444,1.0771605375318858,108.79941217505278,1.1484494250084687,0.0,0.0,0.0,1.2495062235369876,1.1484494250084687,0.0
2009-12-01 06:00:00,1.0740819444736935,19.999999999999993,9.6,1.1934243827485485,23.033142817396396,22.287252578178553,1.3793103448275863,25.033142817396396,32.184615384615384,32.184615384615384,22.287252578178553,0.10394830857266299,23.033142817396396,22.287252578178553,0.14917804784356856,0.1276894894937991,0.024,0.11492054054441919,1.1934243827485485,1.1821933316979285,1.3663299623908456,27.0,1.1821933316979285,41.13636363636364,22.28725257817855,1.0191321824982142,108.85637371091073,1.0860120463294807,0.0,0.0,0.0,1.1821933316979285,1.0860120463294807,0.0
2009-12-01 07:00:00,1.8683720651984677,20.0,9.3,2.075968961331631,25.049047105187444,23.75156650435518,1.3793103448275863,27.049047105187444,32.38076923076923,32.38076923076923,23.75156650435518,0.20739209306822692,25.049047105187444,23.75156650435518,0.25949612016645385,0.21121472662902294,0.024,0.19009325396612062,2.075968961331631,2.073090433994533,1.37739780056133,27.0,2.073090433994533,41.47727272727273,23.751566504355182,1.1637931034482758,108.1242167478224,1.9173229608956075,0.0,0.0,0.0,2.073090433994533,1.9173229608956075,0.0
2009-12-01 08:00:00,1.9397016976831194,20.000000000000004,10.0,2.155224108536799,25.22627326894722,23.87925820111172,1.3793103448275863,27.22627326894722,31.923076923076923,31.923076923076923,23.87925820111172,0.23097882758479385,25.22627326894722,23.87925820111172,0.2694030135670999,0.21853275528141444,0.024,0.19667947975327302,2.155224108536799,2.1530773840649404,1.3779364741197553,27.0,2.1530773840649404,40.68181818181818,23.87925820111172,1.1637931034482758,108.06037089944414,1.9924763964288927,0.0,0.0,0.0,2.1530773840649404,1.9924763964288927,0.0
2009-12-01 09:00:00,2.0385167825590798,20.0,10.4,2.2650186472878664,25.470953326602043,24.055316672047127,1.3793103448275863,27.470953326602043,31.661538461538463,31.661538461538463,24.055316672047127,0.2567111946225923,25.470953326602043,24.055316672047127,0.2831273309109833,0.22863047996758007,0.024,0.20576743197082206,2.2650186472878664,2.2638816952846246,1.3786179842320032,27.0,2.2638816952846246,40.22727272727273,24.055316672047127,1.163793103448276,107.97234166397644,2.096723716829362,0.0,0.0,0.0,2.2638816952846246,2.096723716829362,0.0
2009-12-01 10:00:00,1.8806652210662849,20.0,12.0,2.0896280234069833,25.079627976485124,23.773610461855757,1.3793103448275863,27.079627976485124,30.615384615384617,30.615384615384617,23.773610461855757,0.263294786999826,25.079627976485124,23.773610461855757,0.2612035029258729,0.21247772252018116,0.024,0.19122995026816306,2.0896280234069833,2.0868757956590014,1.3774936692462885,27.0,2.0868757956590014,38.40909090909091,23.77361046185576,1.163793103448276,108.11319476907212,1.9302692886992483,0.0,0.0,0.0,2.0868757956590014,1.9302692886992483,0.0
2009-12-01 11:00:00,1.7677957657979884,20.0,13.0,1.9642175175533203,24.798248325375294,23.570612376904467,1.3793103448275863,26.798248325375294,29.96153846153846,29.96153846153846,23.570612376904467,0.2649523622999325,24.798248325375294,23.570612376904467,0.24552718969416504,0.20085265685471426,0.024,0.18076739116924284,1.9642175175533203,1.9603027832387918,1.376561345040633,27.0,1.9603027832387918,37.27272727272727,23.570612376904464,1.163793103448276,108.21469381154776,1.8114940903058812,0.0,0.0,0.0,1.9603027832387918,1.8114940903058814,0.0
2009-12-01 12:00:00,1.4222721532389309,20.0,16.2,1.5803023924877009,23.927630838280905,22.93994184297609,1.3793103448275863,25.927630838280905,28.0,28.0,22.93994184297609,0.26923201402443026,23.927630838280905,22.93994184297609,0.1975377990609626,0.1648217443501679,0.024,0.1483395699151511,1.5803023924877009,1.5727845669227176,1.3727486800337545,27.0,1.5727845669227176,35.0,22.939941842976094,1.163793103448276,108.53002907851196,1.4491699488857097,0.0,0.0,0.0,1.5727845669227176,1.44916994888571,0.0
2009-12-01 13:00:00,1.4186114904081357,20.0,15.0,1.576234989342373,23.918324357058356,22.933177488719377,1.3793103448275863,25.918324357058356,28.653846153846153,28.653846153846153,22.933177488719377,0.23752874816153097,23.918324357058356,22.933177488719377,0.19702937366779663,0.1644360442986656,0.024,0.14799243986879904,1.576234989342373,1.5686785937722396,1.372697996637146,27.0,1.5686785937722396,35.0,22.933177488719377,1.163793103448276,108.53341125564032,1.4453416469858886,0.0,0.0,0.0,1.5686785937722396,1.4453416469858886,0.0
2009-12-01 14:00:00,1.3483593257828503,20.0,15.0,1.4981770286476115,23.73935104504962,22.80299040214486,1.3793103448275863,25.73935104504962,28.653846153846153,28.653846153846153,22.80299040214486,0.2207423966780233,23.73935104504962,22.80299040214486,0.18727212858095144,0.15701619473266754,0.024,0.14131457525940078,1.4981770286476115,1.4898786481208783,1.3716703651142572,27.0,1.4898786481208783,35.0,22.802990402144864,1.163793103448276,108.59850479892756,1.3719145128926225,0.0,0.0,0.0,1.4898786481208783,1.3719145128926227,0.0
2009-12-01 15:00:00,1.102351353771192,19.999999999999996,17.6,1.2248348375235467,23.106533468994233,22.34101169554202,1.3793103448275863,25.106533468994233,28.0,28.0,22.34101169554202,0.18658672619655395,23.106533468994233,22.34101169554202,0.15310435469044334,0.13074108394887018,0.024,0.11766697555398316,1.2248348375235467,1.2139089459184338,1.3670064856820863,27.0,1.2139089459184338,35.0,22.341011695542015,1.0464732292400292,108.82949415222899,1.1154227586691132,0.0,0.0,0.0,1.2139089459184338,1.1154227586691132,0.0
2009-12-01 16:00:00,1.318906164377,20.0,15.0,1.4654512937522222,23.664100616083942,22.748193557488804,1.3793103448275863,25.664100616083942,28.653846153846153,28.653846153846153,22.748193557488804,0.21391710064356081,23.664100616083942,22.748193557488804,0.18318141171902777,0.15389506016574592,0.024,0.13850555414917132,1.4654512937522222,1.4568407997687967,1.3712059857976768,27.0,1.4568407997687967,35.0,22.748193557488804,1.1637931034482758,108.6259032212556,1.341154141477119,0.0,0.0,0.0,1.4568407997687967,1.341154141477119,0.0
2009-12-01 17:00:00,1.3885321322574598,20.0,15.0,1.5428134802860665,23.841781907400645,22.877523482221854,1.3793103448275863,25.841781907400645,28.653846153846153,28.653846153846153,22.877523482221854,0.23025230696855542,23.841781907400645,22.877523482221854,0.1928516850357583,0.16126332935093995,0.024,0.14513699641584596,1.5428134802860665,1.5349398132211605,1.3722711073739844,27.0,1.5349398132211605,35.0,22.877523482221854,1.1637931034482758,108.56123825888908,1.4138930596579469,0.0,0.0,0.0,1.5349398132211605,1.4138930596579469,0.0
2009-12-01 18:00:00,1.285120471353288,19.999999999999996,16.0,1.4279116348369867,23.57761798309641,22.685173211323296,1.3793103448275863,25.57761798309641,28.0,28.0,22.685173211323296,0.2316083580591044,23.57761798309641,22.685173211323296,0.17848895435462334,0.1503069886660731,0.024,0.13527628979946577,1.4279116348369867,1.418942333703594,1.370646328415556,27.0,1.418942333703594,35.0,22.685173211323296,1.1637931034482758,108.65741339433835,1.3058863536112197,0.0,0.0,0.0,1.418942333703594,1.3058863536112197,0.0
2009-12-01 19:00:00,1.4876159780463398,20.0,14.0,1.6529066422737109,24.093442642491453,23.060375991070387,1.3793103448275863,26.093442642491453,29.307692307692307,29.307692307692307,23.060375991070387,0.2280850603658828,24.093442642491453,23.060375991070387,0.20661333028421386,0.17169164720548416,0.024,0.15452248248493575,1.6529066422737109,1.6460758069942591,1.3736101791172024,27.0,1.6460758069942591,36.13636363636363,23.060375991070384,1.163793103448276,108.46981200446481,1.517542785937993,0.0,0.0,0.0,1.6460758069942591,1.517542785937993,0.0
2009-12-01 20:00:00,1.4586402260200513,20.000000000000007,15.0,1.6207113622445015,24.019987900921,23.007043299518184,1.3793103448275863,26.019987900921,28.653846153846153,28.653846153846153,23.007043299518184,0.24742584494185152,24.019987900921,23.007043299518184,0.2025889202805627,0.16864874881054004,0.024,0.15178387392948603,1.6207113622445015,1.6135762371255553,1.3732379792494398,27.0,1.6135762371255553,35.0,23.007043299518187,1.1637931034482758,108.4964783502409,1.4872153102672319,0.0,0.0,0.0,1.6135762371255553,1.4872153102672319,0.0
2009-12-01 21:00:00,1.1437611568675725,20.000000000000004,15.8,1.2708457298528584,23.213771951111404,22.419493369953365,1.3793103448275863,25.213771951111404,28.130769230769232,28.130769230769232,22.419493369953365,0.19182345422722322,23.213771951111404,22.419493369953365,0.1588557162316073,0.1351983677055543,0.024,0.12167853093499886,1.2708457298528584,1.260365566623414,1.3679357167210464,27.0,1.260365566623414,35.0,22.419493369953365,1.0865220401925983,108.79025331502332,1.158528019025547,0.0,0.0,0.0,1.260365566623414,1.158528019025547,0.0
2009-12-01 22:00:00,1.2345854789897837,20.0,13.0,1.371761643321982,23.447925959826556,22.590574932750314,1.3793103448275863,25.447925959826556,29.96153846153846,29.96153846153846,22.590574932750314,0.16043399701765107,23.447925959826556,22.590574932750314,0.17147020541524774,0.14492402142184488,0.024,0.1304316192796604,1.371761643321982,1.3622540454641663,1.3697504273713776,27.0,1.3622540454641663,37.27272727272727,22.590574932750314,1.1637931034482758,108.70471253362484,1.2531692635154066,0.0,0.0,0.0,1.3622540454641663,1.2531692635154066,0.0
2009-12-01 23:00:00,0.0,19.47854907988219,12.0,0.0,19.47854907988219,19.47854907988219,1.3793103448275863,21.47854907988219,30.615384615384617,30.615384615384617,19.47854907988219,0.0,19.47854907988219,19.47854907988219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.47854907988219,19.47854907988219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.346263000043923,14.8,0.0,19.346263000043923,19.346263000043923,1.3793103448275863,21.346263000043923,28.784615384615385,28.784615384615385,19.346263000043923,0.0,19.346263000043923,19.346263000043923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.346263000043923,19.346263000043923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.27033954064335,13.0,0.0,19.27033954064335,19.27033954064335,1.3793103448275863,21.27033954064335,29.96153846153846,29.96153846153846,19.27033954064335,0.0,19.27033954064335,19.27033954064335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.27033954064335,19.27033954064335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.215429056034278,13.0,0.0,19.215429056034278,19.215429056034278,1.3793103448275863,21.215429056034278,29.96153846153846,29.96153846153846,19.215429056034278,0.0,19.215429056034278,19.215429056034278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.215429056034278,19.215429056034278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,19.16705190586634,13.2,0.0,19.16705190586634,19.16705190586634,1.3793103448275863,21.16705190586634,29.83076923076923,29.83076923076923,19.16705190586634,0.0,19.16705190586634,19.16705190586634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16705190586634,19.16705190586634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,19.107408876651903,12.0,0.0,19.107408876651903,19.107408876651903,1.3793103448275863,21.107408876651903,30.615384615384617,30.615384615384617,19.107408876651903,0.0,19.107408876651903,19.107408876651903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.107408876651903,19.107408876651903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,2.951006318318931,20.000000000000004,12.0,3.2788959092432566,27.69185771350395,25.642547770226912,1.3793103448275863,29.69185771350395,30.615384615384617,30.615384615384617,25.642547770226912,0.5684148691249507,27.69185771350395,25.642547770226912,0.4098619886554071,0.3200257316095405,0.024,0.28802315844858645,3.2788959092432566,3.2868984824042107,1.3826767316393853,27.0,3.2868984824042107,38.40909090909091,25.64254777022692,1.163793103448276,107.17872611488654,3.0667452409174305,0.0,0.0,0.0,3.2868984824042107,3.0667452409174305,0.0
2009-12-02 06:00:00,2.552426152927904,20.0,12.6,2.8360290588087826,26.729523268145705,24.957005106390213,1.3793103448275863,28.729523268145705,30.223076923076924,30.223076923076924,24.957005106390213,0.4642649629572213,26.729523268145705,24.957005106390213,0.35450363235109783,0.280476680988862,0.024,0.2524290128899758,2.8360290588087826,2.8400767269076685,1.3812789390716664,27.0,2.8400767269076685,37.72727272727273,24.957005106390213,1.1637931034482758,107.52149744680489,2.641403620994738,0.0,0.0,0.0,2.8400767269076685,2.641403620994738,0.0
2009-12-02 07:00:00,2.7148722228462168,20.0,11.0,3.0165246920513518,27.123051551185796,25.237723618653703,1.3793103448275863,29.123051551185796,31.26923076923077,31.26923076923077,25.237723618653703,0.4311446966427164,27.123051551185796,25.237723618653703,0.37706558650641897,0.29665860407614797,0.024,0.26699274366853315,3.0165246920513518,3.0221905524589667,1.3819010678185732,27.0,3.0221905524589667,39.54545454545455,25.23772361865371,1.1637931034482758,107.38113819067314,2.8144519637075955,0.0,0.0,0.0,3.0221905524589667,2.8144519637075955,0.0
2009-12-02 08:00:00,2.7838456207493003,20.0,11.0,3.093161800832556,27.2895804523964,25.35635432687605,1.3793103448275863,29.2895804523964,31.26923076923077,31.26923076923077,25.35635432687605,0.4509681235211582,27.2895804523964,25.35635432687605,0.3866452251040695,0.30350243470253885,0.024,0.27315219123228496,3.093161800832556,3.09951204430281,1.3821420610696316,27.0,3.09951204430281,39.54545454545455,25.356354326876048,1.1637931034482756,107.32182283656198,2.8880538574367938,0.0,0.0,0.0,3.09951204430281,2.8880538574367938,0.0
2009-12-02 09:00:00,2.841666826808803,20.000000000000004,12.2,3.157407585343114,27.428936018361057,25.45555627752161,1.3793103448275863,29.428936018361057,30.484615384615385,30.484615384615385,25.45555627752161,0.5412350566676835,27.428936018361057,25.45555627752161,0.39467594816788926,0.3092278151011838,0.024,0.27830503359106545,3.157407585343114,3.1643303668532323,1.3823345550043808,27.0,3.1643303668532323,38.18181818181818,25.45555627752161,1.1637931034482758,107.27222186123919,2.9498133924609276,0.0,0.0,0.0,3.1643303668532323,2.9498133924609276,0.0
2009-12-02 10:00:00,2.9755056557809025,20.0,11.0,3.306117395312114,27.75066486412467,25.684341492054596,1.3793103448275863,29.75066486412467,31.26923076923077,31.26923076923077,25.684341492054596,0.5103236718591379,27.75066486412467,25.684341492054596,0.41326467441401427,0.3224401525483024,0.024,0.29019613729347216,3.306117395312114,3.3143614105669443,1.3827497434224527,27.0,3.3143614105669443,39.54545454545455,25.684341492054596,1.163793103448276,107.15782925397271,3.09297177223667,0.0,0.0,0.0,3.3143614105669443,3.09297177223667,0.0
2009-12-02 11:00:00,2.9889807032865456,20.0,11.0,3.321089670318384,27.782993720668543,25.707312676719553,1.3793103448275863,29.782993720668543,31.26923076923077,31.26923076923077,25.707312676719553,0.5147519774403423,27.782993720668543,25.707312676719553,0.415136208789798,0.3237673535373143,0.024,0.29139061818358286,3.321089670318384,3.3294664056721155,1.382789358909184,27.0,3.3294664056721155,39.54545454545455,25.707312676719546,1.163793103448276,107.14634366164023,3.1074008611869295,0.0,0.0,0.0,3.3294664056721155,3.10740086118693,0.0
2009-12-02 12:00:00,2.866140285228396,20.000000000000004,12.6,3.18460031692044,27.487853103702133,25.497477905626855,1.3793103448275863,29.487853103702133,30.223076923076924,30.223076923076924,25.497477905626855,0.5809517673115799,27.487853103702133,25.497477905626855,0.398075039615055,0.3116479442238955,0.024,0.28048314980150596,3.18460031692044,3.19176511134283,1.382413552163481,27.0,3.19176511134283,37.72727272727273,25.497477905626862,1.1637931034482758,107.25126104718657,2.9759697743214146,0.0,0.0,0.0,3.19176511134283,2.9759697743214146,0.0
2009-12-02 13:00:00,2.962613428574719,20.0,11.0,3.2917926984163546,27.71972363239662,25.6623531958864,1.3793103448275863,29.71972363239662,31.26923076923077,31.26923076923077,25.6623531958864,0.506119901692154,27.71972363239662,25.6623531958864,0.4114740873020443,0.32116984387879244,0.024,0.2890528594909132,3.2917926984163546,3.299909682804234,1.3827114826150293,27.0,3.299909682804234,39.54545454545455,25.662353195886396,1.1637931034482758,107.1688234020568,3.0791694618352055,0.0,0.0,0.0,3.299909682804234,3.0791694618352055,0.0
2009-12-02 14:00:00,2.9561361357098614,20.0,11.0,3.2845957063442905,27.70417423746513,25.651301920999945,1.3793103448275863,29.70417423746513,31.26923076923077,31.26923076923077,25.651301920999945,0.5040199153825693,27.70417423746513,25.651301920999945,0.4105744632930363,0.32053142780316174,0.024,0.28847828502284556,3.2845957063442905,3.292648849124607,1.382692125764523,27.0,3.292648849124607,39.54545454545455,25.65130192099994,1.163793103448276,107.17434903950003,3.0722359208462025,0.0,0.0,0.0,3.292648849124607,3.0722359208462025,0.0
2009-12-02 15:00:00,2.797067441904734,20.0,13.0,3.1078527132274822,27.321466216866874,25.379058271099694,1.3793103448275863,29.321466216866874,29.96153846153846,29.96153846153846,25.379058271099694,0.5846579280499715,27.321466216866874,25.379058271099694,0.3884815891534353,0.3048125877111976,0.024,0.2743313289400779,3.1078527132274822,3.114333971998602,1.3821868219632159,27.0,3.114333971998602,37.27272727272727,25.379058271099694,1.163793103448276,107.31047086445015,2.9021715652822833,0.0,0.0,0.0,3.114333971998602,2.902171565282283,0.0
2009-12-02 16:00:00,2.7317561147991922,20.0,13.0,3.0352845719991026,27.16384603269755,25.26679317519811,1.3793103448275863,29.16384603269755,29.96153846153846,29.96153846153846,25.26679317519811,0.5573517776666052,27.16384603269755,25.26679317519811,0.3794105714998878,0.2983353409894958,0.024,0.26850180689054626,3.0352845719991026,3.041118106098052,1.3819612507768386,27.0,3.041118106098052,37.27272727272727,25.26679317519811,1.1637931034482758,107.36660341240095,2.832461873099359,0.0,0.0,0.0,3.041118106098052,2.832461873099359,0.0
2009-12-02 17:00:00,2.7502377814583285,20.0,13.0,3.0558197571759207,27.20847853127066,25.298591183035708,1.3793103448275863,29.20847853127066,29.96153846153846,29.96153846153846,25.298591183035708,0.5649489946027575,27.20847853127066,25.298591183035708,0.3819774696469901,0.30016967314335286,0.024,0.27015270582901757,3.0558197571759207,3.0618367244902562,1.3820262331720012,27.0,3.0618367244902562,37.27272727272727,25.298591183035704,1.163793103448276,107.35070440848214,2.8521813073900333,0.0,0.0,0.0,3.0618367244902562,2.8521813073900333,0.0
2009-12-02 18:00:00,2.7116923954363865,20.0,13.6,3.012991550484874,27.115366316842692,25.232246597789644,1.3793103448275863,29.115366316842692,29.56923076923077,29.56923076923077,25.232246597789644,0.5988969307618196,27.115366316842692,25.232246597789644,0.37662394381060926,0.29634270995117606,0.024,0.26670843895605845,3.012991550484874,3.0186258214799917,1.3818896445497748,27.0,3.0186258214799917,36.59090909090909,25.232246597789644,1.163793103448276,107.38387670110518,2.8110605746541504,0.0,0.0,0.0,3.0186258214799917,2.8110605746541504,0.0
2009-12-02 19:00:00,2.9018673615701482,20.0,11.0,3.2242970684112757,27.573791856844814,25.55860618908777,1.3793103448275863,29.573791856844814,31.26923076923077,31.26923076923077,25.55860618908777,0.48673597769860383,27.573791856844814,25.55860618908777,0.40303713355140947,0.315177553102382,0.024,0.2836597977921438,3.2242970684112757,3.231814823721514,1.3825263380965964,27.0,3.231814823721514,39.54545454545455,25.558606189087772,1.163793103448276,107.22069690545611,3.0141706937152524,0.0,0.0,0.0,3.231814823721514,3.0141706937152524,0.0
2009-12-02 20:00:00,2.9591937111529236,20.0,11.0,3.2879930123921373,27.71151458553443,25.656518952789348,1.3793103448275863,29.71151458553443,31.26923076923077,31.26923076923077,25.656518952789348,0.5050102031815926,27.71151458553443,25.656518952789348,0.41099912654901716,0.3208328049197707,0.024,0.2887495244277936,3.2879930123921373,3.296076292884114,1.3827012742975433,27.0,3.296076292884114,39.54545454545455,25.656518952789348,1.1637931034482758,107.17174052360532,3.0755087831741714,0.0,0.0,0.0,3.296076292884114,3.0755087831741714,0.0
2009-12-02 21:00:00,3.033589587989513,20.0,10.8,3.3706550977661256,27.889937243308598,25.783277807204772,1.3793103448275863,29.889937243308598,31.4,31.4,25.783277807204772,0.5173368120242718,27.889937243308598,25.783277807204772,0.4213318872207657,0.3281571612123209,0.024,0.2953414450910888,3.3706550977661256,3.3794708138873575,1.3829178359800165,27.0,3.3794708138873575,39.77272727272727,25.783277807204776,1.163793103448276,107.10836109639762,3.1551886139363394,0.0,0.0,0.0,3.3794708138873575,3.1551886139363394,0.0
2009-12-02 22:00:00,3.2380395486696605,20.0,9.0,3.5978217207440673,28.378542973833603,26.12990439836856,1.3793103448275863,30.378542973833603,32.57692307692308,32.57692307692308,26.12990439836856,0.4810860032458754,28.378542973833603,26.12990439836856,0.4497277150930084,0.3482027369328519,0.024,0.3133824632395667,3.5978217207440673,3.6086419944373525,1.3834585535487018,27.0,3.6086419944373525,41.81818181818182,26.129904398368556,1.163793103448276,106.93504780081572,3.374611101459502,0.0,0.0,0.0,3.6086419944373525,3.3746111014595024,0.0
2009-12-02 23:00:00,0.0,18.985035159879317,9.0,0.0,18.985035159879317,18.985035159879317,1.3793103448275863,20.985035159879317,32.57692307692308,32.57692307692308,18.985035159879317,0.0,18.985035159879317,18.985035159879317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.985035159879317,18.985035159879317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.714782703806982,9.8,0.0,18.714782703806982,18.714782703806982,1.3793103448275863,20.714782703806982,32.05384615384615,32.05384615384615,18.714782703806982,0.0,18.714782703806982,18.714782703806982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.714782703806982,18.714782703806982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.58500765822265,8.0,0.0,18.58500765822265,18.58500765822265,1.3793103448275863,20.58500765822265,33.23076923076923,33.23076923076923,18.58500765822265,0.0,18.58500765822265,18.58500765822265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58500765822265,18.58500765822265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.493742930992326,8.0,0.0,18.493742930992326,18.493742930992326,1.3793103448275863,20.493742930992326,33.23076923076923,33.23076923076923,18.493742930992326,0.0,18.493742930992326,18.493742930992326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.493742930992326,18.493742930992326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.42751485873898,9.6,0.0,18.42751485873898,18.42751485873898,1.3793103448275863,20.42751485873898,32.184615384615384,32.184615384615384,18.42751485873898,0.0,18.42751485873898,18.42751485873898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42751485873898,18.42751485873898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.333769680146837,7.0,0.0,18.333769680146837,18.333769680146837,1.3793103448275863,20.333769680146837,33.88461538461539,33.88461538461539,18.333769680146837,0.0,18.333769680146837,18.333769680146837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.333769680146837,18.333769680146837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,5.342707488964596,20.0,7.0,5.936341654405107,33.29177047109362,29.581556937090433,1.3793103448275863,35.29177047109362,33.88461538461539,33.88461538461539,29.581556937090433,1.1892787354337329,33.29177047109362,29.581556937090433,0.7420427068006383,0.5489598577964173,0.024,0.4940638720167756,5.936341654405107,5.967237640184748,1.3864890342090996,27.0,5.967237640184748,44.09090909090909,29.58155693709043,1.163793103448276,105.20922153145479,5.671781953448539,0.0,0.0,0.0,5.967237640184748,5.671781953448539,0.0
2009-12-03 06:00:00,4.426406680301919,20.000000000000004,8.8,4.91822964477991,31.175624400077194,28.10173087208975,1.3793103448275863,33.1756244000772,32.707692307692305,32.707692307692305,28.10173087208975,0.9205142512221199,31.175624400077194,28.10173087208975,0.6147787055974887,0.46265652653200645,0.024,0.4163908738788058,4.91822964477991,4.9404952974331104,1.3855547147039489,27.0,4.9404952974331104,42.04545454545455,28.10173087208974,1.163793103448276,105.94913456395513,4.663082259016312,0.0,0.0,0.0,4.9404952974331104,4.663082259016312,0.0
2009-12-03 07:00:00,4.602309978576684,20.0,7.0,5.113677753974093,31.584296816236918,28.38824822000311,1.3793103448275863,33.584296816236915,33.88461538461539,33.88461538461539,28.38824822000311,0.8020466536041445,31.584296816236918,28.38824822000311,0.6392097192467616,0.4793410808697607,0.024,0.4314069727827846,5.113677753974093,5.1376118620610685,1.3857660826481657,27.0,5.1376118620610685,44.09090909090909,28.388248220003106,1.1637931034482758,105.80587588999845,4.855696168899362,0.0,0.0,0.0,5.1376118620610685,4.855696168899362,0.0
2009-12-03 08:00:00,4.669644235278432,20.000000000000004,7.0,5.1884935947538136,31.740411183229806,28.497602686508674,1.3793103448275863,33.74041118322981,33.88461538461539,33.88461538461539,28.497602686508674,0.8303004942598801,31.740411183229806,28.497602686508674,0.6485616993442267,0.4857123328737234,0.024,0.43714109958635106,5.1884935947538136,5.213064828041186,1.3858423672035445,27.0,5.213064828041186,44.09090909090909,28.49760268650867,1.163793103448276,105.75119865674566,4.929556254924449,0.0,0.0,0.0,5.213064828041186,4.929556254924449,0.0
2009-12-03 09:00:00,4.687095254253382,20.0,8.6,5.207883615837091,31.780842859414513,28.52591559951633,1.3793103448275863,33.78084285941451,32.83846153846154,32.83846153846154,28.52591559951633,1.0410451053274947,31.780842859414513,28.52591559951633,0.6509854519796364,0.48736220301434025,0.024,0.4386259827129062,5.207883615837091,5.232619836138525,1.3858617440274354,27.0,5.232619836138525,42.27272727272727,28.52591559951634,1.1637931034482758,105.73704220024183,4.948710241231391,0.0,0.0,0.0,5.232619836138525,4.948710241231391,0.0
2009-12-03 10:00:00,4.759860605560283,20.000000000000007,7.0,5.288734006178092,31.949305605283772,28.643846851422463,1.3793103448275863,33.94930560528377,33.88461538461539,33.88461538461539,28.643846851422463,0.8699589429919148,31.949305605283772,28.643846851422463,0.6610917507722615,0.4942356589609493,0.024,0.4448120930648543,5.288734006178092,5.314157572074187,1.3859408517507785,27.0,5.314157572074187,44.09090909090909,28.643846851422467,1.163793103448276,105.67807657428877,5.0286282115841505,0.0,0.0,0.0,5.314157572074187,5.0286282115841505,0.0
2009-12-03 11:00:00,4.375878724002156,20.0,11.0,4.862087471113507,31.058003630660654,28.01919896121471,1.3793103448275863,33.05800363066065,31.26923076923077,31.26923076923077,28.01919896121471,1.2896657522363695,31.058003630660654,28.01919896121471,0.6077609338891884,0.4578528622050087,0.024,0.41206757598450783,4.862087471113507,4.883872757334008,1.3854905443463084,27.0,4.883872757334008,39.54545454545455,28.019198961214713,1.1637931034482758,105.99040051939264,4.607844421193998,0.0,0.0,0.0,4.883872757334008,4.607844421193998,0.0
2009-12-03 12:00:00,4.049776784995207,20.0,13.4,4.499751983328008,30.296303465623726,27.48395847604372,1.3793103448275863,32.29630346562372,29.7,29.7,27.48395847604372,1.750462026734236,30.296303465623726,27.48395847604372,0.562468997916001,0.4267262866000187,0.024,0.38405365794001683,4.499751983328008,4.51842461198801,1.3850340713732472,27.0,4.51842461198801,36.81818181818182,27.483958476043725,1.1637931034482758,106.25802076197814,4.252313923773761,0.0,0.0,0.0,4.51842461198801,4.252313923773761,0.0
2009-12-03 13:00:00,3.9115701649085186,19.999999999999996,13.0,4.346189072120576,29.972069754407695,27.255701584332332,1.3793103448275863,31.972069754407695,29.96153846153846,29.96153846153846,27.255701584332332,1.384678710275373,29.972069754407695,27.255701584332332,0.543273634015072,0.4134665121297608,0.024,0.3721198609167848,4.346189072120576,4.363535723333552,1.3848154931469836,27.0,4.363535723333552,37.27272727272727,27.25570158433233,1.163793103448276,106.37214920783384,4.102141167428999,0.0,0.0,0.0,4.363535723333552,4.102141167428999,0.0
2009-12-03 14:00:00,3.794454728915605,20.000000000000004,13.0,4.216060809906228,29.696621692753084,27.06158368656169,1.3793103448275863,31.696621692753084,29.96153846153846,29.96153846153846,27.06158368656169,1.2533075385573071,29.696621692753084,27.06158368656169,0.5270076012382785,0.4021969291035544,0.024,0.36197723619319894,4.216060809906228,4.232280502816583,1.3846167175840254,27.0,4.232280502816583,37.27272727272727,27.061583686561693,1.1637931034482758,106.46920815671915,3.9751216112989276,0.0,0.0,0.0,4.232280502816583,3.9751216112989276,0.0
2009-12-03 15:00:00,3.5799472281061573,19.999999999999996,14.6,3.9777191423401748,29.19038622772829,26.70431176376568,1.3793103448275863,31.19038622772829,28.915384615384614,28.915384615384614,26.70431176376568,1.5508617111573606,29.19038622772829,26.70431176376568,0.49721489279252185,0.38147275179585544,0.024,0.3433254766162699,3.9777191423401748,3.99186641751976,1.3842160413607116,27.0,3.99186641751976,35.45454545454545,26.704311763765674,1.1637931034482758,106.64784411811716,3.743035267640847,0.0,0.0,0.0,3.99186641751976,3.743035267640847,0.0
2009-12-03 16:00:00,3.6358679820584134,20.0,13.0,4.039853313398237,29.32257982495935,26.797671504085454,1.3793103448275863,31.32257982495935,29.96153846153846,29.96153846153846,26.797671504085454,1.1007517741916133,29.32257982495935,26.797671504085454,0.5049816641747796,0.3868860318970753,0.024,0.3481974287073678,4.039853313398237,4.054541916587945,1.3843254136330396,27.0,4.054541916587945,37.27272727272727,26.797671504085454,1.163793103448276,106.60116424795727,3.803468700545303,0.0,0.0,0.0,4.054541916587945,3.803468700545303,0.0
2009-12-03 17:00:00,3.784936361566654,19.999999999999993,12.0,4.205484846185171,29.674206405374743,27.04577837650901,1.3793103448275863,31.674206405374743,30.615384615384617,30.615384615384617,27.04577837650901,1.015635262894223,29.674206405374743,27.04577837650901,0.5256856057731464,0.4012796347652104,0.024,0.3611516712886893,4.205484846185171,4.221612809661693,1.3845999767434738,27.0,4.221612809661693,38.40909090909091,27.04577837650901,1.163793103448276,106.47711081174549,3.9648078140715355,0.0,0.0,0.0,4.221612809661693,3.9648078140715355,0.0
2009-12-03 18:00:00,3.658923583387142,20.0,12.6,4.065470648207936,29.37703597460153,26.836116819471567,1.3793103448275863,31.37703597460153,30.223076923076924,30.223076923076924,26.836116819471567,1.034767451884248,29.37703597460153,26.836116819471567,0.508183831025992,0.3891156670577543,0.024,0.35020410035197885,4.065470648207936,4.080382214913711,1.384369458518131,27.0,4.080382214913711,37.72727272727273,26.83611681947157,1.163793103448276,106.58194159026422,3.828399214756316,0.0,0.0,0.0,4.080382214913711,3.828399214756316,0.0
2009-12-03 19:00:00,3.7438458011076663,20.0,11.0,4.159828667897407,29.57738985490461,26.97749693746873,1.3793103448275863,31.57738985490461,31.26923076923077,31.26923076923077,26.97749693746873,0.8355735320591787,29.57738985490461,26.97749693746873,0.5199785834871758,0.3973172830169601,0.024,0.35758555471526415,4.159828667897407,4.175560396199103,1.3845266499499584,27.0,4.175560396199103,39.54545454545455,26.97749693746873,1.1637931034482758,106.51125153126563,3.920299814497435,0.0,0.0,0.0,4.175560396199103,3.9202998144974344,0.0
2009-12-03 20:00:00,3.7724237415956767,20.0,11.0,4.191581935106307,29.64473315082676,27.024994441385317,1.3793103448275863,31.64473315082676,31.26923076923077,31.26923076923077,27.024994441385317,0.8513740573235649,29.64473315082676,27.024994441385317,0.5239477418882884,0.4000734622130898,0.024,0.36006611599178084,4.191581935106307,4.207589281327616,1.3845778306069683,27.0,4.207589281327616,39.54545454545455,27.024994441385317,1.1637931034482758,106.48750277930733,3.951251716408205,0.0,0.0,0.0,4.207589281327616,3.951251716408205,0.0
2009-12-03 21:00:00,3.783588399844638,20.0,11.2,4.2039871109384865,29.671031668823915,27.04353972448736,1.3793103448275863,31.671031668823915,31.138461538461538,31.138461538461538,27.04353972448736,0.8850295523120849,29.671031668823915,27.04353972448736,0.5254983888673108,0.4011497134394706,0.024,0.36103474209552355,4.2039871109384865,4.220102082282433,1.38459759859282,27.0,4.220102082282433,39.31818181818182,27.04353972448736,1.163793103448276,106.47823013775633,3.963347321628723,0.0,0.0,0.0,4.220102082282433,3.963347321628723,0.0
2009-12-03 22:00:00,3.9027239472847945,20.0,10.0,4.336359941427549,29.95128655939935,27.24106159600713,1.3793103448275863,31.95128655939935,31.923076923076923,31.923076923076923,27.24106159600713,0.7984256922875995,29.95128655939935,27.24106159600713,0.5420449926784436,0.41261635572975547,0.024,0.3713547201567799,4.336359941427549,4.353621577000525,1.384800929750434,27.0,4.353621577000525,40.68181818181818,27.241061596007125,1.1637931034482758,106.37946920199644,4.092539293210555,0.0,0.0,0.0,4.353621577000525,4.092539293210555,0.0
2009-12-03 23:00:00,0.0,18.723972011338383,10.0,0.0,18.723972011338383,18.723972011338383,1.3793103448275863,20.723972011338383,31.923076923076923,31.923076923076923,18.723972011338383,0.0,18.723972011338383,18.723972011338383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.723972011338383,18.723972011338383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.400080069653832,10.2,0.0,18.400080069653832,18.400080069653832,1.3793103448275863,20.400080069653832,31.79230769230769,31.79230769230769,18.400080069653832,0.0,18.400080069653832,18.400080069653832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.400080069653832,18.400080069653832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.258746817303106,8.0,0.0,18.258746817303106,18.258746817303106,1.3793103448275863,20.258746817303106,33.23076923076923,33.23076923076923,18.258746817303106,0.0,18.258746817303106,18.258746817303106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.258746817303106,18.258746817303106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,18.166312287967234,8.0,0.0,18.166312287967234,18.166312287967234,1.3793103448275863,20.166312287967234,33.23076923076923,33.23076923076923,18.166312287967234,0.0,18.166312287967234,18.166312287967234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.166312287967234,18.166312287967234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,18.09274781452892,8.8,0.0,18.09274781452892,18.09274781452892,1.3793103448275863,20.09274781452892,32.707692307692305,32.707692307692305,18.09274781452892,0.0,18.09274781452892,18.09274781452892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.09274781452892,18.09274781452892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,18.022714835846465,9.0,0.0,18.022714835846465,18.022714835846465,1.3793103448275863,20.022714835846465,32.57692307692308,32.57692307692308,18.022714835846465,0.0,18.022714835846465,18.022714835846465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.022714835846465,18.022714835846465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,5.9856471361550865,20.0,9.0,6.650719040172318,34.75961904065387,30.60291964054617,1.3793103448275863,36.75961904065387,32.57692307692308,32.57692307692308,30.60291964054617,2.904441997036349,34.75961904065387,30.60291964054617,0.8313398800215398,0.6087009283488009,0.024,0.5478308355139208,6.650719040172318,6.687589133007199,1.386956931633423,27.0,6.687589133007199,41.81818181818182,30.60291964054617,1.1637931034482758,104.69854017972692,6.387471230761378,0.0,0.0,0.0,6.687589133007199,6.387471230761378,0.0
2009-12-04 06:00:00,4.9327864555171494,20.0,9.8,5.4808738394634995,32.348863063676795,28.92331691401211,1.3793103448275863,34.348863063676795,32.05384615384615,32.05384615384615,28.92331691401211,1.5092947163040353,32.348863063676795,28.92331691401211,0.6851092299329374,0.5105323194645338,0.024,0.4594790875180804,5.4808738394634995,5.507927071409952,1.3861185297589906,27.0,5.507927071409952,40.90909090909091,28.92331691401211,1.1637931034482758,105.53834154299395,5.2188872696717015,0.0,0.0,0.0,5.507927071409952,5.2188872696717015,0.0
2009-12-04 07:00:00,4.986239498739663,20.0,9.0,5.540266109710737,32.47214958060759,29.009483262038383,1.3793103448275863,34.47214958060759,32.57692307692308,32.57692307692308,29.009483262038383,1.3388008548766324,32.47214958060759,29.009483262038383,0.6925332637138422,0.5155591882235036,0.024,0.4640032694011532,5.540266109710737,5.567822028533088,1.386170694698919,27.0,5.567822028533088,41.81818181818182,29.009483262038387,1.1637931034482758,105.49525836898081,5.277793632258848,0.0,0.0,0.0,5.567822028533088,5.277793632258848,0.0
2009-12-04 08:00:00,5.006064034073803,19.999999999999993,9.0,5.562293371193114,32.5178477888414,29.041414431845705,1.3793103448275863,34.5178477888414,32.57692307692308,32.57692307692308,29.041414431845705,1.3562632633027876,32.5178477888414,29.041414431845705,0.6952866713991392,0.5174222932964908,0.024,0.46568006396684175,5.562293371193114,5.590035600522763,1.3861897273680936,27.0,5.590035600522763,41.81818181818182,29.041414431845705,1.163793103448276,105.47929278407715,5.299652143066529,0.0,0.0,0.0,5.590035600522763,5.299652143066529,0.0
2009-12-04 09:00:00,5.032732733925884,20.000000000000004,10.0,5.591925259917649,32.57930068473903,29.084347397290504,1.3793103448275863,34.57930068473903,31.923076923076923,31.923076923076923,29.084347397290504,1.6981629212214118,32.57930068473903,29.084347397290504,0.6989906574897061,0.5199275539687087,0.024,0.46793479857183784,5.591925259917649,5.6199180153145205,1.3862150682107646,27.0,5.6199180153145205,40.68181818181818,29.0843473972905,1.1637931034482762,105.45782630135474,5.3290668055826655,0.0,0.0,0.0,5.6199180153145205,5.3290668055826655,0.0
2009-12-04 10:00:00,5.0883614343917705,20.0,9.0,5.653734927101967,32.707405604084116,29.173821274645388,1.3793103448275863,34.707405604084116,32.57692307692308,32.57692307692308,29.173821274645388,1.4321961854486358,32.707405604084116,29.173821274645388,0.7067168658877458,0.5251494450895081,0.024,0.47263450058055734,5.653734927101967,5.682249871610917,1.3862669776465117,27.0,5.682249871610917,41.81818181818182,29.173821274645398,1.1637931034482758,105.4130893626773,5.390459482750709,0.0,0.0,0.0,5.682249871610917,5.390459482750709,0.0
2009-12-04 11:00:00,5.024922077115597,20.0,9.0,5.583246752350663,32.56130513593917,29.071775915720007,1.3793103448275863,34.56130513593917,32.57692307692308,32.57692307692308,29.071775915720007,1.3731645293815329,32.56130513593917,29.071775915720007,0.6979058440438328,0.5191939452398202,0.024,0.4672745507158382,5.583246752350663,5.611166146874645,1.386207677400616,27.0,5.611166146874645,41.81818181818182,29.07177591572001,1.163793103448276,105.46411204213999,5.320450756398165,0.0,0.0,0.0,5.611166146874645,5.320450756398165,0.0
2009-12-04 12:00:00,4.8167321071647855,20.0,10.6,5.3519245635164285,32.080833066301324,28.73588021410356,1.3793103448275863,34.080833066301324,31.53076923076923,31.53076923076923,28.73588021410356,1.6507732666612798,32.080833066301324,28.73588021410356,0.6689905704395536,0.4996011187297172,0.024,0.44964100685674546,5.3519245635164285,5.3778846753894,1.3860008447466945,27.0,5.3778846753894,40.0,28.735880214103567,1.1637931034482758,105.63205989294822,5.0911481616845915,0.0,0.0,0.0,5.3778846753894,5.0911481616845915,0.0
2009-12-04 13:00:00,4.834679584870772,20.0,9.0,5.371866205411969,32.12231546462906,28.764899086246583,1.3793103448275863,34.12231546462906,32.57692307692308,32.57692307692308,28.764899086246583,1.2148189922001786,32.12231546462906,28.764899086246583,0.6714832756764961,0.5012931492210154,0.024,0.4511638342989139,5.371866205411969,5.397995520334071,1.3860194535427306,27.0,5.397995520334071,41.81818181818182,28.764899086246583,1.1637931034482758,105.61755045687671,5.110888765156558,0.0,0.0,0.0,5.397995520334071,5.110888765156558,0.0
2009-12-04 14:00:00,4.594901453810158,20.0,11.0,5.105446059789064,31.567109426133964,28.3762056387658,1.3793103448275863,33.56710942613397,31.26923076923077,31.26923076923077,28.3762056387658,1.5213302355790672,31.567109426133964,28.3762056387658,0.638180757473633,0.47863956155759435,0.024,0.4307756054018349,5.105446059789064,5.1293100159448235,1.3857575389040062,27.0,5.1293100159448235,39.54545454545455,28.3762056387658,1.1637931034482758,105.8118971806171,4.847573999348369,0.0,0.0,0.0,5.1293100159448235,4.847573999348369,0.0
2009-12-04 15:00:00,4.59298897296263,20.0,10.4,5.103321081069589,31.56267222280909,28.373096547140598,1.3793103448275863,33.56267222280909,31.661538461538463,31.661538461538463,28.373096547140598,1.3378417012013886,31.56267222280909,28.373096547140598,0.6379151351336986,0.47845845047879254,0.024,0.4306126054309133,5.103321081069589,5.127166926117468,1.3857553284437851,27.0,5.127166926117468,40.22727272727273,28.373096547140598,1.163793103448276,105.8134517264297,4.845477434545142,0.0,0.0,0.0,5.127166926117468,4.845477434545142,0.0
2009-12-04 16:00:00,4.536499991427031,20.0,10.0,5.040555546030035,31.431545772863608,28.281198556594838,1.3793103448275863,33.43154577286361,31.923076923076923,31.923076923076923,28.281198556594838,1.1931498166413792,31.431545772863608,28.281198556594838,0.6300694432537544,0.4731058639070027,0.024,0.4257952775163025,5.040555546030035,5.063866132420736,1.3856891125366375,27.0,5.063866132420736,40.68181818181818,28.28119855659483,1.163793103448276,105.85940072170258,4.78357717680011,0.0,0.0,0.0,5.063866132420736,4.78357717680011,0.0
2009-12-04 17:00:00,4.54690762719023,20.000000000000007,10.0,5.052119585766921,31.45571419659588,28.298139455491555,1.3793103448275863,33.45571419659588,31.923076923076923,31.923076923076923,28.298139455491555,1.2014760375639268,31.45571419659588,28.298139455491555,0.6315149482208652,0.47409248765009815,0.024,0.4266832388850883,5.052119585766921,5.075528834531931,1.3857014482918004,27.0,5.075528834531931,40.68181818181818,28.298139455491558,1.163793103448276,105.85093027225422,4.794978014342813,0.0,0.0,0.0,5.075528834531931,4.794978014342813,0.0
2009-12-04 18:00:00,4.589351161863167,19.999999999999993,9.6,5.099279068736852,31.554231635499438,28.367182217538907,1.3793103448275863,33.554231635499434,32.184615384615384,32.184615384615384,28.367182217538907,1.1515408493808046,31.554231635499438,28.367182217538907,0.6374098835921065,0.4781139324729206,0.024,0.43030253922562856,5.099279068736852,5.123090461984144,1.3857511182365396,27.0,5.123090461984144,41.13636363636364,28.36718221753891,1.1637931034482758,105.81640889123054,4.841489628749551,0.0,0.0,0.0,5.123090461984144,4.841489628749551,0.0
2009-12-04 19:00:00,4.611157899117426,20.0,9.0,5.123508776797141,31.604820727368388,28.402627741870173,1.3793103448275863,33.60482072736839,32.57692307692308,32.57692307692308,28.402627741870173,1.05809904582998,31.604820727368388,28.402627741870173,0.6404385970996426,0.4801787632617255,0.024,0.43216088693555293,5.123508776797141,5.147526653123313,1.3857762467554804,27.0,5.147526653123313,41.81818181818182,28.402627741870177,1.1637931034482758,105.79868612906492,4.865397521897192,0.0,0.0,0.0,5.147526653123313,4.865397521897192,0.0
2009-12-04 20:00:00,4.646157932755989,19.999999999999996,9.0,5.162397703062211,31.685978116844932,28.459479552431052,1.3793103448275863,33.685978116844936,32.57692307692308,32.57692307692308,28.459479552431052,1.0808509748816688,31.685978116844932,28.459479552431052,0.6452997128827763,0.4834909840626238,0.024,0.4351418856563614,5.162397703062211,5.186746801468473,1.3858160356423532,27.0,5.186746801468473,41.81818181818182,28.45947955243105,1.1637931034482756,105.77026022378448,4.903785610902878,0.0,0.0,0.0,5.186746801468473,4.903785610902878,0.0
2009-12-04 21:00:00,4.662724200806669,20.000000000000007,9.2,5.180804667562965,31.724375157857807,28.486372240630956,1.3793103448275863,33.72437515785781,32.44615384615385,32.44615384615385,28.486372240630956,1.1278932439313494,31.724375157857807,28.486372240630956,0.6476005834453706,0.48505793756373,0.024,0.436552143807357,5.180804667562965,5.205310461319338,1.3858346392191527,27.0,5.205310461319338,41.59090909090909,28.486372240630956,1.163793103448276,105.75681387968453,4.921962255066818,0.0,0.0,0.0,5.205310461319338,4.921962255066818,0.0
2009-12-04 22:00:00,4.787010673435544,20.0,8.0,5.318900748261716,32.012110977681196,28.687798010017623,1.3793103448275863,34.012110977681196,33.23076923076923,33.23076923076923,28.687798010017623,1.0093084553998677,32.012110977681196,28.687798010017623,0.6648625935327145,0.49679781570477166,0.024,0.4471180341342945,5.318900748261716,5.344580529832193,1.385969688562219,27.0,5.344580529832193,42.95454545454545,28.687798010017623,1.163793103448276,105.65610099499119,5.058468445741304,0.0,0.0,0.0,5.344580529832193,5.058468445741304,0.0
2009-12-04 23:00:00,0.0,18.419977733203577,7.0,0.0,18.419977733203577,18.419977733203577,1.3793103448275863,20.419977733203577,33.88461538461539,33.88461538461539,18.419977733203577,0.0,18.419977733203577,18.419977733203577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.419977733203577,18.419977733203577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,18.032345892603374,8.8,0.0,18.032345892603374,18.032345892603374,1.3793103448275863,20.032345892603374,32.707692307692305,32.707692307692305,18.032345892603374,0.0,18.032345892603374,18.032345892603374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.032345892603374,18.032345892603374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.885291606497788,8.0,0.0,17.885291606497788,17.885291606497788,1.3793103448275863,19.885291606497788,33.23076923076923,33.23076923076923,17.885291606497788,0.0,17.885291606497788,17.885291606497788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.885291606497788,17.885291606497788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
