timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 02:00:00,0.0,17.783553630186784,7.0,0.0,17.783553630186784,17.783553630186784,1.3793103448275863,19.783553630186784,33.88461538461539,33.88461538461539,17.783553630186784,0.0,17.783553630186784,17.783553630186784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.783553630186784,17.783553630186784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.706748738602197,8.0,0.0,17.706748738602197,17.706748738602197,1.3793103448275863,19.706748738602197,33.23076923076923,33.23076923076923,17.706748738602197,0.0,17.706748738602197,17.706748738602197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.706748738602197,17.706748738602197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.63157196679763,8.0,0.0,17.63157196679763,17.63157196679763,1.3793103448275863,19.63157196679763,33.23076923076923,33.23076923076923,17.63157196679763,0.0,17.63157196679763,17.63157196679763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.63157196679763,17.63157196679763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.162412209800492,20.0,7.0,7.9582357886672135,37.415742762300894,32.44184539438389,1.3793103448275863,39.415742762300894,33.88461538461539,33.88461538461539,32.44184539438389,4.7551225352128625,37.415742762300894,32.44184539438389,0.9947794735834017,0.7165821157604348,0.024,0.6449239041843913,7.9582357886672135,8.005894000243257,1.387570399692565,27.0,8.005894000243257,44.09090909090909,32.4418453943839,1.163793103448276,103.77907730280805,7.714362286035313,0.0,0.0,0.0,8.005894000243257,7.714362286035313,0.0
2009-12-05 06:00:00,5.876748617874446,19.999999999999993,8.0,6.529720686527162,34.511892623707254,30.430817194627778,1.3793103448275863,36.511892623707254,33.23076923076923,33.23076923076923,30.430817194627778,2.010416423099977,34.511892623707254,30.430817194627778,0.8162150858158953,0.5986250356400411,0.024,0.538762532076037,6.529720686527162,6.565583190091167,1.386885787106352,27.0,6.565583190091167,42.95454545454545,30.430817194627778,1.1637931034482758,104.78459140268612,6.265790706631376,0.0,0.0,0.0,6.565583190091167,6.265790706631375,0.0
2009-12-05 07:00:00,5.946069585973616,20.0,7.0,6.606743984415129,34.669627044160876,30.54041205390142,1.3793103448275863,36.669627044160876,33.88461538461539,33.88461538461539,30.54041205390142,1.7030869205151054,34.669627044160876,30.54041205390142,0.8258429980518911,0.6050409383534952,0.024,0.5445368445181457,6.606743984415129,6.643248078250478,1.3869314172309406,27.0,6.643248078250478,44.09090909090909,30.54041205390142,1.163793103448276,104.72979397304928,6.3432265320411325,0.0,0.0,0.0,6.643248078250478,6.3432265320411325,0.0
2009-12-05 08:00:00,5.967175711879855,20.0,7.0,6.630195235422061,34.717624175706284,30.573752153567494,1.3793103448275863,36.717624175706284,33.88461538461539,33.88461538461539,30.573752153567494,1.7263429954394751,34.717624175706284,30.573752153567494,0.8287744044277576,0.6069930319025706,0.024,0.5462937287123135,6.630195235422061,6.666894538612318,1.3869450715197722,27.0,6.666894538612318,44.09090909090909,30.573752153567487,1.1637931034482762,104.71312392321626,6.366818493067784,0.0,0.0,0.0,6.666894538612318,6.366818493067785,0.0
2009-12-05 09:00:00,5.942249288674694,20.0,8.6,6.602499209638549,34.66093796065683,30.53437595463274,1.3793103448275863,36.66093796065683,32.83846153846154,32.83846153846154,30.53437595463274,2.4703117381704134,34.66093796065683,30.53437595463274,0.8253124012048186,0.6046875339669497,0.024,0.5442187805702547,6.602499209638549,6.6389679630352445,1.386928933974799,27.0,6.6389679630352445,42.27272727272727,30.534375954632743,1.163793103448276,104.73281202268363,6.338957042036967,0.0,0.0,0.0,6.6389679630352445,6.338957042036967,0.0
2009-12-05 10:00:00,6.0283735962985485,20.000000000000004,7.0,6.698192884776165,34.85671964963781,30.670349096652703,1.3793103448275863,36.85671964963781,33.88461538461539,33.88461538461539,30.670349096652703,1.7964610563345378,34.85671964963781,30.670349096652703,0.8372741105970206,0.6126496499109721,0.024,0.5513846849198749,6.698192884776165,6.735457849767262,1.3869840491529237,27.0,6.735457849767262,44.09090909090909,30.67034909665271,1.163793103448276,104.66482545167365,6.435264016063534,0.0,0.0,0.0,6.735457849767262,6.435264016063535,0.0
2009-12-05 11:00:00,5.8817881441510576,19.999999999999993,8.0,6.535320160167842,34.52336448190554,30.43878938180064,1.3793103448275863,36.52336448190554,33.23076923076923,33.23076923076923,30.43878938180064,2.0178858711609693,34.52336448190554,30.43878938180064,0.8169150200209803,0.5990916927289486,0.024,0.5391825234560538,6.535320160167842,6.571229329440737,1.3868891454736743,27.0,6.571229329440737,42.95454545454545,30.43878938180064,1.1637931034482758,104.78060530909968,6.271417606393669,0.0,0.0,0.0,6.571229329440737,6.271417606393669,0.0
2009-12-05 12:00:00,5.662650035432183,20.0,9.6,6.291833372702425,34.023814358012494,30.09141850007348,1.3793103448275863,36.023814358012494,32.184615384615384,32.184615384615384,30.09141850007348,2.5912489775176963,34.023814358012494,30.09141850007348,0.7864791715878031,0.5787655885940634,0.024,0.520889029734657,6.291833372702425,6.325709931561831,1.386736842847173,27.0,6.325709931561831,41.13636363636364,30.091418500073488,1.1637931034482758,104.95429074996326,6.0271094076866465,0.0,0.0,0.0,6.325709931561831,6.0271094076866465,0.0
2009-12-05 13:00:00,5.604351129945628,20.0,9.0,6.227056811050698,33.89066662086813,29.99875611396145,1.3793103448275863,35.89066662086813,32.57692307692308,32.57692307692308,29.99875611396145,2.0821585647629974,33.89066662086813,29.99875611396145,0.7783821013813372,0.5733461456359099,0.024,0.5160115310723189,6.227056811050698,6.260391425614288,1.3866940543557877,27.0,6.260391425614288,41.81818181818182,29.998756113961445,1.163793103448276,105.00062194301928,5.962242232252316,0.0,0.0,0.0,6.260391425614288,5.962242232252316,0.0
2009-12-05 14:00:00,5.444057032895039,20.0,10.0,6.048952258772265,33.52401970262851,29.74342454089584,1.3793103448275863,35.52401970262851,31.923076923076923,31.923076923076923,29.74342454089584,2.39240626570231,33.52401970262851,29.74342454089584,0.7561190323465331,0.5584186618445844,0.024,0.502576795660126,6.048952258772265,6.080794124956723,1.3865710758679322,27.0,6.080794124956723,40.68181818181818,29.743424540895845,1.1637931034482758,105.12828772955208,5.784165476565049,0.0,0.0,0.0,6.080794124956723,5.7841654765650485,0.0
2009-12-05 15:00:00,5.325740948505589,20.0,10.8,5.917489942783988,33.252857467116264,29.55442625287627,1.3793103448275863,35.252857467116264,31.4,31.4,29.55442625287627,2.7640642599000276,33.252857467116264,29.55442625287627,0.7396862428479986,0.5473748092798207,0.024,0.49263732835183865,5.917489942783988,5.9482274237119706,1.3864749578354376,27.0,5.9482274237119706,39.77272727272727,29.554426252876272,1.163793103448276,105.22278687356186,5.652984111568436,0.0,0.0,0.0,5.9482274237119706,5.652984111568436,0.0
2009-12-05 16:00:00,5.360112057908437,20.0,9.0,5.955680064342708,33.33167819579323,29.60937815557904,1.3793103448275863,35.33167819579323,32.57692307692308,32.57692307692308,29.60937815557904,1.7301193707606044,33.33167819579323,29.60937815557904,0.7444600080428385,0.5505853524329344,0.024,0.495526817189641,5.955680064342708,5.986738599586001,1.3865033703919976,27.0,5.986738599586001,41.81818181818182,29.609378155579044,1.1637931034482758,105.19531092221048,5.69106982725975,0.0,0.0,0.0,5.986738599586001,5.69106982725975,0.0
2009-12-05 17:00:00,5.362378922933403,20.0,9.0,5.958198803259337,33.33687525689134,29.61300100485425,1.3793103448275863,35.33687525689134,32.57692307692308,32.57692307692308,29.61300100485425,1.7329667089008955,33.33687525689134,29.61300100485425,0.7447748504074171,0.5507970302818941,0.024,0.49571732725370465,5.958198803259337,5.989278506287526,1.3865052299458027,27.0,5.989278506287526,41.81818181818182,29.613001004854247,1.163793103448276,105.19349949757287,5.693582336259967,0.0,0.0,0.0,5.989278506287526,5.693582336259967,0.0
2009-12-05 18:00:00,5.281158856349475,19.999999999999996,9.8,5.86795428483275,33.15056212504455,29.483090697024085,1.3793103448275863,35.15056212504455,32.05384615384615,32.05384615384615,29.483090697024085,1.9677411426295615,33.15056212504455,29.483090697024085,0.7334942856040938,0.5432076677296475,0.024,0.48888690095668275,5.86795428483275,5.898275051605715,1.3864374874812297,27.0,5.898275051605715,40.90909090909091,29.483090697024082,1.163793103448276,105.25845465148797,5.603611672938745,0.0,0.0,0.0,5.898275051605715,5.603611672938745,0.0
2009-12-05 19:00:00,5.291765775372839,20.0,9.0,5.879739750414265,33.17490613216553,29.500068788156614,1.3793103448275863,35.17490613216553,32.57692307692308,32.57692307692308,29.500068788156614,1.6473777073734373,33.17490613216553,29.500068788156614,0.7349674688017831,0.5441993980877314,0.024,0.4897794582789583,5.879739750414265,5.910159690223038,1.3864464663990068,27.0,5.910159690223038,41.81818181818182,29.500068788156618,1.1637931034482758,105.24996560592169,5.6153554599266435,0.0,0.0,0.0,5.910159690223038,5.6153554599266435,0.0
2009-12-05 20:00:00,5.301335826801116,20.0,9.0,5.890373140890129,33.196867187155355,29.515383974099027,1.3793103448275863,35.196867187155355,32.57692307692308,32.57692307692308,29.515383974099027,1.6586127792369816,33.196867187155355,29.515383974099027,0.7362966426112661,0.5450940278701053,0.024,0.49058462508309475,5.890373140890129,5.9208825436771395,1.3864545331280718,27.0,5.9208825436771395,41.81818181818182,29.515383974099027,1.1637931034482758,105.24230801295049,5.625952770770241,0.0,0.0,0.0,5.9208825436771395,5.625952770770241,0.0
2009-12-05 21:00:00,5.363665749759309,20.0,8.4,5.9596286108436765,33.33982538696577,29.615057505188474,1.3793103448275863,35.33982538696577,32.96923076923077,32.96923076923077,29.615057505188474,1.5317070607215297,33.33982538696577,29.615057505188474,0.7449535763554596,0.5509171894117019,0.024,0.49582547047053166,5.9596286108436765,5.990720329784846,1.3865062847718974,27.0,5.990720329784846,42.5,29.615057505188474,1.1637931034482758,105.19247124740576,5.6950086434371014,0.0,0.0,0.0,5.990720329784846,5.6950086434371014,0.0
2009-12-05 22:00:00,5.4068835072623935,20.0,8.0,6.00764834140266,33.43887315002029,29.684092936643633,1.3793103448275863,35.43887315002029,33.23076923076923,33.23076923076923,29.684092936643633,1.4602424245602594,33.43887315002029,29.684092936643633,0.7509560426753324,0.5549511860799341,0.024,0.4994560674719407,6.00764834140266,6.039143460010653,1.3865413844022898,27.0,6.039143460010653,42.95454545454545,29.684092936643633,1.163793103448276,105.15795353167819,5.742926005298684,0.0,0.0,0.0,6.039143460010653,5.742926005298684,0.0
2009-12-05 23:00:00,0.0,18.191589781273372,7.0,0.0,18.191589781273372,18.191589781273372,1.3793103448275863,20.191589781273372,33.88461538461539,33.88461538461539,18.191589781273372,0.0,18.191589781273372,18.191589781273372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.191589781273372,18.191589781273372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.74102806068451,7.2,0.0,17.74102806068451,17.74102806068451,1.3793103448275863,19.74102806068451,33.753846153846155,33.753846153846155,17.74102806068451,0.0,17.74102806068451,17.74102806068451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74102806068451,17.74102806068451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.579035273113412,7.0,0.0,17.579035273113412,17.579035273113412,1.3793103448275863,19.579035273113412,33.88461538461539,33.88461538461539,17.579035273113412,0.0,17.579035273113412,17.579035273113412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.579035273113412,17.579035273113412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.479804897482897,7.0,0.0,17.479804897482897,17.479804897482897,1.3793103448275863,19.479804897482897,33.88461538461539,33.88461538461539,17.479804897482897,0.0,17.479804897482897,17.479804897482897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.479804897482897,17.479804897482897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.40715054814503,8.2,0.0,17.40715054814503,17.40715054814503,1.3793103448275863,19.40715054814503,33.1,33.1,17.40715054814503,0.0,17.40715054814503,17.40715054814503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40715054814503,17.40715054814503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.323521752392622,7.0,0.0,17.323521752392622,17.323521752392622,1.3793103448275863,19.323521752392622,33.88461538461539,33.88461538461539,17.323521752392622,0.0,17.323521752392622,17.323521752392622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.323521752392622,17.323521752392622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.9523358599943865,19.999999999999993,7.0,8.835928733327096,39.179582604322015,33.65712714599258,1.3793103448275863,41.179582604322015,33.88461538461539,33.88461538461539,33.65712714599258,33.48384069715938,39.179582604322015,33.65712714599258,1.104491091665887,0.7880810340075507,0.024,0.7092729306067956,8.835928733327096,8.890736836727852,1.3878660254224189,27.0,8.890736836727852,44.09090909090909,33.65712714599258,1.163793103448276,103.17143642700371,8.617440199175924,0.0,0.0,0.0,8.890736836727852,8.617440199175924,0.0
2009-12-06 06:00:00,6.439891655205748,20.0,8.4,7.155435172450831,35.789285337551,31.317138354769234,1.3793103448275863,37.789285337551,32.96923076923077,32.96923076923077,31.317138354769234,3.733737013102175,35.789285337551,31.317138354769234,0.8944293965563539,0.6505541686156856,0.024,0.585498751754117,7.155435172450831,7.1964905893124,1.3872243514286666,27.0,7.1964905893124,42.5,31.317138354769234,1.163793103448276,104.34143082261538,6.897059521396369,0.0,0.0,0.0,7.1964905893124,6.897059521396369,0.0
2009-12-06 07:00:00,6.429352545170461,20.0,8.0,7.143725050189402,35.76546050564098,31.300632349272608,1.3793103448275863,37.76546050564098,33.23076923076923,33.23076923076923,31.300632349272608,3.1906460743764335,35.76546050564098,31.300632349272608,0.8929656312736752,0.6495862285179262,0.024,0.5846276056661336,7.143725050189402,7.184683673041195,1.387218635224048,27.0,7.184683673041195,42.95454545454545,31.30063234927261,1.1637931034482758,104.3496838253637,6.8851992738811285,0.0,0.0,0.0,7.184683673041195,6.8851992738811285,0.0
2009-12-06 08:00:00,6.415115039021324,20.0,8.0,7.127905598912582,35.733270264213324,31.278329264892964,1.3793103448275863,37.733270264213324,33.23076923076923,33.23076923076923,31.278329264892964,3.147213903297311,35.733270264213324,31.278329264892964,0.8909881998640727,0.648278388698551,0.024,0.5834505498286959,7.127905598912582,7.168733437782437,1.3872108788243813,27.0,7.168733437782437,42.95454545454545,31.27832926489297,1.1637931034482758,104.36083536755352,6.869179814951199,0.0,0.0,0.0,7.168733437782437,6.8691798149512,0.0
2009-12-06 09:00:00,6.306004674627636,20.0,10.2,7.006671860697374,35.48639405098862,31.10722413805276,1.3793103448275863,37.48639405098862,31.79230769230769,31.79230769230769,31.10722413805276,8.816784938355829,35.48639405098862,31.10722413805276,0.8758339825871717,0.6382468365369931,0.024,0.5744221528832938,7.006671860697374,7.046496544351073,1.387150100882262,27.0,7.046496544351073,40.45454545454545,31.10722413805276,1.1637931034482758,104.44638793097361,6.746520089338037,0.0,0.0,0.0,7.046496544351073,6.746520089338037,0.0
2009-12-06 10:00:00,6.437532646946511,19.999999999999993,8.0,7.15281405216279,35.78395279745294,31.3134440148512,1.3793103448275863,37.78395279745294,33.23076923076923,33.23076923076923,31.3134440148512,3.216052738101981,35.78395279745294,31.3134440148512,0.8941017565203487,0.6503375234952997,0.024,0.5853037711457697,7.15281405216279,7.19384780451232,1.3872230738164928,27.0,7.19384780451232,42.95454545454545,31.3134440148512,1.163793103448276,104.3432779925744,6.894404644853377,0.0,0.0,0.0,7.19384780451232,6.894404644853376,0.0
2009-12-06 11:00:00,6.3789305253537965,20.0,8.0,7.08770058372644,35.65143423714783,31.221621372318804,1.3793103448275863,37.65143423714783,33.23076923076923,33.23076923076923,31.221621372318804,3.041133425999544,35.65143423714783,31.221621372318804,0.885962572965805,0.6449533346271992,0.024,0.5804580011644793,7.08770058372644,7.12819591718916,1.3871909870334114,27.0,7.12819591718916,42.95454545454545,31.221621372318808,1.1637931034482758,104.3891893138406,6.8284809605701735,0.0,0.0,0.0,7.12819591718916,6.8284809605701735,0.0
2009-12-06 12:00:00,6.083862057034325,19.999999999999996,10.8,6.759846730038139,34.98274428459012,30.757840078316285,1.3793103448275863,36.98274428459012,31.4,31.4,30.757840078316285,9.074770755452583,34.98274428459012,30.757840078316285,0.8449808412547674,0.6177740247097538,0.024,0.5559966222387784,6.759846730038139,6.797624132509115,1.3870186204897246,27.0,6.797624132509115,39.77272727272727,30.75784007831629,1.163793103448276,104.62107996084185,6.497375227873165,0.0,0.0,0.0,6.797624132509115,6.497375227873165,0.0
2009-12-06 13:00:00,6.1303623773355795,20.000000000000004,9.0,6.811513752595088,35.08828699685548,30.831090901483552,1.3793103448275863,37.08828699685548,32.57692307692308,32.57692307692308,30.831090901483552,3.363435900033053,35.08828699685548,30.831090901483552,0.851439219074386,0.6220650695601366,0.024,0.559858562604123,6.811513752595088,6.849720259551102,1.3870470436288014,27.0,6.849720259551102,41.81818181818182,30.83109090148355,1.163793103448276,104.58445454925823,6.549463100488756,0.0,0.0,0.0,6.849720259551102,6.549463100488756,0.0
2009-12-06 14:00:00,5.983057614616071,20.0,10.0,6.647841794017857,34.753732354246125,30.598831232984963,1.3793103448275863,36.753732354246125,31.923076923076923,31.923076923076923,30.598831232984963,4.327669813215163,34.753732354246125,30.598831232984963,0.8309802242522322,0.6084615260935461,0.024,0.5476153734841914,6.647841794017857,6.6846879466272116,1.3869552739693882,27.0,6.6846879466272116,40.68181818181818,30.598831232984963,1.1637931034482758,104.70058438350752,6.384575583782689,0.0,0.0,0.0,6.6846879466272116,6.384575583782689,0.0
2009-12-06 15:00:00,5.6556460712825665,20.0,13.2,6.284051190313963,34.00782374641211,30.08029175246588,1.3793103448275863,36.00782374641211,29.83076923076923,29.83076923076923,30.08029175246588,0.0,34.00782374641211,30.08029175246588,0.7855063987892453,0.5781147719730716,0.024,0.5203032947757644,6.284051190313963,6.317862667511269,1.3867317548161024,27.0,6.317862667511269,37.04545454545455,30.08029175246588,1.1637931034482758,104.95985412376706,6.019313498722418,0.0,0.0,0.0,6.317862667511269,6.0193134987224175,0.0
2009-12-06 16:00:00,5.611070005507301,20.0,12.0,6.234522228341445,33.906017153453305,30.0094407607399,1.3793103448275863,35.906017153453305,30.615384615384617,30.615384615384617,30.0094407607399,8.869779083792892,33.906017153453305,30.0094407607399,0.7793152785426807,0.5739709899406369,0.024,0.5165738909465731,6.234522228341445,6.267919327335509,1.3866990367662133,27.0,6.267919327335509,38.40909090909091,30.0094407607399,1.1637931034482758,104.99527961963005,5.969715352959211,0.0,0.0,0.0,6.267919327335509,5.96971535295921,0.0
2009-12-06 17:00:00,5.53442697123117,20.0,12.0,6.149363301367966,33.73082718653186,29.887475123176884,1.3793103448275863,35.73082718653186,30.615384615384617,30.615384615384617,29.887475123176884,7.282739566593134,33.73082718653186,29.887475123176884,0.7686704126709958,0.5668392554330098,0.024,0.5101553298897088,6.149363301367966,6.182047226911267,1.3866413926779262,27.0,6.182047226911267,38.40909090909091,29.887475123176884,1.163793103448276,105.05626243841155,5.884510911984373,0.0,0.0,0.0,6.182047226911267,5.884510911984373,0.0
2009-12-06 18:00:00,5.347114441368007,20.0,13.6,5.941238268186675,33.30187631886305,29.588602401246376,1.3793103448275863,35.30187631886305,29.56923076923077,29.56923076923077,29.588602401246376,0.0,33.30187631886305,29.588602401246376,0.7426547835233344,0.5493714892826262,0.024,0.4944343403543636,5.941238268186675,5.972175417114937,1.3864926741047525,27.0,5.972175417114937,36.59090909090909,29.588602401246376,1.1637931034482758,105.20569879937682,5.676665318771033,0.0,0.0,0.0,5.972175417114937,5.6766653187710325,0.0
2009-12-06 19:00:00,5.354849055542312,20.0,12.0,5.949832283935902,33.319611475048895,29.600966297588954,1.3793103448275863,35.319611475048895,30.615384615384617,30.615384615384617,29.600966297588954,5.056262955857716,33.319611475048895,29.600966297588954,0.7437290354919878,0.5500938665433084,0.024,0.4950844798889776,5.949832283935902,5.980841670590233,1.3864990462493982,27.0,5.980841670590233,38.40909090909091,29.60096629758896,1.163793103448276,105.19951685120552,5.685236823900581,0.0,0.0,0.0,5.980841670590233,5.68523682390058,0.0
2009-12-06 20:00:00,5.3092970041852325,19.999999999999993,12.0,5.899218893539147,33.21513391758331,29.52812210912134,1.3793103448275863,35.21513391758331,30.615384615384617,30.615384615384617,29.52812210912134,4.677374138827904,33.21513391758331,29.52812210912134,0.7374023616923934,0.5458381446409118,0.024,0.49125433017682063,5.899218893539147,5.929802708003238,1.3864612189409045,27.0,5.929802708003238,38.40909090909091,29.52812210912134,1.1637931034482758,105.23593894543933,5.634769611432465,0.0,0.0,0.0,5.929802708003238,5.634769611432465,0.0
2009-12-06 21:00:00,5.109973262054622,20.0,13.8,5.67774806894958,32.75714532453729,29.208552781443803,1.3793103448275863,34.75714532453729,29.43846153846154,29.43846153846154,29.208552781443803,21.28936047394358,32.75714532453729,29.208552781443803,0.7097185086186975,0.5271767545435462,0.024,0.47445907908919155,5.67774806894958,5.706465744403935,1.386286805627285,27.0,5.706465744403935,36.36363636363636,29.208552781443807,1.163793103448276,105.3957236092781,5.414323797006114,0.0,0.0,0.0,5.706465744403935,5.414323797006114,0.0
2009-12-06 22:00:00,5.190353675127549,20.000000000000004,12.0,5.76705963903061,32.94199931584173,29.3375870414476,1.3793103448275863,34.94199931584173,30.615384615384617,30.615384615384617,29.3375870414476,3.8907595682603797,32.94199931584173,29.3375870414476,0.7208824548788263,0.5347100725749436,0.024,0.4812390653174493,5.76705963903061,5.7965306462881045,1.386358939384793,27.0,5.7965306462881045,38.40909090909091,29.3375870414476,1.1637931034482758,105.3312064792762,5.503146541313533,0.0,0.0,0.0,5.7965306462881045,5.503146541313533,0.0
2009-12-06 23:00:00,0.0,18.22757128798432,13.0,0.0,18.22757128798432,18.22757128798432,1.3793103448275863,20.22757128798432,29.96153846153846,29.96153846153846,18.22757128798432,0.0,18.22757128798432,18.22757128798432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22757128798432,18.22757128798432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.852382612166032,16.4,0.0,17.852382612166032,17.852382612166032,1.3793103448275863,19.852382612166032,28.0,28.0,17.852382612166032,0.0,17.852382612166032,17.852382612166032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.852382612166032,17.852382612166032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.747788236911315,15.0,0.0,17.747788236911315,17.747788236911315,1.3793103448275863,19.747788236911315,28.653846153846153,28.653846153846153,17.747788236911315,0.0,17.747788236911315,17.747788236911315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.747788236911315,17.747788236911315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.693385290035806,15.0,0.0,17.693385290035806,17.693385290035806,1.3793103448275863,19.693385290035806,28.653846153846153,28.653846153846153,17.693385290035806,0.0,17.693385290035806,17.693385290035806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.693385290035806,17.693385290035806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.666807808022476,15.4,0.0,17.666807808022476,17.666807808022476,1.3793103448275863,19.666807808022476,28.392307692307693,28.392307692307693,17.666807808022476,0.0,17.666807808022476,17.666807808022476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.666807808022476,17.666807808022476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.619903968475523,13.0,0.0,17.619903968475523,17.619903968475523,1.3793103448275863,19.619903968475523,29.96153846153846,29.96153846153846,17.619903968475523,0.0,17.619903968475523,17.619903968475523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.619903968475523,17.619903968475523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.157774766769847,20.0,13.0,6.841971963077607,35.15047654384117,30.874244066917665,1.3793103448275863,37.15047654384117,29.96153846153846,29.96153846153846,30.874244066917665,0.0,35.15047654384117,30.874244066917665,0.8552464953847009,0.624593294658212,0.024,0.5621339651923908,6.841971963077607,6.880431292543428,1.3870635702534726,27.0,6.880431292543428,37.27272727272727,30.87424406691767,1.163793103448276,104.56287796654117,6.580185460030166,0.0,0.0,0.0,6.880431292543428,6.580185460030166,0.0
2009-12-07 06:00:00,4.741178198104431,20.0,14.6,5.26797577567159,31.906072127383016,28.613587267588276,1.3793103448275863,33.90607212738301,28.915384615384614,28.915384615384614,28.613587267588276,15.047708207057344,31.906072127383016,28.613587267588276,0.6584969719589487,0.492471825479311,0.024,0.4432246429313799,5.26797577567159,5.293222958219521,1.385920796649886,27.0,5.293222958219521,35.45454545454545,28.61358726758827,1.163793103448276,105.69320636620587,5.0081014099236985,0.0,0.0,0.0,5.293222958219521,5.0081014099236985,0.0
2009-12-07 07:00:00,5.236220786331944,20.000000000000004,13.0,5.818023095924382,33.04738252472448,29.411118089771747,1.3793103448275863,35.04738252472448,29.96153846153846,29.96153846153846,29.411118089771747,9.11219389565892,33.04738252472448,29.411118089771747,0.7272528869905478,0.5390040147479094,0.024,0.4851036132731184,5.818023095924382,5.847923497399173,1.3863989954549059,27.0,5.847923497399173,37.27272727272727,29.411118089771747,1.1637931034482758,105.29444095511413,5.553876771036829,0.0,0.0,0.0,5.847923497399173,5.553876771036829,0.0
2009-12-07 08:00:00,5.266171320436115,20.0,12.0,5.851301467151239,33.11615770265179,29.45909428568227,1.3793103448275863,35.11615770265179,30.615384615384617,30.615384615384617,29.45909428568227,4.362421161141312,33.11615770265179,29.45909428568227,0.7314126833939049,0.5418060477200174,0.024,0.48762544294801563,5.851301467151239,5.881482071923241,1.3864247313634503,27.0,5.881482071923241,38.40909090909091,29.459094285682276,1.163793103448276,105.27045285715886,5.5870207758142785,0.0,0.0,0.0,5.881482071923241,5.5870207758142785,0.0
2009-12-07 09:00:00,5.180336053265627,20.0,12.8,5.755928948072919,32.91897351864499,29.321517926099418,1.3793103448275863,34.91897351864499,30.092307692307692,30.092307692307692,29.321517926099418,6.437563044285652,32.91897351864499,29.321517926099418,0.7194911185091148,0.5337717946738658,0.024,0.48039461520647925,5.755928948072919,5.785306127540306,1.3863500855726134,27.0,5.785306127540306,37.5,29.32151792609941,1.163793103448276,105.3392410369503,5.492071207833146,0.0,0.0,0.0,5.785306127540306,5.492071207833146,0.0
2009-12-07 10:00:00,5.172748751189763,20.0,12.0,5.74749861243307,32.90153159582987,29.309344963059207,1.3793103448275863,34.90153159582987,30.615384615384617,30.615384615384617,29.309344963059207,3.7937134407137014,32.90153159582987,29.309344963059207,0.7184373265541337,0.533061037413338,0.024,0.4797549336720042,5.74749861243307,5.776804716174404,1.3863433542779193,27.0,5.776804716174404,38.40909090909091,29.309344963059218,1.163793103448276,105.34532751847038,5.483683854095519,0.0,0.0,0.0,5.776804716174404,5.483683854095519,0.0
2009-12-07 11:00:00,5.068501479072648,20.0,12.0,5.63166831008072,32.66168344621,29.14189075240955,1.3793103448275863,34.66168344621,30.615384615384617,30.615384615384617,29.14189075240955,3.2948128229086984,32.66168344621,29.14189075240955,0.70395853876009,0.5232857807668693,0.024,0.4709572026901824,5.63166831008072,5.659996888157407,1.3862485909465017,27.0,5.659996888157407,38.40909090909091,29.14189075240956,1.1637931034482758,105.42905462379522,5.368536129204702,0.0,0.0,0.0,5.659996888157407,5.368536129204702,0.0
2009-12-07 12:00:00,4.724403630476355,20.0,14.8,5.249337367195951,31.867242418482704,28.586406563985236,1.3793103448275863,33.867242418482704,28.784615384615385,28.784615384615385,28.586406563985236,22.83092558344634,31.867242418482704,28.586406563985236,0.6561671708994938,0.4908875755792305,0.024,0.44179881802130744,5.249337367195951,5.274426124753874,1.3859026402770598,27.0,5.274426124753874,35.22727272727273,28.58640656398524,1.163793103448276,105.70679671800738,4.989675487778133,0.0,0.0,0.0,5.274426124753874,4.989675487778133,0.0
2009-12-07 13:00:00,4.6534357843169625,19.999999999999993,14.0,5.170484204796625,31.70284791013973,28.47129528214184,1.3793103448275863,33.70284791013973,29.307692307692307,29.307692307692307,28.47129528214184,5.329184386707636,31.70284791013973,28.47129528214184,0.6463105255995781,0.484179436614758,0.024,0.4357614929532822,5.170484204796625,5.194902148458101,1.3858242264985605,27.0,5.194902148458101,36.13636363636363,28.47129528214184,1.163793103448276,105.76435235892907,4.911770395783571,0.0,0.0,0.0,5.194902148458101,4.911770395783571,0.0
2009-12-07 14:00:00,4.5339727011528,20.0,14.0,5.0377474457253335,31.425676298495738,28.277084144917403,1.3793103448275863,33.42567629849574,29.307692307692307,29.307692307692307,28.277084144917403,4.2139058140005226,31.425676298495738,28.277084144917403,0.6297184307156667,0.4728662506419154,0.024,0.42557962557772383,5.0377474457253335,5.061034070789525,1.3856861076448375,27.0,5.061034070789525,36.13636363636363,28.2770841449174,1.163793103448276,105.8614579275413,4.780808964725988,0.0,0.0,0.0,5.061034070789525,4.780808964725988,0.0
2009-12-07 15:00:00,4.273080181871033,20.0,16.0,4.747866868745592,30.81837965544013,27.850962862474137,1.3793103448275863,32.818379655440125,28.0,28.0,27.850962862474137,27.462877695452494,30.81837965544013,27.850962862474137,0.593483358593199,0.4480642204299424,0.024,0.40325779838694814,4.747866868745592,4.768673290788586,1.3853548515410485,27.0,4.768673290788586,35.0,27.85096286247414,1.163793103448276,106.07451856876293,4.495587965075032,0.0,0.0,0.0,4.768673290788586,4.495587965075032,0.0
2009-12-07 16:00:00,4.160244926290191,20.0,16.0,4.622494362544656,30.554845543226502,27.66578656663609,1.3793103448275863,32.554845543226506,28.0,28.0,27.66578656663609,11.9232458525662,30.554845543226502,27.66578656663609,0.577811795318082,0.4372951706367022,0.024,0.39356565357303197,4.622494362544656,4.642223879608326,1.3851974535723521,27.0,4.642223879608326,35.0,27.665786566636093,1.163793103448276,106.16710671668196,4.3725632384393665,0.0,0.0,0.0,4.642223879608326,4.3725632384393665,0.0
2009-12-07 17:00:00,4.162009038749359,20.0,15.0,4.624454487499287,30.558969962993025,27.668685908305974,1.3793103448275863,32.558969962993025,28.653846153846153,28.653846153846153,27.668685908305974,4.046649988331756,30.558969962993025,27.668685908305974,0.5780568109374109,0.437463740911176,0.024,0.39371736682005837,4.624454487499287,4.644200861590405,1.3851999861096762,27.0,4.644200861590405,35.0,27.668685908305974,1.1637931034482758,106.16565704584701,4.374485112059198,0.0,0.0,0.0,4.644200861590405,4.374485112059198,0.0
2009-12-07 18:00:00,4.002517074710032,19.999999999999996,16.2,4.447241194122258,30.185529759219072,27.40600401289266,1.3793103448275863,32.18552975921907,28.0,28.0,27.40600401289266,6.454300532050267,30.185529759219072,27.40600401289266,0.5559051492652822,0.4221968105306817,0.024,0.37997712947761353,4.447241194122258,4.465460875175326,1.3849611727136846,27.0,4.465460875175326,35.0,27.406004012892666,1.1637931034482758,106.29699799355367,4.2009284923043,0.0,0.0,0.0,4.465460875175326,4.2009284923043,0.0
2009-12-07 19:00:00,4.125624808455923,20.0,14.0,4.584027564951025,30.473877705551338,27.60886047745695,1.3793103448275863,32.47387770555134,29.307692307692307,29.307692307692307,27.60886047745695,2.3261560270343975,30.473877705551338,27.60886047745695,0.5730034456188782,0.4339857163921989,0.024,0.39058714475297907,4.584027564951025,4.603426136590245,1.385147275377795,27.0,4.603426136590245,36.13636363636363,27.60886047745695,1.163793103448276,106.19556976127153,4.334857044355789,0.0,0.0,0.0,4.603426136590245,4.334857044355789,0.0
2009-12-07 20:00:00,4.184936019674188,20.000000000000004,13.0,4.6499289107490975,30.612559982834703,27.706354413616516,1.3793103448275863,32.6125599828347,29.96153846153846,29.96153846153846,27.706354413616516,1.7774865911772944,30.612559982834703,27.706354413616516,0.5812411138436372,0.4396539455148291,0.024,0.3956885509633462,4.6499289107490975,4.669894305300581,1.385232688108956,27.0,4.669894305300581,37.27272727272727,27.706354413616516,1.1637931034482758,106.14682279319175,4.399466872785294,0.0,0.0,0.0,4.669894305300581,4.399466872785294,0.0
2009-12-07 21:00:00,3.614687438385603,20.0,14.0,4.016319375984003,29.272528863617165,26.76232925362716,1.3793103448275863,31.272528863617165,29.307692307692307,29.307692307692307,26.76232925362716,1.360255576944808,29.272528863617165,26.76232925362716,0.5020399219980004,0.38483659481386384,0.024,0.34635293533247746,4.016319375984003,4.030803035465389,1.3842844167286135,27.0,4.030803035465389,36.13636363636363,26.762329253627165,1.1637931034482758,106.61883537318641,3.7805731242109375,0.0,0.0,0.0,4.030803035465389,3.7805731242109375,0.0
2009-12-07 22:00:00,3.581264283057381,20.0,14.0,3.9791825367304234,29.193501505621654,26.70651242016514,1.3793103448275863,31.193501505621654,29.307692307692307,29.307692307692307,26.70651242016514,1.318759148297329,29.193501505621654,26.70651242016514,0.49739781709130293,0.38160033421888306,0.024,0.3434403007969948,3.9791825367304234,3.993342570152312,1.3842186596388906,27.0,3.993342570152312,36.13636363636363,26.706512420165144,1.163793103448276,106.64674378991742,3.744458038042649,0.0,0.0,0.0,3.993342570152312,3.744458038042649,0.0
2009-12-07 23:00:00,0.0,18.59117225006832,13.0,0.0,18.59117225006832,18.59117225006832,1.3793103448275863,20.59117225006832,29.96153846153846,29.96153846153846,18.59117225006832,0.0,18.59117225006832,18.59117225006832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59117225006832,18.59117225006832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.268436420173078,14.6,0.0,18.268436420173078,18.268436420173078,1.3793103448275863,20.268436420173078,28.915384615384614,28.915384615384614,18.268436420173078,0.0,18.268436420173078,18.268436420173078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.268436420173078,18.268436420173078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.156113292106888,13.0,0.0,18.156113292106888,18.156113292106888,1.3793103448275863,20.156113292106888,29.96153846153846,29.96153846153846,18.156113292106888,0.0,18.156113292106888,18.156113292106888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.156113292106888,18.156113292106888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.0819836218891,13.0,0.0,18.0819836218891,18.0819836218891,1.3793103448275863,20.0819836218891,29.96153846153846,29.96153846153846,18.0819836218891,0.0,18.0819836218891,18.0819836218891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.0819836218891,18.0819836218891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.04994863819105,15.0,0.0,18.04994863819105,18.04994863819105,1.3793103448275863,20.04994863819105,28.653846153846153,28.653846153846153,18.04994863819105,0.0,18.04994863819105,18.04994863819105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04994863819105,18.04994863819105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.998093121916522,13.0,0.0,17.998093121916522,17.998093121916522,1.3793103448275863,19.998093121916522,29.96153846153846,29.96153846153846,17.998093121916522,0.0,17.998093121916522,17.998093121916522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.998093121916522,17.998093121916522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.2106681069088365,20.0,13.0,5.789631229898707,32.988682111042785,29.370162592356092,1.3793103448275863,34.988682111042785,29.96153846153846,29.96153846153846,29.370162592356092,8.439744780228684,32.988682111042785,29.370162592356092,0.7237039037373384,0.536612272881573,0.024,0.4829510455934157,5.789631229898707,5.819292457186864,1.3863767772158113,27.0,5.819292457186864,37.27272727272727,29.37016259235609,1.1637931034482758,105.31491870382196,5.525610738543614,0.0,0.0,0.0,5.819292457186864,5.525610738543614,0.0
2009-12-08 06:00:00,4.061951240584708,20.0,13.6,4.513279156205232,30.324823343749514,27.504023871121248,1.3793103448275863,32.324823343749514,29.56923076923077,29.56923076923077,27.504023871121248,1.8839554994910908,30.324823343749514,27.504023871121248,0.564159894525654,0.4278923331568983,0.024,0.38510309984120844,4.513279156205232,4.532068389520922,1.385052551987116,27.0,4.532068389520922,36.59090909090909,27.504023871121248,1.163793103448276,106.24798806443937,4.265556903319641,0.0,0.0,0.0,4.532068389520922,4.265556903319641,0.0
2009-12-08 07:00:00,4.559194705602215,20.0,13.0,5.0657718951135715,31.48424152403545,28.318134089589467,1.3793103448275863,33.484241524035454,29.96153846153846,29.96153846153846,28.318134089589467,2.657316003113575,31.48424152403545,28.318134089589467,0.6332214868891964,0.475257014726998,0.024,0.42773131325429825,5.0657718951135715,5.089297596586271,1.3857159319883343,27.0,5.089297596586271,37.27272727272727,28.318134089589464,1.163793103448276,105.84093295520526,4.808439848825028,0.0,0.0,0.0,5.089297596586271,4.808439848825028,0.0
2009-12-08 08:00:00,4.532310754288992,20.0,13.0,5.03590083809888,31.421816392478732,28.27437836866693,1.3793103448275863,33.42181639247873,29.96153846153846,29.96153846153846,28.27437836866693,2.5731368613386723,31.421816392478732,28.27437836866693,0.62948760476236,0.4727086742674959,0.024,0.42543780684074634,5.03590083809888,5.059171705525629,1.3856841296193736,27.0,5.059171705525629,37.27272727272727,28.27437836866693,1.163793103448276,105.86281081566653,4.778988642512907,0.0,0.0,0.0,5.059171705525629,4.778988642512907,0.0
2009-12-08 09:00:00,4.4780290079128084,20.0,13.6,4.975587786569787,31.295685497267,28.18594313066089,1.3793103448275863,33.295685497267,29.56923076923077,29.56923076923077,28.18594313066089,3.1008010889499076,31.295685497267,28.18594313066089,0.6219484733212234,0.46755908707026933,0.024,0.42080317836324244,4.975587786569787,4.998343695276814,1.3856186367584984,27.0,4.998343695276814,36.59090909090909,28.18594313066089,1.1637931034482758,105.90702843466956,4.7195580587553945,0.0,0.0,0.0,4.998343695276814,4.7195580587553945,0.0
2009-12-08 10:00:00,4.380892257284159,19.999999999999996,14.0,4.867658063649065,31.069678986887837,28.027392697107175,1.3793103448275863,33.06967898688784,29.307692307692307,29.307692307692307,28.027392697107175,3.277558562642852,31.069678986887837,28.027392697107175,0.6084572579561331,0.45832972041588044,0.024,0.4124967483742924,4.867658063649065,4.889491035690654,1.3854969840289288,27.0,4.889491035690654,36.13636363636363,28.027392697107178,1.163793103448276,105.9863036514464,4.613323483542325,0.0,0.0,0.0,4.889491035690654,4.613323483542325,0.0
2009-12-08 11:00:00,4.186289838261582,20.0,15.0,4.65143315362398,30.615723715877266,27.70857799486228,1.3793103448275863,32.615723715877266,28.653846153846153,28.653846153846153,27.70857799486228,4.242030294586111,30.615723715877266,27.70857799486228,0.5814291442029975,0.43978324105774913,0.024,0.39580491695197423,4.65143315362398,4.671411477729755,1.385234606920862,27.0,4.671411477729755,35.0,27.70857799486228,1.163793103448276,106.14571100256886,4.400942283590433,0.0,0.0,0.0,4.671411477729755,4.400942283590433,0.0
2009-12-08 12:00:00,3.858514660701203,20.0,17.4,4.287238511890226,29.847366921889453,27.167842851958063,1.3793103448275863,31.847366921889453,28.0,28.0,27.167842851958063,4.441342933323731,29.847366921889453,27.167842851958063,0.5359048139862782,0.4083650345723404,0.024,0.3675285311151064,4.287238511890226,4.304075015347459,1.3847270631475224,27.0,4.304075015347459,35.0,27.167842851958063,1.1637931034482758,106.41607857402097,4.044572091945324,0.0,0.0,0.0,4.304075015347459,4.044572091945324,0.0
2009-12-08 13:00:00,3.7398501401469364,20.0,17.0,4.155389044607707,29.567970998068652,26.970852845188837,1.3793103448275863,31.567970998068652,28.0,28.0,26.970852845188837,3.4807771835738537,29.567970998068652,26.970852845188837,0.5194236305759634,0.39693177223817977,0.024,0.3572385950143618,4.155389044607707,4.171082221831525,1.3845194266862673,27.0,4.171082221831525,35.0,26.97085284518884,1.163793103448276,106.51457357740559,3.915973262382112,0.0,0.0,0.0,4.171082221831525,3.9159732623821117,0.0
2009-12-08 14:00:00,3.602410464729518,20.0,17.0,4.002678294143909,29.24350719428431,26.741833260444363,1.3793103448275863,31.24350719428431,28.0,28.0,26.741833260444363,2.742549638174065,29.24350719428431,26.741833260444363,0.5003347867679886,0.38364817091348813,0.024,0.3452833538221393,4.002678294143909,4.017043111235258,1.3842604155951108,27.0,4.017043111235258,35.0,26.741833260444366,1.1637931034482758,106.62908336977782,3.767305301973382,0.0,0.0,0.0,4.017043111235258,3.767305301973382,0.0
2009-12-08 15:00:00,3.3066726867271314,20.0,19.2,3.674080763030146,28.542021865164248,26.245721388270407,1.3793103448275863,30.542021865164248,28.0,28.0,26.245721388270407,1.805477751045174,28.542021865164248,26.245721388270407,0.4592600953787683,0.3549058380824317,0.024,0.31941525427418854,3.674080763030146,3.6855713468383895,1.3836240989710171,27.0,3.6855713468383895,35.0,26.245721388270407,1.163793103448276,106.8771393058648,3.4484187832637345,0.0,0.0,0.0,3.6855713468383895,3.448418783263734,0.0
2009-12-08 16:00:00,3.27847846370288,20.0,18.0,3.6427538485587556,28.474897582474505,26.198176427125283,1.3793103448275863,30.474897582474505,28.0,28.0,26.198176427125283,1.7428482394926161,28.474897582474505,26.198176427125283,0.45534423106984445,0.3521537762303949,0.024,0.3169383986073554,3.6427538485587556,3.653969226181795,1.3835569909145098,27.0,3.653969226181795,35.0,26.19817642712529,1.163793103448276,106.90091178643735,3.4180898601515755,0.0,0.0,0.0,3.653969226181795,3.4180898601515755,0.0
2009-12-08 17:00:00,3.1912529839591413,19.999999999999996,18.0,3.5458366488434905,28.266946932092402,26.050799026565223,1.3793103448275863,30.266946932092402,28.0,28.0,26.050799026565223,1.5682096271351533,28.266946932092402,26.050799026565223,0.4432295811054363,0.3436259030077832,0.024,0.30926331270700486,3.5458366488434905,3.5561992391442687,1.3833413336791847,27.0,3.5561992391442687,35.0,26.050799026565223,1.163793103448276,106.97460048671739,3.3243398180167336,0.0,0.0,0.0,3.5561992391442687,3.3243398180167336,0.0
2009-12-08 18:00:00,3.1037095095032097,19.999999999999996,18.2,3.448566121670233,28.05779366290181,25.902439836857916,1.3793103448275863,30.05779366290181,28.0,28.0,25.902439836857916,1.417314211656624,28.05779366290181,25.902439836857916,0.4310707652087791,0.33504560399423355,0.024,0.3015410435948102,3.448566121670233,3.4580706820696565,1.3831118489946634,27.0,3.4580706820696565,35.0,25.90243983685792,1.1637931034482758,107.04878008157104,3.2303690704691927,0.0,0.0,0.0,3.4580706820696565,3.2303690704691927,0.0
2009-12-08 19:00:00,3.2259808851396357,20.0,16.0,3.5844232057107064,28.34979251442253,26.109528010853335,1.3793103448275863,30.34979251442253,28.0,28.0,26.109528010853335,1.634523030578104,28.34979251442253,26.109528010853335,0.4480529007138383,0.34702369260662075,0.024,0.3123213233459587,3.5844232057107064,3.595125574971368,1.3834286890598948,27.0,3.595125574971368,35.0,26.10952801085334,1.1637931034482758,106.94523599457332,3.3616509810252735,0.0,0.0,0.0,3.595125574971368,3.3616509810252735,0.0
2009-12-08 20:00:00,3.197867205494154,20.000000000000004,16.0,3.5531857838823937,28.28273094769777,26.061989832771275,1.3793103448275863,30.28273094769777,28.0,28.0,26.061989832771275,1.5805341193757296,28.28273094769777,26.061989832771275,0.4441482229852992,0.34427329873125695,0.024,0.30984596885813126,3.5531857838823937,3.5636131137555194,1.3833581275323832,27.0,3.5636131137555194,35.0,26.061989832771275,1.163793103448276,106.96900508361436,3.3314445721636408,0.0,0.0,0.0,3.5636131137555194,3.3314445721636408,0.0
2009-12-08 21:00:00,2.804521149515322,20.0,17.4,3.1161346105725802,27.33943641693012,25.39185228532226,1.3793103448275863,29.33943641693012,28.0,28.0,25.39185228532226,1.0299734654717183,27.33943641693012,25.39185228532226,0.38951682632157253,0.3055509288540571,0.024,0.2749958359686514,3.1161346105725802,3.122689703457986,1.382211858580385,27.0,3.122689703457986,35.0,25.39185228532226,1.1637931034482758,107.30407385733886,2.910131545992944,0.0,0.0,0.0,3.122689703457986,2.910131545992944,0.0
2009-12-08 22:00:00,2.8135592817437614,20.000000000000004,15.0,3.1261769797152903,27.36122153439538,25.407360922073327,1.3793103448275863,29.36122153439538,28.653846153846153,28.653846153846153,25.407360922073327,0.8301224131721405,27.36122153439538,25.407360922073327,0.3907721224644113,0.3064459789552488,0.024,0.2758013810597239,3.1261769797152903,3.1328215776108155,1.3822420286938526,27.0,3.1328215776108155,35.0,25.407360922073323,1.163793103448276,107.29631953896333,2.919784752237629,0.0,0.0,0.0,3.1328215776108155,2.9197847522376286,0.0
2009-12-08 23:00:00,0.0,18.907816032826666,16.0,0.0,18.907816032826666,18.907816032826666,1.3793103448275863,20.907816032826666,28.0,28.0,18.907816032826666,0.0,18.907816032826666,18.907816032826666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.907816032826666,18.907816032826666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.65983238427288,17.0,0.0,18.65983238427288,18.65983238427288,1.3793103448275863,20.65983238427288,28.0,28.0,18.65983238427288,0.0,18.65983238427288,18.65983238427288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65983238427288,18.65983238427288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.58050738454797,16.0,0.0,18.58050738454797,18.58050738454797,1.3793103448275863,20.58050738454797,28.0,28.0,18.58050738454797,0.0,18.58050738454797,18.58050738454797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58050738454797,18.58050738454797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.52113197256205,14.0,0.0,18.52113197256205,18.52113197256205,1.3793103448275863,20.52113197256205,29.307692307692307,29.307692307692307,18.52113197256205,0.0,18.52113197256205,18.52113197256205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52113197256205,18.52113197256205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.489264104089507,15.4,0.0,18.489264104089507,18.489264104089507,1.3793103448275863,20.489264104089507,28.392307692307693,28.392307692307693,18.489264104089507,0.0,18.489264104089507,18.489264104089507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.489264104089507,18.489264104089507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.432400056831305,13.0,0.0,18.432400056831305,18.432400056831305,1.3793103448275863,20.432400056831305,29.96153846153846,29.96153846153846,18.432400056831305,0.0,18.432400056831305,18.432400056831305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.432400056831305,18.432400056831305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.552166522976031,20.000000000000007,14.0,5.057962803306701,31.46792468225169,28.306697930185003,1.3793103448275863,33.46792468225169,29.307692307692307,29.307692307692307,28.306697930185003,4.355981271672505,31.46792468225169,28.306697930185003,0.6322453504133376,0.47459094269848034,0.024,0.4271318484286323,5.057962803306701,5.081421897576549,1.3857076578694163,27.0,5.081421897576549,36.13636363636363,28.306697930185003,1.1637931034482758,105.8466510349075,4.800739416782049,0.0,0.0,0.0,5.081421897576549,4.800739416782049,0.0
