timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 06:00:00,3.6627483662474325,20.0,15.2,4.069720406941592,29.386067338400146,26.842492084061654,1.3793103448275863,31.386067338400146,28.523076923076925,28.523076923076925,26.842492084061654,2.0875944966945315,29.386067338400146,26.842492084061654,0.508715050867699,0.3894854261390832,0.024,0.3505368835251749,4.069720406941592,4.084668949555501,1.3843767074780273,27.0,4.084668949555501,35.0,26.842492084061657,1.163793103448276,106.57875395796917,3.8325358459025964,0.0,0.0,0.0,4.084668949555501,3.8325358459025964,0.0
2009-12-09 07:00:00,3.8048213861519646,19.999999999999993,13.0,4.227579317946628,29.721029704193164,27.07879263047652,1.3793103448275863,31.721029704193164,29.96153846153846,29.96153846153846,27.07879263047652,1.2642338738277856,29.721029704193164,27.07879263047652,0.5284474147433285,0.40319573603207276,0.024,0.3628761624288655,4.227579317946628,4.243898891549835,1.3846348473386378,27.0,4.243898891549835,37.27272727272727,27.078792630476514,1.163793103448276,106.46060368476174,3.9863562150336427,0.0,0.0,0.0,4.243898891549835,3.986356215033643,0.0
2009-12-09 08:00:00,3.812380337700751,19.999999999999993,13.0,4.2359781530008345,29.738823799545806,27.091337453920282,1.3793103448275863,31.738823799545806,29.96153846153846,29.96153846153846,27.091337453920282,1.2722820787180387,29.738823799545806,27.091337453920282,0.5294972691251043,0.4039238700831864,0.024,0.36353148307486777,4.2359781530008345,4.252370540009153,1.3846479995935745,27.0,4.252370540009153,37.27272727272727,27.091337453920282,1.163793103448276,106.45433127303986,3.9945491077318795,0.0,0.0,0.0,4.252370540009153,3.9945491077318795,0.0
2009-12-09 09:00:00,3.826782467868459,20.0,14.0,4.251980519853843,29.772719467948544,27.115231643039895,1.3793103448275863,31.772719467948544,29.307692307692307,29.307692307692307,27.115231643039895,1.671866003001238,29.772719467948544,27.115231643039895,0.5314975649817304,0.40531082666372253,0.024,0.36477974399735025,4.251980519853843,4.268511602520215,1.3846729031051854,27.0,4.268511602520215,36.13636363636363,27.115231643039895,1.163793103448276,106.44238417848005,4.01016158691342,0.0,0.0,0.0,4.268511602520215,4.01016158691342,0.0
2009-12-09 10:00:00,3.811366080573392,20.000000000000007,13.0,4.234851200637102,29.73643635381711,27.08965435341892,1.3793103448275863,31.73643635381711,29.96153846153846,29.96153846153846,27.08965435341892,1.2711981598878341,29.73643635381711,27.08965435341892,0.5293564000796378,0.4038261769736643,0.024,0.36344355927629785,4.234851200637102,4.25123381833447,1.384646238108071,27.0,4.25123381833447,37.27272727272727,27.089654353418915,1.1637931034482758,106.45517282329054,3.9934497362483956,0.0,0.0,0.0,4.25123381833447,3.993449736248396,0.0
2009-12-09 11:00:00,3.4647432783164263,20.0,16.0,3.849714753684918,28.917542121508465,26.51147040045539,1.3793103448275863,30.917542121508465,28.0,28.0,26.51147040045539,2.2295288022898077,28.917542121508465,26.51147040045539,0.48121434421061476,0.3702963005271325,0.024,0.3332666704744193,3.849714753684918,3.862744383737631,1.3839787175956675,27.0,3.862744383737631,35.0,26.511470400455394,1.163793103448276,106.74426479977231,3.6186903258767593,0.0,0.0,0.0,3.862744383737631,3.6186903258767593,0.0
2009-12-09 12:00:00,3.084314668418791,19.999999999999993,19.0,3.427016298243101,28.0113951355582,25.869509949156264,1.3793103448275863,30.0113951355582,28.0,28.0,25.869509949156264,1.3866877218540201,28.0113951355582,25.869509949156264,0.4283770372803876,0.33314172203314746,0.024,0.2998275498298327,3.427016298243101,3.4363304704464155,1.3830591259699836,27.0,3.4363304704464155,35.0,25.869509949156267,1.1637931034482758,107.06524502542186,3.2095667175940092,0.0,0.0,0.0,3.4363304704464155,3.2095667175940092,0.0
2009-12-09 13:00:00,3.076601265703713,20.0,17.0,3.4184458507819033,27.992935968053217,25.856407311314527,1.3793103448275863,29.992935968053217,28.0,28.0,25.856407311314527,1.3747649419663897,27.992935968053217,25.856407311314527,0.4273057313477379,0.33238423870482586,0.024,0.29914581483434327,3.4184458507819033,3.427684274652386,1.3830379608761314,27.0,3.427684274652386,35.0,25.856407311314527,1.1637931034482758,107.07179634434274,3.2012951978772803,0.0,0.0,0.0,3.427684274652386,3.2012951978772803,0.0
2009-12-09 14:00:00,2.8799868657875916,20.0,18.0,3.1999854064306574,27.5211698287074,25.52117894968824,1.3793103448275863,29.5211698287074,28.0,28.0,25.52117894968824,1.1128710193279177,27.5211698287074,25.52117894968824,0.3999981758038322,0.3130163706814954,0.024,0.28171473361334587,3.1999854064306574,3.207287043498807,1.3824576165376519,27.0,3.207287043498807,35.0,25.521178949688245,1.1637931034482758,107.23941052515588,2.9907727278549823,0.0,0.0,0.0,3.207287043498807,2.9907727278549823,0.0
2009-12-09 15:00:00,2.6443299040798016,19.999999999999996,19.8,2.9381443378664462,26.952393527893395,25.116053316726866,1.3793103448275863,28.952393527893395,28.0,28.0,25.116053316726866,0.8782697213424809,26.952393527893395,25.116053316726866,0.3672680422333058,0.28964272427088644,0.024,0.2606784518437978,2.9381443378664462,2.943108610293535,1.38164081995945,27.0,2.943108610293535,35.0,25.11605331672687,1.163793103448276,107.44197334163657,2.7392540538465737,0.0,0.0,0.0,2.943108610293535,2.739254053846574,0.0
2009-12-09 16:00:00,2.63668761607711,20.000000000000007,18.0,2.9296529067523442,26.933883958009574,25.102850891289357,1.3793103448275863,28.933883958009574,28.0,28.0,25.102850891289357,0.871740720232573,26.933883958009574,25.102850891289357,0.36620661334404303,0.288881636383174,0.024,0.25999347274485657,2.9296529067523442,2.9345410703906616,1.3816117419173226,27.0,2.9345410703906616,35.0,25.102850891289354,1.1637931034482758,107.44857455435532,2.7311121460305245,0.0,0.0,0.0,2.9345410703906616,2.7311121460305245,0.0
2009-12-09 17:00:00,2.578928854252833,20.0,18.0,2.8654765047253696,26.79385655325441,25.002933737801055,1.3793103448275863,28.79385655325441,28.0,28.0,25.002933737801055,0.8242188026667612,26.79385655325441,25.002933737801055,0.3581845630906712,0.2831229669853312,0.024,0.25481067028679805,2.8654765047253696,2.8697888014239026,1.381386088752355,27.0,2.8697888014239026,35.0,25.00293373780105,1.1637931034482756,107.49853313109948,2.6696074056415835,0.0,0.0,0.0,2.8697888014239026,2.6696074056415835,0.0
2009-12-09 18:00:00,2.467685397003011,20.0,18.8,2.741872663336679,26.523469209995937,24.809798795410515,1.3793103448275863,28.523469209995937,28.0,28.0,24.809798795410515,0.7409198288378219,26.523469209995937,24.809798795410515,0.34273408291708485,0.2719984321297549,0.024,0.24479858891677939,2.741872663336679,2.7450725065496546,1.3809200391450884,27.0,2.7450725065496546,35.0,24.809798795410522,1.163793103448276,107.59510060229474,2.551298796305144,0.0,0.0,0.0,2.7450725065496546,2.551298796305144,0.0
2009-12-09 19:00:00,2.5193505550356514,20.0,17.0,2.799278394484057,26.649161673067226,24.899612676514693,1.3793103448275863,28.649161673067226,28.0,28.0,24.899612676514693,0.7783450188458595,26.649161673067226,24.899612676514693,0.34990979931050714,0.27717058438996606,0.024,0.24945352595096945,2.799278394484057,2.802995452923054,1.381141880114446,27.0,2.802995452923054,35.0,24.899612676514693,1.163793103448276,107.55019366174265,2.6062207398145527,0.0,0.0,0.0,2.802995452923054,2.6062207398145527,0.0
2009-12-09 20:00:00,2.5878410134192023,20.0,16.0,2.8753789037991138,26.815478544027506,25.01836672915306,1.3793103448275863,28.815478544027506,28.0,28.0,25.01836672915306,0.8313480203298437,26.815478544027506,25.01836672915306,0.3594223629748892,0.28401228655633354,0.024,0.2556110579007002,2.8753789037991138,2.879780132454747,1.3814216005673572,27.0,2.879780132454747,35.0,25.018366729153065,1.1637931034482758,107.49081663542347,2.6790941055198187,0.0,0.0,0.0,2.879780132454747,2.6790941055198187,0.0
2009-12-09 21:00:00,2.4809301688485723,20.0,17.2,2.756589076498414,26.5557108494299,24.83284267661839,1.3793103448275863,28.5557108494299,28.0,28.0,24.83284267661839,0.7503163407733212,26.5557108494299,24.83284267661839,0.3445736345623017,0.273325284625159,0.024,0.24599275616264307,2.756589076498414,2.7599216049609296,1.380977837099818,27.0,2.7599216049609296,35.0,24.83284267661839,1.1637931034482758,107.58357866169081,2.5653744180046543,0.0,0.0,0.0,2.7599216049609296,2.5653744180046543,0.0
2009-12-09 22:00:00,2.6436819228682307,20.000000000000007,15.0,2.9374243587424784,26.950824283578655,25.114934059364607,1.3793103448275863,28.950824283578655,28.653846153846153,28.653846153846153,25.114934059364607,0.7155482562494262,26.950824283578655,25.114934059364607,0.3671780448428098,0.28957820023063796,0.024,0.26062038020757416,2.9374243587424784,2.942382178765542,1.3816383613517418,27.0,2.942382178765542,35.0,25.11493405936461,1.1637931034482758,107.4425329703177,2.738563674386205,0.0,0.0,0.0,2.942382178765542,2.738563674386205,0.0
2009-12-09 23:00:00,0.0,19.093496203086843,14.0,0.0,19.093496203086843,19.093496203086843,1.3793103448275863,21.093496203086843,29.307692307692307,29.307692307692307,19.093496203086843,0.0,19.093496203086843,19.093496203086843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.093496203086843,19.093496203086843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.87285013879013,15.2,0.0,18.87285013879013,18.87285013879013,1.3793103448275863,20.87285013879013,28.523076923076925,28.523076923076925,18.87285013879013,0.0,18.87285013879013,18.87285013879013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87285013879013,18.87285013879013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.773903849948713,13.0,0.0,18.773903849948713,18.773903849948713,1.3793103448275863,20.773903849948713,29.96153846153846,29.96153846153846,18.773903849948713,0.0,18.773903849948713,18.773903849948713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.773903849948713,18.773903849948713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.711140128210488,13.0,0.0,18.711140128210488,18.711140128210488,1.3793103448275863,20.711140128210488,29.96153846153846,29.96153846153846,18.711140128210488,0.0,18.711140128210488,18.711140128210488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.711140128210488,18.711140128210488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.67054173902058,14.4,0.0,18.67054173902058,18.67054173902058,1.3793103448275863,20.67054173902058,29.046153846153846,29.046153846153846,18.67054173902058,0.0,18.67054173902058,18.67054173902058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.67054173902058,18.67054173902058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.61486371290352,13.0,0.0,18.61486371290352,18.61486371290352,1.3793103448275863,20.61486371290352,29.96153846153846,29.96153846153846,18.61486371290352,0.0,18.61486371290352,18.61486371290352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61486371290352,18.61486371290352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.254348084060419,20.0,12.0,4.727053426733799,30.77466727844716,27.820258886738536,1.3793103448275863,32.77466727844716,30.615384615384617,30.615384615384617,27.820258886738536,1.4579115407102032,30.77466727844716,27.820258886738536,0.5908816783417249,0.4462782279644567,0.024,0.40165040516801104,4.727053426733799,4.7476812495302445,1.3853293521892325,27.0,4.7476812495302445,38.40909090909091,27.82025888673854,1.163793103448276,106.08987055663073,4.4751503839340945,0.0,0.0,0.0,4.7476812495302445,4.4751503839340945,0.0
2009-12-10 06:00:00,3.473146624197596,20.0,13.6,3.859051804663996,28.937467775387397,26.525560397472397,1.3793103448275863,30.937467775387397,29.56923076923077,29.56923076923077,26.525560397472397,1.093012182919864,28.937467775387397,26.525560397472397,0.4823814755829995,0.371112676148635,0.024,0.3340014085337715,3.859051804663996,3.8721630722788594,1.383996601444593,27.0,3.8721630722788594,36.59090909090909,26.525560397472404,1.1637931034482758,106.73721980126379,3.6277533549107974,0.0,0.0,0.0,3.8721630722788594,3.6277533549107974,0.0
2009-12-10 07:00:00,3.599010084028489,20.0,12.0,3.9989000933649876,29.235467642469242,26.736155084116124,1.3793103448275863,31.235467642469242,30.615384615384617,30.615384615384617,26.736155084116124,0.8886629777657659,29.235467642469242,26.736155084116124,0.49986251167062346,0.3833189454380488,0.024,0.3449870508942439,3.9989000933649876,4.013231987908792,1.3842537367462904,27.0,4.013231987908792,38.40909090909091,26.736155084116124,1.1637931034482758,106.63192245794194,3.76363090470558,0.0,0.0,0.0,4.013231987908792,3.76363090470558,0.0
2009-12-10 08:00:00,3.631989167495623,19.999999999999996,12.0,4.035543519439581,29.313415636443004,26.791200936793267,1.3793103448275863,31.313415636443004,30.615384615384617,30.615384615384617,26.791200936793267,0.909714888063263,29.313415636443004,26.791200936793267,0.5044429399299476,0.38651079775767067,0.024,0.3478597179819036,4.035543519439581,4.050194599215348,1.384317944374033,27.0,4.050194599215348,38.40909090909091,26.79120093679327,1.1637931034482758,106.60439953160336,3.7992752803927656,0.0,0.0,0.0,4.050194599215348,3.7992752803927656,0.0
2009-12-10 09:00:00,3.6900864604412136,20.0,12.8,4.100096067156904,29.45059885129601,26.888038809322946,1.3793103448275863,31.45059885129601,30.092307692307692,30.092307692307692,26.888038809322946,1.1030802046309072,29.45059885129601,26.888038809322946,0.512512008394613,0.39212730385485495,0.024,0.35291457346936944,4.100096067156904,4.11530879754239,1.3844280484252791,27.0,4.11530879754239,37.5,26.888038809322943,1.1637931034482762,106.55598059533853,3.862109639036461,0.0,0.0,0.0,4.11530879754239,3.862109639036461,0.0
2009-12-10 10:00:00,3.488376253991076,20.000000000000007,15.0,3.87597361554564,28.973570095544066,26.551086585828042,1.3793103448275863,30.973570095544066,28.653846153846153,28.653846153846153,26.551086585828042,1.5890340559833191,28.973570095544066,26.551086585828042,0.484496701943205,0.37259176035293023,0.024,0.3353325843176372,3.87597361554564,3.889232791580933,1.3840287770160877,27.0,3.889232791580933,35.0,26.55108658582804,1.163793103448276,106.72445670708598,3.644181391576676,0.0,0.0,0.0,3.889232791580933,3.644181391576676,0.0
2009-12-10 11:00:00,3.3870090674555726,20.0,15.0,3.7633434082839696,28.733042970595868,26.380953340418387,1.3793103448275863,30.733042970595868,28.653846153846153,28.653846153846153,26.380953340418387,1.4273711191742458,28.733042970595868,26.380953340418387,0.4704179260354962,0.3627359114643421,0.024,0.3264623203179079,3.7633434082839696,3.775616999430404,1.3838087626969722,27.0,3.775616999430404,35.0,26.380953340418387,1.163793103448276,106.8095233297908,3.534906702815822,0.0,0.0,0.0,3.775616999430404,3.534906702815822,0.0
2009-12-10 12:00:00,3.151956524899083,20.0,16.6,3.5021739165545367,28.173118227002774,25.98425952915619,1.3793103448275863,30.173118227002774,28.0,28.0,25.98425952915619,1.497769920768522,28.173118227002774,25.98425952915619,0.4377717395693171,0.33977706614781517,0.024,0.30579935953303367,3.5021739165545367,3.512151623169318,1.383240005169802,27.0,3.512151623169318,35.0,25.984259529156194,1.1637931034482758,107.0078702354219,3.282143281089918,0.0,0.0,0.0,3.512151623169318,3.282143281089918,0.0
2009-12-10 13:00:00,3.051398503778827,20.0,16.0,3.3904427819764744,27.932597377901537,25.813570639166244,1.3793103448275863,29.932597377901537,28.0,28.0,25.813570639166244,1.3367893580560504,27.932597377901537,25.813570639166244,0.4238053477470593,0.32990803240962674,0.024,0.2969172291686641,3.3904427819764744,3.399433585217437,1.3829680110134015,27.0,3.399433585217437,35.0,25.813570639166244,1.163793103448276,107.09321468041688,3.1742754154517496,0.0,0.0,0.0,3.399433585217437,3.1742754154517496,0.0
2009-12-10 14:00:00,2.9355106255778387,19.999999999999996,16.0,3.2616784728642654,27.65464293730656,25.616093891766393,1.3793103448275863,29.65464293730656,28.0,28.0,25.616093891766393,1.1794893168151641,27.65464293730656,25.616093891766393,0.40770980910803317,0.318497683897751,0.024,0.2866479155079759,3.2616784728642654,3.2695282412540405,1.3826298831679216,27.0,3.2695282412540405,35.0,25.616093891766393,1.1637931034482758,107.19195305411681,3.0501620206540974,0.0,0.0,0.0,3.2695282412540405,3.050162020654098,0.0
2009-12-10 15:00:00,2.6657558929996235,20.0,18.2,2.9619509922218037,27.004264960808854,25.153045590670224,1.3793103448275863,29.004264960808854,28.0,28.0,25.153045590670224,0.896890382020039,27.004264960808854,25.153045590670224,0.37024387402772546,0.29177545323549786,0.024,0.26259790791194804,2.9619509922218037,2.9671285375453538,1.3817214049174849,27.0,2.9671285375453538,35.0,25.153045590670224,1.163793103448276,107.42347720466489,2.7620857327978072,0.0,0.0,0.0,2.9671285375453538,2.7620857327978072,0.0
2009-12-10 16:00:00,2.758109690677429,20.0,16.0,3.064566322974921,27.2274817852072,25.312127833347876,1.3793103448275863,29.2274817852072,28.0,28.0,25.312127833347876,0.9828843620552618,27.2274817852072,25.312127833347876,0.38307079037186514,0.3009506308453218,0.024,0.2708555677607896,3.064566322974921,3.070661386059453,1.3820536313741525,27.0,3.070661386059453,35.0,25.31212783334788,1.163793103448276,107.34393608332606,2.8605820674172437,0.0,0.0,0.0,3.070661386059453,2.8605820674172433,0.0
2009-12-10 17:00:00,2.7409963619444095,20.0,16.0,3.0455515132715663,27.186163794482955,25.28269409868823,1.3793103448275863,29.186163794482955,28.0,28.0,25.28269409868823,0.9662053290386069,27.186163794482955,25.28269409868823,0.3806939391589458,0.2992525894361084,0.024,0.2693273304924976,3.0455515132715663,3.051476772215177,1.3819938558176639,27.0,3.051476772215177,35.0,25.282694098688232,1.163793103448276,107.35865295065588,2.84232028657969,0.0,0.0,0.0,3.051476772215177,2.84232028657969,0.0
2009-12-10 18:00:00,2.7237659179879263,20.0,15.8,3.0264065755421403,27.144542751987466,25.25303864227363,1.3793103448275863,29.144542751987466,28.130769230769232,28.130769230769232,25.25303864227363,0.906607170331427,27.144542751987466,25.25303864227363,0.37830082194276754,0.2975419534622663,0.024,0.26778775811603966,3.0264065755421403,3.032160770888367,1.3819328679318366,27.0,3.032160770888367,35.0,25.253038642273637,1.163793103448276,107.37348067886319,2.823938231039629,0.0,0.0,0.0,3.032160770888367,2.8239382310396284,0.0
2009-12-10 19:00:00,2.8208652056661454,20.0,14.0,3.1342946729623837,27.378827432621993,25.419893262020505,1.3793103448275863,29.378827432621993,29.307692307692307,29.307692307692307,25.419893262020505,0.6949891531443565,27.378827432621993,25.419893262020505,0.39178683412029797,0.30716929667141996,0.024,0.27645236700427794,3.1342946729623837,3.1410116026295256,1.3822662668266548,27.0,3.1410116026295256,36.13636363636363,25.41989326202051,1.163793103448276,107.29005336898975,2.927588815551264,0.0,0.0,0.0,3.1410116026295256,2.927588815551264,0.0
2009-12-10 20:00:00,2.9320990349029175,20.0,13.0,3.2578878165587972,27.646447541209948,25.6102676558607,1.3793103448275863,29.646447541209948,29.96153846153846,29.96153846153846,25.6102676558607,0.6454491354864333,27.646447541209948,25.6102676558607,0.40723597706984965,0.3181611647296955,0.024,0.28634504825672596,3.2578878165587972,3.2657039330317668,1.3826194981547044,27.0,3.2657039330317668,37.27272727272727,25.6102676558607,1.1637931034482758,107.19486617206965,3.046511507173902,0.0,0.0,0.0,3.2657039330317668,3.046511507173902,0.0
2009-12-10 21:00:00,2.883502175517821,20.000000000000007,14.0,3.203891306130912,27.529626148697282,25.52719408236546,1.3793103448275863,29.529626148697282,29.307692307692307,29.307692307692307,25.52719408236546,0.7305849915237483,27.529626148697282,25.52719408236546,0.400486413266364,0.31336368554550553,0.024,0.28202731699095496,3.203891306130912,3.2112276746854627,1.3824687319493325,27.0,3.2112276746854627,36.13636363636363,25.52719408236547,1.163793103448276,107.23640295881727,2.994531321531451,0.0,0.0,0.0,3.2112276746854627,2.994531321531451,0.0
2009-12-10 22:00:00,2.983450904557317,20.0,13.0,3.31494544950813,27.769728197374825,25.697887291432245,1.3793103448275863,29.769728197374825,29.96153846153846,29.96153846153846,25.697887291432245,0.6702498587219953,27.769728197374825,25.697887291432245,0.41436818118851626,0.32322277173136965,0.024,0.2909004945582327,3.31494544950813,3.323267726681267,1.3827731478125156,27.0,3.323267726681267,37.27272727272727,25.697887291432245,1.163793103448276,107.15105635428388,3.101479201187925,0.0,0.0,0.0,3.323267726681267,3.101479201187925,0.0
2009-12-10 23:00:00,0.0,19.000481369656733,12.0,0.0,19.000481369656733,19.000481369656733,1.3793103448275863,21.000481369656733,30.615384615384617,30.615384615384617,19.000481369656733,0.0,19.000481369656733,19.000481369656733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.000481369656733,19.000481369656733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.753748442746225,13.6,0.0,18.753748442746225,18.753748442746225,1.3793103448275863,20.753748442746225,29.56923076923077,29.56923076923077,18.753748442746225,0.0,18.753748442746225,18.753748442746225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.753748442746225,18.753748442746225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.647398308873868,12.0,0.0,18.647398308873868,18.647398308873868,1.3793103448275863,20.647398308873868,30.615384615384617,30.615384615384617,18.647398308873868,0.0,18.647398308873868,18.647398308873868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.647398308873868,18.647398308873868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.57877657862835,12.0,0.0,18.57877657862835,18.57877657862835,1.3793103448275863,20.57877657862835,30.615384615384617,30.615384615384617,18.57877657862835,0.0,18.57877657862835,18.57877657862835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57877657862835,18.57877657862835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.53287012557499,13.4,0.0,18.53287012557499,18.53287012557499,1.3793103448275863,20.53287012557499,29.7,29.7,18.53287012557499,0.0,18.53287012557499,18.53287012557499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53287012557499,18.53287012557499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.47203621203102,12.0,0.0,18.47203621203102,18.47203621203102,1.3793103448275863,20.47203621203102,30.615384615384617,30.615384615384617,18.47203621203102,0.0,18.47203621203102,18.47203621203102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47203621203102,18.47203621203102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.610500821727526,20.0,12.0,5.122778690808362,31.603296654970855,28.401559973215626,1.3793103448275863,33.603296654970855,30.615384615384617,30.615384615384617,28.401559973215626,1.9948230959396043,31.603296654970855,28.401559973215626,0.6403473363510452,0.48011655907647555,0.024,0.432104903168828,5.122778690808362,5.14679034671601,1.385775493409796,27.0,5.14679034671601,38.40909090909091,28.401559973215626,1.1637931034482758,105.79922001339219,4.864677023199721,0.0,0.0,0.0,5.14679034671601,4.864677023199721,0.0
2009-12-11 06:00:00,3.772344303372843,20.0,13.2,4.19149367041427,29.644546011321395,27.024862467312474,1.3793103448275863,31.644546011321395,29.83076923076923,29.83076923076923,27.024862467312474,1.2877678829123296,29.644546011321395,27.024862467312474,0.5239367088017838,0.4000658034872129,0.024,0.3600592231384916,4.19149367041427,4.207500250762992,1.3845776895014283,27.0,4.207500250762992,37.04545454545455,27.024862467312474,1.163793103448276,106.48756876634377,3.9511656614070483,0.0,0.0,0.0,4.207500250762992,3.951165661407048,0.0
2009-12-11 07:00:00,3.856037210959128,20.0,12.0,4.284485789954587,29.8415406358206,27.16373701709898,1.3793103448275863,31.8415406358206,30.615384615384617,30.615384615384617,27.16373701709898,1.0700751242838262,29.8415406358206,27.16373701709898,0.5355607237443234,0.40812666367006994,0.024,0.3673139973030629,4.284485789954587,4.301298456321595,1.3847228694060354,27.0,4.301298456321595,38.40909090909091,27.163737017098985,1.163793103448276,106.41813149145051,4.0418849645627875,0.0,0.0,0.0,4.301298456321595,4.0418849645627875,0.0
2009-12-11 08:00:00,3.876629308752397,20.0,12.0,4.307365898613774,29.889958838185084,27.197855151551476,1.3793103448275863,31.889958838185084,30.615384615384617,30.615384615384617,27.197855151551476,1.0865294662763199,29.889958838185084,27.197855151551476,0.5384207373267218,0.4101075357536774,0.024,0.36909678217830966,4.307365898613774,4.324376652189143,1.3847575505983734,27.0,4.324376652189143,38.40909090909091,27.19785515155148,1.163793103448276,106.40107242422425,4.064222806841386,0.0,0.0,0.0,4.324376652189143,4.064222806841386,0.0
2009-12-11 09:00:00,3.9052219446246177,20.0,13.0,4.339135494027353,29.957155693097512,27.245196009330414,1.3793103448275863,31.957155693097512,29.96153846153846,29.96153846153846,27.245196009330414,1.377084853028983,29.957155693097512,27.245196009330414,0.5423919367534191,0.4128564408582702,0.024,0.3715707967724432,4.339135494027353,4.3564211381131805,1.3848050494150328,27.0,4.3564211381131805,37.27272727272727,27.245196009330414,1.163793103448276,106.3774019953348,4.095250547954003,0.0,0.0,0.0,4.3564211381131805,4.095250547954003,0.0
2009-12-11 10:00:00,3.969139796918664,20.0,12.0,4.410155329909626,30.10723459020036,27.350887509006842,1.3793103448275863,32.10723459020036,30.615384615384617,30.615384615384617,27.350887509006842,1.1646075702128624,30.10723459020036,27.350887509006842,0.5512694162387033,0.41899493038097285,0.024,0.3770954373428756,4.410155329909626,4.428054822947724,1.3849085503481888,27.0,4.428054822947724,38.40909090909091,27.350887509006846,1.163793103448276,106.32455624549658,4.164658644540805,0.0,0.0,0.0,4.428054822947724,4.164658644540805,0.0
2009-12-11 11:00:00,3.902775871148072,20.0,12.0,4.336417634608969,29.951408559326353,27.241147537695745,1.3793103448275863,31.951408559326353,30.615384615384617,30.615384615384617,27.241147537695745,1.1078922370441613,29.951408559326353,27.241147537695745,0.5420522043261211,0.41262134632853037,0.024,0.3713592116956773,4.336417634608969,4.353679769241822,1.3848010154407833,27.0,4.353679769241822,38.40909090909091,27.241147537695753,1.163793103448276,106.37942623115212,4.09259564888205,0.0,0.0,0.0,4.353679769241822,4.09259564888205,0.0
2009-12-11 12:00:00,3.6143310260689128,20.0,14.6,4.015923362298792,29.271686444594692,26.761734343157947,1.3793103448275863,31.271686444594692,28.915384615384614,28.915384615384614,26.761734343157947,1.6075046831786965,29.271686444594692,26.761734343157947,0.501990420287349,0.3848020989060634,0.024,0.346321889015457,4.015923362298792,4.030403572189398,1.3842837224285856,27.0,4.030403572189398,35.45454545454545,26.76173434315795,1.163793103448276,106.61913282842103,3.780187913060037,0.0,0.0,0.0,4.030403572189398,3.780187913060037,0.0
2009-12-11 13:00:00,3.6393580038636824,20.0,13.0,4.043731115404092,29.330824793590917,26.80349284646336,1.3793103448275863,31.330824793590917,29.96153846153846,29.96153846153846,26.80349284646336,1.1038393754814046,29.330824793590917,26.80349284646336,0.5054663894255115,0.38722362336130267,0.024,0.34850126102517237,4.043731115404092,4.058453477740222,1.3843321195428162,27.0,4.058453477740222,37.27272727272727,26.803492846463357,1.163793103448276,106.59825357676831,3.807241996528082,0.0,0.0,0.0,4.058453477740222,3.807241996528082,0.0
2009-12-11 14:00:00,3.5824567710786432,20.0,13.0,3.9805075234207146,29.19632206417925,26.708504862041302,1.3793103448275863,31.19632206417925,29.96153846153846,29.96153846153846,26.708504862041302,1.0548529235847168,29.19632206417925,26.708504862041302,0.4975634404275893,0.3817158462292932,0.024,0.3435442616063639,3.9805075234207146,3.994679108043644,1.3842210284924188,27.0,3.994679108043644,37.27272727272727,26.7085048620413,1.1637931034482758,106.64574756897935,3.7457462665915044,0.0,0.0,0.0,3.994679108043644,3.7457462665915044,0.0
2009-12-11 15:00:00,3.437398293155547,20.0,14.4,3.8193314368394966,28.852676853129097,26.465594705104415,1.3793103448275863,30.852676853129097,29.046153846153846,29.046153846153846,26.465594705104415,1.2758967807979549,28.852676853129097,26.465594705104415,0.4774164296049371,0.3676385173976043,0.024,0.33087466565784385,3.8193314368394966,3.832095288579257,1.3839198721848334,27.0,3.832095288579257,35.68181818181818,26.465594705104422,1.163793103448276,106.76720264744779,3.589206416911646,0.0,0.0,0.0,3.832095288579257,3.589206416911646,0.0
2009-12-11 16:00:00,3.463166548137376,20.0,13.0,3.847962831263751,28.913803028859938,26.508826259320095,1.3793103448275863,30.913803028859938,29.96153846153846,29.96153846153846,26.508826259320095,0.9607546598193251,28.913803028859938,26.508826259320095,0.4809953539079689,0.3701431029163208,0.024,0.3331287926246887,3.847962831263751,3.8609771415553826,1.3839753516385154,27.0,3.8609771415553826,37.27272727272727,26.5088262593201,1.163793103448276,106.74558687033995,3.6169899428677774,0.0,0.0,0.0,3.8609771415553826,3.6169899428677774,0.0
2009-12-11 17:00:00,3.429959104321968,20.0,13.4,3.8110656714688536,28.835023374248937,26.453107329580906,1.3793103448275863,30.835023374248937,29.7,29.7,26.453107329580906,1.0118601920085526,28.835023374248937,26.453107329580906,0.4763832089336067,0.36691513689191624,0.024,0.33022362320272464,3.8110656714688536,3.8237571851580454,1.383903688955472,27.0,3.8237571851580454,36.81818181818182,26.453107329580902,1.1637931034482758,106.77344633520954,3.5811873798224734,0.0,0.0,0.0,3.8237571851580454,3.5811873798224734,0.0
2009-12-11 18:00:00,3.3963881818169828,20.0,13.8,3.7737646464633143,28.755321227022716,26.396718322983144,1.3793103448275863,30.755321227022716,29.43846153846154,29.43846153846154,26.396718322983144,1.0695332098802788,28.755321227022716,26.396718322983144,0.4717205808079143,0.3636489492001406,0.024,0.3272840542801266,3.7737646464633143,3.7861295413833282,1.383829711845311,27.0,3.7861295413833282,36.36363636363636,26.396718322983148,1.163793103448276,106.80164083850843,3.5450106493290883,0.0,0.0,0.0,3.7861295413833282,3.5450106493290883,0.0
2009-12-11 19:00:00,3.412102887056228,20.0,13.0,3.7912254300624757,28.79263774883876,26.42312185504971,1.3793103448275863,30.79263774883876,29.96153846153846,29.96153846153846,26.42312185504971,0.923661102692999,28.79263774883876,26.42312185504971,0.47390317875780946,0.3651782304933233,0.024,0.328660407443991,3.7912254300624757,3.8037432531118083,1.3838645353248726,27.0,3.8037432531118083,37.27272727272727,26.423121855049708,1.163793103448276,106.78843907247514,3.561942927670555,0.0,0.0,0.0,3.8037432531118083,3.561942927670555,0.0
2009-12-11 20:00:00,3.5151686853689426,20.0,12.0,3.9057429837432696,29.037052761916698,26.595963397077156,1.3793103448275863,31.037052761916698,30.615384615384617,30.615384615384617,26.595963397077156,0.8376877243509214,29.037052761916698,26.595963397077156,0.4882178729679087,0.3751923878158525,0.024,0.3376731490342672,3.9057429837432696,3.9192622225248552,1.3840846543464804,27.0,3.9192622225248552,38.40909090909091,26.595963397077156,1.1637931034482758,106.70201830146142,3.6730909920109505,0.0,0.0,0.0,3.9192622225248552,3.6730909920109505,0.0
2009-12-11 21:00:00,3.4232156188819487,20.000000000000004,13.4,3.803572909868832,28.819018258373646,26.441785189705627,1.3793103448275863,30.819018258373646,29.7,29.7,26.441785189705627,1.0063615674817286,28.819018258373646,26.441785189705627,0.475446613733604,0.36625928275390235,0.024,0.32963335447851216,3.803572909868832,3.816198838144222,1.3838889539132995,27.0,3.816198838144222,36.81818181818182,26.44178518970563,1.163793103448276,106.77910740514719,3.573919028621011,0.0,0.0,0.0,3.816198838144222,3.573919028621011,0.0
2009-12-11 22:00:00,3.5443192837160367,19.999999999999996,12.0,3.938132537462263,29.106080310443154,26.64474747452924,1.3793103448275863,31.106080310443154,30.615384615384617,30.615384615384617,26.64474747452924,0.855011858854603,29.106080310443154,26.64474747452924,0.4922665671827829,0.37801986683933764,0.024,0.3402178801554039,3.938132537462263,3.951934524146197,1.384144418549389,27.0,3.951934524146197,38.40909090909091,26.64474747452924,1.1637931034482758,106.67762626273537,3.7045579870825147,0.0,0.0,0.0,3.951934524146197,3.7045579870825147,0.0
2009-12-11 23:00:00,0.0,18.82160476476549,12.0,0.0,18.82160476476549,18.82160476476549,1.3793103448275863,20.82160476476549,30.615384615384617,30.615384615384617,18.82160476476549,0.0,18.82160476476549,18.82160476476549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82160476476549,18.82160476476549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.52789377088125,12.4,0.0,18.52789377088125,18.52789377088125,1.3793103448275863,20.52789377088125,30.353846153846153,30.353846153846153,18.52789377088125,0.0,18.52789377088125,18.52789377088125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52789377088125,18.52789377088125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.39954839452367,10.0,0.0,18.39954839452367,18.39954839452367,1.3793103448275863,20.39954839452367,31.923076923076923,31.923076923076923,18.39954839452367,0.0,18.39954839452367,18.39954839452367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39954839452367,18.39954839452367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.31734075309794,10.0,0.0,18.31734075309794,18.31734075309794,1.3793103448275863,20.31734075309794,31.923076923076923,31.923076923076923,18.31734075309794,0.0,18.31734075309794,18.31734075309794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31734075309794,18.31734075309794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.26978923817183,12.4,0.0,18.26978923817183,18.26978923817183,1.3793103448275863,20.26978923817183,30.353846153846153,30.353846153846153,18.26978923817183,0.0,18.26978923817183,18.26978923817183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26978923817183,18.26978923817183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.20557543019748,11.0,0.0,18.20557543019748,18.20557543019748,1.3793103448275863,20.20557543019748,31.26923076923077,31.26923076923077,18.20557543019748,0.0,18.20557543019748,18.20557543019748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20557543019748,18.20557543019748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.37109882691722,20.0,11.0,5.967887585463577,33.35686510791919,29.626935367004457,1.3793103448275863,35.35686510791919,31.26923076923077,31.26923076923077,29.626935367004457,3.1326463376500486,33.35686510791919,29.626935367004457,0.7459859481829472,0.5516112113981676,0.024,0.49645009025835085,5.967887585463577,5.999048706603395,1.3865123666701675,27.0,5.999048706603395,39.54545454545455,29.626935367004464,1.163793103448276,105.18653231649776,5.703247910628656,0.0,0.0,0.0,5.999048706603395,5.703247910628656,0.0
2009-12-12 06:00:00,4.481923492388413,20.0,11.0,4.979914991542681,31.304738773067776,28.1922919033536,1.3793103448275863,33.304738773067776,31.26923076923077,31.26923076923077,28.1922919033536,1.3952276441797773,31.304738773067776,28.1922919033536,0.6224893739428351,0.46792873623411296,0.024,0.4211358626107017,4.979914991542681,5.002707865166093,1.3856233936307303,27.0,5.002707865166093,39.54545454545455,28.192291903353603,1.1637931034482758,105.9038540483232,4.723820403064265,0.0,0.0,0.0,5.002707865166093,4.723820403064265,0.0
2009-12-12 07:00:00,4.55760929888403,20.0,10.0,5.064010332093367,31.480560965713924,28.315554508155568,1.3793103448275863,33.48056096571392,31.923076923076923,31.923076923076923,28.315554508155568,1.2101175394779966,31.480560965713924,28.315554508155568,0.6330012915116708,0.4751067713728678,0.024,0.427596094235581,5.064010332093367,5.087521009230654,1.3857140679763804,27.0,5.087521009230654,40.68181818181818,28.31555450815557,1.163793103448276,105.84222274592221,4.806702729064391,0.0,0.0,0.0,5.087521009230654,4.806702729064391,0.0
2009-12-12 08:00:00,4.585338042470897,20.0,10.0,5.094820047189886,31.544919643610058,28.36065711411638,1.3793103448275863,33.54491964361006,31.923076923076923,31.923076923076923,28.36065711411638,1.232894067265763,31.544919643610058,28.36065711411638,0.6368525058987358,0.47773384218543447,0.024,0.42996045796689103,5.094820047189886,5.11859343140843,1.3857464651381128,27.0,5.11859343140843,40.68181818181818,28.360657114116382,1.163793103448276,105.81967144294181,4.837090648281199,0.0,0.0,0.0,5.11859343140843,4.837090648281199,0.0
2009-12-12 09:00:00,4.63756415030252,20.0,10.8,5.152849055891689,31.666055413713803,28.445524753781495,1.3793103448275863,33.666055413713806,31.4,31.4,28.445524753781495,1.5035195372730221,31.666055413713803,28.445524753781495,0.6441061319864612,0.48267792401988713,0.024,0.4344101316178984,5.152849055891689,5.177116848293678,1.3858063272914845,27.0,5.177116848293678,39.77272727272727,28.4455247537815,1.163793103448276,105.77723762310924,4.894358147960019,0.0,0.0,0.0,5.177116848293678,4.894358147960019,0.0
2009-12-12 10:00:00,4.676198837270451,20.0,10.0,5.195776485856056,31.75559868611955,28.508238382459513,1.3793103448275863,33.755598686119555,31.923076923076923,31.923076923076923,28.508238382459513,1.3116630865396361,31.75559868611955,28.508238382459513,0.649472060732007,0.4863320896458976,0.024,0.4376988806813078,5.195776485856056,5.220409694820646,1.3858496638386417,27.0,5.220409694820646,40.68181818181818,28.508238382459517,1.1637931034482758,105.74588080877024,4.936749928123613,0.0,0.0,0.0,5.220409694820646,4.936749928123613,0.0
2009-12-12 11:00:00,4.61866395639091,20.0,10.0,5.131848840434345,31.622229624057745,28.414824098786276,1.3793103448275863,33.622229624057745,31.923076923076923,31.923076923076923,28.414824098786276,1.2610287349967728,31.622229624057745,28.414824098786276,0.6414811050542931,0.48088928934825653,0.024,0.4328003604134309,5.131848840434345,5.155937769369171,1.38578483577787,27.0,5.155937769369171,40.68181818181818,28.414824098786276,1.1637931034482758,105.79258795060686,4.873628549266995,0.0,0.0,0.0,5.155937769369171,4.873628549266995,0.0
2009-12-12 12:00:00,4.425159405459442,20.0,11.6,4.916843783843825,31.172722204297898,28.09969483939551,1.3793103448275863,33.1727222042979,30.876923076923077,30.876923076923077,28.09969483939551,1.5262189751180117,31.172722204297898,28.09969483939551,0.6146054729804781,0.4625380090486418,0.024,0.41628420814377765,4.916843783843825,4.939097584748689,1.3855531499987979,27.0,4.939097584748689,38.86363636363637,28.09969483939551,1.163793103448276,105.95015258030224,4.6617182367955765,0.0,0.0,0.0,4.939097584748689,4.6617182367955765,0.0
2009-12-12 13:00:00,4.288396989371698,19.999999999999993,12.0,4.764885543746331,30.854111244813684,27.876057779972225,1.3793103448275863,32.85411124481368,30.615384615384617,30.615384615384617,27.876057779972225,1.499514369152329,30.854111244813684,27.876057779972225,0.5956106929682914,0.44952405659486216,0.024,0.40457165093537595,4.764885543746331,4.785837949405818,1.385375520918349,27.0,4.785837949405818,38.40909090909091,27.876057779972225,1.163793103448276,106.06197111001389,4.512303419707011,0.0,0.0,0.0,4.785837949405818,4.512303419707011,0.0
2009-12-12 14:00:00,4.205519797000409,20.0,12.0,4.672799774444899,30.660653588756208,27.740153729728146,1.3793103448275863,32.660653588756205,30.615384615384617,30.615384615384617,27.740153729728146,1.4010268489117108,30.660653588756208,27.740153729728146,0.5840999718056124,0.44161937564362447,0.024,0.39745743807926204,4.672799774444899,4.692961712009262,1.3852617166810048,27.0,4.692961712009262,38.40909090909091,27.74015372972815,1.1637931034482758,106.12992313513593,4.421902488362008,0.0,0.0,0.0,4.692961712009262,4.421902488362008,0.0
2009-12-12 15:00:00,4.0894639785762354,20.0,12.8,4.543848865084706,30.38925033590844,27.5493447952305,1.3793103448275863,32.38925033590844,30.092307692307692,30.092307692307692,27.5493447952305,1.5403728835731254,30.38925033590844,27.5493447952305,0.5679811081355882,0.43052628314733454,0.024,0.3874736548326011,4.543848865084706,4.562901493399439,1.385093875070549,27.0,4.562901493399439,37.5,27.549344795230503,1.1637931034482758,106.22532760238475,4.295492983066123,0.0,0.0,0.0,4.562901493399439,4.295492983066123,0.0
2009-12-12 16:00:00,4.060429187955447,20.0,12.0,4.5115879866171635,30.321258145878037,27.501515654242308,1.3793103448275863,32.32125814587803,30.615384615384617,30.615384615384617,27.501515654242308,1.2490249387489638,30.321258145878037,27.501515654242308,0.5639484983271454,0.4277465712028883,0.024,0.38497191408259945,4.5115879866171635,4.530362643737453,1.3850502481306846,27.0,4.530362643737453,38.40909090909091,27.50151565424231,1.163793103448276,106.24924217287884,4.263901135752168,0.0,0.0,0.0,4.530362643737453,4.263901135752168,0.0
2009-12-12 17:00:00,4.058121349858982,20.0,12.0,4.509023722065535,30.31585215675086,27.4977123304599,1.3793103448275863,32.315852156750864,30.615384615384617,30.615384615384617,27.4977123304599,1.2467921770897745,30.31585215675086,27.4977123304599,0.5636279652581919,0.4275255476930583,0.024,0.38477299292375244,4.509023722065535,4.527776276834841,1.3850467512826403,27.0,4.527776276834841,38.40909090909091,27.497712330459905,1.1637931034482758,106.25114383477005,4.261390619827994,0.0,0.0,0.0,4.527776276834841,4.261390619827994,0.0
2009-12-12 18:00:00,4.071726149049822,20.000000000000004,11.8,4.5241401656109135,30.347717251965005,27.520129648458184,1.3793103448275863,32.34771725196501,30.746153846153845,30.746153846153845,27.520129648458184,1.208955851976884,30.347717251965005,27.520129648458184,0.5655175207013642,0.4288283256101564,0.024,0.3859454930491408,4.5241401656109135,4.543022998171929,1.3850673031307423,27.0,4.543022998171929,38.63636363636363,27.52012964845818,1.1637931034482758,106.23993517577091,4.276191425244781,0.0,0.0,0.0,4.543022998171929,4.276191425244781,0.0
2009-12-12 19:00:00,4.095890145787191,19.999999999999996,11.0,4.550989050874657,30.404293745692524,27.55992558889586,1.3793103448275863,32.40429374569253,31.26923076923077,31.26923076923077,27.55992558889586,1.0576822969345385,30.404293745692524,27.55992558889586,0.5688736313593321,0.43114126403012143,0.024,0.3880271376271093,4.550989050874657,4.5701031772776695,1.385103439907643,27.0,4.5701031772776695,39.54545454545455,27.559925588895858,1.163793103448276,106.22003720555207,4.302486891841149,0.0,0.0,0.0,4.5701031772776695,4.302486891841149,0.0
2009-12-12 20:00:00,4.1201887600638205,20.0,11.0,4.577987511182023,30.461159374184138,27.59991717969537,1.3793103448275863,32.461159374184135,31.26923076923077,31.26923076923077,27.59991717969537,1.0755529233507788,30.461159374184138,27.59991717969537,0.5722484388977529,0.4334658372931082,0.024,0.3901192535637974,4.577987511182023,4.597334094911334,1.3851393129079328,27.0,4.597334094911334,39.54545454545455,27.599917179695375,1.163793103448276,106.20004141015231,4.328938137750901,0.0,0.0,0.0,4.597334094911334,4.328938137750901,0.0
2009-12-12 21:00:00,4.144028740943855,20.0,11.0,4.604476378826506,30.5169264427825,27.63912870601593,1.3793103448275863,32.5169264427825,31.26923076923077,31.26923076923077,27.63912870601593,1.0934613185856925,30.5169264427825,27.63912870601593,0.5755595473533133,0.4357453235711623,0.024,0.3921707912140461,4.604476378826506,4.624050911183622,1.3851740636859318,27.0,4.624050911183622,39.54545454545455,27.639128706015935,1.163793103448276,106.18043564699204,4.354899170461838,0.0,0.0,0.0,4.624050911183622,4.354899170461838,0.0
2009-12-12 22:00:00,4.156628465710357,20.000000000000004,11.0,4.618476073011507,30.546389989162027,27.659842443529836,1.3793103448275863,32.54638998916202,31.26923076923077,31.26923076923077,27.659842443529836,1.1030802261360935,30.546389989162027,27.659842443529836,0.5773095091264384,0.4369495783846045,0.024,0.3932546205461441,4.618476073011507,4.638171030849968,1.3851922545004065,27.0,4.638171030849968,39.54545454545455,27.65984244352984,1.163793103448276,106.17007877823508,4.36862351824947,0.0,0.0,0.0,4.638171030849968,4.36862351824947,0.0
2009-12-12 23:00:00,0.0,18.602310847580203,10.0,0.0,18.602310847580203,18.602310847580203,1.3793103448275863,20.602310847580203,31.923076923076923,31.923076923076923,18.602310847580203,0.0,18.602310847580203,18.602310847580203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.602310847580203,18.602310847580203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.253159551604057,10.4,0.0,18.253159551604057,18.253159551604057,1.3793103448275863,20.253159551604057,31.661538461538463,31.661538461538463,18.253159551604057,0.0,18.253159551604057,18.253159551604057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.253159551604057,18.253159551604057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.124312125558504,10.0,0.0,18.124312125558504,18.124312125558504,1.3793103448275863,20.124312125558504,31.923076923076923,31.923076923076923,18.124312125558504,0.0,18.124312125558504,18.124312125558504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.124312125558504,18.124312125558504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,18.044578647366478,10.0,0.0,18.044578647366478,18.044578647366478,1.3793103448275863,20.044578647366478,31.923076923076923,31.923076923076923,18.044578647366478,0.0,18.044578647366478,18.044578647366478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.044578647366478,18.044578647366478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.971822291245328,9.6,0.0,17.971822291245328,17.971822291245328,1.3793103448275863,19.971822291245328,32.184615384615384,32.184615384615384,17.971822291245328,0.0,17.971822291245328,17.971822291245328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.971822291245328,17.971822291245328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.89695432076573,9.0,0.0,17.89695432076573,17.89695432076573,1.3793103448275863,19.89695432076573,32.57692307692308,32.57692307692308,17.89695432076573,0.0,17.89695432076573,17.89695432076573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89695432076573,17.89695432076573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.323901510061104,20.0,9.0,7.026557233401227,35.52691033192431,31.13531206104855,1.3793103448275863,37.52691033192431,32.57692307692308,32.57692307692308,31.13531206104855,4.201810931412221,35.52691033192431,31.13531206104855,0.8783196541751533,0.6398933374313488,0.024,0.5759040036882139,7.026557233401227,7.0665465671443615,1.3871602348779337,27.0,7.0665465671443615,41.81818181818182,31.135312061048552,1.1637931034482758,104.43234396947572,6.766626409543987,0.0,0.0,0.0,7.0665465671443615,6.766626409543987,0.0
2009-12-13 06:00:00,5.146939466877981,20.0,10.4,5.718821629864424,32.84218561938635,29.267922100721083,1.3793103448275863,34.84218561938635,31.661538461538463,31.661538461538463,29.267922100721083,2.0596528028206373,32.84218561938635,29.267922100721083,0.714852703733053,0.5306425852825785,0.024,0.4775783267543206,5.718821629864424,5.747885888392681,1.3863202911150205,27.0,5.747885888392681,40.22727272727273,29.267922100721083,1.163793103448276,105.36603894963946,5.455159884239294,0.0,0.0,0.0,5.747885888392681,5.455159884239294,0.0
2009-12-13 07:00:00,5.241656704449936,20.0,9.0,5.824063004944373,33.05986723085215,29.41982785276192,1.3793103448275863,35.05986723085215,32.57692307692308,32.57692307692308,29.41982785276192,1.5903048889232163,33.05986723085215,29.41982785276192,0.7280078756180466,0.5395126820067376,0.024,0.4855614138060638,5.824063004944373,5.854014273145046,1.3864036908361772,27.0,5.854014273145046,41.81818181818182,29.41982785276192,1.163793103448276,105.29008607361904,5.559891240901739,0.0,0.0,0.0,5.854014273145046,5.559891240901739,0.0
2009-12-13 08:00:00,5.259103792148583,20.0,9.0,5.8434486579428695,33.09993131958434,29.447775908370048,1.3793103448275863,35.09993131958434,32.57692307692308,32.57692307692308,29.447775908370048,1.6098494152754477,33.09993131958434,29.447775908370048,0.7304310822428587,0.5411449734709054,0.024,0.4870304761238149,5.8434486579428695,5.87356315528996,1.3864186878886076,27.0,5.87356315528996,41.81818181818182,29.447775908370048,1.1637931034482758,105.27611204581498,5.579198396625676,0.0,0.0,0.0,5.87356315528996,5.579198396625676,0.0
