timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-13 09:00:00,5.251330508630896,19.999999999999996,10.4,5.834811676256551,33.08208264540506,29.435325347744715,1.3793103448275863,35.08208264540506,31.661538461538463,31.661538461538463,29.435325347744715,2.259446786371066,33.08208264540506,29.435325347744715,0.7293514595320689,0.5404177918355947,0.024,0.48637601265203523,5.834811676256551,5.8648534554401115,1.3864120199293777,27.0,5.8648534554401115,40.22727272727273,29.435325347744715,1.1637931034482758,105.28233732612765,5.570595794499564,0.0,0.0,0.0,5.8648534554401115,5.570595794499564,0.0
2009-12-13 10:00:00,5.35259169309037,19.999999999999993,9.0,5.947324103433745,33.314435638957754,29.597358074311664,1.3793103448275863,35.314435638957754,32.57692307692308,32.57692307692308,29.597358074311664,1.7207221634531762,33.314435638957754,29.597358074311664,0.7434155129292181,0.5498830491184664,0.024,0.4948947442066198,5.947324103433745,5.978312408345592,1.386497188656882,27.0,5.978312408345592,41.81818181818182,29.597358074311664,1.163793103448276,105.20132096284416,5.682735115519185,0.0,0.0,0.0,5.978312408345592,5.682735115519185,0.0
2009-12-13 11:00:00,5.219395148358068,20.000000000000004,10.0,5.799327942620075,33.00873263578055,29.384152671643,1.3793103448275863,35.00873263578055,31.923076923076923,31.923076923076923,29.384152671643,1.9691098059999899,33.00873263578055,29.384152671643,0.7249159928275094,0.537429247378165,0.024,0.4836863226403485,5.799327942620075,5.829070867357891,1.3863843927486919,27.0,5.829070867357891,40.68181818181818,29.384152671642994,1.163793103448276,105.3079236641785,5.535263315936696,0.0,0.0,0.0,5.829070867357891,5.535263315936696,0.0
2009-12-13 12:00:00,5.031265502044395,20.0,11.4,5.590295002271549,32.575920385483506,29.08198600906379,1.3793103448275863,34.575920385483506,31.007692307692306,31.007692307692306,29.08198600906379,2.502572605685861,32.575920385483506,29.08198600906379,0.6987868752839437,0.5197897534691351,0.024,0.46781077812222166,5.590295002271549,5.618273977618463,1.3862136817924509,27.0,5.618273977618463,39.09090909090909,29.08198600906379,1.1637931034482758,105.4590069954681,5.327448207301912,0.0,0.0,0.0,5.618273977618463,5.327448207301912,0.0
2009-12-13 13:00:00,5.062598054982908,20.0,10.0,5.625108949981009,32.64808974983316,29.13239665609503,1.3793103448275863,34.64808974983316,31.923076923076923,31.923076923076923,29.13239665609503,1.7376522530387628,32.64808974983316,29.13239665609503,0.7031386187476262,0.5227316737422765,0.024,0.47045850636804887,5.625108949981009,5.653382117355237,1.3862430945017845,27.0,5.653382117355237,40.68181818181818,29.13239665609503,1.1637931034482758,105.43380167195248,5.362020554798178,0.0,0.0,0.0,5.653382117355237,5.362020554798178,0.0
2009-12-13 14:00:00,5.026240559554102,20.000000000000004,10.0,5.584711732837891,32.56434303638135,29.07389820335767,1.3793103448275863,34.56434303638135,31.923076923076923,31.923076923076923,29.07389820335767,1.6897524303824476,32.56434303638135,29.07389820335767,0.6980889666047364,0.5193177897537362,0.024,0.46738601077836256,5.584711732837891,5.612643511813265,1.3862089268015907,27.0,5.612643511813265,40.68181818181818,29.073898203357672,1.1637931034482758,105.46305089832117,5.3219051260185095,0.0,0.0,0.0,5.612643511813265,5.3219051260185095,0.0
2009-12-13 15:00:00,4.937103140656806,20.0,11.0,5.48567015628534,32.3588230765368,28.930279228858463,1.3793103448275863,34.3588230765368,31.26923076923077,31.26923076923077,28.930279228858463,2.021857193349528,32.3588230765368,28.930279228858463,0.6857087695356675,0.5109384553294862,0.024,0.45984460979653763,5.48567015628534,5.512764001818288,1.386122788952018,27.0,5.512764001818288,39.54545454545455,28.930279228858463,1.163793103448276,105.53486038557077,5.223642672835734,0.0,0.0,0.0,5.512764001818288,5.223642672835734,0.0
2009-12-13 16:00:00,4.945892302625917,20.0,10.0,5.495435891806574,32.37910048698218,28.944453054603077,1.3793103448275863,34.37910048698218,31.923076923076923,31.923076923076923,28.944453054603077,1.5904810219436436,32.37910048698218,28.944453054603077,0.6869294864758217,0.5117652849980461,0.024,0.46058875649824144,5.495435891806574,5.522612420306379,1.386131435571667,27.0,5.522612420306379,40.68181818181818,28.94445305460308,1.1637931034482758,105.52777347269846,5.233326013208416,0.0,0.0,0.0,5.522612420306379,5.233326013208416,0.0
2009-12-13 17:00:00,4.935352815321918,20.0,10.0,5.4837253503576875,32.35478458120626,28.927456237232708,1.3793103448275863,34.35478458120626,31.923076923076923,31.923076923076923,28.927456237232708,1.5780867925978013,32.35478458120626,28.927456237232708,0.6854656687947109,0.5107737796425351,0.024,0.45969640167828163,5.4837253503576875,5.5108027283219405,1.3861210629344785,27.0,5.5108027283219405,40.68181818181818,28.927456237232697,1.1637931034482758,105.53627188138366,5.221714421100404,0.0,0.0,0.0,5.5108027283219405,5.221714421100404,0.0
2009-12-13 18:00:00,4.915341658509314,20.0,10.4,5.461490731677016,32.30860531374076,28.89517360644263,1.3793103448275863,34.30860531374076,31.661538461538463,31.661538461538463,28.89517360644263,1.7019380710270426,32.30860531374076,28.89517360644263,0.682686341459627,0.5088906940844015,0.024,0.4580016246759613,5.461490731677016,5.488379801085457,1.386101232777416,27.0,5.488379801085457,40.22727272727273,28.89517360644263,1.163793103448276,105.55241319677869,5.199672499058463,0.0,0.0,0.0,5.488379801085457,5.199672499058463,0.0
2009-12-13 19:00:00,4.896295882997683,20.000000000000004,10.0,5.440328758886315,32.26464034621115,28.864434871907207,1.3793103448275863,34.26464034621115,31.923076923076923,31.923076923076923,28.864434871907207,1.5333401250575398,32.26464034621115,28.864434871907207,0.6800410948607893,0.5070978052348405,0.024,0.4563880247113565,5.440328758886315,5.467038539409799,1.3860821923053592,27.0,5.467038539409799,40.68181818181818,28.864434871907207,1.1637931034482758,105.5677825640464,5.178699795170017,0.0,0.0,0.0,5.467038539409799,5.178699795170017,0.0
2009-12-13 20:00:00,4.908197458873169,19.999999999999996,10.0,5.453552732081299,32.29211530084099,28.883644843290178,1.3793103448275863,34.29211530084099,31.923076923076923,31.923076923076923,28.883644843290178,1.546781911464496,32.29211530084099,28.883644843290178,0.6816940915101624,0.5082182434591482,0.024,0.45739641911323337,5.453552732081299,5.480374556427214,1.3860941097611927,27.0,5.480374556427214,40.68181818181818,28.883644843290178,1.163793103448276,105.55817757835491,5.191804824746221,0.0,0.0,0.0,5.480374556427214,5.191804824746221,0.0
2009-12-13 21:00:00,4.919919890537081,20.0,10.0,5.466577656152312,32.3191716690222,28.902560633927,1.3793103448275863,34.3191716690222,31.923076923076923,31.923076923076923,28.902560633927,1.5601859065905472,32.3191716690222,28.902560633927,0.683322207019039,0.5093215752707806,0.024,0.45838941774370257,5.466577656152312,5.49350981367939,1.3861057853796495,27.0,5.49350981367939,40.68181818181818,28.902560633927,1.163793103448276,105.5487196830365,5.204714780223234,0.0,0.0,0.0,5.49350981367939,5.204714780223234,0.0
2009-12-13 22:00:00,5.0083161723634335,20.000000000000004,9.0,5.564795747070482,32.523038384265476,29.045041042346426,1.3793103448275863,34.523038384265476,32.57692307692308,32.57692307692308,29.045041042346426,1.3582666878529572,32.523038384265476,29.045041042346426,0.6955994683838103,0.5176339062386855,0.024,0.465870515614817,5.564795747070482,5.592559137694351,1.386191878963885,27.0,5.592559137694351,41.81818181818182,29.045041042346426,1.1637931034482758,105.47747947882678,5.302135740565344,0.0,0.0,0.0,5.592559137694351,5.302135740565344,0.0
2009-12-13 23:00:00,0.0,18.331535449150362,9.0,0.0,18.331535449150362,18.331535449150362,1.3793103448275863,20.331535449150362,32.57692307692308,32.57692307692308,18.331535449150362,0.0,18.331535449150362,18.331535449150362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.331535449150362,18.331535449150362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.925638122715895,9.8,0.0,17.925638122715895,17.925638122715895,1.3793103448275863,19.925638122715895,32.05384615384615,32.05384615384615,17.925638122715895,0.0,17.925638122715895,17.925638122715895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.925638122715895,17.925638122715895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.779622378685083,9.0,0.0,17.779622378685083,17.779622378685083,1.3793103448275863,19.779622378685083,32.57692307692308,32.57692307692308,17.779622378685083,0.0,17.779622378685083,17.779622378685083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.779622378685083,17.779622378685083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.678815178859118,9.0,0.0,17.678815178859118,17.678815178859118,1.3793103448275863,19.678815178859118,32.57692307692308,32.57692307692308,17.678815178859118,0.0,17.678815178859118,17.678815178859118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.678815178859118,17.678815178859118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.611771318726838,10.0,0.0,17.611771318726838,17.611771318726838,1.3793103448275863,19.611771318726838,31.923076923076923,31.923076923076923,17.611771318726838,0.0,17.611771318726838,17.611771318726838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.611771318726838,17.611771318726838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.538056159213646,9.0,0.0,17.538056159213646,17.538056159213646,1.3793103448275863,19.538056159213646,32.57692307692308,32.57692307692308,17.538056159213646,0.0,17.538056159213646,17.538056159213646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.538056159213646,17.538056159213646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,6.440648717193959,20.0,9.0,7.156276352437732,35.79099664493397,31.31832392466039,1.3793103448275863,37.79099664493397,32.57692307692308,32.57692307692308,31.31832392466039,4.90164302193482,35.79099664493397,31.31832392466039,0.8945345440547166,0.6506236936702646,0.024,0.5855613243032382,7.156276352437732,7.197338721804759,1.3872247612170243,27.0,7.197338721804759,41.81818181818182,31.31832392466039,1.1637931034482758,104.34083803766981,6.89791155329453,0.0,0.0,0.0,7.197338721804759,6.89791155329453,0.0
2009-12-14 06:00:00,5.035562412772778,20.000000000000004,10.4,5.5950693475253095,32.58581965845399,29.088901316250677,1.3793103448275863,34.58581965845399,31.661538461538463,31.661538461538463,29.088901316250677,1.8748604533107651,32.58581965845399,29.088901316250677,0.6993836684406637,0.5201933033929119,0.024,0.46817397305362074,5.5950693475253095,5.6230886778646,1.3862177394980786,27.0,5.6230886778646,40.22727272727273,29.088901316250684,1.1637931034482758,105.45554934187466,5.332188503077443,0.0,0.0,0.0,5.6230886778646,5.332188503077443,0.0
2009-12-14 07:00:00,5.826283668489784,20.000000000000007,9.0,6.473648520544204,34.39697349404926,30.350943168709136,1.3793103448275863,36.39697349404926,32.57692307692308,32.57692307692308,30.350943168709136,2.507089782182969,34.39697349404926,30.350943168709136,0.8092060650680255,0.5939499999062012,0.024,0.5345549999155811,6.473648520544204,6.509043520534823,1.3868517937473575,27.0,6.509043520534823,41.81818181818182,30.350943168709136,1.1637931034482758,104.82452841564543,6.2094660657336425,0.0,0.0,0.0,6.509043520534823,6.2094660657336425,0.0
2009-12-14 08:00:00,5.817279543059696,20.0,9.0,6.463643936732995,34.37646119278262,30.336683732324495,1.3793103448275863,36.37646119278262,32.57692307692308,32.57692307692308,30.336683732324495,2.4872819305874816,34.37646119278262,30.336683732324495,0.8079554920916244,0.5931154782025708,0.024,0.5338039303823138,6.463643936732995,6.498955484553252,1.3868456582942752,27.0,6.498955484553252,41.81818181818182,30.336683732324495,1.1637931034482758,104.83165813383775,6.199420671431226,0.0,0.0,0.0,6.498955484553252,6.199420671431226,0.0
2009-12-14 09:00:00,5.677372071890139,20.000000000000004,10.8,6.308191190989044,34.0574209798655,30.11480148549735,1.3793103448275863,36.0574209798655,31.4,31.4,30.11480148549735,4.231327528732285,34.0574209798655,30.11480148549735,0.7885238988736305,0.5801333391687082,0.024,0.5221200052518374,6.308191190989044,6.342204524905915,1.3867474915330695,27.0,6.342204524905915,39.77272727272727,30.11480148549735,1.1637931034482758,104.94259925725133,6.043498607613991,0.0,0.0,0.0,6.342204524905915,6.043498607613991,0.0
2009-12-14 10:00:00,5.784852568930595,20.0,9.0,6.4276139654784386,34.30256899096804,30.285310262544016,1.3793103448275863,36.30256899096804,32.57692307692308,32.57692307692308,30.285310262544016,2.4179680298504413,34.30256899096804,30.285310262544016,0.8034517456848048,0.5901091020842893,0.024,0.5310981918758604,6.4276139654784386,6.462624875686868,1.3868233832414791,27.0,6.462624875686868,41.81818181818182,30.285310262544016,1.163793103448276,104.85734486872799,6.163254356456856,0.0,0.0,0.0,6.462624875686868,6.163254356456856,0.0
2009-12-14 11:00:00,5.643220627003086,20.000000000000007,10.0,6.270245141114541,33.979451703433654,30.060548490237068,1.3793103448275863,35.979451703433654,31.923076923076923,31.923076923076923,30.060548490237068,2.9021751545013266,33.979451703433654,30.060548490237068,0.7837806426393176,0.5769600046480969,0.024,0.5192640041832872,6.270245141114541,6.30394114157935,1.386722693304311,27.0,6.30394114157935,40.68181818181818,30.060548490237075,1.163793103448276,104.96972575488147,6.0054850065055,0.0,0.0,0.0,6.30394114157935,6.0054850065055,0.0
2009-12-14 12:00:00,5.440897157927398,20.0,11.6,6.045441286585998,33.51678370673043,29.738382902614177,1.3793103448275863,35.51678370673043,30.876923076923077,30.876923076923077,29.738382902614177,4.577429443090026,33.51678370673043,29.738382902614177,0.7556801608232497,0.5581239986242706,0.024,0.5023115987618436,6.045441286585998,6.077253686448425,1.3865685696856114,27.0,6.077253686448425,38.86363636363637,29.738382902614184,1.1637931034482758,105.13080854869291,5.7806591334581565,0.0,0.0,0.0,6.077253686448425,5.7806591334581565,0.0
2009-12-14 13:00:00,5.493545533245864,20.0,10.0,6.103939481384293,33.63730439228107,29.822342216415887,1.3793103448275863,35.63730439228107,31.923076923076923,31.923076923076923,29.822342216415887,2.5048459368105522,33.63730439228107,29.822342216415887,0.7629924351730366,0.563031518608727,0.024,0.5067283667478543,6.103939481384293,6.136242633245166,1.386609904672197,27.0,6.136242633245166,40.68181818181818,29.822342216415887,1.1637931034482758,105.08882889179206,5.83910078545412,0.0,0.0,0.0,6.136242633245166,5.83910078545412,0.0
2009-12-14 14:00:00,5.436279909170614,20.0,10.0,6.040311010189571,33.50620979629778,29.731015414929303,1.3793103448275863,35.50620979629778,31.923076923076923,31.923076923076923,29.731015414929303,2.3754646685789345,33.50620979629778,29.731015414929303,0.7550388762736964,0.55769340506945,0.024,0.5019240645625049,6.040311010189571,6.072080350696517,1.386564901742895,27.0,6.072080350696517,40.68181818181818,29.731015414929303,1.1637931034482758,105.13449229253536,5.775535904811365,0.0,0.0,0.0,6.072080350696517,5.775535904811364,0.0
2009-12-14 15:00:00,5.160833424211773,19.999999999999993,12.8,5.734259360235303,32.874136289912336,29.290224189765272,1.3793103448275863,34.874136289912336,30.092307692307692,30.092307692307692,29.290224189765272,6.163107730075982,32.874136289912336,29.290224189765272,0.7167824200294128,0.531944651512263,0.024,0.47875018636103667,5.734259360235303,5.763453825386529,1.386332738700113,27.0,5.763453825386529,37.5,29.29022418976527,1.1637931034482762,105.35488790511737,5.470513936265678,0.0,0.0,0.0,5.763453825386529,5.470513936265678,0.0
2009-12-14 16:00:00,5.145894548511472,20.0,12.0,5.717660609457191,32.839782446677546,29.2662445657668,1.3793103448275863,34.839782446677546,30.615384615384617,30.615384615384617,29.2662445657668,3.653451521337412,32.839782446677546,29.2662445657668,0.7147075761821489,0.5305446482986642,0.024,0.4774901834687978,5.717660609457191,5.746715074287057,1.386319351944409,27.0,5.746715074287057,38.40909090909091,29.2662445657668,1.1637931034482758,105.3668777171166,5.454005280212946,0.0,0.0,0.0,5.746715074287057,5.454005280212946,0.0
2009-12-14 17:00:00,5.087758611900431,19.999999999999996,12.0,5.653065124333812,32.706017971877216,29.172852269168587,1.3793103448275863,34.706017971877216,30.615384615384617,30.615384615384617,29.172852269168587,3.3783173157395723,32.706017971877216,29.172852269168587,0.7066331405417265,0.5250928857850995,0.024,0.4725835972065895,5.653065124333812,5.6815744129123225,1.3862664218928855,27.0,5.6815744129123225,38.40909090909091,29.172852269168594,1.1637931034482758,105.4135738654157,5.389793936942256,0.0,0.0,0.0,5.6815744129123225,5.389793936942256,0.0
2009-12-14 18:00:00,4.9631886955011995,20.0,13.0,5.514654106112443,32.418996745806034,28.972337929485757,1.3793103448275863,34.418996745806034,29.96153846153846,29.96153846153846,28.972337929485757,4.805913468906705,32.418996745806034,28.972337929485757,0.6893317632640554,0.5133920322070029,0.024,0.46205282898630257,5.514654106112443,5.541993309333144,1.3861483522703124,27.0,5.541993309333144,37.27272727272727,28.972337929485754,1.163793103448276,105.51383103525713,5.252385639832662,0.0,0.0,0.0,5.541993309333144,5.252385639832662,0.0
2009-12-14 19:00:00,4.999485398776579,19.999999999999993,12.0,5.554983776418421,32.50268470551422,29.030819845252704,1.3793103448275863,34.50268470551422,30.615384615384617,30.615384615384617,29.030819845252704,3.022141604980546,32.50268470551422,29.030819845252704,0.6943729720523026,0.5168041092184065,0.024,0.46512369829656586,5.554983776418421,5.582664187340262,1.3861834300912457,27.0,5.582664187340262,38.40909090909091,29.030819845252708,1.1637931034482758,105.48459007737364,5.2923978594838745,0.0,0.0,0.0,5.582664187340262,5.2923978594838745,0.0
2009-12-14 20:00:00,4.971181390414392,19.999999999999996,12.0,5.523534878238213,32.43742925122055,28.985219952321668,1.3793103448275863,34.43742925122055,30.615384615384617,30.615384615384617,28.985219952321668,2.9209736331386456,32.43742925122055,28.985219952321668,0.6904418597797767,0.5141435808850136,0.024,0.4627292227965122,5.523534878238213,5.550949236326715,1.3861561253905474,27.0,5.550949236326715,38.40909090909091,28.98521995232167,1.163793103448276,105.50739002383916,5.261194723016549,0.0,0.0,0.0,5.550949236326715,5.261194723016549,0.0
2009-12-14 21:00:00,4.333855699676577,20.0,12.0,4.815395221862863,30.960100940054947,27.950478926390655,1.3793103448275863,32.96010094005494,30.615384615384617,30.615384615384617,27.950478926390655,1.5577297142680955,30.960100940054947,27.950478926390655,0.6019244027328579,0.45385391679469445,0.024,0.40846852511522497,4.815395221862863,4.836780613542332,1.3854359255146613,27.0,4.836780613542332,38.40909090909091,27.95047892639065,1.1637931034482758,106.02476053680468,4.561934956564534,0.0,0.0,0.0,4.836780613542332,4.561934956564534,0.0
2009-12-14 22:00:00,4.299449187423321,20.0,12.0,4.777165763803691,30.879888067793225,27.894159465415918,1.3793103448275863,32.879888067793225,30.615384615384617,30.615384615384617,27.894159465415918,1.5133794967880552,30.879888067793225,27.894159465415918,0.5971457204754613,0.45057714079701944,0.024,0.4055194267173175,4.777165763803691,4.7982234778833925,1.3853903354129302,27.0,4.7982234778833925,38.40909090909091,27.894159465415918,1.163793103448276,106.05292026729204,4.524367142168381,0.0,0.0,0.0,4.7982234778833925,4.524367142168381,0.0
2009-12-14 23:00:00,0.0,18.30886831860953,11.0,0.0,18.30886831860953,18.30886831860953,1.3793103448275863,20.30886831860953,31.26923076923077,31.26923076923077,18.30886831860953,0.0,18.30886831860953,18.30886831860953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30886831860953,18.30886831860953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.922585798089678,13.0,0.0,17.922585798089678,17.922585798089678,1.3793103448275863,19.922585798089678,29.96153846153846,29.96153846153846,17.922585798089678,0.0,17.922585798089678,17.922585798089678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.922585798089678,17.922585798089678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.80760599075652,13.0,0.0,17.80760599075652,17.80760599075652,1.3793103448275863,19.80760599075652,29.96153846153846,29.96153846153846,17.80760599075652,0.0,17.80760599075652,17.80760599075652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80760599075652,17.80760599075652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.736821932058334,13.0,0.0,17.736821932058334,17.736821932058334,1.3793103448275863,19.736821932058334,29.96153846153846,29.96153846153846,17.736821932058334,0.0,17.736821932058334,17.736821932058334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.736821932058334,17.736821932058334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.720060612908792,16.0,0.0,17.720060612908792,17.720060612908792,1.3793103448275863,19.720060612908792,28.0,28.0,17.720060612908792,0.0,17.720060612908792,17.720060612908792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.720060612908792,17.720060612908792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.681493287424004,14.0,0.0,17.681493287424004,17.681493287424004,1.3793103448275863,19.681493287424004,29.307692307692307,29.307692307692307,17.681493287424004,0.0,17.681493287424004,17.681493287424004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.681493287424004,17.681493287424004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,5.983196273964406,20.0,14.0,6.647995859960451,34.75404756961074,30.59905015713546,1.3793103448275863,36.75404756961074,29.307692307692307,29.307692307692307,30.59905015713546,0.0,34.75404756961074,30.59905015713546,0.8309994824950564,0.6084743454419088,0.024,0.5476269108977179,6.647995859960451,6.684843294504642,1.3869553627725073,27.0,6.684843294504642,36.13636363636363,30.59905015713546,1.1637931034482758,104.70047492143227,6.384730632330923,0.0,0.0,0.0,6.684843294504642,6.384730632330923,0.0
2009-12-15 06:00:00,4.5754225828528785,20.0,16.2,5.083802869836532,31.52190923273645,28.34453243908862,1.3793103448275863,33.52190923273645,28.0,28.0,28.34453243908862,0.0,31.52190923273645,28.34453243908862,0.6354753587295665,0.4767946001238017,0.024,0.42911514011142154,5.083802869836532,5.107482329848912,1.3857349299248563,27.0,5.107482329848912,35.0,28.344532439088628,1.163793103448276,105.82773378045569,4.826222907167803,0.0,0.0,0.0,5.107482329848912,4.826222907167803,0.0
2009-12-15 07:00:00,5.004184670422388,20.000000000000004,14.0,5.560205189358209,32.51351620439736,29.038387961048485,1.3793103448275863,34.51351620439736,29.307692307692307,29.307692307692307,29.038387961048485,17.798748499195842,32.51351620439736,29.038387961048485,0.6950256486697761,0.5172456999707001,0.024,0.4655211299736301,5.560205189358209,5.587929759355279,1.386187930258436,27.0,5.587929759355279,36.13636363636363,29.038387961048482,1.1637931034482758,105.48080601947576,5.297579692672746,0.0,0.0,0.0,5.587929759355279,5.297579692672746,0.0
2009-12-15 08:00:00,4.937998806669768,20.0,14.0,5.486665340744186,32.36088958844704,28.931723750481922,1.3793103448275863,34.36088958844704,29.307692307692307,29.307692307692307,28.931723750481922,12.580530535663629,32.36088958844704,28.931723750481922,0.6858331675930233,0.5110227201342951,0.024,0.4599204481208655,5.486665340744186,5.513767612757616,1.3861236716545122,27.0,5.513767612757616,36.13636363636363,28.931723750481922,1.163793103448276,105.53413812475904,5.224629404979286,0.0,0.0,0.0,5.513767612757616,5.224629404979286,0.0
2009-12-15 09:00:00,4.674147403526654,20.0,16.6,5.193497115029616,31.750845537746955,28.504909840853443,1.3793103448275863,33.750845537746955,28.0,28.0,28.504909840853443,0.0,31.750845537746955,28.504909840853443,0.649187139378702,0.4861381290864096,0.024,0.43752431617776866,5.193497115029616,5.218110927938257,1.3858473825920414,27.0,5.218110927938257,35.0,28.504909840853447,1.1637931034482758,105.74754507957327,4.9344984075154805,0.0,0.0,0.0,5.218110927938257,4.9344984075154805,0.0
2009-12-15 10:00:00,4.70123495130677,19.999999999999996,15.0,5.223594390340855,31.8135941127689,28.54884761880587,1.3793103448275863,33.8135941127689,28.653846153846153,28.653846153846153,28.54884761880587,42.88725181389556,31.8135941127689,28.54884761880587,0.6529492987926069,0.48869860155779465,0.024,0.43982874140201517,5.223594390340855,5.248464250496635,1.3858773277944725,27.0,5.248464250496635,35.0,28.548847618805876,1.1637931034482758,105.72557619059707,4.964233291133786,0.0,0.0,0.0,5.248464250496635,4.964233291133786,0.0
2009-12-15 11:00:00,4.582863700158759,20.0,15.0,5.092070777954177,31.53917789679631,28.35663366057495,1.3793103448275863,33.53917789679631,28.653846153846153,28.653846153846153,28.35663366057495,14.769622028929854,31.53917789679631,28.35663366057495,0.6365088472442721,0.47749947737691023,0.024,0.4297495296392192,5.092070777954177,5.115820725691869,1.3857435917387522,27.0,5.115820725691869,35.0,28.35663366057495,1.1637931034482758,105.82168316971253,4.834378524755954,0.0,0.0,0.0,5.115820725691869,4.834378524755954,0.0
2009-12-15 12:00:00,4.281947510598045,20.0,17.2,4.75771945622005,30.839066878663658,27.86549221852613,1.3793103448275863,32.83906687866366,28.0,28.0,27.86549221852613,30.49252797795638,30.839066878663658,27.86549221852613,0.5947149320275062,0.4489094183325549,0.024,0.4040184764992994,4.75771945622005,4.7786103980533055,1.3853668373234043,27.0,4.7786103980533055,35.0,27.86549221852613,1.1637931034482758,106.06725389073694,4.505264558820289,0.0,0.0,0.0,4.7786103980533055,4.505264558820289,0.0
2009-12-15 13:00:00,4.319969054408264,20.0,15.0,4.799965616009183,30.92773256412484,27.927754054119102,1.3793103448275863,32.92773256412484,28.653846153846153,28.653846153846153,27.927754054119102,5.69886574260602,30.92773256412484,27.927754054119102,0.5999957020011478,0.45253167883785467,0.024,0.4072785109540692,4.799965616009183,4.821218783892968,1.3854176207265407,27.0,4.821218783892968,35.0,27.927754054119106,1.163793103448276,106.03612297294045,4.546770146550251,0.0,0.0,0.0,4.821218783892968,4.546770146550251,0.0
2009-12-15 14:00:00,4.197489797685821,20.0,15.0,4.663877552984246,30.64189381971684,27.72697034910169,1.3793103448275863,32.64189381971684,28.653846153846153,28.653846153846153,27.72697034910169,4.337780829772204,30.64189381971684,27.72697034910169,0.5829846941230308,0.44085274005164476,0.024,0.39676746604648033,4.663877552984246,4.6839628269894105,1.385250429210012,27.0,4.6839628269894105,35.0,27.72697034910169,1.163793103448276,106.13651482544915,4.413149267895784,0.0,0.0,0.0,4.6839628269894105,4.413149267895784,0.0
2009-12-15 15:00:00,3.92793366293442,20.0,17.0,4.3643707365938,30.01050436554392,27.282772655172796,1.3793103448275863,32.01050436554392,28.0,28.0,27.282772655172796,5.245740549582057,30.01050436554392,27.282772655172796,0.545546342074225,0.4150386484972012,0.024,0.37353478364748105,4.3643707365938,4.38187460144352,1.3848422446864252,27.0,4.38187460144352,35.0,27.2827726551728,1.1637931034482758,106.3586136724136,4.119905713457088,0.0,0.0,0.0,4.38187460144352,4.119905713457088,0.0
2009-12-15 16:00:00,4.07622536653671,20.0,14.0,4.5291392961519,30.35825348227206,27.527541422177123,1.3793103448275863,32.35825348227206,29.307692307692307,29.307692307692307,27.527541422177123,2.1933143193011952,30.35825348227206,27.527541422177123,0.5661424120189875,0.42925907770678046,0.024,0.38633316993610245,4.5291392961519,4.548065203922579,1.3850740669536703,27.0,4.548065203922579,36.13636363636363,27.527541422177116,1.1637931034482758,106.23622928891145,4.281086814135721,0.0,0.0,0.0,4.548065203922579,4.281086814135721,0.0
2009-12-15 17:00:00,3.9475505419773773,19.999999999999993,15.0,4.386167268863753,30.05656418269215,27.315209639652302,1.3793103448275863,32.05656418269215,28.653846153846153,28.653846153846153,27.315209639652302,2.824649290499929,30.05656418269215,27.315209639652302,0.5482709086079691,0.4169225717362672,0.024,0.37523031456264044,4.386167268863753,4.40385952603738,1.3848739979778346,27.0,4.40385952603738,35.0,27.315209639652306,1.163793103448276,106.34239518017385,4.141207764387858,0.0,0.0,0.0,4.40385952603738,4.141207764387858,0.0
2009-12-15 18:00:00,3.8297988565439876,20.0,15.8,4.255332062826652,29.779817338877937,27.12023479961128,1.3793103448275863,31.779817338877937,28.130769230769232,28.130769230769232,27.12023479961128,3.630148163412679,29.779817338877937,27.12023479961128,0.5319165078533316,0.40560125132374114,0.024,0.3650411261913671,4.255332062826652,4.271892187959026,1.3846780932358147,27.0,4.271892187959026,35.0,27.120234799611282,1.1637931034482758,106.43988260019435,4.013431886246018,0.0,0.0,0.0,4.271892187959026,4.013431886246018,0.0
2009-12-15 19:00:00,4.021013236365183,20.0,13.0,4.467792484850204,30.22889556531502,27.436525262283645,1.3793103448275863,32.22889556531502,29.96153846153846,29.96153846153846,27.436525262283645,1.525356479996696,30.22889556531502,27.436525262283645,0.5584740606062755,0.423970099862368,0.024,0.3815730898761312,4.467792484850204,4.486189494836441,1.384989925129035,27.0,4.486189494836441,37.27272727272727,27.436525262283645,1.163793103448276,106.28173736885817,4.221035152320486,0.0,0.0,0.0,4.486189494836441,4.221035152320486,0.0
2009-12-15 20:00:00,4.016878729648871,20.0,13.0,4.463198588498746,30.219203209857547,27.42970409204583,1.3793103448275863,32.21920320985755,29.96153846153846,29.96153846153846,27.42970409204583,1.5196827393002685,30.219203209857547,27.42970409204583,0.5578998235623432,0.4235737752456811,0.024,0.38121639772111293,4.463198588498746,4.481555966023314,1.3849835229803114,27.0,4.481555966023314,37.27272727272727,27.42970409204583,1.163793103448276,106.28514795397709,4.21654017733869,0.0,0.0,0.0,4.481555966023314,4.21654017733869,0.0
2009-12-15 21:00:00,3.406326463254348,20.000000000000004,16.0,3.7848071813937203,28.778922465897626,26.413417977526553,1.3793103448275863,30.778922465897626,28.0,28.0,26.413417977526553,2.056474084119352,28.778922465897626,26.413417977526553,0.47310089767421504,0.3646161706421801,0.024,0.3281545535779621,3.7848071813937203,3.7972687984579383,1.3838517749470542,27.0,3.7972687984579383,35.0,26.413417977526557,1.163793103448276,106.79329101123672,3.555718493644317,0.0,0.0,0.0,3.7972687984579383,3.555718493644317,0.0
2009-12-15 22:00:00,3.430025695493484,20.000000000000004,13.0,3.8111396616594266,28.835181410810286,26.453219122273147,1.3793103448275863,30.835181410810286,29.96153846153846,29.96153846153846,26.453219122273147,0.9364783840505495,28.835181410810286,26.453219122273147,0.47639245770742833,0.3669216127940022,0.024,0.330229451514602,3.8111396616594266,3.8238318229388266,1.3839038341523204,27.0,3.8238318229388266,37.27272727272727,26.453219122273147,1.163793103448276,106.77339043886343,3.581259157569119,0.0,0.0,0.0,3.8238318229388266,3.581259157569119,0.0
2009-12-15 23:00:00,0.0,18.65267312862953,13.0,0.0,18.65267312862953,18.65267312862953,1.3793103448275863,20.65267312862953,29.96153846153846,29.96153846153846,18.65267312862953,0.0,18.65267312862953,18.65267312862953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65267312862953,18.65267312862953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.33945400562437,14.4,0.0,18.33945400562437,18.33945400562437,1.3793103448275863,20.33945400562437,29.046153846153846,29.046153846153846,18.33945400562437,0.0,18.33945400562437,18.33945400562437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33945400562437,18.33945400562437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.2392616383396,14.0,0.0,18.2392616383396,18.2392616383396,1.3793103448275863,20.2392616383396,29.307692307692307,29.307692307692307,18.2392616383396,0.0,18.2392616383396,18.2392616383396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2392616383396,18.2392616383396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.166069116218736,12.0,0.0,18.166069116218736,18.166069116218736,1.3793103448275863,20.166069116218736,30.615384615384617,30.615384615384617,18.166069116218736,0.0,18.166069116218736,18.166069116218736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.166069116218736,18.166069116218736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.116004731952458,12.8,0.0,18.116004731952458,18.116004731952458,1.3793103448275863,20.116004731952458,30.092307692307692,30.092307692307692,18.116004731952458,0.0,18.116004731952458,18.116004731952458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.116004731952458,18.116004731952458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.059249341035105,12.0,0.0,18.059249341035105,18.059249341035105,1.3793103448275863,20.059249341035105,30.615384615384617,30.615384615384617,18.059249341035105,0.0,18.059249341035105,18.059249341035105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.059249341035105,18.059249341035105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,5.764481237318507,20.0,11.0,6.404979152576119,34.25613198434131,30.25302001398124,1.3793103448275863,36.25613198434131,31.26923076923077,31.26923076923077,30.25302001398124,5.4334533694882765,34.25613198434131,30.25302001398124,0.8006223940720149,0.5882196479597412,0.024,0.5293976831637671,6.404979152576119,6.4398011173720935,1.3868092445314208,27.0,6.4398011173720935,39.54545454545455,30.253020013981242,1.1637931034482758,104.87348999300937,6.140542398084927,0.0,0.0,0.0,6.4398011173720935,6.140542398084927,0.0
2009-12-16 06:00:00,4.718020702891413,20.0,11.8,5.242245225434903,31.85246444425278,28.576061178355964,1.3793103448275863,33.85246444425278,30.746153846153845,30.746153846153845,28.576061178355964,2.082481078130288,31.85246444425278,28.576061178355964,0.6552806531793629,0.4902846149426099,0.024,0.4412561534483489,5.242245225434903,5.267273686929164,1.385895694113928,27.0,5.267273686929164,38.63636363636363,28.576061178355964,1.1637931034482758,105.71196941082202,4.982665365413141,0.0,0.0,0.0,5.267273686929164,4.982665365413141,0.0
2009-12-16 07:00:00,4.828618670823471,20.0,10.2,5.365131856470524,32.108308073775945,28.75510066348187,1.3793103448275863,34.108308073775945,31.79230769230769,31.79230769230769,28.75510066348187,1.522818044826928,32.108308073775945,28.75510066348187,0.6706414820588155,0.5007218096941876,0.024,0.4506496287247688,5.365131856470524,5.391204037439943,1.3860131864138505,27.0,5.391204037439943,40.45454545454545,28.75510066348187,1.163793103448276,105.62244966825907,5.104221739197241,0.0,0.0,0.0,5.391204037439943,5.104221739197241,0.0
2009-12-16 08:00:00,4.865193025103743,20.0,10.0,5.405770027893047,32.192814571773305,28.81420830434015,1.3793103448275863,34.192814571773305,31.923076923076923,31.923076923076923,28.81420830434015,1.4989847263675697,32.192814571773305,28.81420830434015,0.6757212534866309,0.5041685490267229,0.024,0.45375169412405064,5.405770027893047,5.43218688279572,1.3860507427832989,27.0,5.43218688279572,40.68181818181818,28.814208304340156,1.1637931034482756,105.59289584782992,5.144462455716767,0.0,0.0,0.0,5.43218688279572,5.144462455716767,0.0
2009-12-16 09:00:00,4.96485654669664,20.000000000000004,10.2,5.5165072741073775,32.42284328170151,28.975026235384398,1.3793103448275863,34.42284328170151,31.79230769230769,31.79230769230769,28.975026235384398,1.6880137081694375,32.42284328170151,28.975026235384398,0.6895634092634222,0.5135488684100616,0.024,0.4621939815690555,5.5165072741073775,5.543862160948383,1.3861499765957668,27.0,5.543862160948383,40.45454545454545,28.975026235384394,1.163793103448276,105.5124868823078,5.254223765128572,0.0,0.0,0.0,5.543862160948383,5.254223765128572,0.0
2009-12-16 10:00:00,4.988435279769872,20.0,9.0,5.542705866410969,32.47721183977909,29.013020673272234,1.3793103448275863,34.47721183977909,32.57692307692308,32.57692307692308,29.013020673272234,1.3407198545977264,32.47721183977909,29.013020673272234,0.6928382333013712,0.5157655803132318,0.024,0.46418902228190867,5.542705866410969,5.570282424442293,1.3861728110460898,27.0,5.570282424442293,41.81818181818182,29.013020673272237,1.1637931034482758,105.49348966336387,5.28021439258233,0.0,0.0,0.0,5.570282424442293,5.28021439258233,0.0
2009-12-16 11:00:00,4.569633835090836,20.0,13.0,5.0773709278787065,31.50847373529836,28.33511690537417,1.3793103448275863,33.50847373529836,29.96153846153846,29.96153846153846,28.33511690537417,2.691211197216558,31.50847373529836,28.33511690537417,0.6346713659848383,0.4762461753761407,0.024,0.4286215578385266,5.0773709278787065,5.100995545416321,1.3857281700810682,27.0,5.100995545416321,37.27272727272727,28.33511690537417,1.163793103448276,105.83244154731291,4.819878924493957,0.0,0.0,0.0,5.100995545416321,4.819878924493957,0.0
2009-12-16 12:00:00,4.164801196489622,20.0,16.2,4.6275568849884685,30.56549763226483,27.673274579147034,1.3793103448275863,32.56549763226483,28.0,28.0,27.673274579147034,12.20986468178568,30.56549763226483,27.673274579147034,0.5784446106235586,0.4377305330738847,0.024,0.39395747976649625,4.6275568849884685,4.647329938295857,1.385203989714843,27.0,4.647329938295857,35.0,27.673274579147037,1.1637931034482758,106.16336271042648,4.377527067385777,0.0,0.0,0.0,4.647329938295857,4.377527067385777,0.0
2009-12-16 13:00:00,4.076488940163802,20.0,15.0,4.529432155737558,30.358870688882305,27.52797559154633,1.3793103448275863,32.358870688882305,28.653846153846153,28.653846153846153,27.52797559154633,3.468145472158969,30.358870688882305,27.52797559154633,0.5661790194671947,0.4292843107302872,0.024,0.3863558796572585,4.529432155737558,4.5483605868105865,1.3850744626888745,27.0,4.5483605868105865,35.0,27.527975591546333,1.163793103448276,106.23601220422684,4.281373606218269,0.0,0.0,0.0,4.5483605868105865,4.281373606218269,0.0
2009-12-16 14:00:00,3.954321981251412,20.0,15.0,4.393691090279346,30.072459189359947,27.326402257935356,1.3793103448275863,32.07245918935995,28.653846153846153,28.653846153846153,27.326402257935356,2.8533520284114253,30.072459189359947,27.326402257935356,0.5492113862849183,0.4175726747350873,0.024,0.3758154072615785,4.393691090279346,4.411448357752855,1.3848848793633144,27.0,4.411448357752855,35.0,27.326402257935364,1.163793103448276,106.33679887103231,4.1485623082402165,0.0,0.0,0.0,4.411448357752855,4.1485623082402165,0.0
2009-12-16 15:00:00,3.701315421652921,20.0,17.2,4.112572690725468,29.477094036829328,26.90673610512591,1.3793103448275863,31.477094036829328,28.0,28.0,26.90673610512591,3.2428778648328707,29.477094036829328,26.90673610512591,0.5140715863406835,0.3932119234069257,0.024,0.35389073106623314,4.112572690725468,4.127893883066161,1.3844488993723518,27.0,4.127893883066161,35.0,26.90673610512591,1.1637931034482758,106.54663194743705,3.874260319277466,0.0,0.0,0.0,4.127893883066161,3.874260319277466,0.0
2009-12-16 16:00:00,3.7374201761996,20.0,15.0,4.152689084666222,29.56224253242195,26.96681185450556,1.3793103448275863,31.56224253242195,28.653846153846153,28.653846153846153,26.96681185450556,2.122010432587068,29.56224253242195,26.96681185450556,0.5190861355832778,0.3966973052862603,0.024,0.35702757475763425,4.152689084666222,4.168358815194848,1.384515025692956,27.0,4.168358815194848,35.0,26.966811854505565,1.1637931034482758,106.51659407274721,3.9133421899952987,0.0,0.0,0.0,4.168358815194848,3.9133421899952987,0.0
2009-12-16 17:00:00,3.6953913308914204,19.999999999999993,15.0,4.105990367657133,29.463116684284085,26.896872704498374,1.3793103448275863,31.463116684284085,28.653846153846153,28.653846153846153,26.896872704498374,2.0146274094147096,29.463116684284085,26.896872704498374,0.5132487959571417,0.3926397453307794,0.024,0.35337577079770144,4.105990367657133,4.121254342190211,1.3844379160324518,27.0,4.121254342190211,35.0,26.896872704498378,1.1637931034482758,106.55156364775081,3.8678497068468,0.0,0.0,0.0,4.121254342190211,3.8678497068468,0.0
2009-12-16 18:00:00,3.6602355314255393,20.0,15.0,4.066928368250599,29.380133927032812,26.838303696876185,1.3793103448275863,31.380133927032812,28.653846153846153,28.653846153846153,26.838303696876185,1.9310882638909888,29.380133927032812,26.838303696876185,0.5083660460313248,0.3892425029738159,0.024,0.35031825267643435,4.066928368250599,4.08185261854798,1.3843719468426774,27.0,4.08185261854798,35.0,26.83830369687619,1.163793103448276,106.58084815156191,3.829818104603029,0.0,0.0,0.0,4.08185261854798,3.829818104603029,0.0
2009-12-16 19:00:00,3.665590900160586,20.0,14.0,4.072878777956206,29.392778868688254,26.847229632465627,1.3793103448275863,31.392778868688254,29.307692307692307,29.307692307692307,26.847229632465627,1.4270090053149695,29.392778868688254,26.847229632465627,0.5091098472445258,0.3897602040276931,0.024,0.3507841836249238,4.072878777956206,4.0878547983589755,1.3843820842512329,27.0,4.0878547983589755,36.13636363636363,26.847229632465627,1.163793103448276,106.57638518376719,3.8356102914453163,0.0,0.0,0.0,4.0878547983589755,3.8356102914453163,0.0
2009-12-16 20:00:00,3.6577583355035643,20.0,14.0,4.064175928337294,29.374284358558953,26.834174403348143,1.3793103448275863,31.374284358558953,29.307692307692307,29.307692307692307,26.834174403348143,1.4164441389603613,29.374284358558953,26.834174403348143,0.5080219910421617,0.3890030102857703,0.024,0.3501027092571933,4.064175928337294,4.079076229365871,1.3843672468200567,27.0,4.079076229365871,36.13636363636363,26.834174403348136,1.163793103448276,106.58291279832594,3.8271390059344856,0.0,0.0,0.0,4.079076229365871,3.8271390059344856,0.0
2009-12-16 21:00:00,3.6159718489339907,20.0,14.4,4.017746498815545,29.27556465330246,26.764473091542747,1.3793103448275863,31.27556465330246,29.046153846153846,29.046153846153846,26.764473091542747,1.517992629312765,29.27556465330246,26.764473091542747,0.5022183123519431,0.384960905876285,0.024,0.34646481528865647,4.017746498815545,4.0322425894031735,1.384286917568792,27.0,4.0322425894031735,35.68181818181818,26.764473091542754,1.163793103448276,106.61776345422862,3.7819613343645395,0.0,0.0,0.0,4.0322425894031735,3.7819613343645395,0.0
2009-12-16 22:00:00,3.715443272547871,20.0,13.0,4.128270302830968,29.510420419905103,26.930251480635746,1.3793103448275863,31.510420419905103,29.96153846153846,29.96153846153846,26.930251480635746,1.1740405087865418,29.510420419905103,26.930251480635746,0.516033787853871,0.3945761256129804,0.024,0.35511851305168235,4.128270302830968,4.143727915392266,1.384474940008651,27.0,4.143727915392266,37.27272727272727,26.930251480635746,1.163793103448276,106.53487425968213,3.889550669850887,0.0,0.0,0.0,4.143727915392266,3.889550669850887,0.0
2009-12-16 23:00:00,0.0,18.73142448504496,12.0,0.0,18.73142448504496,18.73142448504496,1.3793103448275863,20.73142448504496,30.615384615384617,30.615384615384617,18.73142448504496,0.0,18.73142448504496,18.73142448504496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73142448504496,18.73142448504496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.419872899618838,12.6,0.0,18.419872899618838,18.419872899618838,1.3793103448275863,20.419872899618838,30.223076923076924,30.223076923076924,18.419872899618838,0.0,18.419872899618838,18.419872899618838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.419872899618838,18.419872899618838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.306350904654387,12.0,0.0,18.306350904654387,18.306350904654387,1.3793103448275863,20.306350904654387,30.615384615384617,30.615384615384617,18.306350904654387,0.0,18.306350904654387,18.306350904654387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.306350904654387,18.306350904654387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.227796699834933,11.0,0.0,18.227796699834933,18.227796699834933,1.3793103448275863,20.227796699834933,31.26923076923077,31.26923076923077,18.227796699834933,0.0,18.227796699834933,18.227796699834933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.227796699834933,18.227796699834933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.165718432133524,11.4,0.0,18.165718432133524,18.165718432133524,1.3793103448275863,20.165718432133524,31.007692307692306,31.007692307692306,18.165718432133524,0.0,18.165718432133524,18.165718432133524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.165718432133524,18.165718432133524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.081226317595934,9.0,0.0,18.081226317595934,18.081226317595934,1.3793103448275863,20.081226317595934,32.57692307692308,32.57692307692308,18.081226317595934,0.0,18.081226317595934,18.081226317595934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.081226317595934,18.081226317595934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,5.863250615610596,20.0,9.0,6.514722906233995,34.48116235549741,30.409460539101165,1.3793103448275863,36.48116235549741,32.57692307692308,32.57692307692308,30.409460539101165,2.591113035823115,34.48116235549741,30.409460539101165,0.8143403632792494,0.5973749494703658,0.024,0.5376374545233292,6.514722906233995,6.550460401181032,1.3868767597293628,27.0,6.550460401181032,41.81818181818182,30.409460539101158,1.163793103448276,104.79526973044942,6.250721447666376,0.0,0.0,0.0,6.550460401181032,6.250721447666377,0.0
2009-12-17 06:00:00,4.896551224043092,20.0,9.4,5.440612471158992,32.26522985869349,28.86484706421912,1.3793103448275863,34.26522985869349,32.315384615384616,32.315384615384616,28.86484706421912,1.3592615919244293,32.26522985869349,28.86484706421912,0.680076558894874,0.5071218461499026,0.024,0.45640966153491236,5.440612471158992,5.467324655773982,1.3860824486610646,27.0,5.467324655773982,41.36363636363636,28.864847064219123,1.163793103448276,105.56757646789043,5.178980932120697,0.0,0.0,0.0,5.467324655773982,5.178980932120697,0.0
2009-12-17 07:00:00,4.938703437693149,20.0,9.0,5.487448264103499,32.362515317411926,28.93286015234724,1.3793103448275863,34.362515317411926,32.57692307692308,32.57692307692308,28.93286015234724,1.2981550939918822,32.362515317411926,28.93286015234724,0.6859310330129373,0.5110890112742199,0.024,0.4599801101467979,5.487448264103499,5.51455716523092,1.3861243658374167,27.0,5.51455716523092,41.81818181818182,28.93286015234724,1.163793103448276,105.53356992382638,5.225405687698522,0.0,0.0,0.0,5.51455716523092,5.225405687698522,0.0
2009-12-17 08:00:00,4.80055313653425,19.999999999999996,11.0,5.3339479294825,32.04342802307908,28.70971056715252,1.3793103448275863,34.04342802307908,31.26923076923077,31.26923076923077,28.70971056715252,1.7965206799142242,32.04342802307908,28.70971056715252,0.6667434911853125,0.49807532616555855,0.024,0.4482677935490027,5.3339479294825,5.359755462099056,1.385983937667843,27.0,5.359755462099056,39.54545454545455,28.70971056715252,1.163793103448276,105.64514471642374,5.0733571111913305,0.0,0.0,0.0,5.359755462099056,5.0733571111913305,0.0
2009-12-17 09:00:00,4.954616387208345,20.0,10.4,5.505129319120384,32.39922500609061,28.958519181640373,1.3793103448275863,34.39922500609061,31.661538461538463,31.661538461538463,28.958519181640373,1.7557407645836964,32.39922500609061,28.958519181640373,0.688141164890048,0.5125858605055437,0.024,0.4613272744549893,5.505129319120384,5.532387905170938,1.3861399845227562,27.0,5.532387905170938,40.22727272727273,28.958519181640376,1.163793103448276,105.52074040917981,5.242938860851327,0.0,0.0,0.0,5.532387905170938,5.242938860851327,0.0
2009-12-17 10:00:00,4.872750517670922,19.999999999999996,11.0,5.41416724185658,32.21027032941497,28.826415803254605,1.3793103448275863,34.21027032941497,31.26923076923077,31.26923076923077,28.826415803254605,1.9106586533702195,32.21027032941497,28.826415803254605,0.6767709052320725,0.5048804671840699,0.024,0.45439242046566286,5.41416724185658,5.4406552885749875,1.3860584254133732,27.0,5.4406552885749875,39.54545454545455,28.826415803254605,1.163793103448276,105.5867920983727,5.152780173022075,0.0,0.0,0.0,5.4406552885749875,5.152780173022075,0.0
