timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 11:00:00,4.705892181898928,20.0,12.0,5.228769090998809,31.824379814824166,28.55639913294991,1.3793103448275863,33.82437981482417,30.615384615384617,30.615384615384617,28.55639913294991,2.189213862681429,31.824379814824166,28.55639913294991,0.6535961363748511,0.4891386947465778,0.024,0.44022482527192003,5.228769090998809,5.253682960473467,1.3858824380483858,27.0,5.253682960473467,38.40909090909091,28.556399132949906,1.1637931034482758,105.72180043352505,4.969346850819891,0.0,0.0,0.0,5.253682960473467,4.969346850819891,0.0
2009-12-17 12:00:00,4.3913583372697005,20.000000000000004,14.6,4.8792870414107785,31.094048730547883,28.044494329666144,1.3793103448275863,33.09404873054788,28.915384615384614,28.915384615384614,28.044494329666144,4.8298643367925,31.094048730547883,28.044494329666144,0.6099108801763473,0.4593250334451365,0.024,0.4133925301006229,4.8792870414107785,4.901219544755292,1.3855103753841613,27.0,4.901219544755292,35.45454545454545,28.044494329666144,1.163793103448276,105.97775283516692,4.624762663517154,0.0,0.0,0.0,4.901219544755292,4.624762663517154,0.0
2009-12-17 13:00:00,4.3020163363629464,20.0,14.0,4.780018151514385,30.885874644318324,27.89836329962183,1.3793103448275863,32.88587464431832,29.307692307692307,29.307692307692307,27.89836329962183,2.9238774476595326,30.885874644318324,27.89836329962183,0.5975022689392981,0.4508217106545637,0.024,0.40573953958910736,4.780018151514385,4.801100322579842,1.3853937645386163,27.0,4.801100322579842,36.13636363636363,27.898363299621828,1.1637931034482758,106.05081835018909,4.527169518603985,0.0,0.0,0.0,4.801100322579842,4.527169518603985,0.0
2009-12-17 14:00:00,4.202881242398426,19.999999999999993,14.0,4.669868047109363,30.6544896757557,27.735822146312344,1.3793103448275863,32.6544896757557,29.307692307692307,29.307692307692307,27.735822146312344,2.5611201328100406,30.6544896757557,27.735822146312344,0.5837335058886703,0.44136748372963336,0.024,0.39723073535667003,4.669868047109363,4.690004795482326,1.3852580129547845,27.0,4.690004795482326,36.13636363636363,27.735822146312344,1.163793103448276,106.13208892684383,4.419026180399706,0.0,0.0,0.0,4.690004795482326,4.419026180399706,0.0
2009-12-17 15:00:00,3.9118429510492194,20.0,16.6,4.346492167832466,29.972710576899576,27.256152972004283,1.3793103448275863,31.972710576899576,28.0,28.0,27.256152972004283,5.037293779136673,29.972710576899576,27.256152972004283,0.5433115209790582,0.4134927251736926,0.024,0.37214345265632337,4.346492167832466,4.363841440349835,1.3848159410956613,27.0,4.363841440349835,35.0,27.256152972004283,1.1637931034482758,106.37192351399786,4.1024372749784686,0.0,0.0,0.0,4.363841440349835,4.1024372749784686,0.0
2009-12-17 16:00:00,3.8918980282431384,20.0,15.0,4.324331142492376,29.9258473105491,27.223140346491366,1.3793103448275863,31.9258473105491,28.653846153846153,28.653846153846153,27.223140346491366,2.605617210329778,29.9258473105491,27.223140346491366,0.540541392811547,0.4115757037689712,0.024,0.3704181333920741,4.324331142492376,4.341488712869273,1.3847830095087021,27.0,4.341488712869273,35.0,27.22314034649137,1.1637931034482758,106.38842982675432,4.080790288886739,0.0,0.0,0.0,4.341488712869273,4.080790288886739,0.0
2009-12-17 17:00:00,3.931232768858458,20.0,14.0,4.368036409842731,30.018251806909753,27.288229050758048,1.3793103448275863,32.01825180690975,29.307692307692307,29.307692307692307,27.288229050758048,1.8646284433474847,30.018251806909753,27.288229050758048,0.5460045512303414,0.4153555405840272,0.024,0.3738199865256244,4.368036409842731,4.385571963901134,1.3848476089082018,27.0,4.385571963901134,36.13636363636363,27.28822905075804,1.163793103448276,106.35588547462098,4.1234878016672,0.0,0.0,0.0,4.385571963901134,4.1234878016672,0.0
2009-12-17 18:00:00,3.8980206699117064,20.0,14.0,4.331134077679674,29.940235251689856,27.233276453140057,1.3793103448275863,31.940235251689856,29.307692307692307,29.307692307692307,27.233276453140057,1.7998976751301843,29.940235251689856,27.233276453140057,0.5413917597099592,0.4121642809159179,0.024,0.37094785282432613,4.331134077679674,4.348350505771266,1.3847931576294539,27.0,4.348350505771266,36.13636363636363,27.233276453140057,1.1637931034482758,106.38336177342997,4.087434757920292,0.0,0.0,0.0,4.348350505771266,4.087434757920292,0.0
2009-12-17 19:00:00,3.911143409990113,20.000000000000004,13.0,4.345714899989014,29.971067225305365,27.25499541281223,1.3793103448275863,31.971067225305365,29.96153846153846,29.96153846153846,27.25499541281223,1.3841664000243794,29.971067225305365,27.25499541281223,0.5432143624986268,0.41342550331482214,0.024,0.37208295298333993,4.345714899989014,4.363057450320496,1.3848147922265557,27.0,4.363057450320496,37.27272727272727,27.254995412812235,1.163793103448276,106.37250229359388,4.101677930146101,0.0,0.0,0.0,4.363057450320496,4.101677930146101,0.0
2009-12-17 20:00:00,3.910106319983267,20.0,13.0,4.344562577759185,29.968630866769274,27.25327925566978,1.3793103448275863,31.968630866769274,29.96153846153846,29.96153846153846,27.25327925566978,1.3829224909188358,29.968630866769274,27.25327925566978,0.5430703222198981,0.41332584293853736,0.024,0.37199325864468363,4.344562577759185,4.361895162053039,1.3848130881742904,27.0,4.361895162053039,37.27272727272727,27.253279255669774,1.163793103448276,106.37336037216511,4.1005521935118106,0.0,0.0,0.0,4.361895162053039,4.1005521935118106,0.0
2009-12-17 21:00:00,3.892350621731265,20.000000000000004,13.2,4.32483402414585,29.92691094551818,27.22388968042703,1.3793103448275863,31.92691094551818,29.83076923076923,29.83076923076923,27.22388968042703,1.4301793087217127,29.92691094551818,27.22388968042703,0.5406042530182312,0.41161921502268484,0.024,0.37045729352041634,4.32483402414585,4.341995945648119,1.3847837608553568,27.0,4.341995945648119,37.04545454545455,27.22388968042703,1.1637931034482758,106.38805515978649,4.081281436272881,0.0,0.0,0.0,4.341995945648119,4.081281436272881,0.0
2009-12-17 22:00:00,3.9836399307611545,19.999999999999996,12.0,4.426266589734616,30.141254701227417,27.374838082643286,1.3793103448275863,32.14125470122742,30.615384615384617,30.615384615384617,27.374838082643286,1.177501085561678,30.141254701227417,27.374838082643286,0.553283323716827,0.42038622681289706,0.024,0.3783476041316074,4.426266589734616,4.444305212415905,1.3849315288133082,27.0,4.444305212415905,38.40909090909091,27.374838082643286,1.1637931034482758,106.31258095867835,4.180413242100971,0.0,0.0,0.0,4.444305212415905,4.180413242100971,0.0
2009-12-17 23:00:00,0.0,18.6594924361599,12.0,0.0,18.6594924361599,18.6594924361599,1.3793103448275863,20.6594924361599,30.615384615384617,30.615384615384617,18.6594924361599,0.0,18.6594924361599,18.6594924361599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6594924361599,18.6594924361599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.334154597456923,12.6,0.0,18.334154597456923,18.334154597456923,1.3793103448275863,20.334154597456923,30.223076923076924,30.223076923076924,18.334154597456923,0.0,18.334154597456923,18.334154597456923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.334154597456923,18.334154597456923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.21934783605623,12.0,0.0,18.21934783605623,18.21934783605623,1.3793103448275863,20.21934783605623,30.615384615384617,30.615384615384617,18.21934783605623,0.0,18.21934783605623,18.21934783605623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21934783605623,18.21934783605623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.14208723668336,11.0,0.0,18.14208723668336,18.14208723668336,1.3793103448275863,20.14208723668336,31.26923076923077,31.26923076923077,18.14208723668336,0.0,18.14208723668336,18.14208723668336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14208723668336,18.14208723668336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.083853443201413,11.6,0.0,18.083853443201413,18.083853443201413,1.3793103448275863,20.083853443201413,30.876923076923077,30.876923076923077,18.083853443201413,0.0,18.083853443201413,18.083853443201413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.083853443201413,18.083853443201413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,18.021362248194613,11.0,0.0,18.021362248194613,18.021362248194613,1.3793103448275863,20.021362248194613,31.26923076923077,31.26923076923077,18.021362248194613,0.0,18.021362248194613,18.021362248194613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.021362248194613,18.021362248194613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.025149813518215,20.0,9.0,6.694610903909128,34.84939509984673,30.665263284903528,1.3793103448275863,36.84939509984673,32.57692307692308,32.57692307692308,30.665263284903528,3.018955737085649,34.84939509984673,30.665263284903528,0.836826362988641,0.6123518012340063,0.024,0.5511166211106057,6.694610903909128,6.7318460840325285,1.386982018338251,27.0,6.7318460840325285,41.81818181818182,30.66526328490352,1.163793103448276,104.66736835754824,6.431656962116647,0.0,0.0,0.0,6.7318460840325285,6.431656962116648,0.0
2009-12-18 06:00:00,4.912427171077766,20.000000000000004,10.6,5.458252412308629,32.30187841084523,28.890470653152335,1.3793103448275863,34.30187841084523,31.53076923076923,31.53076923076923,28.890470653152335,1.7821431449082246,32.30187841084523,28.890470653152335,0.6822815515385786,0.5086163775359412,0.024,0.45775473978234715,5.458252412308629,5.485114050062223,1.386098329705126,27.0,5.485114050062223,40.0,28.890470653152335,1.1637931034482758,105.55476467342383,5.196462771749463,0.0,0.0,0.0,5.485114050062223,5.196462771749463,0.0
2009-12-18 07:00:00,5.035512540001082,19.999999999999996,9.0,5.595013933334536,32.58570476472377,29.08882105638969,1.3793103448275863,34.58570476472377,32.57692307692308,32.57692307692308,29.08882105638969,1.382782913220724,32.58570476472377,29.08882105638969,0.699376741666817,0.5201886197067234,0.024,0.468169757736051,5.595013933334536,5.623032795305208,1.3862176924458287,27.0,5.623032795305208,41.81818181818182,29.08882105638969,1.1637931034482758,105.45558947180515,5.3321334824159266,0.0,0.0,0.0,5.623032795305208,5.3321334824159266,0.0
2009-12-18 08:00:00,5.066006413426441,19.999999999999996,9.0,5.6288960149182685,32.65593825774981,29.137878248425892,1.3793103448275863,34.65593825774981,32.57692307692308,32.57692307692308,29.137878248425892,1.4110012537129921,32.65593825774981,29.137878248425892,0.7036120018647836,0.523051596148217,0.024,0.47074643653339526,5.6288960149182685,5.65720117453309,1.3862462696279818,27.0,5.65720117453309,41.81818181818182,29.137878248425892,1.1637931034482758,105.43106087578705,5.3657822728333215,0.0,0.0,0.0,5.65720117453309,5.3657822728333215,0.0
2009-12-18 09:00:00,5.068901842451625,20.0,10.4,5.632113158279584,32.66260531066734,29.142534586742595,1.3793103448275863,34.66260531066734,31.661538461538463,31.661538461538463,29.142534586742595,1.9274563301049232,32.66260531066734,29.142534586742595,0.704014144784948,0.5233233575378383,0.024,0.47099102178405444,5.632113158279584,5.660445494033367,1.3862489631933888,27.0,5.660445494033367,40.22727272727273,29.1425345867426,1.1637931034482758,105.4287327066287,5.368978027825118,0.0,0.0,0.0,5.660445494033367,5.368978027825118,0.0
2009-12-18 10:00:00,5.0984660110896005,20.0,9.0,5.664962234544,32.73066335939157,29.19006196280157,1.3793103448275863,34.73066335939157,32.57692307692308,32.57692307692308,29.19006196280157,1.4419215812734316,32.73066335939157,29.19006196280157,0.708120279318,0.5260974077326352,0.024,0.4734876669593717,5.664962234544,5.693571975317264,1.386276271479447,27.0,5.693571975317264,41.81818181818182,29.190061962801572,1.1637931034482758,105.40496901859922,5.40161628842432,0.0,0.0,0.0,5.693571975317264,5.40161628842432,0.0
2009-12-18 11:00:00,4.850328308942861,20.0,11.0,5.389253676603179,32.15847499499283,28.790191447115845,1.3793103448275863,34.15847499499283,31.26923076923077,31.26923076923077,28.790191447115845,1.8740760989364873,32.15847499499283,28.790191447115845,0.6736567095753974,0.5027679946106082,0.024,0.45249119514954733,5.389253676603179,5.41553047606424,1.386035554569142,27.0,5.41553047606424,39.54545454545455,28.790191447115845,1.163793103448276,105.60490427644208,5.1281050943316036,0.0,0.0,0.0,5.41553047606424,5.1281050943316036,0.0
2009-12-18 12:00:00,4.637780138231248,20.0,12.4,5.153089042479165,31.666556166862325,28.445875515312846,1.3793103448275863,33.66655616686232,30.353846153846153,30.353846153846153,28.445875515312846,2.328294812483666,31.666556166862325,28.445875515312846,0.6441361303098956,0.4826983603722041,0.024,0.4344285243349837,5.153089042479165,5.177358878516385,1.3858065717775674,27.0,5.177358878516385,37.95454545454545,28.44587551531285,1.1637931034482758,105.77706224234358,4.894595074549006,0.0,0.0,0.0,5.177358878516385,4.894595074549006,0.0
2009-12-18 13:00:00,4.525065498805603,20.000000000000007,12.0,5.027850554228447,31.404987857489918,28.262581261097136,1.3793103448275863,33.404987857489914,30.615384615384617,30.615384615384617,28.262581261097136,1.8422083248736334,31.404987857489918,28.262581261097136,0.6284813192785559,0.47202165884608893,0.024,0.42481949296148,5.027850554228447,5.051052720113056,1.3856754877613051,27.0,5.051052720113056,38.40909090909091,28.26258126109714,1.163793103448276,105.86870936945144,4.7710534587574225,0.0,0.0,0.0,5.051052720113056,4.7710534587574225,0.0
2009-12-18 14:00:00,4.32957607371137,20.0,13.0,4.810640081901522,30.950126418175213,27.94347636698676,1.3793103448275863,32.950126418175216,29.96153846153846,29.96153846153846,27.94347636698676,2.054993020322241,30.950126418175213,27.94347636698676,0.6013300102376903,0.4534464668438874,0.024,0.40810182015949864,4.810640081901522,4.831984728585911,1.3854302979891686,27.0,4.831984728585911,37.27272727272727,27.943476366986758,1.163793103448276,106.02826181650661,4.557261097940268,0.0,0.0,0.0,4.831984728585911,4.557261097940268,0.0
2009-12-18 15:00:00,4.21002724684397,19.999999999999993,13.6,4.677808052048856,30.671182725456188,27.747552692925655,1.3793103448275863,32.67118272545619,29.56923076923077,29.56923076923077,27.747552692925655,2.2136694736411564,30.671182725456188,27.747552692925655,0.584726006506107,0.4420496500411646,0.024,0.3978446850370482,4.677808052048856,4.698013017052972,1.3852680320471071,27.0,4.698013017052972,36.59090909090909,27.74755269292565,1.1637931034482758,106.12622365353718,4.426816346909925,0.0,0.0,0.0,4.698013017052972,4.426816346909925,0.0
2009-12-18 16:00:00,4.1672836569163385,20.0,13.0,4.630315174351487,30.571300988611153,27.677354004641476,1.3793103448275863,32.571300988611156,29.96153846153846,29.96153846153846,27.677354004641476,1.747516931182758,30.571300988611153,27.677354004641476,0.5787893967939359,0.4379677198380631,0.024,0.39417094785425677,4.630315174351487,4.650111946335294,1.3852075443406382,27.0,4.650111946335294,37.27272727272727,27.677354004641472,1.1637931034482758,106.16132299767926,4.380231721902097,0.0,0.0,0.0,4.650111946335294,4.380231721902097,0.0
2009-12-18 17:00:00,4.1821071940173935,20.0,13.0,4.646785771130437,30.605949056153914,27.701707949197388,1.3793103448275863,32.60594905615392,29.96153846153846,29.96153846153846,27.701707949197388,1.7726328504825755,30.605949056153914,27.701707949197388,0.5808482213913047,0.4393837681284313,0.024,0.39544539131558815,4.646785771130437,4.66672414794328,1.3852286743464286,27.0,4.66672414794328,37.27272727272727,27.701707949197388,1.163793103448276,106.14914602540131,4.396384071546408,0.0,0.0,0.0,4.66672414794328,4.396384071546408,0.0
2009-12-18 18:00:00,4.23140931815492,20.0,11.8,4.7015659090610225,30.721118113319708,27.782639420156567,1.3793103448275863,32.721118113319704,30.746153846153845,30.746153846153845,27.782639420156567,1.3676579482724902,30.721118113319708,27.782639420156567,0.5876957386326278,0.4440901808034306,0.024,0.39968116272308757,4.7015659090610225,4.721974927141366,1.3852977903532853,27.0,4.721974927141366,38.63636363636363,27.78263942015657,1.163793103448276,106.10868028992172,4.4501306719106015,0.0,0.0,0.0,4.721974927141366,4.4501306719106015,0.0
2009-12-18 19:00:00,4.249573366652126,20.0,11.0,4.721748185169029,30.763522834042192,27.812430218311547,1.3793103448275863,32.76352283404219,31.26923076923077,31.26923076923077,27.812430218311547,1.177526013856706,30.763522834042192,27.812430218311547,0.5902185231461287,0.4458228732564897,0.024,0.4012405859308407,4.721748185169029,4.742330472494679,1.3853228132429183,27.0,4.742330472494679,39.54545454545455,27.812430218311547,1.1637931034482758,106.09378489084423,4.469941832477631,0.0,0.0,0.0,4.742330472494679,4.469941832477631,0.0
2009-12-18 20:00:00,4.360456146988508,19.999999999999993,10.0,4.844951274431676,31.02208153237576,27.993986985855965,1.3793103448275863,33.022081532375765,31.923076923076923,31.923076923076923,27.993986985855965,1.0630151510568167,31.02208153237576,27.993986985855965,0.6056189093039595,0.4563856444375618,0.024,0.41074707999380566,4.844951274431676,4.866589838875432,1.3854706329489554,27.0,4.866589838875432,40.68181818181818,27.993986985855965,1.163793103448276,106.00300650707202,4.590992273932113,0.0,0.0,0.0,4.866589838875432,4.590992273932113,0.0
2009-12-18 21:00:00,4.380638688305895,20.000000000000007,10.2,4.867376320339884,31.069088508372435,28.026978308160007,1.3793103448275863,33.06908850837243,31.79230769230769,31.79230769230769,28.026978308160007,1.11438167585658,31.069088508372435,28.026978308160007,0.6084220400424855,0.45830560359677824,0.024,0.4124750432371004,4.867376320339884,4.889206880699561,1.3854966587174036,27.0,4.889206880699561,40.45454545454545,28.026978308160015,1.1637931034482762,105.98651084592,4.613046360029101,0.0,0.0,0.0,4.889206880699561,4.613046360029101,0.0
2009-12-18 22:00:00,4.421596953250411,20.0,10.0,4.912885503611568,31.16443263725905,28.093879197501824,1.3793103448275863,33.164432637259054,31.923076923076923,31.923076923076923,28.093879197501824,1.106040070878553,31.16443263725905,28.093879197501824,0.614110687951446,0.462199484034261,0.024,0.41597953563083484,4.912885503611568,4.9351054520149935,1.3855486755747322,27.0,4.9351054520149935,40.68181818181818,28.093879197501828,1.163793103448276,105.95306040124909,4.657822467161895,0.0,0.0,0.0,4.9351054520149935,4.657822467161895,0.0
2009-12-18 23:00:00,0.0,18.519763069735884,9.0,0.0,18.519763069735884,18.519763069735884,1.3793103448275863,20.519763069735884,32.57692307692308,32.57692307692308,18.519763069735884,0.0,18.519763069735884,18.519763069735884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519763069735884,18.519763069735884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.15014200636518,9.8,0.0,18.15014200636518,18.15014200636518,1.3793103448275863,20.15014200636518,32.05384615384615,32.05384615384615,18.15014200636518,0.0,18.15014200636518,18.15014200636518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15014200636518,18.15014200636518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,18.008197168423685,9.0,0.0,18.008197168423685,18.008197168423685,1.3793103448275863,20.008197168423685,32.57692307692308,32.57692307692308,18.008197168423685,0.0,18.008197168423685,18.008197168423685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.008197168423685,18.008197168423685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.898302890628702,7.0,0.0,17.898302890628702,17.898302890628702,1.3793103448275863,19.898302890628702,33.88461538461539,33.88461538461539,17.898302890628702,0.0,17.898302890628702,17.898302890628702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.898302890628702,17.898302890628702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.798492896250007,6.4,0.0,17.798492896250007,17.798492896250007,1.3793103448275863,19.798492896250007,34.276923076923076,34.276923076923076,17.798492896250007,0.0,17.798492896250007,17.798492896250007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.798492896250007,17.798492896250007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.701964306710387,6.2,0.0,17.701964306710387,17.701964306710387,1.3793103448275863,19.701964306710387,34.40769230769231,34.40769230769231,17.701964306710387,0.0,17.701964306710387,17.701964306710387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.701964306710387,17.701964306710387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,7.0755921313153625,20.0,6.0,7.861769034794847,37.22099562912067,32.3073899823739,1.3793103448275863,39.22099562912067,34.53846153846154,34.53846153846154,32.3073899823739,3.037727355928356,37.22099562912067,32.3073899823739,0.9827211293493558,0.7086812546758697,0.024,0.6378131292082828,7.861769034794847,7.908637160262435,1.3875331366717658,27.0,7.908637160262435,45.22727272727273,32.3073899823739,1.163793103448276,103.84630500881305,7.615713587104769,0.0,0.0,0.0,7.908637160262435,7.615713587104769,0.0
2009-12-19 06:00:00,5.842456305204512,20.0,7.2,6.491618116893902,34.43381025284713,30.376548929788445,1.3793103448275863,36.43381025284713,33.753846153846155,33.753846153846155,30.376548929788445,1.6570121441192063,34.43381025284713,30.376548929788445,0.8114522646117377,0.5954486203832539,0.024,0.5359037583449284,6.491618116893902,6.5271629789322265,1.386862760116364,27.0,6.5271629789322265,43.86363636363636,30.37654892978844,1.1637931034482758,104.81172553510578,6.227512184928212,0.0,0.0,0.0,6.5271629789322265,6.227512184928212,0.0
2009-12-19 07:00:00,5.8678768855177,20.0,7.0,6.519863206130777,34.49169538034448,30.416780876512746,1.3793103448275863,36.49169538034448,33.88461538461539,33.88461538461539,30.416780876512746,1.6207727664888691,34.49169538034448,30.416780876512746,0.8149829007663472,0.5978034301645735,0.024,0.5380230871481162,6.519863206130777,6.555643549147234,1.3868798590495524,27.0,6.555643549147234,44.09090909090909,30.416780876512743,1.1637931034482758,104.79160956174363,6.255885921176374,0.0,0.0,0.0,6.555643549147234,6.255885921176374,0.0
2009-12-19 08:00:00,5.901653701692005,20.0,7.0,6.557393001880006,34.56857859734178,30.470207971166776,1.3793103448275863,36.56857859734178,33.88461538461539,33.88461538461539,30.470207971166776,1.6556093977991755,34.56857859734178,30.470207971166776,0.8196741252350007,0.6009308776442054,0.024,0.5408377898797848,6.557393001880006,6.5934860896444265,1.3869023206807904,27.0,6.5934860896444265,44.09090909090909,30.47020797116678,1.1637931034482758,104.7648960144166,6.293602476097625,0.0,0.0,0.0,6.5934860896444265,6.293602476097625,0.0
2009-12-19 09:00:00,6.011481398735038,20.0,7.2,6.679423776372264,34.818336617585025,30.643696757352362,1.3793103448275863,36.818336617585025,33.753846153846155,33.753846153846155,30.643696757352362,1.8513978626364023,34.818336617585025,30.643696757352362,0.834927972046533,0.6110888009984974,0.024,0.5499799208986477,6.679423776372264,6.716532656472114,1.3869733804307105,27.0,6.716532656472114,43.86363636363636,30.643696757352366,1.163793103448276,104.67815162132382,6.4163653565161916,0.0,0.0,0.0,6.716532656472114,6.4163653565161916,0.0
2009-12-19 10:00:00,5.942006537616559,20.000000000000004,7.0,6.6022294862406214,34.660385820446926,30.53399239154654,1.3793103448275863,36.660385820446926,33.88461538461539,33.88461538461539,30.53399239154654,1.6986623547574797,34.660385820446926,30.53399239154654,0.8252786857800777,0.604665077087843,0.024,0.5441985693790587,6.6022294862406214,6.638695993949407,1.386928776060141,27.0,6.638695993949407,44.09090909090909,30.533992391546544,1.163793103448276,104.73300380422673,6.338685755980856,0.0,0.0,0.0,6.638695993949407,6.338685755980856,0.0
2009-12-19 11:00:00,5.686935044925467,20.0,9.0,6.318816716583852,34.079247187563254,30.12998673969835,1.3793103448275863,36.079247187563254,32.57692307692308,32.57692307692308,30.12998673969835,2.2261534586292786,34.079247187563254,30.12998673969835,0.7898520895729815,0.5810216142542786,0.024,0.5229194528288508,6.318816716583852,6.352918878009279,1.386754375275823,27.0,6.352918878009279,41.81818181818182,30.129986739698346,1.1637931034482758,104.93500663015082,6.054146354038448,0.0,0.0,0.0,6.352918878009279,6.054146354038448,0.0
2009-12-19 12:00:00,5.303964036357282,20.0,12.2,5.893293373730313,33.20289778476212,29.51958942618068,1.3793103448275863,35.20289778476212,30.484615384615385,30.484615384615385,29.51958942618068,5.264547837057023,33.20289778476212,29.51958942618068,0.7366616717162892,0.5453396930626272,0.024,0.4908057237563645,5.893293373730313,5.923827343036576,1.3864567427857328,27.0,5.923827343036576,38.18181818181818,29.519589426180673,1.1637931034482758,105.24020528690966,5.62886334826773,0.0,0.0,0.0,5.923827343036576,5.62886334826773,0.0
2009-12-19 13:00:00,5.1418300913407515,20.000000000000004,12.0,5.713144545934169,32.83043437966917,29.259719038460318,1.3793103448275863,34.83043437966917,30.615384615384617,30.615384615384617,29.259719038460318,3.6329937798803913,32.83043437966917,29.259719038460318,0.7141430682417711,0.5301636820351076,0.024,0.4771473138315968,5.713144545934169,5.7421609141376795,1.3863156947729007,27.0,5.7421609141376795,38.40909090909091,29.259719038460318,1.163793103448276,105.37014048076983,5.449514338633372,0.0,0.0,0.0,5.7421609141376795,5.449514338633372,0.0
2009-12-19 14:00:00,4.916602573691867,20.0,13.0,5.462891748546518,32.311515525545005,28.897208182703434,1.3793103448275863,34.311515525545005,29.96153846153846,29.96153846153846,28.897208182703434,4.424744397535023,32.311515525545005,28.897208182703434,0.6828614685683148,0.5090093689979626,0.024,0.4581084320981663,5.462891748546518,5.489792685446314,1.3861024875716415,27.0,5.489792685446314,37.27272727272727,28.89720818270343,1.163793103448276,105.55139590864829,5.201061187478347,0.0,0.0,0.0,5.489792685446314,5.201061187478347,0.0
2009-12-19 15:00:00,4.640375303617481,19.999999999999996,15.0,5.155972559574979,31.67257273829336,28.450089888559,1.3793103448275863,33.67257273829336,28.653846153846153,28.653846153846153,28.450089888559,21.814317829216247,31.67257273829336,28.450089888559,0.6444965699468723,0.48294390304445683,0.024,0.4346495127400112,5.155972559574979,5.1802669498794245,1.3858095073970167,27.0,5.1802669498794245,35.0,28.450089888559,1.163793103448276,105.7749550557205,4.8974418822967545,0.0,0.0,0.0,5.1802669498794245,4.8974418822967545,0.0
2009-12-19 16:00:00,4.668355318833957,19.999999999999993,13.0,5.1870614653710625,31.73742447367664,28.495511057819726,1.3793103448275863,33.73742447367664,29.96153846153846,29.96153846153846,28.495511057819726,3.0501508363241236,31.73742447367664,28.495511057819726,0.6483826831713828,0.4855904527559131,0.024,0.4370314074803218,5.1870614653710625,5.211620510646654,1.3858409297134335,27.0,5.211620510646654,37.27272727272727,28.495511057819726,1.163793103448276,105.75224447109014,4.9281417493426085,0.0,0.0,0.0,5.211620510646654,4.9281417493426085,0.0
2009-12-19 17:00:00,4.667508678235476,20.0,12.9,5.186120753594974,31.735462582140364,28.49413711114351,1.3793103448275863,33.735462582140364,30.026923076923076,30.026923076923076,28.49413711114351,2.9167762837815996,31.735462582140364,28.49413711114351,0.6482650941993717,0.48551039263881296,0.024,0.4369593533749317,5.186120753594974,5.210671792858855,1.385839985004104,27.0,5.210671792858855,37.38636363636363,28.49413711114351,1.1637931034482762,105.75293144442824,4.927212628235268,0.0,0.0,0.0,5.210671792858855,4.927212628235268,0.0
2009-12-19 18:00:00,4.606054889145919,20.0,12.8,5.117838765717687,31.59298399897729,28.39433477040373,1.3793103448275863,33.59298399897729,30.092307692307692,30.092307692307692,28.39433477040373,2.598351194846572,31.59298399897729,28.39433477040373,0.6397298457147109,0.47969565046514445,0.024,0.43172608541863,5.117838765717687,5.141808330764202,1.3857703898862805,27.0,5.141808330764202,37.5,28.394334770403724,1.163793103448276,105.80283261479813,4.859802146776401,0.0,0.0,0.0,5.141808330764202,4.859802146776401,0.0
2009-12-19 19:00:00,4.505021023584229,20.000000000000004,13.0,5.005578915093587,31.358419743321004,28.229932921387512,1.3793103448275863,33.35841974332101,29.96153846153846,29.96153846153846,28.229932921387512,2.491996090965084,31.358419743321004,28.229932921387512,0.6256973643866984,0.4701204639530042,0.024,0.42310841755770384,5.005578915093587,5.028590961488888,1.3856514202929995,27.0,5.028590961488888,37.27272727272727,28.22993292138751,1.163793103448276,105.88503353930625,4.749104565020696,0.0,0.0,0.0,5.028590961488888,4.749104565020696,0.0
2009-12-19 20:00:00,4.655624499170272,20.0,11.0,5.172916110189191,31.7079208720011,28.474848303132855,1.3793103448275863,33.7079208720011,31.26923076923077,31.26923076923077,28.474848303132855,1.5958482755746046,31.7079208720011,28.474848303132855,0.6466145137736489,0.48438646020321496,0.024,0.4359478141828934,5.172916110189191,5.197354756209513,1.3858266842677354,27.0,5.197354756209513,39.54545454545455,28.47484830313286,1.1637931034482758,105.76257584843357,4.914171874612573,0.0,0.0,0.0,5.197354756209513,4.914171874612573,0.0
2009-12-19 21:00:00,4.574534184551762,20.0,12.0,5.0828157606130695,31.519847374246893,28.343087523863723,1.3793103448275863,33.51984737424689,30.615384615384617,30.615384615384617,28.343087523863723,1.9283295925594197,31.519847374246893,28.343087523863723,0.6353519700766337,0.4767104375546548,0.024,0.4290393937991893,5.0828157606130695,5.106486804368535,1.3857338937151495,27.0,5.106486804368535,38.40909090909091,28.343087523863726,1.1637931034482758,105.82845623806814,4.825249262713569,0.0,0.0,0.0,5.106486804368535,4.825249262713569,0.0
2009-12-19 22:00:00,4.644419299477553,20.0,11.0,5.1604658883083925,31.681947726465292,28.456656546272544,1.3793103448275863,33.681947726465296,31.26923076923077,31.26923076923077,28.456656546272544,1.581710254473559,31.681947726465292,28.456656546272544,0.6450582360385491,0.4833265025457081,0.024,0.4349938522911373,5.1604658883083925,5.184798538562963,1.3858140747115941,27.0,5.184798538562963,39.54545454545455,28.456656546272548,1.1637931034482758,105.77167172686373,4.901878219294642,0.0,0.0,0.0,5.184798538562963,4.901878219294642,0.0
2009-12-19 23:00:00,0.0,18.442849205630605,12.0,0.0,18.442849205630605,18.442849205630605,1.3793103448275863,20.442849205630605,30.615384615384617,30.615384615384617,18.442849205630605,0.0,18.442849205630605,18.442849205630605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.442849205630605,18.442849205630605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.067818542441596,12.0,0.0,18.067818542441596,18.067818542441596,1.3793103448275863,20.067818542441596,30.615384615384617,30.615384615384617,18.067818542441596,0.0,18.067818542441596,18.067818542441596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.067818542441596,18.067818542441596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.93723851986733,11.0,0.0,17.93723851986733,17.93723851986733,1.3793103448275863,19.93723851986733,31.26923076923077,31.26923076923077,17.93723851986733,0.0,17.93723851986733,17.93723851986733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93723851986733,17.93723851986733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.873525894896297,12.0,0.0,17.873525894896297,17.873525894896297,1.3793103448275863,19.873525894896297,30.615384615384617,30.615384615384617,17.873525894896297,0.0,17.873525894896297,17.873525894896297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.873525894896297,17.873525894896297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.824159344699808,12.4,0.0,17.824159344699808,17.824159344699808,1.3793103448275863,19.824159344699808,30.353846153846153,30.353846153846153,17.824159344699808,0.0,17.824159344699808,17.824159344699808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.824159344699808,17.824159344699808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.772946660389707,12.0,0.0,17.772946660389707,17.772946660389707,1.3793103448275863,19.772946660389707,30.615384615384617,30.615384615384617,17.772946660389707,0.0,17.772946660389707,17.772946660389707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.772946660389707,17.772946660389707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.407924968166411,20.0,12.0,7.119916631296013,35.71701180933105,31.26706391477104,1.3793103448275863,37.71701180933105,30.615384615384617,30.615384615384617,31.26706391477104,0.0,35.71701180933105,31.26706391477104,0.8899895789120016,0.64761781737845,0.024,0.5828560356406051,7.119916631296013,7.160678413033858,1.3872069467312491,27.0,7.160678413033858,38.40909090909091,31.267063914771043,1.163793103448276,104.36646804261449,6.8610910643349925,0.0,0.0,0.0,7.160678413033858,6.8610910643349925,0.0
2009-12-20 06:00:00,5.2855620748786585,20.0,11.4,5.872846749865176,33.16066843735062,29.490139218684888,1.3793103448275863,35.16066843735062,31.007692307692306,31.007692307692306,29.490139218684888,3.3361593468924227,33.16066843735062,29.490139218684888,0.734105843733147,0.5436193837448523,0.024,0.4892574453703671,5.872846749865176,5.903208688239662,1.3864412197631377,27.0,5.903208688239662,39.09090909090909,29.49013921868488,1.1637931034482758,105.25493039065756,5.608486620369882,0.0,0.0,0.0,5.903208688239662,5.608486620369882,0.0
2009-12-20 07:00:00,5.360355128922358,20.0,10.0,5.9559501432470645,33.33223547348309,29.609766633953676,1.3793103448275863,35.33223547348309,31.923076923076923,31.923076923076923,29.609766633953676,2.219520573094945,33.33223547348309,29.609766633953676,0.7444937679058831,0.5506080505784824,0.024,0.4955472455206341,5.9559501432470645,5.9870109483049125,1.386503569872216,27.0,5.9870109483049125,40.68181818181818,29.609766633953676,1.1637931034482758,105.19511668302316,5.691339234258506,0.0,0.0,0.0,5.9870109483049125,5.691339234258506,0.0
2009-12-20 08:00:00,5.272906073769192,20.0,11.0,5.858784526410214,33.13161850215297,29.469878173146586,1.3793103448275863,35.13161850215297,31.26923076923077,31.26923076923077,29.469878173146586,2.8069408557624222,33.13161850215297,29.469878173146586,0.7323480658012768,0.5424359202071893,0.024,0.4881923281864704,5.858784526410214,5.889028118430932,1.3864304734397384,27.0,5.889028118430932,39.54545454545455,29.46987817314659,1.163793103448276,105.26506091342671,5.594475571789441,0.0,0.0,0.0,5.889028118430932,5.594475571789441,0.0
2009-12-20 09:00:00,5.285918307963129,20.0,11.8,5.873242564403477,33.16148603876809,29.49070943601592,1.3793103448275863,35.16148603876809,30.746153846153845,30.746153846153845,29.49070943601592,4.0329465015268084,33.16148603876809,29.49070943601592,0.7341553205504346,0.5436526913948162,0.024,0.48928742225533456,5.873242564403477,5.903607833542958,1.3864415214116104,27.0,5.903607833542958,38.63636363636363,29.49070943601592,1.1637931034482758,105.25464528199204,5.608881031071228,0.0,0.0,0.0,5.903607833542958,5.608881031071228,0.0
2009-12-20 10:00:00,5.3119410470197606,19.999999999999996,11.0,5.902156718910845,33.22120014280066,29.53235219348138,1.3793103448275863,35.22120014280066,31.26923076923077,31.26923076923077,29.53235219348138,2.929431111669289,33.22120014280066,29.53235219348138,0.7377695898638557,0.5460852560707692,0.024,0.4914767304636923,5.902156718910845,5.932765244517922,1.3864634344557358,27.0,5.932765244517922,39.54545454545455,29.53235219348138,1.1637931034482756,105.2338239032593,5.637698056065957,0.0,0.0,0.0,5.932765244517922,5.637698056065957,0.0
2009-12-20 11:00:00,5.161560875403549,20.000000000000007,12.0,5.735067639337277,32.87580896023398,29.291391685648183,1.3793103448275863,34.87580896023398,30.615384615384617,30.615384615384617,29.291391685648183,3.7341769098412754,32.87580896023398,29.291391685648183,0.7168834549171597,0.5320128155011715,0.024,0.47881153395105436,5.735067639337277,5.764268920887394,1.386333388365561,27.0,5.764268920887394,38.40909090909091,29.291391685648186,1.1637931034482758,105.3543041571759,5.471317918143906,0.0,0.0,0.0,5.764268920887394,5.471317918143906,0.0
2009-12-20 12:00:00,4.907232506458236,19.999999999999996,14.2,5.452480562731373,32.289887886519885,28.882087534812776,1.3793103448275863,34.289887886519885,29.176923076923078,29.176923076923078,28.882087534812776,15.942495414810626,32.289887886519885,28.882087534812776,0.6815600703414216,0.508127410111984,0.024,0.45731466910078566,5.452480562731373,5.479293303742572,1.386093145907651,27.0,5.479293303742572,35.90909090909091,28.882087534812783,1.1637931034482762,105.5589562325936,5.190742215818464,0.0,0.0,0.0,5.479293303742572,5.190742215818464,0.0
2009-12-20 13:00:00,4.981632419447273,20.0,12.0,5.535147132719192,32.46152763888565,29.00206068093615,1.3793103448275863,34.46152763888565,30.615384615384617,30.615384615384617,29.00206068093615,2.9576692323232736,32.46152763888565,29.00206068093615,0.691893391589899,0.5151261196757231,0.024,0.4636135077081508,5.535147132719192,5.562659744686765,1.3861662475507086,27.0,5.562659744686765,38.40909090909091,29.002060680936154,1.1637931034482758,105.49896965953192,5.272714759811092,0.0,0.0,0.0,5.562659744686765,5.272714759811092,0.0
2009-12-20 14:00:00,4.919410529134297,20.0,12.0,5.466011699038108,32.31799612318388,28.901738811285067,1.3793103448275863,34.31799612318388,30.615384615384617,30.615384615384617,28.901738811285067,2.749739204929181,32.31799612318388,28.901738811285067,0.6832514623797635,0.5092736384272547,0.024,0.4583462745845292,5.466011699038108,5.492939062880834,1.3861052793341757,27.0,5.492939062880834,38.40909090909091,28.901738811285067,1.1637931034482758,105.54913059435746,5.204153773649822,0.0,0.0,0.0,5.492939062880834,5.204153773649822,0.0
2009-12-20 15:00:00,4.848248224672831,20.0,12.4,5.386942471858702,32.15366906107908,28.786830016167393,1.3793103448275863,34.15366906107908,30.353846153846153,30.353846153846153,28.786830016167393,2.963540586694412,32.15366906107908,28.786830016167393,0.6733678089823377,0.5025719778539153,0.024,0.45231478006852377,5.386942471858702,5.413199669644094,1.3860334209919927,27.0,5.413199669644094,37.95454545454545,28.786830016167393,1.1637931034482758,105.6065849919163,5.12581641576465,0.0,0.0,0.0,5.413199669644094,5.12581641576465,0.0
2009-12-20 16:00:00,4.862389922641282,20.0,11.0,5.402655469601425,32.186339633168444,28.809679964667556,1.3793103448275863,34.186339633168444,31.26923076923077,31.26923076923077,28.809679964667556,1.8936228530365624,32.186339633168444,28.809679964667556,0.6753319337001781,0.503904470348064,0.024,0.4535140233132576,5.402655469601425,5.429045916636231,1.3860478865428685,27.0,5.429045916636231,39.54545454545455,28.80967996466756,1.163793103448276,105.59516001766622,5.141377612125352,0.0,0.0,0.0,5.429045916636231,5.141377612125352,0.0
2009-12-20 17:00:00,4.842604647522934,20.0,11.0,5.380671830581037,32.14062904699993,28.777709152886786,1.3793103448275863,34.14062904699993,31.26923076923077,31.26923076923077,28.777709152886786,1.8617178226947217,32.14062904699993,28.777709152886786,0.6725839788226297,0.5020401167972812,0.024,0.4518361051175531,5.380671830581037,5.4068758422607655,1.3860276220605914,27.0,5.4068758422607655,39.54545454545455,28.777709152886793,1.1637931034482758,105.61114542355661,5.119607235179895,0.0,0.0,0.0,5.4068758422607655,5.119607235179895,0.0
2009-12-20 18:00:00,4.8754751263253775,20.0,10.6,5.417194584805975,32.21656292326718,28.830816307763452,1.3793103448275863,34.21656292326718,31.53076923076923,31.53076923076923,28.830816307763452,1.7296580588265666,32.21656292326718,28.830816307763452,0.6771493231007468,0.5051371015447351,0.024,0.45462339139026164,5.417194584805975,5.443708294960448,1.3860611886681242,27.0,5.443708294960448,40.0,28.830816307763452,1.163793103448276,105.58459184611827,5.155779077021248,0.0,0.0,0.0,5.443708294960448,5.155779077021248,0.0
2009-12-20 19:00:00,4.878451260161181,20.0,10.0,5.42050140017909,32.22343611431513,28.835622739203195,1.3793103448275863,34.22343611431513,31.923076923076923,31.923076923076923,28.835622739203195,1.5134948589825807,32.22343611431513,28.835622739203195,0.6775626750223862,0.5054174124844397,0.024,0.45487567123599576,5.42050140017909,5.4470431414275335,1.3860642031094978,27.0,5.4470431414275335,40.68181818181818,28.835622739203195,1.1637931034482758,105.5821886303984,5.159054961907906,0.0,0.0,0.0,5.4470431414275335,5.159054961907906,0.0
2009-12-20 20:00:00,4.89613363274939,20.0,10.0,5.440148480832655,32.26426575362847,28.86417295310806,1.3793103448275863,34.26426575362847,31.923076923076923,31.923076923076923,28.86417295310806,1.5331580262649882,32.26426575362847,28.86417295310806,0.6800185601040819,0.5070825289616767,0.024,0.456374276065509,5.440148480832655,5.4668567337288225,1.3860820293949736,27.0,5.4668567337288225,40.68181818181818,28.864172953108064,1.163793103448276,105.56791352344597,5.1785211540764875,0.0,0.0,0.0,5.4668567337288225,5.1785211540764875,0.0
2009-12-20 21:00:00,4.861034045997852,19.999999999999996,10.6,5.401148939997613,32.18320756499226,28.80748947749375,1.3793103448275863,34.18320756499226,31.53076923076923,31.53076923076923,28.80748947749375,1.7097629700760606,32.18320756499226,28.80748947749375,0.6751436174997016,0.5037767290196643,0.024,0.4533990561176979,5.401148939997613,5.427526612899579,1.3860465036542255,27.0,5.427526612899579,40.0,28.80748947749375,1.1637931034482758,105.59625526125312,5.139885500173722,0.0,0.0,0.0,5.427526612899579,5.139885500173722,0.0
2009-12-20 22:00:00,4.910871769519129,19.999999999999996,10.0,5.456524188354587,32.29828827600525,28.88796065828364,1.3793103448275863,34.29828827600525,31.923076923076923,31.923076923076923,28.88796065828364,1.5498253615319137,32.29828827600525,28.88796065828364,0.6820655235443234,0.5084699744229335,0.024,0.4576229769806402,5.456524188354587,5.48337118579688,1.3860967788323606,27.0,5.48337118579688,40.68181818181818,28.88796065828364,1.1637931034482758,105.55601967085818,5.1947498616326895,0.0,0.0,0.0,5.48337118579688,5.1947498616326895,0.0
2009-12-20 23:00:00,0.0,18.340032742894635,9.0,0.0,18.340032742894635,18.340032742894635,1.3793103448275863,20.340032742894635,32.57692307692308,32.57692307692308,18.340032742894635,0.0,18.340032742894635,18.340032742894635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.340032742894635,18.340032742894635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.928124620607022,9.2,0.0,17.928124620607022,17.928124620607022,1.3793103448275863,19.928124620607022,32.44615384615385,32.44615384615385,17.928124620607022,0.0,17.928124620607022,17.928124620607022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.928124620607022,17.928124620607022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.771305734775147,8.0,0.0,17.771305734775147,17.771305734775147,1.3793103448275863,19.771305734775147,33.23076923076923,33.23076923076923,17.771305734775147,0.0,17.771305734775147,17.771305734775147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.771305734775147,17.771305734775147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.660384641673282,8.0,0.0,17.660384641673282,17.660384641673282,1.3793103448275863,19.660384641673282,33.23076923076923,33.23076923076923,17.660384641673282,0.0,17.660384641673282,17.660384641673282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.660384641673282,17.660384641673282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.583426154519454,9.0,0.0,17.583426154519454,17.583426154519454,1.3793103448275863,19.583426154519454,32.57692307692308,32.57692307692308,17.583426154519454,0.0,17.583426154519454,17.583426154519454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.583426154519454,17.583426154519454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.500011598533384,8.0,0.0,17.500011598533384,17.500011598533384,1.3793103448275863,19.500011598533384,33.23076923076923,33.23076923076923,17.500011598533384,0.0,17.500011598533384,17.500011598533384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.500011598533384,17.500011598533384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,6.561572423614207,20.0,8.0,7.290636026238007,36.064142351112636,31.50749483471388,1.3793103448275863,38.064142351112636,33.23076923076923,33.23076923076923,31.50749483471388,3.647144686585278,36.064142351112636,31.50749483471388,0.9113295032797509,0.6617192924598364,0.024,0.5955473632138528,7.290636026238007,7.332807955483991,1.3872888227081146,27.0,7.332807955483991,42.95454545454545,31.507494834713885,1.163793103448276,104.24625258264305,7.034121394119927,0.0,0.0,0.0,7.332807955483991,7.034121394119927,0.0
2009-12-21 06:00:00,5.172109057062217,20.0,8.6,5.746787841180241,32.90006095712647,29.308318556388823,1.3793103448275863,34.90006095712647,32.83846153846154,32.83846153846154,29.308318556388823,1.403378694418918,32.90006095712647,29.308318556388823,0.7183484801475302,0.5330011083243671,0.024,0.4797009974919304,5.746787841180241,5.776087952012678,1.3863427857480923,27.0,5.776087952012678,42.27272727272727,29.308318556388823,1.163793103448276,105.34584072180559,5.482976748238227,0.0,0.0,0.0,5.776087952012678,5.482976748238227,0.0
2009-12-21 07:00:00,6.033756749507927,20.0,8.0,6.704174166119919,34.868949693951535,30.678840840126583,1.3793103448275863,36.868949693951535,33.23076923076923,33.23076923076923,30.678840840126583,2.2647424235046714,34.868949693951535,30.678840840126583,0.8380217707649898,0.6131469728178748,0.024,0.5518322755360873,6.704174166119919,6.741488863401706,1.3869874347568683,27.0,6.741488863401706,42.95454545454545,30.678840840126586,1.1637931034482758,104.66057957993671,6.441287532000292,0.0,0.0,0.0,6.741488863401706,6.441287532000291,0.0
2009-12-21 08:00:00,6.039239863888496,19.999999999999996,8.0,6.7102665154316625,34.881405977288665,30.68748940514388,1.3793103448275863,36.881405977288665,33.23076923076923,33.23076923076923,30.68748940514388,2.274508866471578,34.881405977288665,30.68748940514388,0.8387833144289578,0.6136534891783813,0.024,0.5522881402605432,6.7102665154316625,6.747631864349501,1.3869908761719,27.0,6.747631864349501,42.95454545454545,30.687489405143882,1.163793103448276,104.65625529742806,6.447423372041216,0.0,0.0,0.0,6.747631864349501,6.447423372041216,0.0
2009-12-21 09:00:00,5.876938194477949,20.0,10.2,6.529931327197722,34.51232418511053,30.431117105611957,1.3793103448275863,36.51232418511053,31.79230769230769,31.79230769230769,30.431117105611957,4.135534875980059,34.51232418511053,30.431117105611957,0.8162414158997152,0.5986425909773397,0.024,0.5387783318796058,6.529931327197722,6.565795586295456,1.3868859135593816,27.0,6.565795586295456,40.45454545454545,30.43111710561196,1.163793103448276,104.78444144719401,6.266002371739779,0.0,0.0,0.0,6.565795586295456,6.266002371739779,0.0
2009-12-21 10:00:00,5.912682987265164,20.0,9.0,6.56964776362796,34.59367624645186,30.487646394184384,1.3793103448275863,36.59367624645186,32.57692307692308,32.57692307692308,30.487646394184384,2.7107417118059813,34.59367624645186,30.487646394184384,0.821205970453495,0.6019517433752699,0.024,0.5417565690377429,6.56964776362796,6.605842937965487,1.3869095921834333,27.0,6.605842937965487,41.81818181818182,30.487646394184388,1.1637931034482758,104.7561768029078,6.305922132299623,0.0,0.0,0.0,6.605842937965487,6.305922132299623,0.0
2009-12-21 11:00:00,5.81726204480405,20.0,9.0,6.463624494226722,34.3764213276198,30.3366560187281,1.3793103448275863,36.3764213276198,32.57692307692308,32.57692307692308,30.3366560187281,2.4872436796528428,34.3764213276198,30.3366560187281,0.8079530617783403,0.5931138563123496,0.024,0.5338024706811146,6.463624494226722,6.498935879857957,1.3868456463499532,27.0,6.498935879857957,41.81818181818182,30.336656018728092,1.163793103448276,104.83167199063595,6.199401150864475,0.0,0.0,0.0,6.498935879857957,6.199401150864474,0.0
2009-12-21 12:00:00,5.520894748404555,20.0,11.4,6.134327498227284,33.69987599099916,29.865921304607106,1.3793103448275863,35.69987599099916,31.007692307692306,31.007692307692306,29.865921304607106,4.631588423818249,33.69987599099916,29.865921304607106,0.7667909372784105,0.5655791350945504,0.024,0.5090212215850953,6.134327498227284,6.1668854117367395,1.3866310278075162,27.0,6.1668854117367395,39.09090909090909,29.865921304607102,1.163793103448276,105.06703934769645,5.869476716983312,0.0,0.0,0.0,6.1668854117367395,5.869476716983312,0.0
