timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 13:00:00,5.4983536339487955,20.0,10.0,6.109281815498662,33.64830646496476,29.830005330278095,1.3793103448275863,35.64830646496476,31.923076923076923,31.923076923076923,29.830005330278095,2.5162169669016268,33.64830646496476,29.830005330278095,0.7636602269373327,0.5634794830858286,0.024,0.5071315347772457,6.109281815498662,6.141629763807244,1.386613635309747,27.0,6.141629763807244,40.68181818181818,29.830005330278095,1.1637931034482758,105.08499733486096,5.84444013852567,0.0,0.0,0.0,6.141629763807244,5.844440138525671,0.0
2009-12-21 14:00:00,5.290113076524385,20.0,11.0,5.877903418360428,33.17111326034913,29.49742362387386,1.3793103448275863,35.17111326034913,31.26923076923077,31.26923076923077,29.49742362387386,2.8598812983427226,33.17111326034913,29.49742362387386,0.7347379272950535,0.5440448852213517,0.024,0.4896403966992166,5.877903418360428,5.9083079068825635,1.3864450700115303,27.0,5.9083079068825635,39.54545454545455,29.497423623873857,1.1637931034482758,105.25128818806307,5.613525505099372,0.0,0.0,0.0,5.9083079068825635,5.613525505099373,0.0
2009-12-21 15:00:00,5.015265249313297,20.0,13.2,5.572516943681442,32.53905307118051,29.056229981379612,1.3793103448275863,34.53905307118051,29.83076923076923,29.83076923076923,29.056229981379612,6.202260144663427,32.53905307118051,29.056229981379612,0.6965646179601802,0.5182867932614429,0.024,0.4664581139352986,5.572516943681442,5.600345623007586,1.3861985042832463,27.0,5.600345623007586,37.04545454545455,29.056229981379616,1.163793103448276,105.4718850093102,5.309799500135257,0.0,0.0,0.0,5.600345623007586,5.309799500135257,0.0
2009-12-21 16:00:00,5.0572641102167895,20.000000000000004,12.0,5.6191823446853215,32.63580632970967,29.123817364281347,1.3793103448275863,34.63580632970967,30.615384615384617,30.615384615384617,29.123817364281347,3.247673014644538,32.63580632970967,29.123817364281347,0.7023977930856652,0.5222309686557842,0.024,0.47000787179020576,5.6191823446853215,5.6474054415509,1.386238116001729,27.0,5.6474054415509,38.40909090909091,29.12381736428135,1.163793103448276,105.43809131785932,5.356133984373758,0.0,0.0,0.0,5.6474054415509,5.356133984373758,0.0
2009-12-21 17:00:00,5.001862404158623,20.0,12.0,5.5576248935095816,32.508163638118575,29.034648079675083,1.3793103448275863,34.508163638118575,30.615384615384617,30.615384615384617,29.034648079675083,3.0309009973823047,32.508163638118575,29.034648079675083,0.6947031116886977,0.5170274812270477,0.024,0.4653247331043429,5.5576248935095816,5.585327641632286,1.3861857075586006,27.0,5.585327641632286,38.40909090909091,29.03464807967509,1.1637931034482758,105.48267596016245,5.295018912623806,0.0,0.0,0.0,5.585327641632286,5.295018912623806,0.0
2009-12-21 18:00:00,4.946244987695943,20.000000000000004,12.2,5.495827764106603,32.37991410598835,28.945021753421724,1.3793103448275863,34.37991410598835,30.484615384615385,30.484615384615385,28.945021753421724,3.0772942023610916,32.37991410598835,28.945021753421724,0.6869784705133254,0.5117984606258417,0.024,0.46061861456325753,5.495827764106603,5.523007610169187,1.3861317818256293,27.0,5.523007610169187,38.18181818181818,28.94502175342172,1.1637931034482758,105.52748912328914,5.233714604652998,0.0,0.0,0.0,5.523007610169187,5.233714604652998,0.0
2009-12-21 19:00:00,5.0197055609614205,20.0,11.0,5.577450623290467,32.549285216576,29.06337857701946,1.3793103448275863,34.549285216576,31.26923076923077,31.26923076923077,29.06337857701946,2.1797231500916943,32.549285216576,29.06337857701946,0.6971813279113084,0.518703931046291,0.024,0.4668335379416619,5.577450623290467,5.605321016395096,1.386202727050227,27.0,5.605321016395096,39.54545454545455,29.063378577019456,1.163793103448276,105.46831071149028,5.314696877746068,0.0,0.0,0.0,5.605321016395096,5.314696877746068,0.0
2009-12-21 20:00:00,5.013039383718452,20.0,11.0,5.570043759687168,32.533923577859596,29.052646228055114,1.3793103448275863,34.533923577859596,31.26923076923077,31.26923076923077,29.052646228055114,2.166288617736399,32.533923577859596,29.052646228055114,0.696255469960896,0.5180776753419529,0.024,0.4662699078077576,5.570043759687168,5.597851527221364,1.3861963843420453,27.0,5.597851527221364,39.54545454545455,29.052646228055114,1.1637931034482758,105.47367688597244,5.307344630900845,0.0,0.0,0.0,5.597851527221364,5.307344630900845,0.0
2009-12-21 21:00:00,4.334753881582814,20.000000000000007,11.0,4.816393201758682,30.962194235358325,27.951948484259148,1.3793103448275863,32.962194235358325,31.26923076923077,31.26923076923077,27.951948484259148,1.2516460006356984,30.962194235358325,27.951948484259148,0.6020491502198353,0.45393942527081904,0.024,0.40854548274373714,4.816393201758682,4.837787144285764,1.385437105041739,27.0,4.837787144285764,39.54545454545455,27.951948484259148,1.1637931034482758,106.02402575787042,4.562915914298457,0.0,0.0,0.0,4.837787144285764,4.562915914298457,0.0
2009-12-21 22:00:00,4.345810828710787,20.0,10.0,4.828678698567542,30.987960717823412,27.970036531218696,1.3793103448275863,32.98796071782341,31.923076923076923,31.923076923076923,27.970036531218696,1.0530259339274037,30.987960717823412,27.970036531218696,0.6035848373209427,0.4549919339770106,0.024,0.40949274057930957,4.828678698567542,4.850177891965243,1.385451581739392,27.0,4.850177891965243,40.68181818181818,27.970036531218696,1.1637931034482758,106.01498173439066,4.574992904415012,0.0,0.0,0.0,4.850177891965243,4.574992904415012,0.0
2009-12-21 23:00:00,0.0,18.29841838149929,11.0,0.0,18.29841838149929,18.29841838149929,1.3793103448275863,20.29841838149929,31.26923076923077,31.26923076923077,18.29841838149929,0.0,18.29841838149929,18.29841838149929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29841838149929,18.29841838149929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.902215055751775,12.4,0.0,17.902215055751775,17.902215055751775,1.3793103448275863,19.902215055751775,30.353846153846153,30.353846153846153,17.902215055751775,0.0,17.902215055751775,17.902215055751775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.902215055751775,17.902215055751775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.766285665951834,11.0,0.0,17.766285665951834,17.766285665951834,1.3793103448275863,19.766285665951834,31.26923076923077,31.26923076923077,17.766285665951834,0.0,17.766285665951834,17.766285665951834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.766285665951834,17.766285665951834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.68855674579381,12.0,0.0,17.68855674579381,17.68855674579381,1.3793103448275863,19.68855674579381,30.615384615384617,30.615384615384617,17.68855674579381,0.0,17.68855674579381,17.68855674579381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68855674579381,17.68855674579381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.640586465650966,12.8,0.0,17.640586465650966,17.640586465650966,1.3793103448275863,19.640586465650966,30.092307692307692,30.092307692307692,17.640586465650966,0.0,17.640586465650966,17.640586465650966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.640586465650966,17.640586465650966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.588112676729224,12.0,0.0,17.588112676729224,17.588112676729224,1.3793103448275863,19.588112676729224,30.615384615384617,30.615384615384617,17.588112676729224,0.0,17.588112676729224,17.588112676729224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.588112676729224,17.588112676729224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,6.261003815142385,20.0,12.0,6.956670905713762,35.38447835185622,31.036559035785118,1.3793103448275863,37.38447835185622,30.615384615384617,30.615384615384617,31.036559035785118,0.0,35.38447835185622,31.036559035785118,0.8695838632142202,0.634104897303392,0.024,0.5706944075730528,6.956670905713762,6.996081395444101,1.3871243261006023,27.0,6.996081395444101,38.40909090909091,31.036559035785118,1.163793103448276,104.48172048210745,6.695986018570763,0.0,0.0,0.0,6.996081395444101,6.695986018570763,0.0
2009-12-22 06:00:00,4.873616272533175,20.000000000000004,12.4,5.415129191703528,32.212269854726124,28.827814109911415,1.3793103448275863,34.212269854726124,30.353846153846153,30.353846153846153,28.827814109911415,3.059054257076739,32.212269854726124,28.827814109911415,0.676891148962941,0.5049620151513008,0.024,0.4544658136361707,5.415129191703528,5.441625393218658,1.3860593038190798,27.0,5.441625393218658,37.95454545454545,28.827814109911415,1.1637931034482758,105.5860929450443,5.153733073588515,0.0,0.0,0.0,5.441625393218658,5.153733073588515,0.0
2009-12-22 07:00:00,5.521135753820883,20.0,11.0,6.134595282023204,33.7004272749728,29.866305223708302,1.3793103448275863,35.7004272749728,31.26923076923077,31.26923076923077,29.866305223708302,3.7695829443829876,33.7004272749728,29.866305223708302,0.7668244102529005,0.5656015799683465,0.024,0.5090414219715118,6.134595282023204,6.167155440020038,1.3866312129027571,27.0,6.167155440020038,39.54545454545455,29.866305223708302,1.163793103448276,105.06684738814585,5.869744446825238,0.0,0.0,0.0,6.167155440020038,5.869744446825239,0.0
2009-12-22 08:00:00,5.492877473813446,20.0,11.0,6.103197193126052,33.63577565540132,29.821277409697533,1.3793103448275863,35.63577565540132,31.26923076923077,31.26923076923077,29.821277409697533,3.6336646177070007,33.63577565540132,29.821277409697533,0.7628996491407565,0.5629692735623724,0.024,0.5066723462061351,6.103197193126052,6.1354941204822895,1.3866093857399087,27.0,6.1354941204822895,39.54545454545455,29.821277409697533,1.163793103448276,105.08936129515124,5.838358940302531,0.0,0.0,0.0,6.1354941204822895,5.838358940302532,0.0
2009-12-22 09:00:00,5.596394027983216,20.0,9.8,6.218215586648018,33.87248529231459,29.986100550659582,1.3793103448275863,35.87248529231459,32.05384615384615,32.05384615384615,29.986100550659582,2.5924517357859767,33.87248529231459,29.986100550659582,0.7772769483310022,0.5726060602313803,0.024,0.5153454542082422,6.218215586648018,6.251476192671156,1.3866881363054917,27.0,6.251476192671156,40.90909090909091,29.986100550659586,1.1637931034482756,105.0069497246702,5.953392807869022,0.0,0.0,0.0,6.251476192671156,5.953392807869022,0.0
2009-12-22 10:00:00,5.5488293909082795,20.0,10.0,6.165365989898088,33.763762305977636,29.91040856229133,1.3793103448275863,35.763762305977636,31.923076923076923,31.923076923076923,29.91040856229133,2.640758301020873,33.763762305977636,29.91040856229133,0.770670748737261,0.5681801008384553,0.024,0.5113620907546097,6.165365989898088,6.198183999981934,1.386652361648562,27.0,6.198183999981934,40.68181818181818,29.91040856229133,1.163793103448276,105.04479571885433,5.900515068419931,0.0,0.0,0.0,6.198183999981934,5.9005150684199315,0.0
2009-12-22 11:00:00,5.38499038753223,20.0,11.0,5.983322652813588,33.38870549945378,29.649128841445282,1.3793103448275863,35.38870549945378,31.26923076923077,31.26923076923077,29.649128841445282,3.1837729967505144,33.38870549945378,29.649128841445282,0.7479153316016985,0.5529080241815775,0.024,0.4976172217634197,5.983322652813588,6.014613455231745,1.3865236826296217,27.0,6.014613455231745,39.54545454545455,29.64912884144529,1.163793103448276,105.17543557927735,5.718648486792481,0.0,0.0,0.0,6.014613455231745,5.718648486792481,0.0
2009-12-22 12:00:00,5.175541037802278,20.0,12.4,5.750601153113642,32.907950819433196,29.31382509873717,1.3793103448275863,34.907950819433196,30.353846153846153,30.353846153846153,29.31382509873717,4.766648485445756,32.907950819433196,29.31382509873717,0.7188251441392053,0.5333226220360888,0.024,0.47999035983247995,5.750601153113642,5.779933415317251,1.3863458340951258,27.0,5.779933415317251,37.95454545454545,29.313825098737166,1.163793103448276,105.34308745063142,5.486770470844602,0.0,0.0,0.0,5.779933415317251,5.486770470844602,0.0
2009-12-22 13:00:00,5.187255875438381,20.0,11.0,5.763617639375979,32.93487929916236,29.332618274552374,1.3793103448275863,34.93487929916236,31.26923076923077,31.26923076923077,29.332618274552374,2.565632468894554,32.93487929916236,29.332618274552374,0.7204522049219974,0.5344199417691536,0.024,0.48097794759223833,5.763617639375979,5.793059633552894,1.3863562055493548,27.0,5.793059633552894,39.54545454545455,29.332618274552377,1.1637931034482758,105.33369086272381,5.499721490916617,0.0,0.0,0.0,5.793059633552894,5.499721490916617,0.0
2009-12-22 14:00:00,5.1927238215088725,20.0,10.0,5.769693135009859,32.947446664744604,29.341388455363443,1.3793103448275863,34.947446664744604,31.923076923076923,31.923076923076923,29.341388455363443,1.9265970524534592,32.947446664744604,29.341388455363443,0.7212116418762323,0.5349320428825931,0.024,0.4814388385943338,5.769693135009859,5.799186339298117,1.3863610286031356,27.0,5.799186339298117,40.68181818181818,29.341388455363443,1.1637931034482758,105.32930577231828,5.505767171611044,0.0,0.0,0.0,5.799186339298117,5.505767171611044,0.0
2009-12-22 15:00:00,4.981511198103483,20.0,12.0,5.535012442337203,32.461248144407875,29.001865367947122,1.3793103448275863,34.461248144407875,30.615384615384617,30.615384615384617,29.001865367947122,2.957239250705335,32.461248144407875,29.001865367947122,0.6918765552921504,0.5151147242965198,0.024,0.46360325186686785,5.535012442337203,5.562523914766856,1.3861661304141555,27.0,5.562523914766856,38.40909090909091,29.001865367947126,1.1637931034482758,105.49906731602644,5.272581129181082,0.0,0.0,0.0,5.562523914766856,5.272581129181082,0.0
2009-12-22 16:00:00,5.179566589095706,19.999999999999996,9.0,5.755073987884118,32.91720474068359,29.320283498256014,1.3793103448275863,34.91720474068359,32.57692307692308,32.57692307692308,29.320283498256014,1.523432532021576,32.91720474068359,29.320283498256014,0.7193842484855147,0.5336997177345506,0.024,0.48032974596109557,5.755073987884118,5.7844439596575725,1.3863494039221707,27.0,5.7844439596575725,41.81818181818182,29.320283498256018,1.1637931034482758,105.339858250872,5.49122056523148,0.0,0.0,0.0,5.7844439596575725,5.49122056523148,0.0
2009-12-22 17:00:00,5.189434805810552,20.0,9.0,5.766038673122836,32.939887410776464,29.336113240074695,1.3793103448275863,34.939887410776464,32.57692307692308,32.57692307692308,29.336113240074695,1.5337903932386627,32.939887410776464,29.336113240074695,0.7207548341403545,0.5346240156204278,0.024,0.48116161405838503,5.766038673122836,5.7955010746848785,1.3863581288543259,27.0,5.7955010746848785,41.81818181818182,29.336113240074695,1.1637931034482762,105.33194337996265,5.502130587089651,0.0,0.0,0.0,5.7955010746848785,5.502130587089651,0.0
2009-12-22 18:00:00,5.079070723329435,20.0,10.4,5.643411914810484,32.68601798119633,29.158885534439776,1.3793103448275863,34.68601798119633,31.661538461538463,31.661538461538463,29.158885534439776,1.9439412547821124,32.68601798119633,29.158885534439776,0.7054264893513105,0.5242776843752666,0.024,0.47184991593773995,5.643411914810484,5.6718396832480105,1.3862583960558401,27.0,5.6718396832480105,40.22727272727273,29.15888553443978,1.1637931034482758,105.42055723278011,5.38020271579856,0.0,0.0,0.0,5.6718396832480105,5.38020271579856,0.0
2009-12-22 19:00:00,5.1999039457205125,20.0,9.0,5.77767105080057,32.96394769914376,29.3529032923934,1.3793103448275863,34.96394769914376,32.57692307692308,32.57692307692308,29.3529032923934,1.5448884432293122,32.96394769914376,29.3529032923934,0.7222088813500712,0.5356044237968918,0.024,0.4820439814172026,5.77767105080057,5.807231493180259,1.3863673447179363,27.0,5.807231493180259,41.81818181818182,29.3529032923934,1.163793103448276,105.3235483538033,5.513706653399658,0.0,0.0,0.0,5.807231493180259,5.513706653399658,0.0
2009-12-22 20:00:00,5.223769097421942,20.0,9.0,5.804187886024381,33.01878088393879,29.39116345517355,1.3793103448275863,35.01878088393879,32.57692307692308,32.57692307692308,29.39116345517355,1.5706176361871587,33.01878088393879,29.39116345517355,0.7255234857530476,0.5378386641386962,0.024,0.48405479772482657,5.804187886024381,5.83397175243825,1.386388198932298,27.0,5.83397175243825,41.81818181818182,29.391163455173555,1.1637931034482758,105.30441827241322,5.540101591318117,0.0,0.0,0.0,5.83397175243825,5.540101591318117,0.0
2009-12-22 21:00:00,4.419556057710619,20.0,10.2,4.910617841900688,31.159683389143503,28.09054723795557,1.3793103448275863,33.1596833891435,31.79230769230769,31.79230769230769,28.09054723795557,1.1435886506488546,31.159683389143503,28.09054723795557,0.613827230237586,0.4620055350503777,0.024,0.41580498154533996,4.910617841900688,4.932818395405726,1.3855461086553285,27.0,4.932818395405726,40.45454545454545,28.090547237955573,1.163793103448276,105.95472638102221,4.6555907073620215,0.0,0.0,0.0,4.932818395405726,4.6555907073620215,0.0
2009-12-22 22:00:00,4.445926499544409,19.999999999999993,9.0,4.939918332827122,31.221035461356408,28.13358650333946,1.3793103448275863,33.22103546135641,32.57692307692308,32.57692307692308,28.13358650333946,0.9584127189998899,31.221035461356408,28.13358650333946,0.6174897916033902,0.46451092715270115,0.024,0.418059834437431,4.939918332827122,4.962369425542392,1.3855790768892229,27.0,4.962369425542392,41.81818181818182,28.13358650333946,1.163793103448276,105.93320674833026,4.684432368154106,0.0,0.0,0.0,4.962369425542392,4.684432368154106,0.0
2009-12-22 23:00:00,0.0,18.25452424317819,10.0,0.0,18.25452424317819,18.25452424317819,1.3793103448275863,20.25452424317819,31.923076923076923,31.923076923076923,18.25452424317819,0.0,18.25452424317819,18.25452424317819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25452424317819,18.25452424317819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.833109596996163,10.4,0.0,17.833109596996163,17.833109596996163,1.3793103448275863,19.833109596996163,31.661538461538463,31.661538461538463,17.833109596996163,0.0,17.833109596996163,17.833109596996163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.833109596996163,17.833109596996163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.69066177324664,10.0,0.0,17.69066177324664,17.69066177324664,1.3793103448275863,19.69066177324664,31.923076923076923,31.923076923076923,17.69066177324664,0.0,17.69066177324664,17.69066177324664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69066177324664,17.69066177324664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.59939241201507,9.0,0.0,17.59939241201507,17.59939241201507,1.3793103448275863,19.59939241201507,32.57692307692308,32.57692307692308,17.59939241201507,0.0,17.59939241201507,17.59939241201507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59939241201507,17.59939241201507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.530212142025846,9.6,0.0,17.530212142025846,17.530212142025846,1.3793103448275863,19.530212142025846,32.184615384615384,32.184615384615384,17.530212142025846,0.0,17.530212142025846,17.530212142025846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.530212142025846,17.530212142025846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.44724302070502,8.0,0.0,17.44724302070502,17.44724302070502,1.3793103448275863,19.44724302070502,33.23076923076923,33.23076923076923,17.44724302070502,0.0,17.44724302070502,17.44724302070502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44724302070502,17.44724302070502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,7.570428613445019,20.0,8.0,8.411587348272244,38.32857961913065,33.071337526460496,1.3793103448275863,40.32857961913065,33.23076923076923,33.23076923076923,33.071337526460496,45.482599807380836,38.32857961913065,33.071337526460496,1.0514484185340305,0.7535980114941875,0.024,0.6782382103447688,8.411587348272244,8.462947149421662,1.3877321922269632,27.0,8.462947149421662,42.95454545454545,33.071337526460496,1.163793103448276,103.46433123676975,8.179579424386258,0.0,0.0,0.0,8.462947149421662,8.179579424386258,0.0
2009-12-23 06:00:00,6.1647585984136315,20.0,9.0,6.849731776015146,35.16631711243781,30.885234752428346,1.3793103448275863,37.16631711243781,32.57692307692308,32.57692307692308,30.885234752428346,3.490560938867752,35.16631711243781,30.885234752428346,0.8562164720018932,0.6252372447567878,0.024,0.562713520281109,6.849731776015146,6.888255500490824,1.387067753939087,27.0,6.888255500490824,41.81818181818182,30.885234752428346,1.1637931034482758,104.55738262378583,6.588014473617677,0.0,0.0,0.0,6.888255500490824,6.588014473617677,0.0
2009-12-23 07:00:00,6.215676616770377,20.0,8.0,6.906307351967086,35.281766558886474,30.96532446390705,1.3793103448275863,37.281766558886474,33.23076923076923,33.23076923076923,30.96532446390705,2.628054906278176,35.281766558886474,30.96532446390705,0.8632884189958857,0.6299301845470446,0.024,0.5669371660923401,6.906307351967086,6.945300370421791,1.3870979324615649,27.0,6.945300370421791,42.95454545454545,30.96532446390705,1.1637931034482758,104.51733776804647,6.645117947641736,0.0,0.0,0.0,6.945300370421791,6.645117947641736,0.0
2009-12-23 08:00:00,6.219022710152818,20.000000000000007,8.0,6.910025233503132,35.289350799326854,30.970585028387394,1.3793103448275863,37.289350799326854,33.23076923076923,33.23076923076923,30.970585028387394,2.635589744617508,35.289350799326854,30.970585028387394,0.8637531541878914,0.6302384598651415,0.024,0.5672146138786274,6.910025233503132,6.949049079489646,1.387099895899437,27.0,6.949049079489646,42.95454545454545,30.970585028387397,1.163793103448276,104.5147074858063,6.648871959416207,0.0,0.0,0.0,6.949049079489646,6.648871959416207,0.0
2009-12-23 09:00:00,6.231745301738492,20.0,9.0,6.924161446376102,35.31818490276231,30.99058399877725,1.3793103448275863,37.31818490276231,32.57692307692308,32.57692307692308,30.99058399877725,3.762817658207548,35.31818490276231,30.99058399877725,0.8655201807970128,0.6314104536369496,0.024,0.5682694082732547,6.924161446376102,6.963302491739796,1.3871073393366862,27.0,6.963302491739796,41.81818181818182,30.99058399877725,1.163793103448276,104.50470800061137,6.663147168163046,0.0,0.0,0.0,6.963302491739796,6.663147168163046,0.0
2009-12-23 10:00:00,6.2281124894149,20.0,8.0,6.920124988238777,35.309952067528585,30.984873949879347,1.3793103448275863,37.309952067528585,33.23076923076923,33.23076923076923,30.984873949879347,2.656234705429929,35.309952067528585,30.984873949879347,0.8650156235298472,0.6310758244177903,0.024,0.5679682419760113,6.920124988238777,6.959232570680556,1.3871052174801493,27.0,6.959232570680556,42.95454545454545,30.98487394987935,1.1637931034482758,104.50756302506032,6.659070759320808,0.0,0.0,0.0,6.959232570680556,6.659070759320808,0.0
2009-12-23 11:00:00,6.030648075420935,20.0,9.0,6.700720083801039,34.86188716605703,30.67393711368138,1.3793103448275863,36.86188716605703,32.57692307692308,32.57692307692308,30.67393711368138,3.035483677989319,34.86188716605703,30.67393711368138,0.8375900104751298,0.6128597827137218,0.024,0.5515738044423496,6.700720083801039,6.738006062072411,1.3869854804702533,27.0,6.738006062072411,41.81818181818182,30.673937113681383,1.1637931034482758,104.66303144315931,6.437809003966894,0.0,0.0,0.0,6.738006062072411,6.437809003966894,0.0
2009-12-23 12:00:00,5.70863456109778,20.0,11.4,6.342927290108644,34.12876294896782,30.164433392649915,1.3793103448275863,36.12876294896782,31.007692307692306,31.007692307692306,30.164433392649915,6.484415011562799,34.12876294896782,30.164433392649915,0.7928659112635805,0.5830367121988255,0.024,0.5247330409789429,6.342927290108644,6.377230961328526,1.386769898818207,27.0,6.377230961328526,39.09090909090909,30.16443339264991,1.163793103448276,104.91778330367504,6.078312713556106,0.0,0.0,0.0,6.377230961328526,6.078312713556107,0.0
2009-12-23 13:00:00,5.509669033668804,20.0,11.7,6.121854481854227,33.67419585218071,29.848036801021816,1.3793103448275863,35.67419585218071,30.81153846153846,30.81153846153846,29.848036801021816,5.477375884738282,33.67419585218071,29.848036801021816,0.7652318102317783,0.5645335836768606,0.024,0.5080802253091745,6.121854481854227,6.154307840221913,1.386622386146704,27.0,6.154307840221913,38.75,29.848036801021813,1.1637931034482758,105.0759815994891,5.857007230900649,0.0,0.0,0.0,6.154307840221913,5.857007230900649,0.0
2009-12-23 14:00:00,5.341180046718555,20.0,12.0,5.9346444963539495,33.28826765131324,29.57911484109202,1.3793103448275863,35.28826765131324,30.615384615384617,30.615384615384617,29.57911484109202,4.937008652188957,33.28826765131324,29.57911484109202,0.7418305620442437,0.5488171798177264,0.024,0.49393546183595377,5.9346444963539495,5.965526214335722,1.386487771058336,27.0,5.965526214335722,38.40909090909091,29.579114841092025,1.163793103448276,105.21044257945398,5.67008945887725,0.0,0.0,0.0,5.965526214335722,5.67008945887725,0.0
2009-12-23 15:00:00,5.068792621363815,19.999999999999993,14.0,5.631991801515349,32.66235382209246,29.14235894614537,1.3793103448275863,34.66235382209246,29.307692307692307,29.307692307692307,29.14235894614537,29.36591442106276,32.66235382209246,29.14235894614537,0.7039989751894187,0.5233131064377083,0.024,0.4709817957939375,5.631991801515349,5.66032311215912,1.386248861649107,27.0,5.66032311215912,36.13636363636363,29.142358946145364,1.163793103448276,105.42882052692732,5.368857475469367,0.0,0.0,0.0,5.66032311215912,5.368857475469367,0.0
2009-12-23 16:00:00,5.012695736567187,20.000000000000004,13.0,5.569661929519096,32.53313162948308,29.052092923533646,1.3793103448275863,34.53313162948308,29.96153846153846,29.96153846153846,29.052092923533646,5.279516471535952,32.53313162948308,29.052092923533646,0.696207741189887,0.5180453892724013,0.024,0.46624085034516116,5.569661929519096,5.597466468446337,1.3861960568619645,27.0,5.597466468446337,37.27272727272727,29.052092923533646,1.1637931034482758,105.47395353823318,5.306965635281051,0.0,0.0,0.0,5.597466468446337,5.306965635281051,0.0
2009-12-23 17:00:00,4.990971741426415,20.0,13.0,5.545524157140462,32.483059306281675,29.017106708068887,1.3793103448275863,34.483059306281675,29.96153846153846,29.96153846153846,29.017106708068887,5.061905485318871,32.483059306281675,29.017106708068887,0.6931905196425577,0.5160039843444135,0.024,0.4644035859099722,5.545524157140462,5.573124555574903,1.386175253175875,27.0,5.573124555574903,37.27272727272727,29.01710670806889,1.163793103448276,105.49144664596555,5.283010834308285,0.0,0.0,0.0,5.573124555574903,5.283010834308285,0.0
2009-12-23 18:00:00,4.946976332835035,20.0,12.6,5.496640369816706,32.38160125217186,28.94620102103642,1.3793103448275863,34.38160125217186,30.223076923076924,30.223076923076924,28.94620102103642,3.71099734113228,32.38160125217186,28.94620102103642,0.6870800462270883,0.5118672545569987,0.024,0.4606805291012988,5.496640369816706,5.523827095272406,1.386132499660372,27.0,5.523827095272406,37.72727272727273,28.946201021036423,1.1637931034482762,105.52689948948179,5.234520413274327,0.0,0.0,0.0,5.523827095272406,5.234520413274327,0.0
2009-12-23 19:00:00,4.99418775968794,20.0,11.0,5.549097510764378,32.49047306798249,29.022287123754754,1.3793103448275863,34.49047306798249,31.26923076923077,31.26923076923077,29.022287123754754,2.1289829677261523,32.49047306798249,29.022287123754754,0.6936371888455473,0.5163062446016938,0.024,0.4646756201415244,5.549097510764378,5.576728135224547,1.3861783456291625,27.0,5.576728135224547,39.54545454545455,29.022287123754758,1.163793103448276,105.48885643812262,5.286556631216994,0.0,0.0,0.0,5.576728135224547,5.286556631216994,0.0
2009-12-23 20:00:00,4.990245432156474,20.0,11.0,5.544717146840527,32.481384922743366,29.015936705968034,1.3793103448275863,34.481384922743366,31.26923076923077,31.26923076923077,29.015936705968034,2.1213070467781105,32.481384922743366,29.015936705968034,0.6930896433550658,0.5159357190890737,0.024,0.46434214718016625,5.544717146840527,5.572310718749434,1.3861745541599562,27.0,5.572310718749434,39.54545454545455,29.01593670596803,1.1637931034482758,105.49203164701598,5.282210070040922,0.0,0.0,0.0,5.572310718749434,5.282210070040922,0.0
2009-12-23 21:00:00,4.970086281188377,20.0,11.2,5.522318090209308,32.43490387962656,28.983455073245743,1.3793103448275863,34.43490387962656,31.138461538461538,31.138461538461538,28.983455073245743,2.2090973368876523,32.43490387962656,28.983455073245743,0.6902897612761635,0.5140406148689354,0.024,0.4626365533820418,5.522318090209308,5.549722151696201,1.3861550620064427,27.0,5.549722151696201,39.31818181818182,28.98345507324574,1.163793103448276,105.50827246337712,5.259987697763282,0.0,0.0,0.0,5.549722151696201,5.259987697763282,0.0
2009-12-23 22:00:00,5.059074425832772,20.000000000000007,10.0,5.621193806480857,32.63997537645216,29.12672924740163,1.3793103448275863,34.63997537645216,31.923076923076923,31.923076923076923,29.12672924740163,1.732923545908735,32.63997537645216,29.12672924740163,0.7026492258101071,0.5224009109724908,0.024,0.47016081987524166,5.621193806480857,5.649433897578106,1.386239806989949,27.0,5.649433897578106,40.68181818181818,29.126729247401627,1.163793103448276,105.4366353762992,5.358131808185551,0.0,0.0,0.0,5.649433897578106,5.358131808185551,0.0
2009-12-23 23:00:00,0.0,18.30578808628234,11.0,0.0,18.30578808628234,18.30578808628234,1.3793103448275863,20.30578808628234,31.26923076923077,31.26923076923077,18.30578808628234,0.0,18.30578808628234,18.30578808628234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30578808628234,18.30578808628234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.889848405770238,10.4,0.0,17.889848405770238,17.889848405770238,1.3793103448275863,19.889848405770238,31.661538461538463,31.661538461538463,17.889848405770238,0.0,17.889848405770238,17.889848405770238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.889848405770238,17.889848405770238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.747532650076355,10.0,0.0,17.747532650076355,17.747532650076355,1.3793103448275863,19.747532650076355,31.923076923076923,31.923076923076923,17.747532650076355,0.0,17.747532650076355,17.747532650076355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.747532650076355,17.747532650076355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.65500404051503,9.0,0.0,17.65500404051503,17.65500404051503,1.3793103448275863,19.65500404051503,32.57692307692308,32.57692307692308,17.65500404051503,0.0,17.65500404051503,17.65500404051503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65500404051503,17.65500404051503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.582255882953856,9.4,0.0,17.582255882953856,17.582255882953856,1.3793103448275863,19.582255882953856,32.315384615384616,32.315384615384616,17.582255882953856,0.0,17.582255882953856,17.582255882953856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.582255882953856,17.582255882953856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.4776059700988,6.0,0.0,17.4776059700988,17.4776059700988,1.3793103448275863,19.4776059700988,34.53846153846154,34.53846153846154,17.4776059700988,0.0,17.4776059700988,17.4776059700988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.4776059700988,17.4776059700988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,7.571910444016339,20.0,7.0,8.413233826684822,38.331887845381296,33.07361670370329,1.3793103448275863,40.331887845381296,33.88461538461539,33.88461538461539,33.07361670370329,8.943032772220924,38.331887845381296,33.07361670370329,1.0516542283356027,0.75373210917803,0.024,0.6783588982602271,8.413233826684822,8.464607037602626,1.3877327425316888,27.0,8.464607037602626,44.09090909090909,33.073616703703294,1.163793103448276,103.46319164814835,8.181273845087413,0.0,0.0,0.0,8.464607037602626,8.181273845087413,0.0
2009-12-24 06:00:00,6.29086417248863,20.0,7.0,6.989849080542922,35.45211086645929,31.083455191119967,1.3793103448275863,37.45211086645929,33.88461538461539,33.88461538461539,31.083455191119967,2.1511557889397555,35.45211086645929,31.083455191119967,0.8737311350678653,0.6368535853819023,0.024,0.573168226843712,6.989849080542922,7.029534439081113,1.3871414760779432,27.0,7.029534439081113,44.09090909090909,31.083455191119967,1.1637931034482758,104.45827240444001,6.729514357526672,0.0,0.0,0.0,7.029534439081113,6.729514357526672,0.0
2009-12-24 07:00:00,6.287939714002845,20.0,7.0,6.986599682225384,35.44548817836486,31.078863376973995,1.3793103448275863,37.44548817836486,33.88461538461539,33.88461538461539,31.078863376973995,2.146636888839723,35.44548817836486,31.078863376973995,0.873324960278173,0.6365844373281325,0.024,0.5729259935953193,6.986599682225384,7.026258125958197,1.3871398046776469,27.0,7.026258125958197,44.09090909090909,31.078863376974,1.163793103448276,104.460568311513,6.726230040224476,0.0,0.0,0.0,7.026258125958197,6.7262300402244755,0.0
2009-12-24 08:00:00,6.396575688121791,20.0,6.0,7.107306320135323,35.69134553882868,31.2492790887441,1.3793103448275863,37.69134553882868,34.53846153846154,34.53846153846154,31.2492790887441,1.8627693357477184,35.69134553882868,31.2492790887441,0.8884132900169154,0.6465749910617465,0.024,0.5819174919555719,7.107306320135323,7.147963819241498,1.3872007194063614,27.0,7.147963819241498,45.22727272727273,31.249279088744103,1.163793103448276,104.37536045562794,6.848324918868414,0.0,0.0,0.0,7.147963819241498,6.848324918868414,0.0
2009-12-24 09:00:00,6.423470316948271,20.0,7.2,7.137189241053635,35.75216176726023,31.291418491601714,1.3793103448275863,37.75216176726023,33.753846153846155,33.753846153846155,31.291418491601714,2.4986518142538316,35.75216176726023,31.291418491601714,0.8921486551317044,0.6490459262126869,0.024,0.5841413335914182,7.137189241053635,7.178093833674904,1.3872154354519104,27.0,7.178093833674904,43.86363636363636,31.29141849160172,1.163793103448276,104.35429075419914,6.878580441490914,0.0,0.0,0.0,7.178093833674904,6.878580441490914,0.0
2009-12-24 10:00:00,6.405343122705162,19.999999999999996,7.0,7.117047914116847,35.71117330214763,31.2630183558246,1.3793103448275863,37.71117330214763,33.88461538461539,33.88461538461539,31.2630183558246,2.3403238810082487,35.71117330214763,31.2630183558246,0.8896309892646058,0.6473805997913337,0.024,0.5826425398122003,7.117047914116847,7.15778597409598,1.387205532303558,27.0,7.15778597409598,44.09090909090909,31.2630183558246,1.1637931034482758,104.3684908220877,6.8581867168104775,0.0,0.0,0.0,7.15778597409598,6.8581867168104775,0.0
2009-12-24 11:00:00,6.227996830425157,19.999999999999996,8.0,6.919996478250175,35.309689950090174,30.98469215118382,1.3793103448275863,37.309689950090174,33.23076923076923,33.23076923076923,30.98469215118382,2.655970384813867,35.309689950090174,30.98469215118382,0.8649995597812719,0.631065170430576,0.024,0.5679586533875184,6.919996478250175,6.959102995293232,1.3871051498794686,27.0,6.959102995293232,42.95454545454545,30.984692151183815,1.163793103448276,104.50765392440809,6.658940980846104,0.0,0.0,0.0,6.959102995293232,6.658940980846104,0.0
2009-12-24 12:00:00,5.95756673043256,19.999999999999996,10.0,6.619518589369511,34.695774156163885,30.558575037807945,1.3793103448275863,36.695774156163885,31.923076923076923,31.923076923076923,30.558575037807945,4.182098686829611,34.695774156163885,30.558575037807945,0.8274398236711888,0.6061043806553241,0.024,0.5454939425897917,6.619518589369511,6.6561290274350435,1.386938868755831,27.0,6.6561290274350435,40.68181818181818,30.55857503780794,1.1637931034482758,104.72071248109603,6.35607691137185,0.0,0.0,0.0,6.6561290274350435,6.35607691137185,0.0
2009-12-24 13:00:00,5.818085386712784,20.0,10.0,6.46453931856976,34.37829708510919,30.337960011003087,1.3793103448275863,36.37829708510919,31.923076923076923,31.923076923076923,30.337960011003087,3.5157524851677167,34.37829708510919,30.337960011003087,0.80806741482122,0.5931901703066945,0.024,0.5338711532760251,6.46453931856976,6.49985833560043,1.3868462082756747,27.0,6.49985833560043,40.68181818181818,30.337960011003084,1.163793103448276,104.83101999449846,6.200319653420851,0.0,0.0,0.0,6.49985833560043,6.200319653420851,0.0
2009-12-24 14:00:00,5.723943456706035,20.0,10.0,6.359937174117817,34.163687331018984,30.18872659719535,1.3793103448275863,36.163687331018984,31.923076923076923,31.923076923076923,30.18872659719535,3.1612439416814597,34.163687331018984,30.18872659719535,0.7949921467647271,0.584457934277144,0.024,0.5260121408494296,6.359937174117817,6.394382967545531,1.3867807706997144,27.0,6.394382967545531,40.68181818181818,30.188726597195345,1.163793103448276,104.90563670140233,6.095366434642738,0.0,0.0,0.0,6.394382967545531,6.095366434642739,0.0
2009-12-24 15:00:00,5.752471092908895,20.0,9.2,6.391634547676549,34.22874860872758,30.233977016429737,1.3793103448275863,36.22874860872758,32.44615384615385,32.44615384615385,30.233977016429737,2.4907727576040837,34.22874860872758,30.233977016429737,0.7989543184595687,0.5871054150037757,0.024,0.5283948735033981,6.391634547676549,6.426345089176927,1.3868008558398979,27.0,6.426345089176927,41.59090909090909,30.233977016429737,1.163793103448276,104.88301149178513,6.127155387486432,0.0,0.0,0.0,6.426345089176927,6.127155387486433,0.0
2009-12-24 16:00:00,5.6703323194381525,20.0,9.0,6.300369243820169,34.04135187519095,30.103621097803344,1.3793103448275863,36.04135187519095,32.57692307692308,32.57692307692308,30.103621097803344,2.1959925808694623,34.04135187519095,30.103621097803344,0.7875461554775212,0.5794793513518631,0.024,0.5215314162166768,6.300369243820169,6.334317178955356,1.3867424073473242,27.0,6.334317178955356,41.81818181818182,30.10362109780335,1.1637931034482762,104.94818945109833,6.0356612268255425,0.0,0.0,0.0,6.334317178955356,6.0356612268255425,0.0
2009-12-24 17:00:00,5.763246166388539,20.0,8.0,6.403606851542821,34.25331620025916,30.25106191804489,1.3793103448275863,36.25331620025916,33.23076923076923,33.23076923076923,30.25106191804489,1.8526486512668212,34.25331620025916,30.25106191804489,0.8004508564428526,0.5881050748392971,0.024,0.5292945673553674,6.403606851542821,6.438417359026751,1.3868083836976188,27.0,6.438417359026751,42.95454545454545,30.251061918044897,1.163793103448276,104.87446904097754,6.139165630970748,0.0,0.0,0.0,6.438417359026751,6.139165630970748,0.0
2009-12-24 18:00:00,5.779126001538827,20.0,7.8,6.421251112820919,34.289516399449205,30.276234453936134,1.3793103448275863,36.289516399449205,33.36153846153846,33.36153846153846,30.276234453936134,1.7941704579244373,34.289516399449205,30.276234453936134,0.8026563891026148,0.5895780204812481,0.024,0.5306202184331233,6.421251112820919,6.456208914869044,1.3868194201075028,27.0,6.456208914869044,43.18181818181818,30.276234453936137,1.163793103448276,104.86188277303194,6.15686915410738,0.0,0.0,0.0,6.456208914869044,6.15686915410738,0.0
2009-12-24 19:00:00,5.818193550531859,20.0,7.0,6.464659500590955,34.378543505022975,30.338131317153625,1.3793103448275863,36.378543505022975,33.88461538461539,33.88461538461539,30.338131317153625,1.5714105074449878,34.378543505022975,30.338131317153625,0.8080824375738693,0.5932001957322384,0.024,0.5338801761590145,6.464659500590955,6.499979520164179,1.386846282083431,27.0,6.499979520164179,44.09090909090909,30.338131317153625,1.163793103448276,104.83093434142319,6.200440319452308,0.0,0.0,0.0,6.499979520164179,6.200440319452308,0.0
2009-12-24 20:00:00,5.94244273953463,20.000000000000007,6.0,6.602714155038478,34.661377965727226,30.534681618828177,1.3793103448275863,36.661377965727226,34.53846153846154,34.53846153846154,30.534681618828177,1.4216553046105738,34.661377965727226,30.534681618828177,0.8253392693798097,0.6047054300293293,0.024,0.5442348870263963,6.602714155038478,6.639184698041411,1.386929059808158,27.0,6.639184698041411,45.22727272727273,30.534681618828177,1.1637931034482758,104.7326591905859,6.339173233403574,0.0,0.0,0.0,6.639184698041411,6.339173233403574,0.0
2009-12-24 21:00:00,6.010480690253984,20.0,5.8,6.678311878059982,34.81606251296123,30.642117589173743,1.3793103448275863,36.81606251296123,34.669230769230765,34.669230769230765,30.642117589173743,1.429601095055182,34.81606251296123,30.642117589173743,0.8347889847574977,0.6109963224512394,0.024,0.5498966902061154,6.678311878059982,6.715411510305105,1.3869727462666555,27.0,6.715411510305105,45.45454545454545,30.642117589173743,1.163793103448276,104.67894120541312,6.415245925278655,0.0,0.0,0.0,6.715411510305105,6.415245925278655,0.0
2009-12-24 22:00:00,6.034808554549034,20.0,6.0,6.705342838387816,34.871339203103695,30.680499929111313,1.3793103448275863,36.871339203103695,34.53846153846154,34.53846153846154,30.680499929111313,1.4983217951463745,34.871339203103695,30.680499929111313,0.838167854798477,0.6132441391731602,0.024,0.5519197252558442,6.705342838387816,6.742667252305131,1.3869880954619096,27.0,6.742667252305131,45.22727272727273,30.680499929111313,1.163793103448276,104.65975003544435,6.442464510016163,0.0,0.0,0.0,6.742667252305131,6.442464510016163,0.0
2009-12-24 23:00:00,0.0,18.000604836667186,6.0,0.0,18.000604836667186,18.000604836667186,1.3793103448275863,20.000604836667186,34.53846153846154,34.53846153846154,18.000604836667186,0.0,18.000604836667186,18.000604836667186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.000604836667186,18.000604836667186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.503924511396328,6.4,0.0,17.503924511396328,17.503924511396328,1.3793103448275863,19.503924511396328,34.276923076923076,34.276923076923076,17.503924511396328,0.0,17.503924511396328,17.503924511396328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.503924511396328,17.503924511396328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.325947939629604,6.2,0.0,17.325947939629604,17.325947939629604,1.3793103448275863,19.325947939629604,34.40769230769231,34.40769230769231,17.325947939629604,0.0,17.325947939629604,17.325947939629604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.325947939629604,17.325947939629604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.201117632931293,6.0,0.0,17.201117632931293,17.201117632931293,1.3793103448275863,19.201117632931293,34.53846153846154,34.53846153846154,17.201117632931293,0.0,17.201117632931293,17.201117632931293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.201117632931293,17.201117632931293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.0,17.10069861948228,5.8,0.0,17.10069861948228,17.10069861948228,1.3793103448275863,19.10069861948228,34.669230769230765,34.669230769230765,17.10069861948228,0.0,17.10069861948228,17.10069861948228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.10069861948228,17.10069861948228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 04:00:00,0.004743199380173673,16.999999999999996,4.9,0.005270221533526303,17.020879442373055,17.017585553914603,1.3793103448275863,19.020879442373055,35.25769230769231,35.25769230769231,17.017585553914603,0.00024908266638915086,17.020879442373055,17.017585553914603,0.0006587776916907879,0.0009231599109039621,0.024,0.0008308439198135659,0.005270221533526303,-0.018637462475383303,-4.877754119086237,27.0,0.0,17.020879442373055,17.017585553914603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 05:00:00,7.908691323211578,19.999999999999993,4.0,8.78743480356842,39.08249113534987,33.5903443831196,1.3793103448275863,41.08249113534987,35.84615384615385,35.84615384615385,33.5903443831196,3.358162537572184,39.08249113534987,33.5903443831196,1.0984293504460525,0.7841480524432676,0.024,0.7057332471989409,8.78743480356842,8.841849608812748,1.3878515067779187,27.0,8.841849608812748,47.5,33.5903443831196,1.1637931034482758,103.2048278084402,8.56728294263929,0.0,0.0,0.0,8.841849608812748,8.56728294263929,0.0
2009-12-25 06:00:00,6.263025796533979,20.0,4.6,6.958917551704421,35.38905884121428,31.03973537139902,1.3793103448275863,37.38905884121428,35.45384615384616,35.45384615384616,31.03973537139902,1.35906576671639,35.38905884121428,31.03973537139902,0.8698646939630527,0.6342910611027192,0.024,0.5708619549924472,6.958917551704421,6.998346657814693,1.3871254933102535,27.0,6.998346657814693,46.81818181818182,31.03973537139901,1.1637931034482758,104.48013231430049,6.698255929425933,0.0,0.0,0.0,6.998346657814693,6.698255929425933,0.0
2009-12-25 07:00:00,7.415563670720021,20.0,4.0,8.239515189688912,37.98256338080384,32.832866387248274,1.3793103448275863,39.98256338080384,35.84615384615385,35.84615384615385,32.832866387248274,2.3572362188500064,37.98256338080384,32.832866387248274,1.029939398711114,0.7395703144332507,0.024,0.6656132829899256,8.239515189688912,8.28947222113224,1.387673245881874,27.0,8.28947222113224,47.5,32.832866387248274,1.1637931034482756,103.58356680637587,8.002690462114883,0.0,0.0,0.0,8.28947222113224,8.002690462114883,0.0
2009-12-25 08:00:00,7.440428803550923,20.0,4.0,8.267143115056582,38.038156886737184,32.871192439826814,1.3793103448275863,40.038156886737184,35.84615384615385,35.84615384615385,32.871192439826814,2.395610073402199,38.038156886737184,32.871192439826814,1.0333928893820727,0.7418243838375359,0.024,0.6676419454537823,8.267143115056582,8.317325553440336,1.3876829053878732,27.0,8.317325553440336,47.5,32.87119243982681,1.1637931034482758,103.5644037800866,8.031065935648822,0.0,0.0,0.0,8.317325553440336,8.031065935648822,0.0
2009-12-25 09:00:00,7.488827070628591,20.0,4.0,8.3209189673651,38.146324956752295,32.945750602149104,1.3793103448275863,40.146324956752295,35.84615384615385,35.84615384615385,32.945750602149104,2.47317541834107,38.146324956752295,32.945750602149104,1.0401148709206376,0.7462098134136336,0.024,0.6715888320722702,8.3209189673651,8.371539948706465,1.3877014905055223,27.0,8.371539948706465,47.5,32.9457506021491,1.1637931034482758,103.52712469892545,8.086325176181925,0.0,0.0,0.0,8.371539948706465,8.086325176181925,0.0
2009-12-25 10:00:00,7.424353551874703,20.0,4.0,8.249281724305225,38.002217445194084,32.846416367503316,1.3793103448275863,40.002217445194084,35.84615384615385,35.84615384615385,32.846416367503316,2.370690706418505,38.002217445194084,32.846416367503316,1.0311602155381532,0.7403672115047376,0.024,0.6663304903542638,8.249281724305225,8.2993184454557,1.3876766692435356,27.0,8.2993184454557,47.5,32.846416367503316,1.1637931034482758,103.57679181624835,8.012720127670304,0.0,0.0,0.0,8.2993184454557,8.012720127670304,0.0
2009-12-25 11:00:00,7.332509860008994,20.0,4.0,8.14723317778777,37.796767457847004,32.70474672172964,1.3793103448275863,39.796767457847004,35.84615384615385,35.84615384615385,32.70474672172964,2.2357741608199215,37.796767457847004,32.70474672172964,1.0184041472234713,0.7320363403098394,0.024,0.6588327062788555,8.14723317778777,8.196436811818755,1.3876404220379777,27.0,8.196436811818755,47.5,32.70474672172965,1.1637931034482758,103.64762663913518,7.907983113164649,0.0,0.0,0.0,8.196436811818755,7.907983113164649,0.0
2009-12-25 12:00:00,7.0815032751299185,20.0,6.0,7.868336972366576,37.23426078555915,32.316550177830045,1.3793103448275863,39.23426078555915,34.53846153846154,34.53846153846154,32.316550177830045,3.052799150449139,37.23426078555915,32.316550177830045,0.983542121545822,0.7092194631213407,0.024,0.6382975168092065,7.868336972366576,7.9152589186787115,1.3875357075916719,27.0,7.9152589186787115,45.22727272727273,32.31655017783004,1.1637931034482758,103.84172491108498,7.622426269841139,0.0,0.0,0.0,7.9152589186787115,7.622426269841139,0.0
2009-12-25 13:00:00,6.955031851585992,20.0,6.0,7.72781316842888,36.9502602365386,32.120377006270544,1.3793103448275863,38.9502602365386,34.53846153846154,34.53846153846154,32.120377006270544,2.7550351590817757,36.9502602365386,32.120377006270544,0.96597664605361,0.6976952938274193,0.024,0.6279257644446774,7.72781316842888,7.773582697811623,1.3874795880506774,27.0,7.773582697811623,45.22727272727273,32.12037700627054,1.1637931034482758,103.93981149686473,7.47892706929347,0.0,0.0,0.0,7.773582697811623,7.47892706929347,0.0
2009-12-25 14:00:00,6.7770726147178735,20.000000000000004,7.0,7.530080683019859,36.54996557638542,31.84366514949801,1.3793103448275863,38.54996557638542,33.88461538461539,33.88461538461539,31.84366514949801,3.1806012478785197,36.54996557638542,31.84366514949801,0.9412600853774824,0.6814471374212021,0.024,0.6133024236790819,7.530080683019859,7.57422539676198,1.3873964813375534,27.0,7.57422539676198,44.09090909090909,31.84366514949801,1.163793103448276,104.078167425251,7.277439240272743,0.0,0.0,0.0,7.57422539676198,7.277439240272743,0.0
